time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.167146;1.1835847586346278;0.048799998383262044;0.03783276032934385;0.33480185150464237;0.28443191670542606;1.169193764051028;10.002646536581706;0.8350339030080717;0.01558725322934737;0.015609474997564685;0.007928628021804706;0.2875711551259686;0.28888602694000287
30.167274;1.1803727315655959;0.04738918580961307;0.036569788613311234;0.32518731445557825;0.2769761769911518;1.1658024721646432;10.002183652065984;0.8348565058991124;0.01558496136426693;0.01561129097587999;0.007721859921847489;0.28002096174693814;0.28145354375429904
30.167402;1.177182497786842;0.04601788465829858;0.03533224615834699;0.31568475078667885;0.2695724283764273;1.1624401360871368;10.001783311301601;0.8346752403841039;0.015582527764176696;0.01561324972222978;0.007517303586778178;0.2725257407522392;0.2740704123829284
30.167658;1.1710386272145266;0.04333594512498641;0.03306130055230084;0.29696850754997234;0.25488709880701366;1.1559515507050124;10.001450581149482;0.8344904426260931;0.015579945775841214;0.01561535666045502;0.007397935938424926;0.25766748967478365;0.2593278145046384
30.167914;1.164980335188449;0.04080635449783754;0.030894385748145473;0.27868286798895897;0.24040459141390866;1.1495595722682186;10.001189538314682;0.8343024885750102;0.015577209131845586;0.015617615241045064;0.007282726704826589;0.24302320724779475;0.24479577905956248
30.16817;1.159013815917969;0.038425598952860754;0.028829812419129363;0.26083946291154486;0.22614012975237385;1.1432720588387755;10.00100319229349;0.834111821121652;0.015574313164513088;0.015620026900010537;0.007171665078386778;0.22860789363688042;0.23048991839736166
30.168426;1.1531412022768157;0.036188452942292344;0.026864651513945063;0.24343835984954484;0.21210010408192495;1.1370918086760171;10.000893104444101;0.8339189951194924;0.015571255042136294;0.015622591624697913;0.007064821432605347;0.21442655004076866;0.21641585571338903
30.168494;1.1514760715075927;0.035663630666562;0.026259145309231686;0.23892618913490477;0.20843801370766002;1.1353795134098723;10.00085916572606;0.8337247064938004;0.015568033986829521;0.01562530873302762;0.006839429048700517;0.21072917798518206;0.21280336633117125
30.168494;1.1512941088411885;0.03572040684348181;0.026115083473528738;0.2389261828663232;0.2084380210390114;1.135249785140191;10.000899804746217;0.833529794826804;0.015564651801201037;0.015628177425860153;0.00657492622688681;0.21072777940329301;0.21287497787811402
30.168495;1.151091172480675;0.03577053107654588;0.025961550101204066;0.23886039316527666;0.20838463858171985;1.135107194120746;10.001011966525688;0.8333352177777346;0.015561113265541852;0.015631197036966193;0.006315910341226522;0.21067135739886592;0.21288657893543333
30.168496;1.150889211981577;0.035824387026197765;0.02580678718906671;0.23879337277000334;0.20833017826825756;1.1349751815518645;10.001191261721804;0.8331419993128872;0.015557426327914238;0.015634366558571085;0.006062049178567722;0.21061591625589451;0.2128938354359678
30.168498;1.1506660837500302;0.035872022658893644;0.025642663333648903;0.23866054561152508;0.20822230024373833;1.134829975769988;10.001433098411256;0.8329511686502774;0.01555360153806211;0.015637684056603287;0.005814028208476052;0.21050446086213326;0.21283957814862917
30.168502;1.1503995763708579;0.0359052329242159;0.025462726694477227;0.23839368056298899;0.20800545207175467;1.1346496210249102;10.001733970883533;0.8327637326140244;0.015549651000061403;0.015641146876053048;0.005573537246464159;0.210284996403149;0.2126716207610255
30.16851;1.150046315096092;0.03590820177873725;0.025254551106169993;0.23786158302179128;0.20757288976847263;1.1343870277469839;10.002091706161165;0.8325806937629102;0.015545587656509357;0.01564475173756698;0.005344281994713094;0.20984652851062424;0.2122789313037666
30.168526;1.1495177617417043;0.035845686160824265;0.024990013636777317;0.2367965293651261;0.20670661246095562;1.1339500224435906;10.002505048545382;0.8324030390540613;0.015541424010451242;0.015648494267448826;0.0051270042493229825;0.20897106348624864;0.21144349818862668
30.168558;1.1486383589035414;0.035652787360065614;0.024617448901183912;0.2346746124264851;0.2049796164968792;1.1331524097978576;10.00297364941546;0.8322316602246099;0.015537170376451912;0.01565236864347764;0.004929457737219703;0.20722560798105588;0.20973300966097735
30.168622;1.1470627215572475;0.035199781482688076;0.024032849798024246;0.23044934063204722;0.20153462538670974;1.1316270282894993;10.003498234659672;0.8320672816933702;0.015532834805200287;0.015656367341097696;0.0047613509263697874;0.20374816858781408;0.20628697457005643
30.16875;1.1441107092745955;0.0342407149237546;0.02303772161510516;0.22208380621482973;0.19469046577330806;1.128653817208267;10.00407982765439;0.8319104430073833;0.015528424590799719;0.015660480678770343;0.004645332016482666;0.19683875177921054;0.19940937307604534
30.169006;1.138459392603456;0.03234190742587905;0.021278352072068005;0.2056801745141782;0.18117886819857704;1.1228298646545427;10.004718234215806;0.8317615071572397;0.015523947559674124;0.015664696616417187;0.004624006550166527;0.18320936355839645;0.18582227414830327
30.169518;1.1276431053786484;0.028837538889748306;0.018198188250381418;0.17418748344710513;0.15488865663723508;1.1115393597412866;10.00541143475898;0.8316206791120043;0.015519412649501303;0.015669001659677984;0.004784943962571215;0.15670600861225847;0.15940237649807631
30.17003;1.1172357128777504;0.025802662527322596;0.015474149144715985;0.14440835522756246;0.12958718687593973;1.1006925007065216;10.006156522925279;0.8314880184401029;0.015514829670232967;0.015673382289561694;0.004961689050885799;0.1312236896125309;0.13402603099065244
30.170542;1.1072445723431212;0.023197985846016247;0.013083930222940063;0.11630300355764354;0.10529336662281376;1.090298465836089;10.006950653620718;0.8313634341578836;0.015510208133576479;0.015677825545479685;0.0051557638780612945;0.10677340684655878;0.10972248117868422
30.171054;1.0976731243803468;0.0209877849516437;0.011007074618565873;0.08982420662609676;0.08201863303822099;1.0803594014062754;10.007790605848058;0.8312467057942954;0.015505555573363463;0.015682318747632703;0.005368631924617426;0.0833661577450632;0.08653883399551252
30.171566;1.0885238789503313;0.019135204135980598;0.009220707948475746;0.0649231528213834;0.05977131743119423;1.0708783730145448;10.008671806459445;0.8311375477642393;0.015500876523138656;0.015686848893838794;0.0055986429757869305;0.06100493688628247;0.06455990585472421
30.172078;1.079798343510991;0.01760743084673355;0.007704325394035191;0.04154366663779581;0.03855099613325609;1.061855367054449;10.009588343730035;0.8310356473958311;0.015496173431594734;0.015691402026068075;0.005848988235081102;0.03968873744184986;0.044018027730421946
30.17259;1.0714940018316494;0.01637039648705572;0.006435055371911337;0.01963101342436059;0.018356294937729584;1.0532883432850766;10.010533953007283;0.8309406359625846;0.015491448712874412;0.01569596257911916;0.006116699073338336;0.019412553179171434;0.025859340257675466
30.173102;1.0636073391907601;0.01539631398261085;0.005394670004061689;-0.0008736322923462889;-0.0008207202659337989;1.0451721957395272;10.01150278506464;0.830852056847926;0.01548670582262803;0.01570051340020754;0.006404685126431556;0.00016537924136107883;0.016179057696817316
30.173614;1.0561338426259765;0.014655314759703886;0.004561816804164296;-0.020030613863622777;-0.018992382470736806;1.0375006605214754;10.012489364129161;0.8307693890002366;0.015481948565523823;0.015705037646303887;0.006711770275667464;-0.018065788474227476;0.025305965316193453
30.17394;1.0515238792213006;0.014325991454304065;0.004082551115133989;-0.031556650637648787;-0.030048643923687803;1.0328753563859652;10.01348832885838;0.8306920828161238;0.0154771794223201;0.015709520893114105;0.006895700887979464;-0.029155954516535864;0.03478684098758847
30.17394;1.051355709971589;0.014418200167172447;0.003954669955541957;-0.03155659208000234;-0.030048602163305096;1.0329679192423888;10.01449450377699;0.8306195731460236;0.015472398583052091;0.015713951006789843;0.006847123963524086;-0.02915712500353257;0.034721301651452985
30.173941;1.0511782602668704;0.014507370210664656;0.003830654342668008;-0.03159115729561728;-0.030081904442795737;1.0330560577094912;10.01550315892138;0.8305513170568037;0.015467604571664125;0.015718316949001387;0.006811573990447279;-0.029191308079731058;0.034681568060882344
30.173942;1.0510038779895392;0.014595732783930383;0.0037130191252392857;-0.03162570291259269;-0.03011521800284749;1.0331535401173513;10.016510589910627;0.8304868441713917;0.015462795631638332;0.015722608326352742;0.006787492845361372;-0.029226513563931352;0.03463919151674153
30.173944;1.0508250748849688;0.014682253440449612;0.003601383888355729;-0.03168562366479486;-0.03017295609164816;1.033249205418175;10.017514968015789;0.8304257439557802;0.015457971232634954;0.015726815349466603;0.006774281204260924;-0.029285751664360392;0.03461533389084426
30.173944;1.0506743332793018;0.014770161404592388;0.0034988952722876925;-0.03168557982680181;-0.030172929577852975;1.0333789683863526;10.018516480918557;0.8303676287948247;0.015453133688862893;0.015730928196903412;0.006770384890871724;-0.029287031393563843;0.03453661556416093
30.173945;1.0505160783343945;0.014856053047665609;0.0034031865397097464;-0.03172013701986948;-0.030206228351997017;1.0335037971512981;10.019516455285778;0.8303121537966087;0.015448288868246134;0.015734935498361424;0.0067773321734157545;-0.02932236000443475;0.0344867493501019
30.173946;1.0503626628774847;0.014940803245850459;0.003315370169720446;-0.03175466205638708;-0.030239526131416467;1.0336376875231925;10.020516613551198;0.830259034171485;0.01544344492050803;0.015738823288472027;0.006793670666900391;-0.029356743233663617;0.034434431844326124
30.173948;1.0502035145316377;0.01502302179127342;0.0032347105029439296;-0.03182382790470292;-0.030306161399957524;1.0337656222987595;10.021518989545886;0.8302079960109024;0.01543861023993568;0.015742575854345155;0.006818933817242278;-0.029425186010539388;0.03441152596732031
30.173952;1.0500231538210956;0.015100136445402878;0.003159436814031455;-0.03196211576441074;-0.03043944204002068;1.033875540168564;10.02252544538798;0.8301587243309605;0.01543379258824444;0.015746177556284977;0.00685469431524695;-0.02955969382793921;0.034448173759503375
30.17396;1.0497980809825518;0.015171929310322295;0.0030901319964312945;-0.032237589016660996;-0.03070492058193775;1.0339372890192422;10.023536539658926;0.8301108603062686;0.015428999254294817;0.015749613897172013;0.006901561226965456;-0.02982727314933864;0.0346057056907513
30.173976;1.049472760021469;0.015231376172037027;0.003021241942169359;-0.03278835895767119;-0.031235914836672395;1.0338945410959188;10.024550645282003;0.8300640521810391;0.015424237352037727;0.015752872025203268;0.0069620785210564844;-0.030361929380901948;0.03500730752755161
30.174008;1.0489445819700984;0.01527188127823472;0.0029480120053125454;-0.03388586499378428;-0.03229460185239843;1.0336347808951727;10.025563513317435;0.8300180255620779;0.015419513845062528;0.015755941215934436;0.00704267976650078;-0.03142566454325278;0.03589596107798714
30.174072;1.0480048925222665;0.015274982585057254;0.0028553698611777697;-0.036066730286842444;-0.03440087795113684;1.0329363668683178;10.026568188703278;0.8299725988268087;0.015414834743815001;0.01575881234629034;0.007152774869687017;-0.033539477375335316;0.037760315397210115
30.1742;1.0462469838560042;0.015213697837033113;0.0027221105049675485;-0.040369648584750555;-0.03856676304012153;1.0313685479485237;10.027555424372277;0.8299276494292335;0.015410203816887213;0.01576147689635676;0.007318855664617301;-0.03771936524066143;0.04157953063635046
30.174456;1.0428992772283006;0.015053707156658075;0.0025236760453786165;-0.048749203412423565;-0.046718410185157586;1.02811047686083;10.028514502938675;0.8298830681712127;0.015405622421785791;0.01576392706579654;0.007588489212281417;-0.04589432599118114;0.04926531525821495
30.174712;1.0396570964307938;0.014934055957720122;0.002371656497085565;-0.05683088416272543;-0.054629827072868196;1.0249603462228252;10.029433972288604;0.8298387026261501;0.015401091124940801;0.01576615601650848;0.007864243135540912;-0.05382835856936935;0.056838677661218605
30.174968;1.0365205317854238;0.01485334392003305;0.00226464352717615;-0.06462275847330592;-0.062304366636722945;1.0219175494698602;10.030302354979574;0.8297943457207468;0.015396611492377806;0.015768157225039978;0.00814667917034639;-0.0615244621186678;0.06425401985397693
30.175224;1.0334867487933526;0.014809067328240447;0.002200303404013792;-0.07213131563971582;-0.0697442306704109;1.0189796790631935;10.031109684046017;0.82974979269963;0.015392186025108223;0.015769923908315123;0.00843538633381756;-0.06898363485429702;0.0714857866368107
30.17548;1.0305568458360956;0.014797508325530912;0.0021749829555156672;-0.07936428287175962;-0.07695276587240794;1.016144399121041;10.031849207878901;0.8297048846249421;0.01538781692321369;0.01577144948586913;0.00872897250799998;-0.07621087335506146;0.07852318478194907
30.175992;1.0250218547007666;0.014808994105130957;0.0022111509086232568;-0.0930354680804774;-0.0906925242184372;1.0105393226159876;10.032517504846137;0.829659528824819;0.015383505943078706;0.015772729115674646;0.009233076056118235;-0.08998417258130376;0.09205809523875635
30.176504;1.0198538928726852;0.014933921867872683;0.0023621487910422054;-0.10568927766554115;-0.10354692302465632;1.005316954332698;10.033113327862944;0.8296137421335508;0.015379255524788561;0.015773761144037956;0.009746408656620631;-0.10286852694562176;0.10476586878765631
30.177016;1.0150408894439156;0.01515686555703521;0.002613971731156352;-0.1173811578125193;-0.11554486555253883;1.0004637317801446;10.033636615321639;0.8295676805383682;0.01537507010482721;0.01577454721454995;0.010269738989422569;-0.11489393110749535;0.1166547663272888
30.177528;1.0105708996279792;0.0154663745440509;0.002956145645109166;-0.1281635521596057;-0.1267152024852326;0.9959671376319204;10.0340877107292;0.8295216293185963;0.015370956775526022;0.015775091631199823;0.010801828646632004;-0.1260893795878275;0.1277419029994929
30.17804;1.0064310710065596;0.01584742543133499;0.003374301159112837;-0.13808610608605304;-0.1370868783040062;0.9918137730973915;10.034466818392195;0.8294759728152282;0.015366924383522124;0.01577540111427801;0.011341397831188158;-0.13648486631206777;0.13805030846264682
30.178552;1.0026106651182767;0.01629110052589166;0.0038596589495809627;-0.14719833830932347;-0.14669100804213586;0.9879883548352912;10.034774346011375;0.8294311447222312;0.015362981602435927;0.015775485014648528;0.011890146912543217;-0.14611238499661552;0.14760792446023918
30.179064;0.999094940505201;0.016786446180726854;0.004401122076036755;-0.15554793480982684;-0.15555986284092685;0.9844777049536756;10.035011517681887;0.8293875608946568;0.015359135339957149;0.015775355657700458;0.012446812604478979;-0.15500292951145384;0.15644270271006713
30.179576;0.9958730593572866;0.01732513442540866;0.004989956927200256;-0.16317978231374503;-0.1637245886517032;0.9812677061882299;10.035180405056877;0.829345563607972;0.015355389831880917;0.015775027928720292;0.013011193121693737;-0.16318949342692993;0.16458556696056165
30.180088;0.9929300472394653;0.017900072228571845;0.005618707570103474;-0.17013719186072726;-0.17121744739658296;0.9783461822590703;10.035283940972182;0.8293054152105439;0.015351746157959801;0.015774517453907635;0.013582131129115979;-0.17070306947142083;0.17206592498837484
30.180361;0.9914941217480411;0.018243972790253502;0.005997963081259838;-0.17358693426065674;-0.1749503675381616;0.9770117928297407;10.035326135819192;0.8292673075568036;0.015348202432046985;0.01577383863112343;0.013943510920951164;-0.17444864918706135;0.1757833178223952
30.180361;0.991551721445396;0.018296886352955316;0.006064816792585524;-0.17358691056755005;-0.17495030237592135;0.9772529962036521;10.03531179737103;0.8292313418692978;0.01534475582944769;0.01577300403359139;0.014060225454057896;-0.17445122305204336;0.1757576242733863
30.180362;0.9916137123275625;0.018349066821572755;0.006134547909332148;-0.17359921502706463;-0.1749635378995793;0.9774880936864202;10.035245711160671;0.8291975308088054;0.015341404979584639;0.01577202494122838;0.014179102383272012;-0.1744677816960953;0.17574911160434062
30.180363;0.9916837816819623;0.018398799314957675;0.006205268346687399;-0.1736113470086715;-0.17497677210927254;0.9777203527001107;10.035131986737742;0.8291658248489439;0.015338149542242014;0.01577091199823244;0.014298917417614448;-0.17448331692651972;0.1757423025286882
30.180365;0.9917585343697104;0.018445899712509567;0.006276750384222847;-0.1736360090061842;-0.17500333678673163;0.9779450857622202;10.034974204145025;0.8291361261794761;0.01533498852336455;0.015769675518662738;0.0144204926287528;-0.17451282145955196;0.1757517043843468
30.180369;0.991830519391053;0.018492901718359857;0.0063515584784247184;-0.1736851339444805;-0.1750564882853029;0.9781546215320018;10.03477630850366;0.8291083124961615;0.015331920095515861;0.015768325114446452;0.014543727247295569;-0.17456828844790231;0.17578870222523527
30.180377;0.9918891005396704;0.018540880271379893;0.00643073662618493;-0.17378230340417905;-0.17516176433059322;0.9783392581844398;10.034543706047312;0.8290822241067932;0.01532894224673574;0.015766868739166898;0.01467252757620945;-0.17467671195526516;0.17588004402252383
30.180393;0.991912502953021;0.01859407057024835;0.006518551498440984;-0.17397552559635934;-0.17537127449855755;0.9784742766636316;10.034283689218617;0.8290575989213097;0.015326053561124129;0.015765312561405193;0.01480774805865847;-0.17488908812053824;0.17607597780878337
30.180425;0.9918618128180674;0.01866189070217424;0.0066246964968511846;-0.17435706598079528;-0.17578481113635144;0.9785190287624363;10.03400468600599;0.8290340606099975;0.015323253376752872;0.015763661951127054;0.014958191411743958;-0.1753054150349952;0.17647629426843003
30.180489;0.9916620934364229;0.01876125637085526;0.006766992775796045;-0.17509176476864619;-0.17658195347437167;0.9783960465476876;10.033715196242134;0.8290111901498994;0.01532054065230341;0.015761921787843823;0.015137630627124659;-0.17610769068496618;0.17726280743666906
30.180617;0.9911924905203559;0.018930922079260188;0.0069860827932857195;-0.1764639513649664;-0.17807183232037313;0.9779760605159611;10.033422780291222;0.8289885957784222;0.015317912884316056;0.015760096548697543;0.01537583636423143;-0.17760291176890325;0.1787433871583114
30.180873;0.990301443319213;0.01925344235791551;0.007367647121758664;-0.17881740000812074;-0.18063157545051373;0.9770998968187293;10.033132979713407;0.8289659243269651;0.01531536621440218;0.015758191254414338;0.015729589769194356;-0.18017407475331507;0.18130448637319063
30.181129;0.9896284457740456;0.019586596239754936;0.007757709400111846;-0.18067117315784;-0.18265124478159508;0.9764473768590946;10.032849299263257;0.8289428654879714;0.015312896749721631;0.015756210896545542;0.01608466223575166;-0.18220317726628452;0.18332500138255217
30.181385;0.9891655269718987;0.019929564308811508;0.008155111918176259;-0.18204416864348466;-0.18414862399648596;0.9760112842829463;10.032574286869238;0.8289192012775182;0.015310502443125599;0.0157541578329366;0.016440788497005834;-0.18371021819852754;0.18482428355587235
30.181897;0.9886938223459178;0.02062520904114339;0.008910268761331783;-0.18346184115938063;-0.18569452949359688;0.9755593585400103;10.03231013712954;0.8288948526760652;0.015308184122450734;0.015752030678392082;0.017035682745357904;-0.1852731962109895;0.18640328013118557
30.182357;0.9889076522000655;0.021279781455213843;0.009612060820032815;-0.1833104908529754;-0.18552410897582403;0.9758283524587527;10.032058373225192;0.8288698601552268;0.015305944637362259;0.015749825817201406;0.01758510602167588;-0.18511610849040713;0.18626558785444353
30.182818;0.9896587724027985;0.0219514214397528;0.010320538016367335;-0.18192566940339924;-0.1840049878401008;0.9766641392252975;10.03181944734939;0.8288443123997973;0.015303787096416785;0.015747539373987932;0.018136929759261185;-0.18360995214898976;0.1847861012829599
30.183279;0.9908975207775387;0.022637537622960998;0.01103272010949843;-0.1794178659067332;-0.18126282428116325;0.9780117693957067;10.031592927596956;0.8288183174557164;0.015301714373645072;0.015745167944755976;0.0186911564822038;-0.18087872650198408;0.18208943508048392
30.18374;0.9925733671105552;0.02333288498529371;0.011743134010658803;-0.17589464903505964;-0.17742328071083666;0.9798195079539659;10.03137816573414;0.8287920595196606;0.015299729935344824;0.01574270803522295;0.01924689596028749;-0.17705043303592413;0.17830456341081224
30.184201;0.994633951760292;0.024035741237626883;0.012450166428097001;-0.17145827759728485;-0.1726086092113089;0.9820348715473035;10.031174932027406;0.828765842938632;0.015297838318766868;0.015740155793388683;0.019804322765707212;-0.17224607377920306;0.1735540644831218
30.184661;0.9970340041677926;0.024742882919256776;0.013150827974061042;-0.16621060812322172;-0.16694002092340982;0.9846075755068897;10.030983663318692;0.8287400621443775;0.015296045095926716;0.015737507830200132;0.020362661364614884;-0.16658765026809222;0.16796175771913202
30.185122;0.9997243622734495;0.025453631875334965;0.013844993536114942;-0.16024852238718723;-0.16053417761372618;0.9874884168812331;10.030805385747191;0.828715154972616;0.015294357066989605;0.01573476162267368;0.02092317690027391;-0.16019016364614808;0.16164523143080384
30.185583;1.002660847216206;0.026165813386370577;0.014531019795052828;-0.15366516107115785;-0.15350223584981856;0.9906312265232117;10.030641614200567;0.8286915480118704;0.015292781867612843;0.015731914971919246;0.02148513784449628;-0.1531666153570376;0.15472031945027545
30.186044;1.00580027755776;0.02687858522031487;0.015208566949880716;-0.14655183455911563;-0.1459519485523262;0.9939909098817861;10.030494124424292;0.8286695808004001;0.015291326050315605;0.01572896559421408;0.022047762011648514;-0.14562300758868987;0.14729645715393339
30.186505;1.0091003767696287;0.02759064409585543;0.015876817452502304;-0.1389974121535656;-0.13798666020678843;0.9975254634177663;10.030364398161774;0.8286494697330111;0.015289993353735156;0.015725910826689313;0.022612143010974573;-0.1376643429887727;0.13948301689367107
30.186965;1.0125228664440453;0.028300754957412848;0.01653503348414602;-0.13108554480702206;-0.1297018831598964;1.0011939071999525;10.03025331496292;0.8286313423554428;0.015288785127409405;0.015722747181080597;0.023177222672954637;-0.12938562411601617;0.13137994159672395
30.187426;1.0160305262638785;0.029009216206737236;0.017184178604817392;-0.12289888482158376;-0.12118982910042625;1.0049582060590796;10.030161548703534;0.8286152976016266;0.01528770190202209;0.01571947039008321;0.02374188400160961;-0.12087985337260256;0.12308621511705882
30.187887;1.0195883608383298;0.0297140737667464;0.017823227020100287;-0.11451584230333434;-0.11253599519295657;1.008783230527112;10.030090253225639;0.8286014224600081;0.015286744486328321;0.01571607599884986;0.02430707783583702;-0.1122320330008002;0.11469480768241158
30.188348;1.0231644340810635;0.030414913848708133;0.018452931205304324;-0.106012963971163;-0.10382147219042442;1.0126347313603095;10.030041403424935;0.8285897556727654;0.015285914313665794;0.01571256031981264;0.024871869774868598;-0.10352316471105166;0.10629617186695994
30.188809;1.0267308213776456;0.03111024473588128;0.01907312350780143;-0.09746023911644901;-0.09511839712648315;1.0164843322711692;10.030017370545275;0.8285802690006189;0.015285213207746045;0.015708921183612223;0.025436425719488034;-0.09482525020180502;0.0979744710411195
30.189269;1.0302584776872605;0.03180031282183282;0.019685378890593887;-0.08892502175662303;-0.08649450398594631;1.0203015692578907;10.030019935936267;0.8285728692945731;0.015284643275952966;0.015705157016611876;0.025999993684874736;-0.08620829246267335;0.08981444946091223
30.18973;1.0337233027583121;0.03248204634443879;0.020287777521625874;-0.08047242185211256;-0.07801310047005175;1.024060925734511;10.030049299811312;0.8285673815701706;0.015284207111660572;0.015701265444701094;0.026562834437933884;-0.0777312956802134;0.08189419209330875
30.190191;1.0371031224125553;0.03315680050832068;0.02088257350266119;-0.072158888136646;-0.06972740316276518;1.0277408427608987;10.030103476004658;0.8285635616622792;0.015283907829851383;0.015697244328843046;0.02712607688532987;-0.06945126396569937;0.07429494757406746
30.190652;1.0403786319379627;0.03382214084139007;0.0214683016983378;-0.06403908293473594;-0.06168742153074489;1.031319801366787;10.030178397886429;0.8285611709263627;0.015283749346136837;0.015693094554400027;0.0276876613245001;-0.06141720096946207;0.06709505513973071
30.191113;1.0435305772538324;0.03447904839457254;0.022046905977010464;-0.05616288251161723;-0.05393747893479308;1.0347804321621021;10.030268830577985;0.8285600800357347;0.015283736773467614;0.01568882119849433;0.02824843533863996;-0.05367211050655157;0.06037519085806776
30.191573;1.0465437877809731;0.035125917470040124;0.022617825491428184;-0.04857327364893237;-0.04651420641758202;1.0381064644921942;10.030369831432425;0.8285603409363658;0.015283875544112603;0.015684431376622354;0.028807221886274693;-0.04625499670484348;0.054218809874990614
30.192034;1.0494071894846426;0.035761081603632;0.02318037820944215;-0.04130939107535672;-0.0394497908944569;1.0412865596913532;10.030477801145992;0.8285621349718556;0.015284169679260853;0.015679931205638487;0.029364789408922894;-0.03919586310666045;0.04870935581345
30.192495;1.0521077567761763;0.03638614706512933;0.023737074179283574;-0.03440481059060806;-0.03277081828486427;1.0443082563434067;10.03059018105416;0.8285656583841657;0.015284621299691664;0.015675325209395113;0.02991883016625075;-0.03252371225119827;0.04393124529566641
30.192956;1.0546385084834402;0.03699814694119411;0.024285893030224152;-0.02788777507700471;-0.02649837906351034;1.047164022945339;10.030704610964936;0.8285711131239961;0.015285230875894175;0.01567061748096363;0.030470945890421635;-0.02625754659861715;0.039959714328109075
30.193417;1.0569934917316963;0.0375987812118163;0.02482925666271358;-0.021781802962093474;-0.020649060590310794;1.0498472497913138;10.030818757572954;0.8285787694464327;0.015285996418028852;0.015665812576479858;0.031019619210740094;-0.020414368907056887;0.036849584772888216
30.193877;1.0591667115015846;0.038186214507876765;0.025366225207048385;-0.01610449842319629;-0.015233968714160153;1.0523541918783255;10.03093063090362;0.8285889820888976;0.015286912404198673;0.01566091577907181;0.03156326557443821;-0.01500618137851302;0.03461698622747214
30.194338;1.0611551412686973;0.03876114593776112;0.02589808300818991;-0.010869652359585813;-0.010260785535816264;1.0546799411302357;10.03103897061305;0.8286021771395748;0.015287970157884457;0.015655933060034273;0.032103358525313375;-0.010040985431864352;0.033227444922428524
30.194799;1.06295867442793;0.03932442860120872;0.026425964351680712;-0.006086148027923053;-0.005732875456528032;1.0568244195993082;10.031143250083451;0.82861885034512;0.01528916002229471;0.015650871764775254;0.032637538889570814;-0.0055197824700787025;0.03258522634678034
30.19526;1.0645762686679063;0.03987466227511226;0.026948663218353337;-0.0017575938250142496;-0.0016490611291789293;1.0587873986643208;10.03124330678104;0.8286395548630757;0.015290473853864102;0.01564574155005719;0.03316667353701835;-0.0014435743639250084;0.03255493370074317
30.195721;1.0660108446470227;0.04041413648545571;0.02746809744609588;0.0021163659379530688;0.0019951140935849532;1.0605695812810672;10.031339530381484;0.8286648832014525;0.015291905783463441;0.01564055338075354;0.03369081627243644;0.0021926367018788397;0.03298039230251895
30.196181;1.067264295443513;0.040942770260969825;0.027983791698759964;0.005540208044756858;0.005207476016209157;1.0621756997085627;10.031433416198961;0.8286954666102327;0.015293451431490072;0.01563531736383543;0.034210062685595934;0.005395848574620146;0.03371059986369409
30.196642;1.0683414222889052;0.041461764358784264;0.028496243928004143;0.00852126765920379;0.00799802006898225;1.0636085202976207;10.031527673020118;0.8287319610239489;0.015295106939087836;0.01563004182004996;0.034724398151455955;0.008178059318903648;0.03461582814921853
30.197103;1.0692470305664519;0.04197107978834381;0.029004727254320187;0.011069806107059146;0.010378981416945349;1.0648748147541864;10.031625862125109;0.8287750282922206;0.015296868584122407;0.015624733319468146;0.03523267604141901;0.010550266898940052;0.03559203605328699
30.197564;1.0699869821687396;0.042471839082951164;0.029509535331586564;0.013201364060361851;0.012367053390455305;1.0659794024101281;10.031731672867165;0.8288253521521115;0.015298733496171318;0.015619397455934726;0.035736732353763276;0.012528468721164532;0.03656536722757934
30.198025;1.0705682551435538;0.04296534902007298;0.030011003557034274;0.014930755467818626;0.013977783311785301;1.0669291586216516;10.031848315778861;0.8288836156554729;0.015300700671562405;0.015614041066903554;0.03623547348372761;0.014130662124807215;0.03748248609154113
30.198485;1.0709980563178392;0.04345183646451161;0.030508332132181654;0.016278003491785778;0.015231181225490213;1.0677339170852842;10.031978152850533;0.8289503914721698;0.015302770323091682;0.015608674225954527;0.036728857361728665;0.01537484534807154;0.03830932301982048
30.198946;1.0712848507241082;0.04393285264019323;0.031001914400453256;0.017263558735247504;0.016147271595087657;1.0684003929698598;10.032121987529008;0.8290260610717533;0.015304941325994323;0.015603310396020835;0.037217839155916074;0.016281017555549435;0.03902762697024743
30.199407;1.071439294478535;0.04440879868497273;0.031491154706536864;0.017909345392276656;0.016747102195752726;1.0689371638860263;10.032278890425207;0.8291108363216143;0.015307209658928797;0.01559796589336412;0.03770135470949667;0.016871178467778993;0.03962894944559639
30.199868;1.0714691829563954;0.044882154978910474;0.03197772499392598;0.01823768069544389;0.017051858429218057;1.0693536358679296;10.032447412203513;0.8292048211684361;0.015309569757782976;0.015592659638722707;0.03818039131586207;0.017166328957236816;0.04011440580307979
30.200329;1.0713862240601906;0.04535189051198666;0.03246002795135998;0.018274588349428918;0.01708590243882104;1.0696590469385696;10.03262652606955;0.8293080674452131;0.015312016621677202;0.01558741245534867;0.03865410611061762;0.01719047195895413;0.04049043437926424
30.200789;1.0711980380701822;0.04582033630179078;0.03293985762659319;0.018043966682281087;0.01687149365204448;1.06986153702976;10.032815112522098;0.8294206074554524;0.015314546497714476;0.015582245537306205;0.0391238337228037;0.016965612213273994;0.040768810980029206
30.20125;1.0709161476402758;0.0462863528805506;0.033415754600910445;0.01757102157638879;0.016431915981473123;1.0699702236357422;10.033010896584363;0.8295424330959754;0.015317156305673643;0.01557717900133793;0.03958995596503853;0.016514755038765067;0.04096390092765368
30.201711;1.070550075638746;0.046752247894474214;0.033889694854691316;0.016878697861221283;0.015788278308785382;1.0699942915628091;10.033209881874242;0.8296734676954579;0.015319842564849648;0.015572231403381818;0.04005382922278076;0.01586190504652563;0.04109344683862016
30.202172;1.0701093939471207;0.047216632903559;0.034360263016768686;0.015994742146511722;0.014966121855608647;1.069942073191989;10.033406774649;0.8298136183353468;0.015322601034473013;0.015567419959036231;0.04051382453494614;0.0150290654746045;0.04117281064984291
30.202633;1.0696026545631885;0.04768166508493245;0.034829407747164386;0.014942212630817204;0.013986593060963103;1.0698230565133393;10.033595665906546;0.8299628292226924;0.015325428022161774;0.015562760410006824;0.04097230668211366;0.014039238337923355;0.041221817133908094
30.203093;1.069039305191674;0.04814594472791338;0.03529577090809427;0.013742817230701984;0.012869560646672685;1.0696468372739185;10.03376981397221;0.8301210062966485;0.015328322055124907;0.015558266243959734;0.04142854673920092;0.012913424585520304;0.04125649391464407
30.203554;1.0684298586492644;0.04861028248496837;0.0357601315947831;0.012422050365379342;0.011638450249556544;1.0694210337224688;10.033921466874236;0.830287915683957;0.015331284089261888;0.01555394798136246;0.041882748070970456;0.011672624375983532;0.04129296916275199
30.204015;1.0677808266259363;0.04907542939260686;0.03622342185362459;0.011001585210667358;0.01031320155720818;1.069153190262843;10.034043115764995;0.8304631953900324;0.015334316925076951;0.015549813063817109;0.042337177115550025;0.010336838157809312;0.04134768753006711
30.204476;1.067101786961391;0.04953999776713612;0.03668439310825814;0.009500703745160313;0.008911532656331626;1.0688517610894424;10.03412902078695;0.8306464325280518;0.015337424644788093;0.015545866730721326;0.042790209576621566;0.008925067469259411;0.04143125961756836
30.204937;1.0663992967175768;0.05000607395347191;0.037145086632676655;0.007939876203607409;0.007452365168126174;1.0685231537597384;10.034175508822376;0.8308372315736273;0.015340611336122427;0.015542113744909214;0.043243244558315644;0.007456314766253803;0.041555115000065194
30.205397;1.0656828201057964;0.05047237720764712;0.03760420949932428;0.006337052682356852;0.005952303137715266;1.0681757061776092;10.03418049513778;0.8310352657622032;0.015343879462952972;0.015538559462623796;0.043696594038853814;0.0059475834732829955;0.04172696877313721
30.205858;1.0649568480010654;0.050939755385931935;0.038062637433152184;0.004710200635396661;0.0044280698883185894;1.0678126693451053;10.034142888481696;0.831240289793375;0.015347228988701557;0.01553520862199386;0.04415141920397507;0.004413878517779358;0.04195282745149797
30.206319;1.0642288048638426;0.05140807267513032;0.038520182770953114;0.0030746714373486284;0.0028939814851288484;1.0674423150321983;10.034061935884178;0.8314520777006378;0.015350657652541054;0.01553206260766855;0.04460573095621013;0.002871205890401302;0.04223346781084512
30.20678;1.063505050578103;0.051877214255327556;0.038976628538413716;0.0014447760156085258;0.0013634490140728023;1.0670680356628353;10.033936683970014;0.8316703484669692;0.01535416215280712;0.015529118522210275;0.0450614254110445;0.0013325710613287674;0.04257115546971713
30.207241;1.062789648740286;0.052348224985601356;0.039432786628930475;-0.00016539978254193646;-0.00015026352233356256;1.0666953589906258;10.033766028957482;0.831894778595781;0.015357739002437767;0.015526371041448387;0.04551732456040567;-0.00019002197768692777;0.04296329241245546
30.207701;1.0620885909986626;0.05281991838098873;0.03988719807656442;-0.0017452785381297257;-0.001637138714832128;1.0663289821477986;10.033549334581682;0.8321250569932565;0.015361384641085404;0.015523814168178348;0.04597324832083042;-0.001684570348672606;0.043406637389667435
30.208162;1.0614038153587937;0.0532932309106093;0.04034054102970472;-0.003284421443225022;-0.003087247259987263;1.0659718058531154;10.033286872381744;0.8323608880258756;0.015365095575741889;0.015521442091578875;0.04643109910552733;-0.003141071339574068;0.043898576223082575
30.208623;1.0607393111795491;0.05376803319212872;0.04079224918800263;-0.004772315953434117;-0.004490552331278231;1.065629894798948;10.032980119556782;0.8326019373746959;0.015368868512178403;0.015519250535283146;0.04688790453070237;-0.004551521581879527;0.04443061697640851
30.209084;1.060099011218457;0.0542455312379765;0.041242776156050126;-0.006200918266614454;-0.00583930625935152;1.0653044175021493;10.032631891202806;0.832847761537964;0.01537270047477833;0.015517237730651199;0.047345789534650094;-0.005907916958370966;0.04499858398894645
30.209545;1.0594849096463794;0.05472349520676788;0.04168929987538984;-0.007565705135409807;-0.007129064776082479;1.0649986001969984;10.032245642668483;0.8330977845826117;0.01537658930796133;0.015515404079003755;0.04780484839903803;-0.007203252765430008;0.045595910331835666
30.210005;1.0589001026100942;0.05520442464923783;0.04213338865911452;-0.008858650353073727;-0.008352060786993758;1.0647166780536812;10.031824695875379;0.8333513590647207;0.015380534189422741;0.01551375130282922;0.04826501318348837;-0.008432523313906589;0.04621604821621997
30.210466;1.0583459063860103;0.055688399501176614;0.04257442793064022;-0.010075301355385813;-0.009503899632848763;1.0644598809834527;10.031371940782007;0.833607843405708;0.015384536137717795;0.015512281320593378;0.04872507397216239;-0.00959072208236779;0.04685140867196577
30.210927;1.0578248734662563;0.05617434790320588;0.04301079101458567;-0.011213498391066876;-0.010582340290460736;1.0642294343244074;10.030889239796904;0.8338666118578203;0.015388598370999878;0.015510995065434765;0.04918577343054124;-0.010674843084523288;0.047496838634296004
30.211388;1.057337656679285;0.056663318320198997;0.04344323452794812;-0.012271060056542455;-0.011585143706562684;1.0640274882587188;10.030376961930763;0.8341270317157753;0.015392725331127967;0.015509892259787808;0.04964684241960128;-0.01168188211232724;0.04814652816265594
30.211849;1.0568859432361744;0.05715504913927765;0.0438716348679801;-0.013244703361755731;-0.012509027898304303;1.0638539982597222;10.029834342715008;0.8343884887615982;0.015396920882514237;0.015508972006313002;0.0501080173133314;-0.012609837541030304;0.04879533088119222
30.212309;1.0564725121929723;0.05764810448460111;0.04429512709344496;-0.014133380382456274;-0.013352815551249059;1.0637086544397456;10.029260183723803;0.8346504574444102;0.015401187216511266;0.01550823265564231;0.05056804247106505;-0.013458710552350041;0.049438113905426774
30.21277;1.0560960682451352;0.05814425090704041;0.04471644027478722;-0.014938504813390189;-0.014117717751250508;1.0635929377102695;10.028653364371086;0.834912572386465;0.015405525321159005;0.01550767071990971;0.05102766256501563;-0.014227503784594834;0.05007191956698953
30.213231;1.0557583855498838;0.05864068383218747;0.04513412355111628;-0.015660133591594873;-0.014803640521342766;1.0635043173257994;10.028012876738435;0.8351746849422851;0.015409937487126685;0.015507280853983497;0.05148771494388987;-0.014917219677138058;0.050694797617519674
30.213692;1.0554590132716044;0.05913790413411478;0.04555007179711048;-0.016299634009131363;-0.015411771168534767;1.0634424727884426;10.02733744760377;0.8354368542251985;0.01541442921373816;0.015507057613328648;0.05194524835679887;-0.015528860417357768;0.05130150709947428
30.214153;1.0551984028686632;0.059634102227707014;0.04596391121270797;-0.016858267982672637;-0.015943198725643475;1.0634073566722813;10.026625384107936;0.8356992217458276;0.015419007619447962;0.015506996936151084;0.052403496160046026;-0.016063428287987614;0.05189307803551411
30.214613;1.0549758000129668;0.06013087712141516;0.04637844233315602;-0.017338470187656822;-0.01640015231378785;1.0633970424331582;10.025875260026728;0.8359618615879283;0.01542367862185085;0.015507095950529801;0.052860750520397404;-0.016522925003604805;0.05246650117141211
30.215074;1.0547892953423441;0.060625108898825275;0.04679186666796056;-0.017743753962240733;-0.016785912844550582;1.0634115214876003;10.025086997837725;0.8362247607520392;0.015428445815319816;0.015507351867677781;0.05331927253625192;-0.01691135199451737;0.053023562995597566
30.215996;1.0545493733362796;0.061561746156295;0.047630508878224155;-0.018345213110426882;-0.017358441152004772;1.0633526414688015;10.024262208885158;0.8364879220833411;0.015433310735503424;0.015507760868901353;0.054201281531730545;-0.017487712383903096;0.05404476782142303
30.216825;1.054422363697642;0.062411420029804245;0.04838551924504935;-0.018664209681445207;-0.017662043731363933;1.0634001773810664;10.023403669075414;0.8367514459492249;0.01543827380812375;0.015508317280004815;0.05500099482495307;-0.01779501176021528;0.054906323331978604
30.217655;1.0543747473598297;0.06326032700522753;0.04914005360092649;-0.01879414239639669;-0.017785519562076902;1.0635169088094005;10.022514756546327;0.8370155218487098;0.015443335204166513;0.01550901373164295;0.055802696832366466;-0.017922257056695423;0.05571475598902191
30.218484;1.0543962911952702;0.06410954179221648;0.04989537377382754;-0.018761740157646527;-0.01775429687149213;1.0636916478371583;10.021599336998522;0.8372803522292949;0.015448494457760932;0.01550984238437562;0.056606784161845045;-0.017892455097737434;0.056477932914116374
30.219314;1.0544775720719883;0.06495785509440286;0.05065047421083048;-0.018591441987083956;-0.017591676450504592;1.0639162679616168;10.02066174897104;0.8375460530317188;0.015453749490014698;0.0155107956510103;0.057412699042754874;-0.017732611881014517;0.05720478552983579
30.220143;1.054608927938476;0.06580402444155135;0.05140436420874369;-0.018306533587594917;-0.017319899068186727;1.0641797904453019;10.0197064985069;0.8378126024954938;0.015459096614773852;0.015511865907145272;0.05822181913314466;-0.017461733288841142;0.05790389878039929
30.220972;1.054779499112091;0.06664680199720753;0.052156112800117185;-0.017931444678622413;-0.016962314795619098;1.0644734446218758;10.018738007929208;0.8380798473470561;0.015464531407835786;0.01551304563514042;0.05903344491678692;-0.017104825685703227;0.058583543868677986
30.221802;1.0549803412530807;0.06748856131793336;0.05290804781239746;-0.017485755447645548;-0.01653764585667563;1.0647875724253515;10.017760491523946;0.8383474941517142;0.015470049432786522;0.01551432826644885;0.059848858722412884;-0.016680894874616086;0.0592516858745941
30.222631;1.055203470820713;0.06832591231640776;0.05365697417115208;-0.016991670555615273;-0.016067067814454106;1.065115475016005;10.01677783107851;0.8386150906769364;0.0154756468736373;0.015515708807072068;0.0606663355611103;-0.016211944770584505;0.05991368837810512
30.223461;1.0554390278717278;0.06915888828411076;0.05440308488484418;-0.016470070895496916;-0.015570510690195154;1.0654493854247515;10.015794054757468;0.8388820637778566;0.015481320901931812;0.015517183619885303;0.06148710568249536;-0.015714977788944654;0.06057580517378863
30.22429;1.0556811838533222;0.06998766857888339;0.055146479804172636;-0.01593617780216545;-0.01506246662017258;1.065781544218709;10.014814261412944;0.8391477772569286;0.015487069196726436;0.01551874949246241;0.06231037280334398;-0.015207996322490518;0.06124199915474722
30.22512;1.055922194531926;0.07081249367404936;0.05588741631247173;-0.015407371520032107;-0.014559473473587584;1.066106279424422;10.013844871580595;0.8394115606872687;0.015492888914431931;0.015520403181633072;0.06313739588615659;-0.014705002612381687;0.061916545519112076
30.225949;1.0561562357258538;0.0716323083522322;0.05662491960681316;-0.01489300924859643;-0.014070434166562996;1.0664200612694648;10.012892898604743;0.8396727489285222;0.015498775623053863;0.015522141271554506;0.06396753660733695;-0.014215997315814919;0.06260037519025875
30.226778;1.0563793991880273;0.07244737906069731;0.057359297737008874;-0.014406057214139005;-0.013607619907049541;1.0667184971811798;10.011964898622292;0.8399307165425164;0.015504722809649707;0.015523959665294872;0.06480221556113076;-0.01375397918698579;0.0632966992839175
30.227608;1.056587822201824;0.07325665404221664;0.05808972585547776;-0.013953457004173315;-0.013177596085801505;1.0669982353309158;10.011066273940578;0.8401848675585775;0.015510721624747823;0.015525853339046403;0.06563980740017833;-0.013323945645400294;0.06400380037307665
30.228437;1.0567776401284896;0.0740612698564757;0.05881757498223112;-0.013541111595505091;-0.012785940425983123;1.0672588376126382;10.010200811437244;0.8404346212921524;0.015516760135154241;0.015527815922849637;0.06648257744416994;-0.012932893185665277;0.06472417607175976
30.229267;1.0569461882432187;0.07486003784582046;0.059542064138340865;-0.013174873330132907;-0.012438165297984572;1.0674987198118842;10.009370372895402;0.840679414098718;0.015522822603589661;0.015529839118326377;0.0673297293852742;-0.012585818001536601;0.06545688335264514
30.230096;1.0570929112849374;0.07565295151551506;0.06026342491676071;-0.012856018512678766;-0.012135438120126133;1.0677161405202569;10.00857520871921;0.8409187143695539;0.015528889322388755;0.01553191314751404;0.06818047000949402;-0.012282716672761214;0.06620005110567347
30.230926;1.0572173899362383;0.07644124589440264;0.06098301910909985;-0.012585725163993356;-0.011878837135086869;1.0679122139574226;10.007814497679725;0.8411520662929448;0.015534937751122975;0.01553402695587023;0.06903597698522869;-0.01202558653524652;0.0669542421358977
30.231755;1.0573183032324893;0.07722246243657771;0.06169882929767777;-0.0123628230855196;-0.011667238790106811;1.0680869821757728;10.007086566114742;0.8413791204390022;0.015540944941391808;0.015536167220810266;0.0698973186351934;-0.01181442653371194;0.06771973746833211
30.233414;1.0574714814013515;0.0788275108431343;0.0631905864509838;-0.012048848876748713;-0.01136910336332448;1.0683184535048542;10.006389039618574;0.8415996171510693;0.015546889651707942;0.015538318270528683;0.0715404148738157;-0.011518237996969128;0.06923970256207371
30.234907;1.0575514321047355;0.0802569578122443;0.06452347138951608;-0.01190190039735175;-0.011229403221130455;1.0684745550253525;10.005718962611942;0.8418133946458793;0.015552753445698257;0.015540463816889054;0.07303204634446077;-0.011380023577425166;0.07063536571019219
30.2364;1.05758478719561;0.08167879745875141;0.06585508059899903;-0.01186214657593639;-0.011191322503196226;1.0685851249457705;10.005073144224314;0.8420204436193311;0.015558520614499333;0.015542589378174702;0.07452689995771504;-0.011343785041579884;0.0720485980716611
30.237893;1.0575827045279675;0.08309298434500038;0.06718525674482508;-0.011905090509109933;-0.01123160671885429;1.0686599551839302;10.0044488209426;0.8422209036755031;0.015564176913173352;0.01554468332535737;0.07602664279974944;-0.011384522581030544;0.07347671492108088
30.239386;1.0575533675932285;0.08449930563355103;0.06851371948004858;-0.012004934489354406;-0.011325823164964702;1.0687087872494037;10.003843583026647;0.8424149878456895;0.015569708661773237;0.015546735528860755;0.07752998111442519;-0.011479236751115163;0.07491481216397376
30.240879;1.057506817596568;0.0859001453071013;0.06984232755357098;-0.012139519065263006;-0.011452958102487277;1.0687392822106414;10.00325433171781;0.8426029579353499;0.015575103614159869;0.015548736429562999;0.07903568157020185;-0.011606930893811413;0.07635847610458395
30.242372;1.0574491893612596;0.08729414774990292;0.07116952939543368;-0.012287613420199527;-0.01159291495833424;1.068760043638451;10.002676691086657;0.8427851728718226;0.01558035202071627;0.01555067786101549;0.0805465609049145;-0.011748611828692412;0.07780767612980022
30.243865;1.0573886045783727;0.08868384178128048;0.07249715012629933;-0.012435361459935719;-0.011732533022595866;1.0687767047221262;10.002105694209783;0.8429620669281361;0.015585445831101682;0.015552553578265854;0.0820594417698275;-0.011887289340033691;0.07925687834745898
30.245358;1.0573284984013411;0.0900680298778107;0.07382365801191869;-0.012567466655055244;-0.011857342050015252;1.0687950170381446;10.001536828414897;0.8431339886665217;0.015590377342802966;0.015554359584486952;0.08357613745551705;-0.012012975217754625;0.08070662089422857
30.246851;1.057273339605176;0.09144842190725605;0.07514995124742985;-0.012678151483327928;-0.011961842910926015;1.068817890448127;10.000966486085593;0.8433010750699292;0.01559513904325573;0.015556094834106589;0.08509648477384389;-0.012116681395088194;0.0821555976304025
30.248344;1.0572266725636539;0.0928244531573316;0.07647464289626951;-0.012760361790684203;-0.012039341515130884;1.0688473818117843;10.000391908144534;0.8434633129480401;0.015599724157810737;0.01555776130513042;0.08661933990974799;-0.012193418016059877;0.08360201113404135
30.249837;1.057187038667633;0.09419900015762742;0.0777999023830472;-0.01281517414494441;-0.012090875050291106;1.068883633917848;9.999810827894374;0.8436206488077882;0.015604126833728301;0.015559363080816497;0.08814454052555398;-0.012244193269610975;0.08504585207883959
