time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.25133;1.0571559676646665;0.09557159845001255;0.0791244997142264;-0.012841551276652052;-0.012115453714459854;1.068925806319973;9.999220988474361;0.8437730004480867;0.015608341650499869;0.015560904779924339;0.08967287741102443;-0.012268014272100313;0.08648780690247641
30.254316;1.057175962588719;0.09843447670137777;0.08185238683174725;-0.01282990932889007;-0.012103555667692084;1.0690180390843727;9.99861987380708;0.8439202313985876;0.015612364173929113;0.01556239056097192;0.09260708709578326;-0.012254887053571011;0.08931608329528937
30.257003;1.057207470647299;0.10099892356913268;0.08429815913727015;-0.012764710968376523;-0.012040986471700063;1.0691194202295433;9.998004729773282;0.8440621500557641;0.015616193479634392;0.01556382486245274;0.09526389140716279;-0.012189816048354275;0.09186290388626187
30.259691;1.0572486724545054;0.10356448400089602;0.0867443340941144;-0.01266979378789142;-0.011950276361498138;1.0692269572351651;9.997372420077694;0.8441985403208624;0.015619833089738376;0.015565213953036134;0.0979220616266982;-0.012097804152424122;0.09440812259482587
30.262378;1.0572908715622487;0.10613034440170362;0.08919070455369041;-0.012568497650508107;-0.011853554092598176;1.0693335828571005;9.996718903811454;0.8443292443736403;0.015623288540676673;0.015566566714492455;0.10058145961985358;-0.01199785312645038;0.0969541984919821
30.265065;1.0573300492674838;0.10869337087286081;0.09163451076557902;-0.012472851194651982;-0.011762213274927592;1.0694311892004136;9.996039260284714;0.8444542715648415;0.015626565365585064;0.015567894277229495;0.10324201793311501;-0.01190396385060921;0.09950257725774203
30.267753;1.0573631334997438;0.11125763352753325;0.09407969177111612;-0.012393077192362958;-0.011685925989862598;1.0695187071622931;9.995328660853042;0.8445738705001176;0.015629669370489957;0.015569209073657822;0.10590366014862078;-0.011824136225153313;0.10205366201761387
30.27044;1.0573878150241596;0.11381981923489655;0.09652311634946661;-0.012329274268202631;-0.011624802048866179;1.0695952085623905;9.994583144419718;0.8446885184602345;0.01563260729747123;0.015570524200818461;0.1085662343334103;-0.01176036884604147;0.10460697193073062
30.273128;1.0574056407268784;0.11638164901489745;0.09896605192350182;-0.012280459644165067;-0.01157788885282963;1.0696599023798865;9.993799589880195;0.8447988057890985;0.01563538657570247;0.015571853426639977;0.11122849160824243;-0.011709658746246479;0.10716044127645408
30.278502;1.0574899196925693;0.12163038330406083;0.10393469027090603;-0.012203756277469542;-0.01150395172565234;1.069791015478185;9.992975413454097;0.8449053004605825;0.01563801429292756;0.01557321071667948;0.11641809937170192;-0.011629001528238156;0.11222302974817461
30.283877;1.0575656870222963;0.12688085274331198;0.10890388625638764;-0.012136098393148071;-0.011438640762905834;1.0699107323755277;9.992108118729691;0.845008503016663;0.015640496570278377;0.015574608561943856;0.12160668682973325;-0.011556392127111998;0.11728665009782872
30.289252;1.0576386477326483;0.13213203484354794;0.11387216480090351;-0.01206233488897608;-0.011367604849321563;1.0700262309629345;9.991194914907751;0.8451088258683875;0.015642838859432153;0.015576056858161014;0.12679389160966398;-0.011475825638231218;0.12234923042037851
30.294627;1.0577105116931877;0.13738515023630288;0.11884054419774108;-0.011976565651679079;-0.011285264018390419;1.070139675504524;9.99023336521039;0.8452065428975373;0.01564504602898761;0.015577563289243002;0.13197937783126365;-0.011383297235064895;0.1274101217986062
30.300001;1.0577790004707974;0.1426389922361135;0.1238081933928745;-0.011882350791275064;-0.011194999481155614;1.070250169853562;9.989222696744582;0.8453017859458539;0.01564712219218143;0.015579133751302815;0.1371638117479192;-0.011280801261066566;0.13247026073339602
30.310001;1.0579567228835913;0.15252014316659335;0.13311977463990302;-0.011702246707456725;-0.01102266605700597;1.0704727722786218;9.988164399453636;0.8453945871337982;0.015649071154810006;0.015580772336292657;0.1466898243502941;-0.011083330732029769;0.1418518840368144
30.320001;1.0581167496132315;0.16240227515516853;0.14243002836621096;-0.01152143884324066;-0.010849903307323567;1.0706775702552034;9.987061906656765;0.8454849482449848;0.015650896788590028;0.015582481067804518;0.1562110071272258;-0.01088287770507274;0.1512343063115569
30.330001;1.0582606146663924;0.17228466474682647;0.1517387354400997;-0.011342403001725091;-0.010679016045909746;1.0708667746650864;9.985919433493073;0.8455729446620756;0.015652602855474526;0.01558425935576343;0.1657269323747211;-0.010679433647490383;0.16061668174058544
30.340001;1.0583868713573559;0.1821669798670854;0.16104649022794784;-0.011161769039060248;-0.01050683423519633;1.0710407647476736;9.984740241268703;0.8456587737090264;0.015654193284599646;0.015586104114914777;0.17523718960906326;-0.01047098986423973;0.16999820107938143
30.350001;1.058497352556584;0.19205198635072562;0.17035616562531247;-0.010977918538038901;-0.010331807735256668;1.071201002224283;9.98352564970557;0.8457427013455864;0.01565567290725592;0.015588010450136946;0.18474243896138506;-0.01025553839799944;0.17937913402366462
30.360001;1.0585906387872868;0.20193601249474477;0.17966489814166106;-0.010790410490954104;-0.010153528763280108;1.0713478723840295;9.982275495850537;0.84582500861624;0.015657047200934353;0.015589972048518788;0.1942434410849802;-0.010032072274600823;0.18875987587524853
30.370001;1.0586677856463962;0.21182306813281657;0.1889765618671658;-0.010599646734178575;-0.009972359429313281;1.0714815935708244;9.98098940034985;0.845906013005675;0.015658320651240933;0.015591981592346232;0.20373803162264698;-0.00980358478420797;0.19813812140687254
30.380001;1.0587275835747991;0.22171066464929282;0.19828938031869534;-0.010407301858358003;-0.009789881433496938;1.0716022484991614;9.979668227590196;0.8459861061727054;0.015659495379027097;0.015594030794351506;0.21322910555360233;-0.009568068547259239;0.2075163885931697
30.390001;1.0587700623217762;0.23159869302294117;0.20760370616270574;-0.010213154453688651;-0.009605879754711277;1.0717088882276284;9.978315159198226;0.8460657508705672;0.015660571335327802;0.015596109774829954;0.22271564189672172;-0.009327514369230079;0.21689344771015734
30.400001;1.0587951199586676;0.24148814416151249;0.21692097854196676;-0.010017059281787402;-0.009420211674417344;1.071801623922084;9.976935565962686;0.8461454453621506;0.015661547353958884;0.015598207265226469;0.23219768333941193;-0.009080911176292393;0.22626892733475587
30.410001;1.0588014773942094;0.25137847045677286;0.2262414347387187;-0.00981797624273773;-0.009231902089193837;1.07188164565403;9.975535947204847;0.846225642451561;0.015662422034703173;0.015600311998270677;0.24167627236259287;-0.008828248059244532;0.23564356858961824
30.420001;1.058790950399986;0.2612688461719349;0.23556443906518476;-0.009616958562912272;-0.009041917257843084;1.0719481129143016;9.974123411476294;0.8463066539972046;0.01566319405683153;0.015602413988792582;0.2511514039172431;-0.008569516461802656;0.24501721062589654
30.430001;1.058762312857133;0.27116001320515887;0.2448916139407077;-0.009414965763955958;-0.008851161753989027;1.072001998905551;9.972706032675752;0.8463886356164778;0.015663861929810976;0.01560450520493085;0.2606229997077303;-0.008305710777170718;0.25438976649978484
30.440001;1.0587144885062882;0.28105012146237235;0.2542221741462303;-0.009210807062934007;-0.008658516917376584;1.0720421445217712;9.971292780910307;0.8464716379585017;0.015664424551523757;0.015606579526853908;0.27009189693596364;-0.008036827443638359;0.2637621525822682
30.450001;1.0586494512987947;0.29094064303131956;0.26355758042291844;-0.009004604550996357;-0.008464075107642128;1.0720684965015914;9.969892831507243;0.8465556190325729;0.0156648837490523;0.01560863190238049;0.27955886920163603;-0.007761863816627381;0.27313537841417407
30.460001;1.0585644914366437;0.30083086914278645;0.2728982435317027;-0.00879705434737635;-0.00826850678010082;1.072081178936147;9.968515160094885;0.8466404166500717;0.015665246650726366;0.015610656967733063;0.2890227058279535;-0.007481818443447398;0.28250865338711845
30.470001;1.0584627166121734;0.3107204269532494;0.2822433147430096;-0.008588556542087284;-0.008072157989750941;1.072081327972114;9.96716822269588;0.8467257387058383;0.01566552487374379;0.015612647526205621;0.2984842452191569;-0.007196692404878541;0.2918832417139926
30.480001;1.058342696393581;0.32060886469764865;0.29159309410471185;-0.008378337786885912;-0.007874308023499704;1.0720669744038553;9.965859622045803;0.8468111680014014;0.015665731541739492;0.015614594599981633;0.307943300872933;-0.0069054898353070465;0.3012594451445249
30.490001;1.0582047060527449;0.3304973832419135;0.3009490665698757;-0.008167877768866206;-0.007676341892075476;1.0720400568040627;9.964596303849902;0.8468961981279652;0.015665878887517613;0.015616489278092227;0.31739961881682766;-0.006610216820791586;0.31063771191557016
30.500001;1.0580494494457306;0.3403845389264691;0.31031008039439123;-0.007954516835370483;-0.007475750378770991;1.0719994238199007;9.963384991185219;0.8469803021331023;0.015665977082656875;0.015618323220038923;0.3268548931586655;-0.006308879607889059;0.3200204609354785
30.510001;1.0578784984141558;0.3502722658897198;0.31967776878587595;-0.00774151205405465;-0.007275580841318913;1.0719438607168097;9.962232368015547;0.8470629614022033;0.015666034438824698;0.015620087629581215;0.33630778462965527;-0.006002483444560565;0.32940716856492325
30.520001;1.0576913018115541;0.36015881484823553;0.3290508706938644;-0.00752677099005096;-0.007073866042100878;1.0718741831131886;9.961144855885346;0.8471436508689993;0.01566605846390446;0.015621773495216667;0.34575796878137605;-0.005692032350226557;0.3387982541555979
30.530001;1.0574885940346956;0.37004449330200684;0.33842971516607956;-0.007310963746493342;-0.006871226986701391;1.0717902715803902;9.960128053742634;0.8472218459628721;0.01566605653127228;0.015623372587467826;0.35520716595283613;-0.005376528996693356;0.3481960639405296
30.540001;1.0572699780654293;0.3799304355405378;0.3478158298225902;-0.007094849613646197;-0.006668375614994517;1.0716920194527555;9.959186174373285;0.8472970393219665;0.01566603618903521;0.015624877628900942;0.3646531250823666;-0.005055974483853162;0.35759892629497697
30.550001;1.0570377916602862;0.3898172839852957;0.35720937442138645;-0.006877505067196749;-0.006464423661358817;1.0715792965317459;9.958321815661115;0.8473687225904964;0.015666005011843204;0.01562628257965733;0.374098642175058;-0.004730368608523941;0.3670101117691394
30.560001;1.056790821007529;0.3997024090636787;0.3666086533787281;-0.006659376023399407;-0.0062597927506153;1.0714509868727564;9.957536330721071;0.8474363569822722;0.0156659699122002;0.015627583039567083;0.3835425851890963;-0.004400710226923994;0.3764288263133373
30.570001;1.0565304037701493;0.409588588856225;0.37601625852087106;-0.006440687406348171;-0.006054681714466341;1.071307056781258;9.956830390506354;0.8474993630462179;0.01566593663667032;0.015628775506259737;0.3929848446883125;-0.004065997245087724;0.385855170542793
30.580001;1.0562563921089603;0.4194747499732827;0.3854317176238711;-0.006222100788191456;-0.005849709293770238;1.0711485762352908;9.956204065566789;0.847557130654697;0.01566590907604375;0.01562985647156574;0.40242629818884695;-0.0037272271081062107;0.3952902195771511
30.590001;1.0559693111718427;0.4293620867142021;0.3948564227997969;-0.006002402893480125;-0.005643726612771499;1.0709747099324474;9.955656605152086;0.847609063937385;0.015665888344829484;0.0156308222984932;0.41186786635203143;-0.0033833979830946645;0.40473496485891247
30.600001;1.0556709605167216;0.43924925657810926;0.4042887905326942;-0.005782532428982941;-0.005437602053231805;1.0707857368911202;9.9551866197764;0.8476546547196764;0.01566587359865547;0.015631668759179432;0.42130853743539426;-0.003034509116287849;0.4141882462029727
30.610001;1.055360050353834;0.4491382716339726;0.4137314760756494;-0.005561700011522845;-0.005230594739419823;1.0705830808831707;9.954792480312669;0.8476935292412946;0.015665864650808395;0.01563239024264118;0.43074927822275905;-0.0026815600350784926;0.42365068275331685
30.620001;1.055039221541926;0.4590295926280594;0.4231840851615391;-0.005341094481194026;-0.005023804716590318;1.0703652816685416;9.95447190225034;0.8477254336354498;0.015665863256725934;0.01563298011039705;0.4401909660254255;-0.002324550474969985;0.43312272931203927
30.626559;1.054767491399987;0.46548769149459124;0.4293890594688645;-0.00519629009348254;-0.004888082234364216;1.0701908985003303;9.95422122449064;0.8477501715889517;0.015665871831591637;0.015633431911132305;0.446374466592366;-0.002086481655739817;0.4393454281681519
30.626559;1.0546099190137554;0.46540365128034744;0.42939148178294595;-0.0051962942114043295;-0.004888116098463181;1.0701214485240502;9.954035711713484;0.8477675485687632;0.015665891462572603;0.01563373968510687;0.4463467783374907;-0.0020843571060122482;0.43936557414821126
30.62656;1.054456369152862;0.46532532421319844;0.4293979630168656;-0.005196103467789878;-0.004887965645735679;1.0700534502055206;9.953910261655937;0.847777378156792;0.015665921123839358;0.01563389759121647;0.44631308258106706;-0.0020821816214482043;0.43938633941911287
30.626561;1.0543070019921006;0.4652511705095493;0.42940640942085534;-0.005195676536240235;-0.0048875914978799215;1.0699874877618492;9.953839428690674;0.8477794999555881;0.015665958860697833;0.015633900427488485;0.44627267612235083;-0.0020799596002267;0.4394061926461078
30.626563;1.0541613846958953;0.4651853926387574;0.429420386241087;-0.005196455285016217;-0.004888352374233176;1.0699241712421381;9.953817317456114;0.8477737648854675;0.015666003531914406;0.015633744763095554;0.4462269087944736;-0.002077695138944271;0.4394256365552656
30.626567;1.0540189566477942;0.4651270020522605;0.4294387779970799;-0.005196096905209963;-0.00488804591868606;1.0698640303854476;9.953837873079456;0.8477600437211708;0.01566605482029035;0.01563342960949823;0.446177194151275;-0.0020753933563985687;0.43944522324930263
30.626575;1.053881556125827;0.4650809244676832;0.42946520452060877;-0.0051957661155882014;-0.004887760121881247;1.0698074845064933;9.953894917122627;0.8477382776834849;0.015666112431408984;0.015632956279294934;0.44612503441552787;-0.002073060451324861;0.4394655372129024
30.626591;1.0537476048320842;0.46504928657124217;0.4295021382604383;-0.005195216783772105;-0.004887271080940007;1.0697548833892556;9.953981793861987;0.8477085451333953;0.015666176776281772;0.015632327230230395;0.4460760234676206;-0.002069702271237956;0.4394912139000175
30.626623;1.053616561686862;0.46504075633071573;0.42955782923064817;-0.005195199076731507;-0.004887287171496475;1.0697055188566444;9.954091149710667;0.8476710902056753;0.015666249921971142;0.015631544873362272;0.44603882930037275;-0.002066323567858237;0.43953000924663177
30.626687;1.0534892182630955;0.4650712530402556;0.42964692506698;-0.005192905457474823;-0.004885161736149835;1.0696605714390384;9.954214906221532;0.8476263025371386;0.01566633512005283;0.015630611610203675;0.44602714063748805;-0.002061929453789684;0.43959479951803154
30.626815;1.0533633304825472;0.4651733422937757;0.42980117382071653;-0.005190360892878823;-0.004882809522772098;1.069619029315856;9.954344614720268;0.8475747160358619;0.015666436521567254;0.01562952969297367;0.44607360692516;-0.0020545274217754275;0.43971754818075576
30.627071;1.0532395865854958;0.46541076077993143;0.4300806129739563;-0.005184223655460722;-0.004877080922266108;1.0695796797347632;9.954472402837483;0.8475170188373257;0.015666559639252692;0.015628300057882506;0.4462398390108956;-0.0020431278180942126;0.43995925767671973
30.627583;1.0531137325578366;0.4659084648814442;0.4306050354485069;-0.005173282247506105;-0.004866853431322963;1.06954022135324;9.954591557926184;0.8474540428796257;0.015666710623136935;0.015626922601699966;0.4466454667371675;-0.0020217431217504226;0.44043891450334965
30.628607;1.05298056923161;0.4669246203564286;0.4316200215220995;-0.00515152024945;-0.004846486061439706;1.0694954133358192;9.95469608900725;0.8473867152307819;0.015666894664804573;0.015625397909827515;0.4475351339006567;-0.0019823867841354866;0.4414005231624294
30.630655;1.0528305241137714;0.4689677692760069;0.43360866120766806;-0.005105384368635722;-0.004803262649466285;1.0694361269622172;9.95478047915458;0.8473159494061794;0.01566711559709002;0.015623727231627091;0.44939440256409635;-0.0019060719149850342;0.44332909714190505
30.634751;1.0526435961963712;0.4730602333881204;0.43754224132094466;-0.005014795334983811;-0.004718366142026666;1.069345261675498;9.954840393108995;0.8472425562843073;0.015667376926221784;0.015621910835155912;0.45319371922791246;-0.0017548101723337895;0.44719465844898815
30.642943;1.0523760349085025;0.48124732563835043;0.4453661162859747;-0.004834475093901443;-0.004549342750591145;1.0691806683550993;9.954873379400656;0.8471671992379399;0.01566768320754989;0.01561994731227039;0.46087747845047483;-0.001453611144781056;0.4549412603857004
30.651135;1.0520982978116227;0.489435964453561;0.45319967984706794;-0.004654525437301936;-0.004380662255420614;1.0690081770377953;9.954878804683638;0.8470903439157724;0.015668040893893335;0.01561783374562929;0.46856804951351494;-0.001149482114655805;0.46269192144542576
30.659327;1.0518100034372762;0.49762769048490524;0.4610452800902428;-0.004473175959941583;-0.004210652617731217;1.068829621028252;9.95485712557069;0.8470122694347714;0.01566845800543761;0.015615565598687679;0.47626473733145525;-0.0008434276555121061;0.470445954851724
30.669327;1.051470648423435;0.5076231939113377;0.47061784464787176;-0.004254406665766772;-0.004005534498869439;1.068602781506177;9.954808971467983;0.8469331427840247;0.015668942381774346;0.015613137371675584;0.4856857721217766;-0.00046644959031095536;0.4799215614670641
30.679327;1.0511146942284093;0.5176204890911634;0.4802066536265222;-0.0040333757971939945;-0.0037982544390745463;1.0683652988861936;9.9547346650033;0.8468530544534959;0.015669499790066824;0.015610544698244118;0.49511737224756536;-8.354797578460701e-05;0.4894051918707821
30.689327;1.0507435158756209;0.527617773440763;0.489810097723865;-0.003811951664997531;-0.003590556148747649;1.068114632904757;9.954634403740808;0.8467720398484173;0.015670133682258173;0.015607786258284842;0.5045618407197545;0.00030327779035628673;0.49889910054115333
30.699327;1.0503550755502225;0.5376165970655672;0.4994312165923455;-0.0035904394885419824;-0.003382723798448788;1.0678511642359962;9.954508631814267;0.8466901345524255;0.015670846696972388;0.015604864307621659;0.5140206205372252;0.000695028309010358;0.5084045291460271
30.709327;1.0499495178209346;0.5476157491353741;0.5090693836180371;-0.003369708694714117;-0.0031755659194572326;1.0675723843105906;9.954357942712951;0.8466074008928486;0.015671642548545202;0.015601783872296184;0.5234922670688565;0.0010897039026000665;0.5179197328887059
30.719327;1.0495256594624591;0.5576144269239631;0.5187250618965216;-0.003148721026916771;-0.0029680971928833437;1.0672799722836839;9.954182594452117;0.8465239096782717;0.01567252682644489;0.015598550929783147;0.5329803639904336;0.0014893047541605531;0.5274480386668841
30.729327;1.0490832620276855;0.5676120941723302;0.5283986787234457;-0.00292701125968888;-0.002759869064037107;1.0669727144868233;9.953981948229433;0.8464397359895299;0.015673506183438622;0.015595170442911869;0.5424844594138124;0.001893831031761186;0.5369888487529983
30.739327;1.0486210991676026;0.5776068729111894;0.538089986799527;-0.002707066948749739;-0.002553221685750984;1.0666494050263695;9.953754060860422;0.8463549616944465;0.015674586613731264;0.015591645440770449;0.5520060832481554;0.0023012828639053496;0.5465435649166996
30.749327;1.0481414741345254;0.5876003925942771;0.547800221845659;-0.0024867138623876554;-0.0023460893784525115;1.0663108124238583;9.953496284880174;0.846269652647545;0.01567577184042101;0.01558797786710244;0.5615457750302564;0.002713660418850866;0.5561124906675182
30.759327;1.0476427113810933;0.597590533111501;0.5575291157871819;-0.0022677591490381267;-0.0021401734026530303;1.0659567145976139;9.95320625027477;0.8461838279047865;0.01567706243860438;0.015584170420292186;0.5711040550396087;0.0031309639007278327;0.565695754321551
30.769327;1.0471252087276177;0.6075775101622811;0.5672775649673142;-0.0020471214905151405;-0.001932554686400006;1.0655859502561138;9.952881490026988;0.8460974540195954;0.01567845609645951;0.015580227704285105;0.5806834092513796;0.0035511930331450876;0.5752953638571333
30.779327;1.0465892955139617;0.6175602905961223;0.5770453543331842;-0.001828522423709893;-0.0017267389783476278;1.065198445510559;9.952518658716013;0.8460104748348551;0.01567994923769515;0.015576156103605082;0.5902832790891795;0.003976346293037535;0.5849103237673206
30.789327;1.0460359255729312;0.6275393286442337;0.5868334062958024;-0.001609438640301244;-0.0015203331800530688;1.0647952545176276;9.952113947346978;0.8459228504326246;0.015681539213949297;0.015571962485792623;0.5999050047977416;0.0044054208295900175;0.5945416094873391
30.799327;1.045465038521028;0.6375129193332605;0.5966412338278416;-0.0013917017542023295;-0.0013150607821711636;1.0643745657023482;9.951663899517088;0.8458345677805931;0.015683225544598178;0.015567652354986942;0.6095497969219446;0.004839413629235471;0.6041901699022975
30.809327;1.044878387695614;0.64748090698899;0.6064687392587569;-0.0011743005972535386;-0.0011099559969285162;1.0639376109432113;9.951166034281487;0.8457456017772199;0.015685009092155443;0.015563229147654043;0.619218738041365;0.005277322991387264;0.6138568971761758
30.819327;1.044276255853352;0.6574429197211951;0.6163163188110834;-0.0009570437660833735;-0.000904829274764609;1.0634845830962494;9.950619862368987;0.8456558840681896;0.015686889465626363;0.015558695629398621;0.6289107574282915;0.005719148442196301;0.623540659073372
30.829327;1.0436586484277373;0.6673996865633771;0.6261854119815305;-0.0007400006429688094;-0.0006997372907383628;1.063015621944716;9.950027665469309;0.8455653322063047;0.015688863137391585;0.015554056408650778;0.6386266367905389;0.006165889758287408;0.633242283390537
30.839327;1.0430271636246182;0.6773494836055929;0.6360739225751589;-0.0005238351099198525;-0.000495298577419463;1.0625298138840047;9.949393960173904;0.8454738600804667;0.015690923813894465;0.015549319309710279;0.6483670443369381;0.0066165471407925525;0.6429624755868051
30.849327;1.0423818388305548;0.6872935688902906;0.6459832461586618;-0.0003079671120551932;-0.00029095490507510645;1.0620271940839556;9.94872409528903;0.8453813506383784;0.015693063391037224;0.015544494722035162;0.658132523205644;0.007072121874070034;0.6527018226803111
30.859327;1.041724299159232;0.6972343853608904;0.6559148032775203;-9.26959761629208e-05;-8.698035433501432e-05;1.0615077844290624;9.948023053354488;0.8452876773434133;0.015695271948407218;0.015539594278868375;0.6679214990833335;0.007532616612816327;0.6624588492057029
30.869327;1.0410518579228731;0.7071678880557016;0.665866543777654;0.00012197293132973067;0.00011662890041827165;1.0609716428798803;9.947295037111546;0.8451927586018071;0.015697537479486715;0.015534629944203756;0.6777353705547576;0.007997035772629273;0.6722351489557465
30.879327;1.0403669853596014;0.7170960354852206;0.6758388627572279;0.0003359529127233797;0.0003198001510025209;1.0604188189155574;9.946543321768695;0.845096592303499;0.015699846960139978;0.015529614017302183;0.6875745938401006;0.008465385341862737;0.682031443570329
30.889327;1.0396689285185357;0.7270209263813225;0.6858343306722671;0.0005496593567815022;0.000522937159254522;1.059848222069589;9.945769628695372;0.8449992871835765;0.01570218819795345;0.015524559497299913;0.6974377132080744;0.008939671468505593;0.6918465737322255
30.899327;1.0389577017100595;0.7369391634872579;0.6958499023066382;0.0007623049462849177;0.0007253017149435742;1.0592605813423532;9.9449740732151;0.8449010759852651;0.015704550246306487;0.015519479364108087;0.707325377792341;0.009417899000789017;0.7016814040980917
30.909327;1.0382329383164555;0.7468544356391942;0.7058895666815322;0.0009742238362260978;0.0009272207877032502;1.058653574743554;9.944156561800812;0.8448022756095167;0.01570692221764984;0.015514385482041015;0.7172393109784324;0.009901071164759382;0.7115378382413168
30.914783;1.0377836004540753;0.7522383859533424;0.7114476956557606;0.0010900086130458963;0.001037639790973527;1.0583129706482626;9.943317841426826;0.8447032408921644;0.015709292092146002;0.015509288959358008;0.7226792474715594;0.010167189925460753;0.7169129793878868
30.914783;1.0376813934749485;0.752187559735387;0.7116070086546726;0.0010900460151993612;0.0010376551352816994;1.0583066289808538;9.9424587154485;0.8446043472960828;0.015711647019920647;0.01550420134414665;0.7227259496681295;0.01016725632841158;0.7168867935586548
30.914784;1.0375841579178398;0.752134830459676;0.7117666978414153;0.0010899649527415392;0.0010375574658051186;1.0582984676600287;9.941578911553478;0.8445059811960091;0.015713974780882396;0.015499134634386182;0.7227762574180399;0.010167271059231393;0.7168591673141218
30.914785;1.0374903578428112;0.7520777215041152;0.7119252016253367;0.0010893859533222788;0.001036987036341473;1.0582904777308662;9.940677216713116;0.8444085643741438;0.015716264462836357;0.015494100361635586;0.7228290794265032;0.010167234954343574;0.7168289215297173
30.914787;1.037402568806253;0.7520177873452308;0.7120821683438442;0.001090429556499568;0.0010379582613360366;1.058281647216944;9.93975242996559;0.8443126141035292;0.015718505982429527;0.015489109063950743;0.7228853536485252;0.010167149270806978;0.7167969330528436
30.914791;1.0373188388572712;0.7519567882197151;0.7122407392345214;0.0010900475033902488;0.0010375734167951882;1.058271819635651;9.938804109937777;0.8442187591756535;0.01572068959929345;0.015484170035898678;0.7229460039577439;0.010168016409955299;0.7167640794210398
30.914799;1.0372409579811168;0.7518981461756501;0.712403188154473;0.0010900594147904663;0.0010375616521749417;1.0582606683387956;9.937832630589513;0.8441276876170558;0.015722805683284175;0.015479291847259458;0.7230129087060111;0.010167840200440184;0.716732187255838
30.914815;1.0371675324297833;0.7518421299163401;0.7125709680301798;0.0010907322524632789;0.0010381783351599177;1.058246781142295;9.936839105415077;0.844040096449846;0.015724844634790507;0.015474483646791016;0.7230898711112007;0.010168624630018849;0.7167051464784084
30.914847;1.037099597247755;0.7518009675588783;0.712755243152086;0.0010913549077153943;0.0010387460912447944;1.0582297818675586;9.935825480617604;0.843956673930858;0.01572679751657598;0.015469755307490828;0.7231835879250916;0.010169372251537514;0.7166898145736667
30.914911;1.037035102574751;0.7517875332236604;0.712969897863198;0.0010924427268325248;0.0010397572830777742;1.0582084222970207;9.93479378700648;0.8438780513557552;0.0157286567580288;0.01546511657195754;0.7233116565964338;0.010172083333036411;0.7167041320652073
30.915039;1.03697260562907;0.7518342073299903;0.7132469556259619;0.0010957162636365534;0.0010428501976179375;1.0581805687809775;9.93374514280503;0.8438047058233995;0.01573041582417421;0.015460577188987313;0.72350259707573;0.010178755578172383;0.7167771103054612
30.915295;1.0369080970451188;0.7520039089689019;0.7136492274595279;0.001100827534360654;0.0010476981210704788;1.0581421305638916;9.932679890946225;0.8437368960363917;0.015732068801604552;0.015456147406824626;0.7238218625833729;0.010190384488114143;0.7169748013081901
30.915807;1.0368344941345344;0.752426959872204;0.7143057650790932;0.0011116171149764364;0.0010579621778697339;1.058084987777918;9.931598073282391;0.843674710789517;0.015733610352997293;0.015451836732918842;0.7243928803580024;0.010214964462693887;0.717421391916127
30.916831;1.0367342945454268;0.7533527708759181;0.7154661357025431;0.0011328046174806574;0.0010781516360703143;1.0579929446212917;9.930499608891896;0.8436181810258797;0.015735035302300047;0.015447652323130504;0.7254691120811114;0.010264490153856732;0.718371164407296
30.918879;1.0365754870854909;0.7552793304637673;0.7176265220348863;0.0011726265658455568;0.0011161412976454911;1.057833762172197;9.929384623225529;0.8435673348616516;0.015736338857486088;0.015443600236506282;0.7275430732883392;0.010364957406520056;0.7203176203740319
30.920927;1.0364231504897405;0.7571856246579919;0.7197712754393841;0.001210654743294784;0.0011524338180442701;1.057670230784571;9.92825387758656;0.8435221961671984;0.01573751788839229;0.015439688328913853;0.7296003103627753;0.010466363683371806;0.7222463451070962
30.925023;1.0361497926907073;0.7610039304874786;0.7238274038254313;0.001278369870010705;0.0012171369751258912;1.0573751988418112;9.927109186413746;0.8434827566958191;0.015738571442242468;0.015435926848635161;0.7335653702069682;0.010674708455469877;0.726083864433415
30.928709;1.0359129447598947;0.7643438806617928;0.7274119508562807;0.0013347811768652086;0.0012710754128694526;1.0571045369906533;9.925953600071477;0.8434489047089251;0.01573949993924659;0.015432326366381765;0.7370557794853292;0.010867993585835664;0.7294469038292251
30.932396;1.0356872850744816;0.7675910454041136;0.7309089114315886;0.0013901290951411826;0.0013240210505020206;1.0568340625107195;9.924791057626843;0.8434203868210713;0.015740304851552554;0.015428895763616333;0.7404560530406324;0.011067222639531953;0.7327209758571382
30.936082;1.0354756890879329;0.7707426977425152;0.7343132849833883;0.0014432933888646725;0.0013749026360358428;1.056564497374064;9.923626086076922;0.8433968669545624;0.015740990051459035;0.015425641763261416;0.7437597149783653;0.011272399071809021;0.7359003572511071
30.943455;1.035060476724787;0.7769208675389522;0.7407530324119629;0.0015516323614457467;0.001478666918335078;1.056080511781997;9.922464017404184;0.8433779912930515;0.01574156283278964;0.015422569139996976;0.7500923002026694;0.011694525114220693;0.7421142472253188
30.950828;1.0346768800764607;0.7827305523471781;0.7468307197923303;0.001659923179173412;0.001582438315145341;1.0556138058106082;9.921311169381612;0.8433633745970422;0.015742032651396332;0.015419680887009552;0.7560593920158011;0.012126601439816103;0.7479662824665428
30.9582;1.0343271951792743;0.7881654445359504;0.752537782054407;0.0017669164420940232;0.0016850157681964294;1.055164151099911;9.920174446390119;0.8433525723473485;0.01574240937177842;0.01541697826302994;0.7616487411028747;0.01255962639195899;0.7534445931098196
30.965573;1.0340105397033539;0.7932288677854736;0.7578771283466378;0.0018732754367792015;0.0017870254111401077;1.0547333797306178;9.919060730327486;0.843345120809363;0.015742702929928135;0.015414459923094155;0.7668683469668323;0.012986595567317034;0.7585572107345118
30.972946;1.0337266676629346;0.7979380833860018;0.762864600773162;0.0019771171655310763;0.0018866638164219706;1.0543193684653662;9.917976860362028;0.8433405959300858;0.015742923402413837;0.015412121002230567;0.7717323795552594;0.013400502848954226;0.7633180813213724
30.980319;1.0334756248835821;0.8023139014805304;0.767519228060812;0.002077613981383613;0.0019831323340267952;1.0539200336890617;9.916930234988785;0.8433386162016376;0.015743079949954154;0.015409954195366187;0.7762600507132461;0.0137973426186895;0.7677462029531066
30.990319;1.0331518874071204;0.8077949841764419;0.773291777471039;0.0022074147100981547;0.00210780699444981;1.0534352880816407;9.915929149253547;0.8433388289929622;0.015743179261187172;0.015407951829391194;0.7818995935944348;0.014306112014602206;0.7732917613495883
31.000319;1.0328741063721394;0.8127527753430899;0.778540105539755;0.0023324549248976666;0.002227954975613078;1.0529789950911177;9.914982123883618;0.8433409269496195;0.015743225330720045;0.015406106907000823;0.7870133100249769;0.014779811440810305;0.7783144378293875
31.010319;1.0326411298749216;0.8172389849254177;0.7833127343106696;0.00245015707218325;0.002341098527585713;1.0525510278300447;9.914097187764245;0.8433446404337485;0.01574322039711408;0.015404412813763426;0.7916485840544945;0.015219443246898766;0.7828611430021459
31.020319;1.0324487485940068;0.8212963155319514;0.7876519949859927;0.002563325394292681;0.0024499094186009084;1.0521463844251213;9.913282329987915;0.8433496846400972;0.015743165479520434;0.015402862464270054;0.7958488410494136;0.01562501040980796;0.7869747002471568
31.030319;1.0322942379610014;0.8249664040117273;0.7915981959176274;0.0026707678303854107;0.0025532405922148796;1.051764201895446;9.912545897983017;0.8433557536837235;0.015743060140886497;0.015401448602854464;0.7996555057106222;0.016000515498674102;0.7906959882825723
31.032819;1.0323649835194646;0.8257625836763286;0.7926296104538764;0.0026969854110739894;0.0025784162706299473;1.0515876333133563;9.911895915439803;0.8433625927858434;0.015742902308249224;0.015400165551198849;0.8005500099703445;0.01608795990309863;0.7915011364857321
31.037819;1.0323827055232555;0.8273798715376669;0.7944883356286162;0.0027468055884393608;0.002626318220082869;1.0513447125723892;9.911339437696837;0.8433700232100727;0.01574268882599382;0.015399010106567896;0.8022708114313536;0.016259344183519153;0.7931346958161909
31.047819;1.032299060990384;0.8304669651047318;0.7978316187495033;0.0028435436980202324;0.002719386750987778;1.0509883428675373;9.910882404251456;0.8433778874341789;0.015742415886542665;0.015397980344408304;0.805473399064887;0.01658366880245621;0.7962527972572641
31.050319;1.0324052099551555;0.8311363953252633;0.798718650083909;0.002867111362882967;0.0027420172468621377;1.0508054338790882;9.910529429485305;0.8433860464243076;0.0157420787208967;0.015397073958649024;0.8062253082668952;0.016658933851825167;0.7969147426871015
31.055319;1.032465628962127;0.8324998532711351;0.8003042677287483;0.0029123534164926883;0.002785521423403104;1.0505650631716619;9.910283628270314;0.8433944095793902;0.01574167183609651;0.015396287870904643;0.8076760970797023;0.016807138117258907;0.7982752010813814
31.065319;1.0324392423743316;0.8351048274956319;0.8031433641115503;0.0029990646736084447;0.00286896148741206;1.0502294990685295;9.91014648905215;0.8434028706814733;0.015741190181007576;0.015395618520399734;0.8103792744370841;0.0170862791052005;0.8008880904606456
31.067819;1.032571394196996;0.8356719086273185;0.8039089946038968;0.003019376079509488;0.0028884641140747044;1.050039095129094;9.910117593488271;0.8434112197625349;0.01574063008998396;0.015395061504214068;0.8110152721736504;0.017150353695316454;0.8014267735008924
31.072819;1.032663419223277;0.8368254930211534;0.8052637807438544;0.0030606209407719534;0.0029281226853892102;1.0498012045803153;9.910194729212176;0.8434191458462035;0.015739989159945806;0.015394610553969902;0.8122424541184022;0.017277357521632043;0.802554552407959
31.082819;1.032679674645283;0.8390274245858809;0.8076770380793638;0.0031376828771982946;0.00300229286799832;1.049481168047153;9.910374276809604;0.8434262679358264;0.015739265048710427;0.015394257377584151;0.8145310932900709;0.01751728400808159;0.8047425278406928
31.085319;1.0328297125057315;0.8395102638281832;0.8083379513717834;0.00315445477153554;0.00301839703329803;1.0492853140721765;9.910651014287513;0.8434321241326826;0.015738454921622517;0.01539399364914165;0.815073367756399;0.017573124908772837;0.8051771142012477
31.090319;1.032944578899445;0.8404890312742107;0.8094964287286295;0.003190631487860866;0.0030531855654042125;1.0490499840420724;9.911018029726339;0.8434361559781077;0.0157375564748385;0.015393813345780365;0.8161163764711269;0.017680871820510195;0.8061100506404096
31.100319;1.032995177438039;0.8423555752116069;0.8115500076476329;0.0032578303501366707;0.003117872932268412;1.0487455861087833;9.9114675789056;0.8434377143715543;0.015736568597189433;0.015393712704731806;0.8180580928332757;0.017886517404944978;0.8079404896248902
31.102819;1.0331560797685286;0.8427681318099917;0.8121210024328631;0.0032737997929576314;0.0031332016716652503;1.0485465566014553;9.911991870175465;0.8434360753212315;0.015735491486325446;0.015393688281808681;0.8185223124207986;0.017933055967663494;0.8082876442049771
31.104069;1.0333357026283627;0.8429571381651343;0.8124575346886864;0.003281240334859469;0.0031403131794920094;1.0483612552756654;9.912583082380912;0.8434304726192696;0.015734327421983507;0.015393735770839174;0.8187566834108707;0.017954483473441512;0.8084024156819433
31.106569;1.0335001982418728;0.8433625149166001;0.8130063530709789;0.0032971741126251158;0.0031556050050139807;1.0481589539375855;9.913233150954719;0.8434201442618331;0.0157330804325819;0.015393850561004587;0.819207790139147;0.01799879692754214;0.808733014891064
31.107819;1.0336811292574068;0.8435525784972678;0.813328905423821;0.0033044577875062033;0.003162568977209338;1.0479718988415743;9.913933752992877;0.8434043770733574;0.01573175422085919;0.015394028345621343;0.8194352253857877;0.018019993933368356;0.8088388074742764
31.110319;1.0338477163663728;0.8439534839911209;0.8138563927210506;0.0033190742327132076;0.0031766000560664136;1.0477673360103776;9.914676888944157;0.8433825733607253;0.015730351027781798;0.0153942645829322;0.8198706387205443;0.018063073018547336;0.8091529920280588
31.111569;1.034030602226954;0.8441455381895868;0.8141624289296162;0.0033270475556293534;0.0031842245497803938;1.0475764787363913;9.915455964248222;0.8433542961191975;0.015728872349491982;0.015394554250012368;0.8200907685288332;0.018082034308314582;0.8092520171575175
31.114069;1.0341986766954947;0.8445399702489249;0.8146642562424103;0.0033406323824342415;0.0031972708436321918;1.0473714939471621;9.916266188090152;0.8433192063550041;0.015727320167817256;0.015394893231744153;0.8205104362868059;0.018122880477007455;0.8095522522721631
31.115319;1.0343831374770727;0.8447361133286669;0.8149531674358979;0.0033495553226074062;0.0032058074572236476;1.0471795812970321;9.917103724374634;0.843276979553014;0.01572569750622689;0.015395279731204482;0.8207215373830323;0.01814161699893574;0.8096454112452676
31.115944;1.034576149660154;0.8448381847334004;0.8151341333817391;0.0033520702317294863;0.0032081857506095234;1.0469950825302112;9.917964602685863;0.843227320952396;0.01572400800844759;0.015395714120689775;0.820832077954095;0.01814925074287751;0.8096404387308554
31.117194;1.0347617540356122;0.845043737038704;0.8154078257952323;0.003359280870750713;0.0032150860627955485;1.046802498277447;9.918844308288088;0.8431700210668723;0.01572225529953647;0.015396198321262195;0.821038186948122;0.0181667878736977;0.8097345363639561
31.117819;1.0349551371906254;0.8451582651153906;0.8155753925797852;0.0033625658300663465;0.0032182060483844466;1.046618353552406;9.919737987437319;0.8431049877005038;0.015720442397083617;0.015396735720767184;0.8211460535448634;0.018174232388981762;0.8097340140221184
31.119069;1.035140501286775;0.8453744579428363;0.8158330552781454;0.0033701889491321;0.0032255068702972726;1.0464279976367095;9.920640754978539;0.843032277454923;0.015718571335474642;0.015397331192988067;0.8213498618573231;0.018191585861594167;0.8098338125016183
31.121569;1.0353126630406175;0.8457828016694994;0.8162709382388302;0.003383676407124166;0.003238466005050163;1.0462245468229177;9.92154759867293;0.8429521007911552;0.01571664339830045;0.015397990924040058;0.8217397622666045;0.01822884765531837;0.8101245467879891
31.122819;1.0354986329373184;0.8460096687113174;0.8165094954259465;0.0033901032556801487;0.003244622830276337;1.0460360152125574;9.922452940879296;0.8428647966857274;0.015714659355632883;0.015398722008191106;0.8219358681004846;0.018246014941981203;0.8102258130889721
31.123444;1.0356914340035168;0.8461523006063162;0.816646449974278;0.0033924395897190597;0.003246841755716253;1.045856447148556;9.923350432041005;0.8427708189182255;0.015712619691446782;0.015399531831953816;0.8220392695400283;0.018252083661368376;0.810239236347284
31.124694;1.0358757750523568;0.8463929604474508;0.816867467038007;0.0033992733023821423;0.0032533928559391545;1.045669898522345;9.924233100803736;0.8426706685684487;0.015710524667822762;0.01540042785099829;0.8222330461252553;0.01826805104412222;0.8103487322986402
31.125319;1.03606618947188;0.8465523349680887;0.8169887909748752;0.003402705951243418;0.0032566658562897654;1.0454913148207183;9.925093499765715;0.8425647499336125;0.01570837340788247;0.015401418078041679;0.822335261612735;0.018273917847437003;0.8103723457298191
31.126569;1.0362489758844535;0.8468110899040726;0.8171935185941818;0.0034087028811511707;0.003262413740495867;1.045307447979778;9.92592411843355;0.8424533020590609;0.015706163514624078;0.01540251143190575;0.822527922024555;0.018288688235205207;0.8104927722962865
31.127194;1.0364349430257624;0.8469875615615524;0.8172987595796976;0.003412548183042801;0.0032660844849661174;1.04513086520872;9.926718036868222;0.8423364809129628;0.015703892391703365;0.015403716872992192;0.8226289323002578;0.018294367908066198;0.8105278559389092
31.128444;1.0366115003926086;0.8472615649737739;0.8174861845466784;0.003418172683757864;0.003271479967422306;1.0449470473695917;9.92746894375195;0.842214442865856;0.015701558212954686;0.015405041728301098;0.8228181108303277;0.018308963279035362;0.8106581365278995
31.130944;1.0367720743656037;0.8477149087958183;0.817839038617375;0.0034304058695714475;0.003283245159902874;1.0447495253370866;9.928170871239043;0.8420873302826163;0.01569915963910568;0.015406490574350057;0.8231782531824684;0.01834248298919372;0.8109670025242733
31.132194;1.036942356134404;0.8480020673155629;0.8180062202034467;0.0034369429743773164;0.0032895156459825836;1.0445649548146543;9.928818165519214;0.8419552641406839;0.015696695586145143;0.015408065140279252;0.8233612015272382;0.018356939652896184;0.8111058015325402
31.132819;1.0371160431356008;0.8482150939103842;0.8180807706792464;0.003439861285556416;0.003292300407411299;1.0443840987681088;9.929404945112303;0.841818376928333;0.01569416524465488;0.015409764624375615;0.823456856046122;0.018361349298935053;0.8111647166024777
31.134069;1.0372805578518203;0.8485202259712817;0.8182317587333736;0.0034458041536732688;0.003298001397239442;1.0441967764730176;9.929924660294066;0.8416768176804978;0.015691568309120142;0.015411585498821836;0.8236361134465932;0.018374728908466455;0.8113150552583616
31.134694;1.0374472906505707;0.8487508898977114;0.8182908270692727;0.0034490401111679043;0.0033010936378699202;1.0440138491152289;9.930371214825579;0.8415307406762843;0.015688905914269913;0.015413520923607368;0.8237297873656075;0.01837909467966193;0.8113873146050053
31.135944;1.03760607328045;0.8490725860617447;0.818424520972209;0.0034540307920426986;0.0033058818513781417;1.0438231712371102;9.9307405303127;0.8413803125605387;0.01568618146996822;0.015415560951210919;0.82390455471008;0.018392462234987163;0.8115486773616735
31.138444;1.037748346202005;0.849560457956273;0.8187115624973829;0.003466153359974496;0.003317542878157115;1.0436184689457022;9.931030737119404;0.8412257583256851;0.01568340059895313;0.01541769391736689;0.824236983554973;0.018423847382411897;0.8118761737284506
31.139694;1.0379009436170943;0.8498956941679978;0.8188256461887375;0.0034724006278656926;0.0033235342759997317;1.043423327670021;9.93124153246535;0.8410674078496366;0.015680571136595253;0.015419908581872005;0.8244026309572404;0.018436266144682193;0.8120449747435705
31.140319;1.0380554684790724;0.8501603682018255;0.8188520937185517;0.0034743471756295634;0.0033253908093461714;1.0432313117033771;9.931373651816314;0.8409056488778913;0.015677703391225383;0.015422196294859827;0.8244860823188851;0.018440733684425666;0.8121403097237058
31.141569;1.0382018588801378;0.8505114064415074;0.8189495150705698;0.0034802432956825523;0.003331047210577173;1.0430310292055496;9.931428598845836;0.8407408300468016;0.01567480924056569;0.015424551771445952;0.8246439093579598;0.018453262695757814;0.8123195494477654
31.142194;1.0383512450217967;0.8507927948157079;0.8189605005658513;0.003482957912030913;0.0033336397046299657;1.0428321451320566;9.931409040424947;0.840573257064527;0.01567190039829916;0.015426972054165157;0.8247206426444014;0.018456863486645964;0.8124273852755458
31.143444;1.0384937500702291;0.8511587220143927;0.8190413757241958;0.0034885779297682503;0.0033390312425687725;1.0426244185922946;9.931319403805077;0.8404032775794595;0.01566898746181511;0.015429455267487855;0.8248697780271177;0.018469545998989895;0.8126181533504677
31.144069;1.0386404272506744;0.8514559111487857;0.8190376598475873;0.003491032366018762;0.0033413732989120435;1.0424176915928107;9.931165406008857;0.84023130597794;0.015666079628247884;0.015431999906459434;0.8249368080523247;0.018473320570406633;0.812737374903848
31.145319;1.0387802383246003;0.851835521992717;0.8191037328068476;0.0034959732822434754;0.0033461155616275402;1.0422018200111243;9.930952575731203;0.8400577336181221;0.01566318431410811;0.015434604030221422;0.8250732868955629;0.018486196555630965;0.8129372472345653
31.145944;1.038924633106118;0.8521462979857477;0.8190867007897692;0.003499194064620728;0.003349192999584395;1.0419866667870652;9.930684936709392;0.8398828695705738;0.015660306693442497;0.015437265019385301;0.8251298685893049;0.018490181285661864;0.8130681505224728
31.147194;1.0390621120771781;0.8525357950546338;0.8191378781158722;0.0035045252696480392;0.0033543118927156306;1.0417621376546642;9.930364935917886;0.8397069904966464;0.015657449714321155;0.015439980319372427;0.8252542918651434;0.018502280129327784;0.8132780658935124
31.147819;1.0392053122976952;0.8528602041148012;0.8191107232074519;0.003506736570548211;0.0033564225751595137;1.041539143310916;9.92999477827965;0.8395303826611346;0.01565461517129173;0.015442747613547367;0.8252993813529088;0.018506496734833018;0.8134192156946778
31.149069;1.0393418509580705;0.8532590757844689;0.8191498843587696;0.003512563789899327;0.0033620172417482288;1.0413055444153358;9.929577835885844;0.8393533338611763;0.015651805375681855;0.015445564140564768;0.8254100565471456;0.018518833568650486;0.8136364956395704
31.149694;1.0394826288096959;0.8535900559429311;0.8191118518901371;0.003514650155994751;0.0033640154384060213;1.0410731864712164;9.929118778380204;0.8391761325153863;0.01564902420010994;0.015448426362801563;0.8254433033742077;0.018523292596763576;0.8137862523738199
31.150944;1.0396191790688172;0.8539953332092228;0.8191408119339486;0.0035198672443374334;0.0033690271455988526;1.040829999515041;9.928622876610376;0.8389990638623661;0.015646276776822274;0.015451329979486636;0.8255411688572137;0.01853487510211007;0.8140105461575646
31.151569;1.0397607521311254;0.8543337726872253;0.819095680401512;0.0035217204435875416;0.0033708024825749353;1.040588096381311;9.92809546210892;0.8388223616977298;0.015643568355242575;0.015454269735346323;0.8255608000348137;0.018539581295592255;0.8141658661338991
31.152819;1.039897244856599;0.8547411622660179;0.8191158015744257;0.0035265748252592466;0.0033754713471748515;1.0403357750649131;9.927541589759132;0.8386461396851922;0.01564090424041431;0.0154572393982867;0.8256464538972443;0.01855141083462089;0.8143962514561165
31.153444;1.0400395000271998;0.8550799964813444;0.8190622154801223;0.0035299350892360627;0.0033786936551241007;1.0400853866640118;9.92696582041703;0.8384703935775648;0.015638290743077626;0.015460232904177725;0.8256554672069433;0.018556363113207037;0.8145582089714527
31.154694;1.040176894875149;0.8554877309405781;0.8190759938424037;0.003534783210770211;0.0033833609981534915;1.0398262370893891;9.926372103813478;0.8382950849677878;0.015635734147124998;0.015463246014710084;0.8257292333608384;0.018568436193400296;0.8147928421631967
31.155319;1.0403215879799141;0.855827130001201;0.8190171746108733;0.003536771155120088;0.003385270162201243;1.0395686443845926;9.92576360304263;0.8381202036421896;0.015633238487114585;0.015466276159954483;0.8257301793020286;0.018572625619645983;0.8149616043632877
31.156569;1.0404610487094588;0.8562313059530339;0.8190241431076267;0.0035408960479610305;0.0033892492598781325;1.0393030442791489;9.925142109728103;0.8379457891297255;0.01563080585525756;0.01546932038858545;0.8257937143621524;0.018584925349883603;0.8151994928197785
