time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.157194;1.0406086044592922;0.8565699008481034;0.8189625635087205;0.0035440014661800583;0.0033922322910747275;1.039040030525753;9.924507501688067;0.8377719801154547;0.015628438461237903;0.015472373874884572;0.8257861649696723;0.01858933043751648;0.8153718206819901
31.158444;1.040751942057058;0.856970475363846;0.8189651056189434;0.00354861332423661;0.003396679253869418;1.0387703142278826;9.923858435226782;0.8375990596672811;0.015626139544784295;0.015475430144713368;0.82584273658536;0.018601838351904584;0.8156135570908901
31.159069;1.0409027072558834;0.8573048188127126;0.8189004706056908;0.003550236077075216;0.0033982463709659365;1.0385045997203701;9.923193204559796;0.8374274058582861;0.01562391281653084;0.01547848181443535;0.825828538139288;0.018606448464347416;0.8157889687133909
31.160319;1.0410507715689217;0.8577024835267533;0.8189012496186375;0.0035553684573572837;0.0034031920044133497;1.0382334108431075;9.922509371584614;0.837257376928516;0.015621761120688823;0.015481520951028043;0.8258756412079336;0.018618161678449176;0.816029872669581
31.160944;1.0412055657644876;0.8580337621469776;0.8188363533911868;0.0035581076875385404;0.00340583146527818;1.0379670218113373;9.921803600941145;0.8370892413029378;0.015619685111977043;0.015484539294743499;0.825855104060212;0.01862298005793391;0.816206387452278
31.162194;1.041357304329724;0.8584249726073612;0.8188351653280315;0.0035620901936590137;0.0034096803134715057;1.0376965950596704;9.921072706125972;0.8369231873592617;0.015617683357567923;0.015487528202154356;0.825894943621722;0.018634906176301983;0.8164461328887238
31.162819;1.0415175535339927;0.8587505225038352;0.8187691441349798;0.0035638762885949415;0.0034114059975590937;1.0374303346967875;9.92031497585879;0.8367593734401717;0.015615754048817713;0.015490478878190047;0.8258681144960297;0.018639943183177212;0.8166211251223092
31.164069;1.0416745699655463;0.8591339963642864;0.8187668573736505;0.003568341547708631;0.003415717382253041;1.0371604551351348;9.919530610912094;0.8365979626325215;0.015613896239439361;0.015493383375020923;0.8259005235648526;0.01865109493947057;0.8168568952264328
31.164694;1.0418382515841738;0.859451753021532;0.8187031392365632;0.003570712364447592;0.003418009360522792;1.0368951120960817;9.91872093318681;0.8364391180931844;0.015612109362054472;0.01549623484771725;0.8258670399184936;0.01865636509780558;0.8170273907702867
31.165944;1.0419999003153597;0.8598256774166507;0.8187025546772182;0.0035744837005546332;0.003421658115832746;1.036626419930035;9.917887520645793;0.8362830161852987;0.015610392727989184;0.015499026759333182;0.8258915345731929;0.018668755843702048;0.8172560003478959
31.166569;1.0421688743297712;0.8601347360337678;0.8186425573065756;0.003577361533952476;0.0034244347761419372;1.0363624455506029;9.917032250056858;0.836129897424399;0.015608746413849598;0.01550175300058541;0.8258499929779112;0.018673267568006958;0.8174175667074598
31.167819;1.042334010938352;0.8604985410142127;0.8186470391414804;0.003581118389516762;0.003428072871041372;1.036095232076481;9.916157815507805;0.8359800995452635;0.015607172331098016;0.015504408734210199;0.82586659625557;0.018684899656772336;0.8176356808254306
31.168444;1.0425057243826488;0.8607964599262823;0.8185926897879006;0.0035825097227390195;0.0034294287510082456;1.0358329488300697;9.915267840562784;0.8358340554315487;0.015605674105217971;0.015506989369814723;0.8258186852443912;0.018690651167594136;0.81778651001976
31.169694;1.0426736888338473;0.8611488316542277;0.8186032999293172;0.003586745189362384;0.003433525555584235;1.035568005291662;9.914366221177907;0.8356922333626137;0.015604255930492028;0.015509488407148867;0.8258286559331331;0.018702521039231357;0.817991856734631
31.170319;1.0428475863580784;0.8614375783367176;0.818558494422378;0.003588999758909309;0.003435707608007445;1.0353100029833975;9.913456432497508;0.8355550307981665;0.015602921132093344;0.015511898022460677;0.8257758574005418;0.018707509051632376;0.8181301014859127
31.171569;1.0430153894118115;0.8617779339623798;0.8185783125549679;0.0035932178065167532;0.0034397910954552017;1.0350496371139148;9.91254152206981;0.8354227475314691;0.01560167123753395;0.015514212592619682;0.8257795323035146;0.018719616555561057;0.8183202473758577
31.172194;1.0431872407863332;0.8620537847467621;0.8185435196636811;0.0035953741661596357;0.003441884293269053;1.0347976863680879;9.911624248961601;0.8352956799406801;0.015600506231369875;0.015516430841459669;0.8257228275075585;0.018724845290681417;0.8184448170723667
31.173444;1.0433532887032415;0.8623794319710136;0.8185711755703803;0.0035986064269918675;0.0034450231124573036;1.0345450821453186;9.910707124231063;0.8351742092515695;0.015599425273425428;0.015518554423413003;0.8257218650043393;0.01873719564459002;0.8186201004745042
31.174069;1.043522144937977;0.8626434908680577;0.8185476006072905;0.0036008432283837653;0.0034471926845782187;1.0343029533313148;9.909792819416259;0.8350587572710794;0.01559842699819468;0.01552058584994064;0.8256627996432929;0.018742666345523323;0.8187320200080178
31.175319;1.043683460342879;0.8629554097277355;0.8185856786679471;0.003604837560383591;0.003451062775064891;1.034062571561754;9.908884470375147;0.834949620486916;0.015597509839781771;0.01552252826401207;0.8256578334689094;0.01875425589430066;0.8188932006866193
31.175944;1.0438465789749782;0.8632046420367607;0.8185721373054309;0.0036063659131253065;0.0034525546981601716;1.0338351980390568;9.907985490204904;0.8348468495325442;0.015596671974721706;0.015524385876287834;0.8255952293837977;0.018759963979003376;0.8189917996269391
31.177194;1.0440008131960707;0.863501729200093;0.8186212589751618;0.0036103394672446147;0.0034564069444805077;1.0336119080512913;9.907099423971314;0.8347502841455938;0.01559591097197075;0.015526164208485831;0.8255873129467539;0.01877179145367135;0.8191404647453535
31.177819;1.0441558004497453;0.8637365882316332;0.8186200224655159;0.0036121968559250854;0.0034582160293776983;1.0334034690275131;9.906229866240825;0.8346596542959152;0.015595224684198362;0.015527870350471429;0.8255234448653679;0.01877773994883307;0.8192283448450968
31.179069;1.0443019956611692;0.8640160323541322;0.8186784780291511;0.0036151802476754214;0.0034611183868649437;1.0332012960950676;9.905380141867505;0.834574617571811;0.01559461227262781;0.015529511939940439;0.8255139686221047;0.018788811326942465;0.8193660525524908
31.179694;1.0444477317125758;0.8642344846961788;0.8186893133545421;0.003616686270582724;0.0034625914686277387;1.0330135087106669;9.90455329334596;0.8344946940798159;0.015594073829206913;0.015531095056445015;0.825450119125474;0.01879500668218816;0.8194447808063313
31.180944;1.0445852206052224;0.8644982966478106;0.81876090854149;0.003620536582510275;0.003466321597133041;1.0328320812955114;9.903752726473812;0.8344191861744604;0.015593610136674478;0.01553262361083314;0.8254399696256425;0.01880732658456708;0.819573245408405
31.181569;1.0447205915348365;0.8646984063908805;0.8187841308113506;0.003622011377837078;0.003467765783438611;1.0326649783285056;9.902982591249014;0.8343471889354841;0.015593223284097344;0.015534100590149402;0.8253774965958438;0.0188127726692309;0.8196458392663785
31.182819;1.0448473208800608;0.8649424064102851;0.8188671729220679;0.003625478780624871;0.0034711296749446916;1.0325041748580803;9.902247171972885;0.8342776751675496;0.015592916166031574;0.015535529578978812;0.825366701615728;0.01882534812412255;0.8197676159581335
31.183444;1.0449718477187138;0.8651241423485245;0.8189030455225954;0.0036266013012751213;0.003472235394672899;1.0323576264316991;9.901549909067855;0.8342096090533585;0.015592689979233595;0.015536915299177714;0.825303710882625;0.018831056610747313;0.8198349837803853
31.184694;1.04508696244358;0.8653478035884935;0.8189967656018231;0.0036296851023878696;0.003475231351584805;1.0322173020132857;9.900893122963412;0.834142055127379;0.015592542166365167;0.01553826233094748;0.8252928104211794;0.01884290120799471;0.8199527932774879
31.185319;1.045200611053717;0.8655122449997497;0.8190444752745699;0.0036316660380383363;0.003477154410485188;1.0320912615851714;9.900278470374712;0.834074239063015;0.015592467295948063;0.015539573880054438;0.825231394071454;0.01884988326713487;0.8200182671346349
31.186569;1.0453044285068605;0.8657174395519399;0.8191477630540912;0.0036352561280369442;0.0034806301218083483;1.0319716979022255;9.899707229860939;0.8340055585670363;0.015592459701928567;0.015540853123598302;0.8252228572599128;0.018861000944572322;0.8201349005616789
31.187194;1.0454044161391218;0.8658620574641689;0.8192040949251914;0.003636353096302006;0.0034817082074209997;1.0318669148415531;9.899179836545006;0.8339355578616388;0.015592515149953409;0.01554210514730114;0.8251645135523293;0.018868249459711293;0.8201997280923207
31.188444;1.0454956369430766;0.8660470210159564;0.8193134384891994;0.003639558296617142;0.003484813934172083;1.03177022374884;9.898695021696525;0.8338638932398157;0.015592630758058248;0.01554333697102366;0.8251585980792382;0.018879623173232035;0.8203150379435844
31.189069;1.0455844281069617;0.8661750027109589;0.8193770523027408;0.0036415130562810908;0.003486708359537602;1.0316878021046454;9.898249769180431;0.8337903205615399;0.01559280406983163;0.015544556388572554;0.8251043273900371;0.018887116597900502;0.8203798043271231
31.190319;1.0456630990835338;0.866341545682517;0.8194920742027533;0.0036446916052135323;0.0034897872032354066;1.0316126543902129;9.897840508053395;0.8337146978548766;0.015593032520745039;0.015545770729737571;0.8251019327262776;0.01889872350633788;0.8204943443296503
31.190944;1.0457402459068617;0.8664517600147232;0.8195603399070379;0.003645682763237631;0.0034907526766232017;1.0315536963399548;9.897464495258571;0.8336369745194759;0.015593313557172991;0.015546986679092533;0.8250526532666138;0.018905435810598926;0.8205596538464273
31.192194;1.0458055452416046;0.8666006762011361;0.8196805087515998;0.003648833827190725;0.003493803600612745;1.0315008240102506;9.897120459093456;0.8335571489242872;0.015593644372672483;0.015548210661754163;0.8250547040788907;0.01891724386183095;0.8206740585317406
31.192819;1.0458690902388634;0.866695406520892;0.8197550787991361;0.0036498304533566354;0.003494771639952346;1.031463895840859;9.896808295023977;0.8334752405320052;0.01559402139382558;0.015549448330316537;0.8250122452666471;0.018924138461885568;0.8207413181541579
31.194069;1.0459201425156368;0.8668265169135936;0.8198787849951745;0.0036533770637450468;0.003498198951430098;1.0314327213471792;9.89652814429962;0.8333913229917925;0.015594440854676641;0.01555070445125532;0.8250194351600102;0.018936112788586056;0.8208554466425837
31.194694;1.045968475020503;0.8669041651662454;0.8199575663264305;0.003654338935947575;0.003499132149150845;1.0314171672822072;9.89627960627305;0.8333055627423919;0.015594900254712257;0.015551983475228078;0.8249835723119838;0.018943162201732904;0.8209229440569606
31.195944;1.046004774912835;0.8670184267830244;0.8200850562961337;0.003657604701542988;0.0035022857024113534;1.0314083013487199;9.896061645211912;0.833218182789044;0.01559539916978743;0.01555328912871731;0.8249972054829248;0.018955281950909272;0.8210356244778618
31.196569;1.0460374147986686;0.8670782529804241;0.8201675346779999;0.0036582116842818068;0.0035028762605532914;1.031413385421275;9.89587296544324;0.8331293702747437;0.015595938485746814;0.015554623661192405;0.82497011215922;0.018962465299179405;0.8211017693315223
31.197819;1.0460575123630775;0.8671733263838199;0.8202980060826057;0.003661447232210752;0.003505999240923285;1.03142675583096;9.895712479062796;0.8330392284163988;0.015596518904756213;0.015555987818817351;0.8249941448221837;0.018973704093689495;0.8212119618071365
31.198444;1.0460740680190497;0.8672147654347163;0.8203842321020173;0.003663160922738465;0.003507647400231653;1.0314547573523907;9.895579684531457;0.832947795092092;0.015597140202389058;0.01555738075003259;0.8249790521651712;0.01898098992039224;0.8212743997669245
31.199694;1.0460788369999803;0.8672900015661557;0.8205165060269107;0.0036654354317462016;0.0035098435803691632;1.0314927387996375;9.895474607894194;0.8328550636405381;0.015597800772138397;0.015558799628698107;0.8250153890355477;0.018992313838195225;0.8213786320486027
31.200319;1.0460786388964043;0.8673113761903052;0.8206055296684917;0.0036660101582639297;0.003510398610964624;1.0315450655380713;9.895397746794945;0.8327610094130773;0.015598496928572767;0.015560240416765339;0.825014524910717;0.018999666290996305;0.8214349818795748
31.201569;1.046066610744018;0.8673660054475653;0.8207402963276207;0.0036682531964239012;0.0035125627438690097;1.031607097725394;9.895350395124675;0.8326656584307819;0.015599223289742208;0.01556169992400519;0.8250657067204379;0.019011038309277067;0.8215322006672584
31.202194;1.046051078602704;0.8673677960508419;0.8208318995458901;0.0036693229054746155;0.0035135858005921196;1.0316860905487069;9.89533438513758;0.8325691644569961;0.015599974219834629;0.015563177024302544;0.8250801178901929;0.019017421791172034;0.8215807853923354
31.203444;1.0460232794466409;0.8674022069140942;0.8209693894536501;0.003672317681065192;0.0035164670918234864;1.0317740906882753;9.89535137100961;0.8324718084104432;0.015600744775546913;0.015564671776344225;0.825145903849992;0.01902880830087079;0.8216687160271444
31.204069;1.0459917783938355;0.8673846424447982;0.821065399701441;0.003673643003412104;0.003517734959063505;1.0318789140768951;9.89540304143124;0.8323739082364042;0.015601530739097884;0.015566184136240679;0.8251771829242088;0.01903618942856089;0.8217096398707128
31.205319;1.04595046283627;0.8673985044587496;0.8212052400950329;0.0036759941789208657;0.003519993921839697;1.0319922172556821;9.895491810151318;0.8322757581319388;0.015602328225498431;0.015567713944578364;0.8252580323017867;0.019046558630959356;0.8217875654150896
31.205944;1.0459062684754774;0.8673624315750633;0.8213060358076866;0.003677389909777365;0.0035213233925151825;1.0321216227148726;9.895620442856817;0.8321776315614562;0.015603133618146529;0.015569261516376299;0.8253054450648646;0.019053911217571412;0.8218192715994457
31.207194;1.0458519837805458;0.8673559449338768;0.8214501293128966;0.0036786056456344523;0.0035224916425344996;1.0322587740693128;9.895791112183288;0.8320797565313932;0.015603943730261456;0.015570827915392032;0.8254012988782663;0.019064242568117305;0.821886764549745
31.207819;1.045794904264408;0.8672978106871478;0.8215543017670359;0.003680321367342991;0.0035241260206746194;1.032411299844352;9.896005555318379;0.8319822698882403;0.015604755424789896;0.015572414747958896;0.8254643204010719;0.01907054744607238;0.8219087452708812
31.209069;1.0457290117179747;0.8672704015717603;0.8217025344795806;0.0036823536429842255;0.0035260707186430098;1.0325718424680843;9.896265882071754;0.8318852244356252;0.015605565517598579;0.015574024014560421;0.8255760440905661;0.019081821228794107;0.8219672242312923
31.209694;1.0456588277852554;0.8671920861968987;0.8218132065362627;0.0036832880392383884;0.0035269539550471505;1.0327461017049795;9.896574574721088;0.8317886282651293;0.015606371342301688;0.01557565854544535;0.825652862536183;0.01908806082497228;0.8219788784343816
31.210944;1.0455794557853024;0.8671436983813835;0.8219675909902561;0.003685751134121951;0.003529307375991882;1.0329267580421786;9.89693399920815;0.8316924586695683;0.015607170654253507;0.01557732226746663;0.8257751369861618;0.019098263787800385;0.8220248911098463
31.211569;1.0454949449270265;0.8670453936212305;0.8220858083536581;0.0036867534399675946;0.0035302510702540906;1.033121450862417;9.897345761402995;0.831596680855888;0.015607961605606268;0.01557901972289186;0.8258642538549076;0.019104426805200116;0.8220271741485496
31.212819;1.0453991333414927;0.8669740599607207;0.8222462331441673;0.0036888207900351677;0.0035322244647711942;1.0333229010876528;9.897809795983832;0.8315012941045378;0.01560874387888068;0.015580754799428059;0.8259966747045283;0.019114545001507516;0.8220629908603899
31.213444;1.045297344218422;0.8668544439970751;0.8223724612007232;0.003689464471598638;0.003532823021651397;1.0335369703714166;9.898324391864971;0.8314063127682879;0.015609518878871177;0.015582528660066552;0.8260950015332417;0.01912061261309781;0.8220552731430126
31.214694;1.0451827929162263;0.8667613137398571;0.8225414333465879;0.003690392750326684;0.0035337047511370344;1.033757602475137;9.89888764604115;0.8313116779696587;0.015610288378488484;0.015584338308418934;0.826235983879081;0.019130624631020023;0.8220813218654535
31.215319;1.0450624515656481;0.8666214161208644;0.8226773603723271;0.0036918873725370837;0.003535114447383028;1.0339907774583983;9.899498456594388;0.8312172602117466;0.015611054048181547;0.015586177388145571;0.8263424593485051;0.019136578236621925;0.8220641910822946
31.216569;1.0449275469773838;0.8665059792131331;0.8228552822214172;0.0036935627894855065;0.0035367113240524915;1.034230493528819;9.900155778542171;0.8311229720784713;0.015611818010494629;0.015588038164570184;0.8264902512040064;0.019145473167177848;0.8220803173323773
31.217194;1.0447854099127825;0.866343377694413;0.8230006507809303;0.0036949506758455976;0.0035380213914365994;1.0344827313183236;9.900857998152286;0.8310288396027627;0.015612582618828717;0.015589912737934258;0.8266040862883034;0.01915131105267241;0.8220548640584524
31.218444;1.04463018390129;0.8662063338989437;0.8231876633127552;0.0036963360851653615;0.003539337777864877;1.0347414319467394;9.901604115111448;0.8309349900631039;0.015613349529711055;0.015591793374376387;0.8267586028798629;0.019160094558590676;0.8220631403036635
31.219069;1.0444678373972354;0.8660227119127044;0.823342353439434;0.0036963278540086577;0.003539307496878203;1.0350124969661978;9.902394818168712;0.8308416092259092;0.015614119358413284;0.01559367277442988;0.8268783859579534;0.01916582689256571;0.8220301450398458
31.220319;1.0442919692058166;0.8658640427232145;0.8235382014509681;0.0036984599043027324;0.0035413389884271346;1.035289753719074;9.903231360893663;0.8307488864661688;0.015614891984791684;0.015595544524502835;0.8270379636435188;0.01917451169524936;0.8220311290828121
31.222819;1.0440994766093996;0.8657632269209328;0.8238090431116258;0.0037015577760870968;0.003544317830503542;1.035570930191121;9.904113722480579;0.8306569612746808;0.015615666776338072;0.01559740292355892;0.8272688301783812;0.019190153619298572;0.8220983476026442
31.224069;1.0439041083439105;0.8655828807650521;0.8240120737912714;0.0037030457710767136;0.003545729495790278;1.0358657172328358;9.905040019627458;0.8305659036929796;0.015616442520982952;0.015599241600529291;0.8274294830306871;0.01919875918370538;0.822090672773825
31.226569;1.043692911766726;0.8654583238590731;0.8242866971634705;0.0037059586277519325;0.0035485261473257447;1.0361638333114265;9.906006662386062;0.830475755990658;0.015617217201983192;0.015601052494362415;0.827658379420354;0.019214336795955116;0.822147498767601
31.227819;1.0434772304142217;0.8652562587253773;0.8244955303915287;0.003707053909362615;0.0035495619188557277;1.0364749744884982;9.907008874108127;0.8303866180277112;0.01561798827829126;0.015602826254960069;0.8278178857269021;0.019221895862487702;0.8221315619569449
31.228444;1.0432540520918727;0.8650107404831809;0.8246727238767564;0.003707393763352299;0.003549864619374911;1.0367966984240053;9.90804196632332;0.8302986918640354;0.015618753720351552;0.015604552949377348;0.827943345773699;0.019226445099246533;0.8220789974633158
31.229694;1.0430178478666567;0.8647889013740213;0.8248859633923639;0.003709551804412253;0.0035519194334824446;1.0371233871895624;9.90910261594699;0.8302122220049077;0.01561951288718179;0.015606223209804062;0.8281012141884408;0.019234990326527077;0.8220570284922712
31.232194;1.0427664868867492;0.8646216212707515;0.8251654138235973;0.00371103304846636;0.0035533433156035897;1.0374503019535493;9.910189037577345;0.8301273876559299;0.015620266729429611;0.015607829541392417;0.8283211006142653;0.01924853382684238;0.8220958810105142
31.233444;1.0425115668655824;0.8643816511998494;0.8253788082077093;0.0037129686721764105;0.003555181506053621;1.037788624030488;9.911299836677784;0.8300442428383752;0.015621017672605592;0.015609365705196169;0.8284737069146765;0.019256076920951312;0.822066723726374
31.235944;1.0422413469949698;0.8641956193447246;0.8256556288045188;0.003714511004999022;0.003556662530535764;1.0381264566082289;9.912432552414476;0.8299627324678088;0.015621769722499583;0.015610825684665488;0.8286857969270693;0.01926962316412825;0.822097362182352
31.237194;1.0419674977593179;0.8639426294334964;0.8258697242843122;0.0037153092195102884;0.003557411536295349;1.0384728752070302;9.913583331767178;0.8298827670990766;0.015622528086832033;0.015612204935748206;0.8288332389133225;0.019277177828352563;0.8220642079683342
31.237819;1.04168777996255;0.8636547597939623;0.826052602377119;0.0037161011542450957;0.003558144557795128;1.0388240708860017;9.914747695481834;0.8298043159852716;0.015623297279477148;0.015613501944102288;0.8289480333304696;0.019281744367505547;0.8219999650440708
31.239069;1.041397295660901;0.8633929235144483;0.8262655435557568;0.003716604972389136;0.003558609419009408;1.0391754563170301;9.915921162391912;0.8297274367330336;0.015624079373893766;0.015614718363699409;0.8290912980103444;0.019288322455683432;0.8219662651735307
31.241569;1.041092455351375;0.8631828831252477;0.8265352367134742;0.0037178080270170192;0.003559765660217519;1.0395236165889254;9.91709944649161;0.8296522025047435;0.015624874431050128;0.015615858874782498;0.829290228155865;0.01930090911864618;0.8219906158713626
31.242819;1.040785506667451;0.8629134259971192;0.8267448084096632;0.003717913820386672;0.003559851025927287;1.039878170134187;9.918278688758727;0.8295786089804006;0.015625682497015386;0.015616930431089927;0.8294280433125533;0.019307500736951904;0.8219561659333442
31.245319;1.0404660178354928;0.8626963804420503;0.8270092859705442;0.0037200010145328486;0.003561852663539975;1.040229685206655;9.919455632907576;0.8295065482751508;0.015626505443224883;0.01561794078322165;0.8296199351640232;0.01932009425345533;0.8219786232542088
31.246569;1.0401445843613266;0.8624214008705082;0.8272142949664916;0.0037205562018446077;0.003562368269245891;1.040585720877022;9.920627599626245;0.8294358530827693;0.015627347575371896;0.015618897687272532;0.8297550037011082;0.019326687901625495;0.8219472750141027
31.247194;1.039817457249943;0.8621179298957337;0.8273908753030108;0.003720945809197124;0.0035627206864771994;1.04094487308557;9.921792201407756;0.8293663527138263;0.015628215348249774;0.015619808173192879;0.8298601918396402;0.01933028145719047;0.8218897394559468
31.248444;1.0394805079262615;0.861839561337565;0.8275936089115785;0.003721755071104318;0.0035634852817390205;1.0413007077315835;9.922946826218608;0.8292978873337277;0.01562911702483825;0.015620677551226224;0.8299912648925101;0.019336875471615913;0.8218626270369893
31.250944;1.0391325786689105;0.8616101699233678;0.8278463114867368;0.003721352725162043;0.003563103217961097;1.0416516969574816;9.92408859798362;0.8292303227496881;0.015630062292883398;0.015621509822725178;0.8301728539361052;0.019347470139332797;0.8218913312628098
31.252194;1.0387823365805176;0.8613276579150059;0.8280442782576871;0.0037215079268482923;0.0035632411026749857;1.04200528956471;9.925214972444934;0.8291635766990681;0.015631061472053807;0.015622308520471083;0.8302985615450651;0.019354064777882988;0.8218699433275515
31.254694;1.0384209150172443;0.8610921953664439;0.8282904719918385;0.003723340827646005;0.0035650035282347448;1.0423530277977224;9.926324130967993;0.829097574243608;0.01563212453553092;0.015623075705339528;0.8304710677910495;0.01936465795739154;0.8219017294974069
31.255944;1.0380582336045;0.8608063317420727;0.8284836106441589;0.0037228411889456375;0.00356451394446939;1.0427035498541881;9.927415121915768;0.8290322056373642;0.01563326012984366;0.015623810652011563;0.8305901494632867;0.019370247916808348;0.8218865312801803
31.256569;1.0376903067802967;0.8604947072866309;0.8286505856166805;0.003722825839266079;0.0035644862367593395;1.0430534980926982;9.928488050619373;0.8289673809581081;0.015634474369494836;0.015624511294988729;0.8306816548765589;0.01937383321322975;0.8218504663859418
31.257819;1.0373153968804751;0.8602069589782416;0.8288407053526263;0.003723428665324971;0.003565055639582421;1.0433974867741258;9.929543725335643;0.8289030640139149;0.015635770163165173;0.015625177036440886;0.8307945060544852;0.019379413110010273;0.8218427581322725
31.260319;1.0369296387896119;0.8599619320733315;0.8290755395132166;0.0037230644528361235;0.0035647172178907326;1.0437351395293304;9.930582747153718;0.8288392443498704;0.015637147880785837;0.015625809164324732;0.8309507083401364;0.019388987064371897;0.8218856610153519
31.261569;1.0365433214681499;0.8596685269378052;0.8292599180412646;0.003723265215502251;0.003564905038094925;1.0440731051552694;9.931605076166308;0.8287759105627306;0.015638606990556;0.01562640965432143;0.8310563597246712;0.019394554072479944;0.8218852391315817
31.264069;1.0361473810241746;0.8594163107120927;0.829486944826671;0.0037222057534058786;0.003563901922360429;1.044402070566492;9.932610219669685;0.8287130308111524;0.01564014782254769;0.015626980723992125;0.8312046675985727;0.01940311290024964;0.8219348301075415
31.265319;1.035752295359723;0.8591183957494003;0.8296651017595048;0.0037228975375926164;0.0035645599241598378;1.044731805240318;9.933597404342365;0.8286505760574396;0.015641771835864005;0.015627524619464542;0.8313039526747568;0.019408662508910164;0.8219425097292282
31.265944;1.0353542872479975;0.858795156121122;0.8298170490287089;0.0037222236796166674;0.0035639071619208347;1.045059156353463;9.93456583610022;0.8285885747783824;0.015643479862832016;0.015628043517978432;0.8313786216743881;0.019412201086133042;0.8219325500096967
31.267194;1.0349510246480056;0.8584911281193868;0.8299875438761826;0.0037220231379889463;0.003563717334602444;1.0453799723122539;9.935515170608856;0.8285271460986581;0.01564527077505103;0.015628539553220754;0.8314740831946708;0.019416724485625474;0.8219504066098244
31.269694;1.0345423464973695;0.8582259028351394;0.8301957491037842;0.0037229001053160566;0.003564574070326305;1.0456921110169541;9.936445723869868;0.8284664964546287;0.015647141825888434;0.015629014083171026;0.8316116354809905;0.019425226476926;0.8220176990543936
31.270944;1.0341373633462418;0.8579166897931747;0.8303553732192241;0.0037220428786121193;0.0035637560255250785;1.0460035346476115;9.937358483954425;0.8284068485780518;0.01564908901250139;0.015629467201156898;0.8317034293982764;0.019429700516767553;0.8220469019250471
31.273444;1.0337293980266944;0.8576459884410841;0.8305510332039381;0.003720018558782967;0.0035618344243008074;1.0463062621596715;9.9382552924987;0.8283483622066653;0.015651107088015107;0.01562989783606146;0.8318355367158525;0.019437141434052733;0.822124787649595
31.274694;1.0333276442913661;0.8573336721830931;0.8306988457889175;0.0037199055852999586;0.003561733263057334;1.0466082104871355;9.939138829048042;0.828291131218515;0.01565318967152036;0.01563030317933964;0.8319240474647405;0.019441546582733258;0.8221678354480557
31.275319;1.0329318534456815;0.8570011174952269;0.8308196246075931;0.0037196751689691195;0.003561513707748416;1.0469082022025347;9.94001186976261;0.8282351796441866;0.015655328875125975;0.01563067868126062;0.8319921059914159;0.01944391633419145;0.8221996442611719
31.276569;1.0325387461596678;0.8566888361730705;0.8309549189373759;0.0037195635470965104;0.003561417677022321;1.0472001263846022;9.940876451396267;0.8281804218295942;0.015657515457629174;0.015631019889988832;0.8320798669435596;0.019448254047187606;0.8222608549343978
31.279069;1.0321480776435932;0.8564129233515869;0.8311205502669982;0.0037175844628241183;0.003559545926291824;1.0474830028703856;9.941733782487502;0.8281266778008718;0.01565974055255601;0.01563132378787745;0.8322054505177117;0.019455565667652885;0.8223699459638424
31.280319;1.0317675163035285;0.856098938496916;0.8312394177986424;0.003718170953585903;0.0035601241429336146;1.047765923539492;9.942584324871968;0.8280737535876359;0.015661997129314566;0.015631588475643683;0.8322909345731743;0.01945885911039712;0.8224490637304444
31.282819;1.0313919715603856;0.855823131453428;0.8313890474548349;0.0037155377923262763;0.003557627538879799;1.0480389743149976;9.943427633378644;0.8280215132308042;0.015664279871311654;0.015631812982723977;0.8324133539625413;0.019465143789395407;0.8225754976425179
31.284069;1.031027005093716;0.8555095173645151;0.8314925845412866;0.003714618501804849;0.003556768042564393;1.048312147716836;9.944262307259384;0.827969891276045;0.01566658442600997;0.015631997119305914;0.8324967355892415;0.01946842986101915;0.8226732134791385
31.284694;1.0306737848200243;0.8551820674563543;0.8315723203185239;0.003715131495662783;0.003557273867411754;1.0485812925618294;9.945086032502081;0.8279188729774868;0.01566890652717541;0.015632140870331893;0.8325621636678731;0.019470726706193306;0.8227633027869135
31.285944;1.0303280484541915;0.854873916572387;0.8316634980471735;0.003713959066168049;0.003556173338667259;1.0488431661240927;9.945895836024256;0.8278684859078704;0.015671241267390647;0.01563224483288885;0.8326457967678558;0.019475041879997004;0.8228818015368792
31.288444;1.0299893948958134;0.8546024541154985;0.8317831523844984;0.003711367558268866;0.003553725183983396;1.049096548652322;9.946688555261312;0.827818791333233;0.015673583446156922;0.015632311455393372;0.8327638357365971;0.019480381511023034;0.823044529647885
31.289694;1.0296641869022263;0.8542999899748719;0.8318614116407512;0.003710938181778623;0.0035533421376068024;1.049348317939183;9.94746128963277;0.8277698799032248;0.015675928499223064;0.01563234472322162;0.832846463097817;0.019483750756360146;0.8231811293593488
31.292194;1.0293466285934691;0.854033482607705;0.8319670770632293;0.003709046156425706;0.0035515709605700822;1.049590457387021;9.948211941291575;0.8277218813781579;0.01567827217876299;0.01563234849032619;0.8329627593106108;0.0194891539883541;0.8233602210118267
31.293444;1.0290429232763887;0.8537380959061692;0.8320329955704049;0.0037085726459680736;0.0035511522679851654;1.0498300480822798;9.948939602026947;0.8276749478327572;0.015680608643616253;0.01563232573593466;0.8330456969505033;0.019492595951490898;0.8235141272770671
31.294069;1.0287528706431626;0.8534322852550055;0.8320767589400335;0.0037073242304373603;0.0035499837607829874;1.0500672363017225;9.949644144679935;0.8276291771474281;0.015682928841736252;0.015632278521558157;0.8331122373689733;0.019494082306297806;0.8236590945941452
31.295319;1.0284701424763045;0.8531452459617525;0.8321310395125567;0.003705703800736718;0.003548472217586887;1.0502961979528995;9.95032505599065;0.8275845655635438;0.015685220894496112;0.015632207549162;0.8331953733189705;0.019497618574647376;0.8238273679479162
31.297819;1.0281957524754999;0.8528946888126311;0.8322117333949497;0.0037038984555398907;0.003546792693346222;1.05051815542033;9.950980652166233;0.8275410754245021;0.015687472095182148;0.01563211239661991;0.8333101008854158;0.01950220989301314;0.8240330708603426
31.299069;1.027934413062722;0.8526176623775664;0.8322545623388381;0.003702767356470337;0.0035457520186720553;1.0507383415339053;9.951608561627253;0.8274986941018418;0.015689670906129227;0.015631992725288216;0.8333934450753478;0.019505861723319317;0.8242123214925411
31.301569;1.0276798575667156;0.8523755108757937;0.8323231213450906;0.003700560147638969;0.0035436932542811258;1.0509498518084637;9.95220660455084;0.8274574024639328;0.01569180782917199;0.015631848409632422;0.8335065034995038;0.019509579819875236;0.8244252290475689
31.302819;1.0274384359087798;0.8521091551719654;0.8323556175776701;0.003699071685671212;0.0035423147123599;1.0511605606358763;9.952772745223498;0.8274171474542208;0.015693874921934612;0.015631678170274367;0.8335904306647202;0.019513369933527615;0.8246118945416548
31.303444;1.0272078901104695;0.8518344919831515;0.8323690638867948;0.003698036895860359;0.003541369791583454;1.051367176075434;9.953304292740654;0.8273778885022628;0.015695864734973548;0.01563147903241625;0.8336593847664087;0.019515238017763552;0.824785396100945
31.304694;1.0269870501406189;0.8515797592415915;0.8323916193873765;0.003696249703813827;0.0035397067524290463;1.0515673075086285;9.953797711141998;0.8273397112004881;0.0156977702106761;0.015631247632861993;0.8337444659765076;0.019518190484355293;0.8249759798017383
31.307194;1.0267724029250547;0.8513582252037545;0.8324391305567076;0.003694384952147758;0.0035379851983622576;1.0517584967575617;9.95424970175265;0.8273028741305241;0.015699585610253097;0.01563098229116978;0.8338576827265973;0.01952223397919847;0.8251948892473973
31.308444;1.0265726304187164;0.8511149037015195;0.8324524620791282;0.0036922406398889277;0.003535982941505083;1.0519462391228336;9.95465820630934;0.82726770789828;0.01570130683792802;0.015630684204925877;0.8339439929562428;0.019525374671956433;0.825386446406829
31.310944;1.026379928124264;0.850903157809075;0.8324894725791255;0.0036889317877977354;0.0035328787473093127;1.0521230159141493;9.955022258905958;0.8272345079285938;0.01570293073488092;0.015630356397147604;0.8340574058369422;0.019529617278943874;0.8256041527458842
31.312194;1.0262021073153866;0.8506708304854661;0.8324945067391579;0.0036878932066994946;0.0035319387394461698;1.0522963677382386;9.955341870865254;0.827203501379946;0.015704453990999397;0.015630001506296738;0.8341440619387412;0.019532964092480957;0.8257935249289167
31.312819;1.0260364213027438;0.8504294265436444;0.8324812556833108;0.0036862043557091303;0.003530373052412149;1.052463981199858;9.955618636399823;0.8271748129218247;0.015705872427904163;0.015629620704406256;0.8342202423402452;0.01953541499752055;0.8259701570989321
31.314069;1.0258801134453337;0.8502062332878074;0.8324785092588951;0.0036854240884927015;0.003529685538199078;1.05262173365075;9.95585587802768;0.8271484081157118;0.01570718169458473;0.015629213866320886;0.8343093106523414;0.019538968648566413;0.8261567154045727
31.316569;1.0257330301100274;0.8500098567002788;0.8324951664882507;0.0036818417986810075;0.00352632031608246;1.0527686760795645;9.95605778407816;0.8271241044579541;0.015708378747717036;0.015628779889905884;0.8344266163157426;0.019542622998916695;0.8263678218838691
31.317819;1.0256004469096007;0.8497945706714566;0.8324838368622159;0.0036807644628720987;0.0035253466317092075;1.0529109905106484;9.956228654388957;0.827101691446044;0.0157094628346188;0.0156283173238844;0.8345204145215277;0.01954637490599341;0.826551196631332
31.320319;1.025476227925471;0.8496051030111276;0.8324927724273095;0.0036760400222054608;0.0035208878867906213;1.0530429570925417;9.956372980536562;0.8270810532731682;0.015710435912774264;0.015627826169561345;0.8346398282983487;0.01954922010550715;0.8267555878746726
31.321569;1.0253672262272062;0.8493957473211419;0.8324729140721728;0.003674304103989434;0.003519280589034569;1.0531708895638905;9.956495507459241;0.8270621876711324;0.01571130188660028;0.01562730886522613;0.8347378540969174;0.01955315325077772;0.8269339431822985
31.322194;1.0252702731607255;0.8491804492957882;0.8324399979588065;0.0036734149832517962;0.0035184814261604892;1.0532940879101307;9.956600497670689;0.827045132582219;0.015712064777151754;0.0156267682215464;0.834825402802003;0.01955616831424027;0.8270972333131795
31.323444;1.0251820918421355;0.8489792592972042;0.8324153932080957;0.0036719381948433355;0.0035171250733396255;1.0534088963773582;9.956690919604515;0.8270298384906875;0.01571272820284064;0.015626205368788934;0.8349283575605738;0.019559259837009152;0.8272716053288943
31.325944;1.0251017849895507;0.8488056303598417;0.8324120573772523;0.003667663106163502;0.003513093685294783;1.0535147499783524;9.956768390203305;0.8270160573554969;0.015713297083990063;0.015625620070270182;0.8350546526591247;0.019562422661513784;0.8274652238391893
31.327194;1.0250332287912196;0.8486145296446121;0.8323831464807782;0.003665829865345015;0.0035113950977964017;1.0536181229331525;9.956833334464116;0.8270033991009548;0.015713778936172325;0.0156250111467163;0.8351603214839178;0.019565649693522986;0.8276342438076737
31.329694;1.0249712802922442;0.8484505751570814;0.832375061064376;0.0036619394734463155;0.003507732049308208;1.053714481860854;9.956884938852873;0.8269915124350475;0.01571418262863994;0.015624376639217823;0.8352894427276115;0.019568930681940853;0.827822731072113
31.334694;1.0249121346420496;0.848330203129323;0.8324061400079451;0.003652691672678333;0.003498951745662527;1.0538002868856924;9.95692125872158;0.8269801553488519;0.0157145158308387;0.015623714611229262;0.8354610346733254;0.019571252662301065;0.8280496551203567
31.335319;1.0248709228615278;0.8481499446692207;0.8323646363401013;0.0036526138078612678;0.003498927064645934;1.053890966717984;9.956939330351851;0.826969154197608;0.01571478330667183;0.015623023597820068;0.835561975662977;0.019574601177086582;0.8282020437724446
31.336569;1.0248340319420248;0.8479840940924896;0.832331901445001;0.0036503805811576567;0.0034968460907517066;1.0539778654590273;9.95693547892955;0.8269584012864558;0.015714986979509387;0.01562230297133343;0.8356749867012406;0.019577962082785245;0.8283627668096833
31.339069;1.024802036260265;0.8478458739082059;0.8323195058509727;0.0036450020072699217;0.003491756760335498;1.054057293385162;9.956906250988135;0.8269478683056265;0.01571512734454262;0.01562155384955557;0.8358086671486283;0.019580323042163915;0.8285406454228658
31.344069;1.0247725248875608;0.847748310971946;0.832341417162729;0.003636661321217191;0.0034838422415972266;1.0541296690671085;9.956848868176792;0.8269375797780688;0.01571520537092308;0.015620779636796969;0.8359785186015087;0.019580674327787213;0.8287514394786518
31.344694;1.024757448243099;0.8475973754003098;0.8322978534804201;0.003635334186503689;0.003482625373408798;1.054207535822851;9.95676088508158;0.8269275968014921;0.015715224222409216;0.015619986028384039;0.8360839654300868;0.019584008823839615;0.8288951000786792
31.345944;1.024748291668394;0.8474641958687719;0.8322637933882047;0.003632805597930807;0.0034802604074077696;1.0542834344777754;9.956640450326397;0.8269180356948387;0.015715189663515764;0.015619180701618622;0.83619842728125;0.019586321321632606;0.8290453825899211
31.346569;1.0247481577677753;0.8473326123314078;0.8322214358198378;0.0036315876283844464;0.0034791458071184458;1.054357803733334;9.956486781435654;0.8269090787535706;0.0157151085691823;0.015618372590813282;0.8363034065214177;0.019589608057112406;0.8291842643930148
31.347819;1.0247534673981287;0.8472159482455088;0.8321865911388939;0.0036287002467967175;0.003476437678274696;1.0544309611218763;9.95629960318562;0.8269009653293424;0.015714986816303057;0.015617571082604056;0.8364155355630737;0.019591865199844592;0.8293286548931709
31.350319;1.0247644393338775;0.8471252110535323;0.8321697895775862;0.0036230481026274597;0.003471085963506718;1.054500101218479;9.956078438205557;0.8268939965055457;0.015714827800467582;0.015616784952918473;0.8365435851006717;0.019593086001193295;0.8294875357242196
31.351569;1.0247861036924988;0.8470267681769515;0.8321349021006634;0.0036210099484551466;0.0034691892296149613;1.0545702384069902;9.955822651002773;0.8268885270783543;0.015714631714938858;0.015616021064471162;0.8366534317538147;0.019595260588540907;0.8296269451801499
31.354069;1.0248126076810942;0.8469510126109987;0.8321158337216388;0.0036149517129422737;0.00346344944456013;1.0546371646656154;9.955531632109302;0.8268848859970407;0.015714395955427382;0.01561528422870327;0.8367770059821531;0.01959637858947234;0.8297787746417833
31.359069;1.0248421826558103;0.8469116996434419;0.832127356184605;0.003604691105396568;0.00345369796939932;1.0546975906909954;9.955204840832053;0.8268832760858382;0.015714116383219782;0.0156145783904818;0.8369292967012746;0.01959443039018889;0.8299579076652442
31.361569;1.024885171491619;0.8468507890854403;0.8321058968173161;0.003600117421139356;0.0034493807390977523;1.0547613882504798;9.954841858094918;0.8268837496964255;0.0157137884175516;0.01561390741890571;0.8370484039108759;0.01959540704682315;0.8301024993122751
31.362819;1.024939440216256;0.8467849046762418;0.8320695003838465;0.003597675995318961;0.0034470975634246412;1.054825668268839;9.954442619482949;0.826886250924054;0.015713408266606787;0.015613274795891374;0.837151529380283;0.019596301384472638;0.8302295510080477
31.363444;1.0250032213602387;0.8467213402168055;0.8320271043104387;0.0035949576198425265;0.0034445451171847136;1.054890668291842;9.954007893943668;0.8268906641345897;0.015712974326980062;0.015612682645667742;0.8372458922659296;0.01959910948591466;0.8303462117431706
31.364694;1.025074802010794;0.8466720816613428;0.831992173743789;0.003592518835043573;0.003442263118718929;1.0549536197850617;9.953539349349152;0.8268968447211089;0.01571248759013909;0.015612131321744549;0.8373466797900776;0.019599830317450224;0.8304674700513334
31.367194;1.0251531418212327;0.8466437899406138;0.8319724823115888;0.0035865467738234757;0.003436600425515984;1.0550126530673594;9.953039032478529;0.8269046297818358;0.01571195082291416;0.015611621168605434;0.8374610606953472;0.019599464163548023;0.8306003574084451
31.368444;1.0252425336551845;0.8466096997359728;0.8319393490083046;0.003583322772118057;0.003433564586198077;1.055072726827802;9.952509075093193;0.8269138424090609;0.01571136698947244;0.015611154993161944;0.8375611472456684;0.01960101197374003;0.8307168144653563
31.370944;1.0253390999343202;0.8465937261632828;0.8319190589046956;0.00357773220998615;0.0034282650608500158;1.0551296488212367;9.951951881669961;0.8269242994322387;0.015710737734641413;0.015610738093638726;0.8376739119894995;0.019599475016298048;0.8308434618750778
31.375944;1.0254392869293976;0.8466065958092919;0.8319250823599605;0.0035663934510681405;0.0034174712316579563;1.0551812048079785;9.951370460498353;0.8269358255802262;0.015710062954413833;0.0156103765907732;0.83781021770218;0.019594853613237383;0.8309910247577124
31.385944;1.0255398657179617;0.8466643021223881;0.8319758191651854;0.0035402069516733328;0.0033924695602805966;1.0552212874051734;9.95076899612188;0.8269482750324235;0.015709341651717675;0.015610076225320135;0.8379889349204119;0.019581145985214397;0.8311781003819534
31.395944;1.025649501571065;0.8467178677405496;0.8320179809836984;0.0035140221696103994;0.0033674666749561456;1.0552599556231572;9.950153639466034;0.8269615223898775;0.0157085734431477;0.015609841009924042;0.8381579936416031;0.01956534747933927;0.8313526112587598
31.405944;1.0257689172645743;0.8467690596084615;0.832053260048723;0.0034860537476482673;0.003340748799464582;1.0552974129161456;9.949532560815424;0.8269754095906405;0.015707759344247892;0.015609671322191303;0.8383173578883305;0.019547450063768596;0.831514315080555
31.415944;1.0258975988069978;0.8468185647637524;0.8320834003024741;0.003456604499252986;0.0033126081822726816;1.0553349162428176;9.948915052255005;0.8269897140833206;0.01570690087675679;0.015609563149941934;0.8384679940804811;0.019527443739433107;0.8316640222882669
31.425944;1.0260359828825796;0.846866363762992;0.8321087934970379;0.003426461573375658;0.003283798399429218;1.0553717115466117;9.9483106259047;0.8270041702518253;0.015705998546483652;0.015609509606291507;0.8386118775227617;0.019505318910834336;0.8318036311783459
31.435944;1.0261841496941069;0.8469148008233257;0.8321322921325777;0.0033952465401968636;0.003253956629593926;1.055407061293267;9.947728190436074;0.8270185373522387;0.015705050756506144;0.015609503439841221;0.8387500092523428;0.019481067512985627;0.8319341282815221
31.445944;1.0263411258235713;0.8469630128200717;0.8321542441496459;0.0033632143426542806;0.0032233302963031716;1.0554432985485012;9.9471755266753;0.8270326826279389;0.01570405322971778;0.015609538808597355;0.8388813877424715;0.01945568401336106;0.8320545690812463
31.455944;1.0265076307062675;0.8470122181980572;0.8321752396014511;0.0033290075480736643;0.00319061505108485;1.0554798305927913;9.946659503834653;0.8270465908041884;0.015702999471225745;0.015609611868609612;0.8390079653534812;0.019428165928129553;0.8321669539695277
31.465944;1.0266822249207146;0.8470625361250177;0.8321961026546777;0.003294344195078988;0.0031574611136305436;1.0555171063498519;9.946185986743059;0.8270603290884643;0.01570188190073612;0.015609719892537862;0.8391306326327396;0.019400511770400156;0.8322723031715916
31.475944;1.026865812761316;0.8471169506106032;0.832218319534222;0.00325980620903319;0.0031244217953306755;1.0555545556139285;9.945759137002419;0.827074054342064;0.015700692875683805;0.015609859801385026;0.8392471944018791;0.019370718265037456;0.8323684732736097
31.485944;1.0270560807993085;0.8471721498143315;0.8322399563969431;0.003223347933765342;0.003089540546049063;1.0555944852715695;9.945381141584106;0.8270879932131382;0.015699426055893265;0.015610027989808628;0.8393603589462441;0.019339779695657026;0.832458348779378
31.495944;1.0272535365568918;0.8472325618187833;0.832264433928346;0.0031865873974538544;0.003054365052708289;1.0556350147045583;9.94505255142122;0.8271023487243453;0.01569807765431934;0.01561022073528672;0.8394698454398177;0.019307688989839016;0.8325417982572918
31.505944;1.0274555006331705;0.8472943459142142;0.8322898903529239;0.003149312669049427;0.0030186977596829536;1.0556781194372498;9.944772797606353;0.8271172049356557;0.01569664623456111;0.015610434180572327;0.8395735197628833;0.019275439188778123;0.8326167103238951
31.515944;1.0276630695543991;0.8473603572663173;0.8323179019111903;0.00311027243210037;0.0029813333420115645;1.0557217203296572;9.944540528486085;0.8271324844266624;0.01569513188038863;0.015610664782362853;0.8396733421761367;0.019241024916595604;0.8326848758136084
31.525944;1.0278754362808433;0.8474296315317975;0.8323478648056452;0.0030716679379734825;0.002944382702646577;1.0557667196024874;9.944353693003515;0.8271479759433044;0.01569353660115906;0.015610909386338575;0.8397692013632019;0.019206443281133904;0.8327461651174609
31.535944;1.0280898799061164;0.8475021935683501;0.8323815913296386;0.0030321719393748415;0.0029065786830953103;1.0558139535681397;9.944209711650656;0.827163416915561;0.015691865063556628;0.01561116386833064;0.8398608446367184;0.019171693528505736;0.832800392058337
31.545944;1.0283077873322133;0.8475771220241498;0.8324167102083021;0.0029924373561355977;0.002868541306093447;1.0558611325378238;9.94410579798142;0.8271785839868194;0.01569012403013133;0.015611422501984612;0.8399478751334788;0.01913477614064324;0.832847284796294
31.555944;1.0285271039180903;0.8476557332817032;0.8324557934755437;0.0029515547857327617;0.0028294022045373575;1.0559088296711603;9.944038798334873;0.8271933387273239;0.015688321485526305;0.015611679380796656;0.8400287386557473;0.019097692381225526;0.8328855806265303
31.565944;1.0287470765642843;0.8477359313603499;0.8324972271882172;0.002911363552630376;0.002790925271659706;1.0559574953072792;9.944004704281781;0.8272076108215998;0.015686466155294284;0.015611929563221539;0.8401047504067575;0.019060444088466924;0.8329168553815252
31.575944;1.0289679462579844;0.8478199162768086;0.8325429298244538;0.0028697676608506863;0.0027510980837060646;1.0560044861351225;9.943999073461514;0.8272213441933366;0.015684566343823002;0.015612168931712321;0.840173178477751;0.019022033517588213;0.8329385954140244
31.585944;1.0291881061566406;0.8479045093281673;0.8325913123624714;0.002828862777921864;0.0027119329143052745;1.056050097804764;9.944018231544998;0.8272344333620417;0.01568262864455813;0.01561239409024679;0.8402343236834583;0.01898346348149376;0.8329513820286195
31.595944;1.0294072329530355;0.8479900608985265;0.8326431532094358;0.0027872363255126457;0.0026720743086401585;1.056094565595706;9.94406022679927;0.8272466960970593;0.01568065858495495;0.015612601436161699;0.8402885655060349;0.01894473736278542;0.8329558898668837
31.605944;1.0296253340395016;0.8480772277426294;0.8326991166754709;0.002745305386415277;0.0026319205890847405;1.0561350975728037;9.94412497797938;0.8272578984356045;0.015678662298986228;0.015612785585283026;0.8403333989366576;0.01890485835165446;0.8329498416294381
