time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.615944;1.0298408909990977;0.8481635496661711;0.832757904145961;0.0027029645126763857;0.0025913729592805224;1.0561730190023828;9.944213312476899;0.8272677730318028;0.015676646639187355;0.015612940174814243;0.8403704482601343;0.01886482884102135;0.8329349983182665
31.625944;1.0300537856728658;0.8482498419358253;0.8328201181016409;0.0026613644647431947;0.002551534126768637;1.0562069180528786;9.944325985405051;0.8272760172937337;0.01567461803398755;0.015613059779397614;0.8403984084865952;0.01882365120361232;0.8329100850302759
31.635944;1.0302643865833236;0.8483364536132776;0.8328855582131107;0.0026183591593815186;0.002510344251344198;1.0562356163931808;9.944463577231536;0.827282309653101;0.015672581463628835;0.015613139697895165;0.8404169549177349;0.018783328723412384;0.8328750019624286
31.645944;1.0304706515790514;0.84841983254942;0.8329523062339267;0.0025752007220625397;0.002469008725420052;1.0562610199812381;9.944626522561844;0.8272863192432384;0.015670539987152652;0.01561317504729061;0.8404267251584582;0.018741865520007034;0.8328307354684258
31.655944;1.030675706925447;0.848502953700968;0.8330206378563837;0.002533369828535227;0.002428940191914552;1.056282011673509;9.944815223905199;0.8272876909058473;0.01566849563074836;0.015613160698706623;0.8404263854340706;0.018700266547130626;0.8327765244978993
31.665944;1.0308764945489357;0.8485836791247446;0.8330908958441708;0.002490647147868535;0.0023880176606443982;1.056298415231474;9.945030554040281;0.8272860829039191;0.015666451252237642;0.015613091323675448;0.8404167083079253;0.018658538302427446;0.8327137760451375
31.675944;1.0310754804656181;0.8486637045551149;0.8331628153299758;0.002447307592383904;0.0023464997682008447;1.0563110587091205;9.94527405302401;0.8272812681551047;0.015664411358312525;0.015612961812787643;0.840396620166906;0.018616689841120925;0.832642087612202
31.685944;1.0312720592020643;0.8487428964181327;0.8332369270752551;0.002405070340373212;0.002306037839011873;1.0563178682099161;9.945547620701987;0.8272731804129714;0.015662381329032877;0.015612768293633337;0.8403671862514303;0.018573733530758304;0.8325631635217229
31.695944;1.0314662964960293;0.8488187044765652;0.8333110043726133;0.0023624226167865245;0.0022651818408869354;1.0563198218307976;9.94585316994664;0.8272618545014467;0.015660366361782575;0.015612508810079289;0.8403295388500057;0.01853168439903117;0.8324788153729699
31.705944;1.0316585911907172;0.8488935149992566;0.8333874052829248;0.002318987762031789;0.0022235707119016065;1.056317852670435;9.946191810063475;0.8272473271375169;0.015658370914635292;0.015612182962245535;0.8402818321142262;0.018488557728856627;0.832387775689936
31.715944;1.0318509276608556;0.848966888806262;0.8334646493765052;0.0022768242805524773;0.0021831758711823245;1.0563098755416005;9.946562516672046;0.8272295676021828;0.015656397940241904;0.015611791177601433;0.8402262369834156;0.018446366854989526;0.8322928943863369
31.725944;1.0320411572910928;0.8490378497337193;0.8335441251169966;0.0022341303960789647;0.002142274659159234;1.056297873738891;9.946961841287424;0.8272084769876178;0.01565444784105275;0.015611334466017592;0.8401619279002455;0.018404122629666238;0.8321939791702332
31.735944;1.0322317947756678;0.8491075054470307;0.8336255245695297;0.002192280722224169;0.0021021811686902587;1.0562809379710834;9.947385168423141;0.8271839676264189;0.015652518314788453;0.01561081400571396;0.8400900790651618;0.01836083345226902;0.8320927964303705
31.745944;1.0324221553908874;0.8491740067245438;0.8337082050387253;0.002150069910068371;0.002061741295093723;1.0562592636796266;9.947828199024645;0.8271560664574861;0.015650605250283535;0.015610230261446445;0.8400098831482115;0.01831850511604555;0.8319890388093666
31.755944;1.0326125441239131;0.8492382273476944;0.833793272104305;0.002107859716793098;0.0020213020923678425;1.0562331044188544;9.948287904131188;0.8271249561519429;0.015648703604730918;0.015609582765026745;0.8399225542938727;0.018276141269679545;0.8318841171630081
31.765944;1.0328042496105458;0.8493004457964766;0.8338804286258602;0.002066492959446585;0.001981670297512137;1.0562026818441788;9.9487630600204;0.8270909469199155;0.015646807492419142;0.015608870675788415;0.8398283205262381;0.018233744802793137;0.8317782640527525
31.775944;1.032995651732447;0.8493596526123718;0.83397047223203;0.002024283342104219;0.0019412320214561797;1.0561681293726524;9.94925428444583;0.827054452651627;0.015644910870356753;0.015608093096203831;0.8397264101717933;0.018191319376813883;0.8316705944161452
31.785944;1.0331875245376332;0.8494154255700238;0.8340628356762188;0.0019823854687732226;0.0019010936450625088;1.0561294993372303;9.949763629707173;0.8270160068598483;0.01564300995251678;0.015607249152701081;0.8396190132936693;0.018148870430403523;0.8315631704498263
31.795944;1.033381433904886;0.8494691538334179;0.8341578804378723;0.0019410185105743177;0.0018614626850596667;1.0560867956753262;9.95029417238744;0.8269762609018608;0.01564110478312816;0.015606337928346984;0.8395042801693118;0.018106405441321822;0.8314540223908948
31.805944;1.0335750605697194;0.8495187486859819;0.8342554214780281;0.0018999084978447943;0.001822080448352963;1.0560409968464533;9.950849848874327;0.8269359246549624;0.01563919822014485;0.015605357486709869;0.8393843727030145;0.0180649329234446;0.8313451691217936
31.815944;1.0337700889185233;0.849565205024516;0.8343547575534057;0.0018596407262759119;0.0017835051541700351;1.0559900350363045;9.951435277626503;0.8268956870876543;0.015637293956863477;0.01560430337443197;0.8392584821834814;0.018022460603802123;0.8312355675245962
31.825944;1.0339652644898458;0.849608272761685;0.8344561812229295;0.001818272061537844;0.0017438743960543968;1.0559357625028785;9.952055539667128;0.8268561771267326;0.01563539521125716;0.015603168215100622;0.8391258147047288;0.017980994543281063;0.8311243499058072
31.835944;1.034159369116179;0.8496474390925951;0.834559689398782;0.0017786222627649549;0.0017058948516368278;1.0558769677383757;9.952716300642331;0.8268179792619957;0.015633504936293518;0.015601942920261881;0.8389885991772148;0.017940539408872583;0.8310137615991614
31.845944;1.0343540912958948;0.8496824465782647;0.8346631707226034;0.0017383524059955797;0.0016673194136554409;1.055812444929481;9.953423859449988;0.8267816559084304;0.01563162694980506;0.015600618342690605;0.838846113580951;0.01789909889979971;0.8309031529644249
31.855944;1.0345482406661644;0.8497147490646506;0.8347683054999594;0.0016984437355458118;0.0016290909000849288;1.0557440691599316;9.954184636219876;0.8267477626610706;0.015629766083852935;0.015599186642077646;0.8386987293898724;0.017858676493056246;0.8307930539479956
31.865944;1.0347415877213961;0.8497432440738029;0.8348734753603383;0.001658534469279352;0.0015908620656061054;1.0556708330798243;9.955004592985997;0.826716845095277;0.015627926871010816;0.015597642549118242;0.8385469632626337;0.01781827615403106;0.8306839451359295
31.875944;1.0349343346260824;0.8497681208496897;0.8349780584501615;0.0016194130420251244;0.001553388729208026;1.0555928534969972;9.955888990917227;0.8266893623448186;0.01562611180157187;0.015595983996323821;0.8383924725402254;0.017777901749002695;0.8305772387568374
31.885944;1.0351268396372975;0.8497891523882039;0.8350811473980729;0.0015803452281305326;0.0015159658560747358;1.0555113614395195;9.956842175676236;0.8266656064535055;0.015624321010170016;0.015594211342091872;0.8382339822908746;0.017738555618017394;0.8304712176663387
31.895944;1.035317664212917;0.8498062279103086;0.8351836887988826;0.0015418964529506113;0.001479138087945187;1.0554246760615629;9.95786680093686;0.8266457367375291;0.01562255426071141;0.015592325694882066;0.8380731994009933;0.017699237898462918;0.8303669622569004
31.905944;1.0355089254207734;0.8498183260599877;0.835283207485224;0.0015028276600475374;0.0014417137474376745;1.0553351643001874;9.958963057210282;0.8266298734611205;0.015620812652229522;0.01559032839037204;0.8379107528517775;0.017659947042949056;0.8302644004008312
31.915944;1.035699267972353;0.8498243721339264;0.8353800716632254;0.0014659044315775201;0.0014063484960178717;1.0552412044449508;9.960129290379255;0.8266181385391526;0.01561909814310428;0.015588222302364832;0.8377471666200772;0.017621680343436835;0.8301633143475405
31.925944;1.0358901948808994;0.8498252911047258;0.8354742683888333;0.0014279344981438338;0.00136997764747647;1.055145214831016;9.961363239435677;0.826610637494908;0.015617412724694886;0.015586012444805451;0.8375828619478736;0.017583433412992802;0.8300633349332417
31.935944;1.036081290616529;0.8498212598774258;0.8355664565649589;0.0013903256160535077;0.0013339527558160977;1.0550467125951435;9.962662257972966;0.8266074332741264;0.015615758541934897;0.015583704525829368;0.8374171949358289;0.01754519972001112;0.8299630342976321
31.945944;1.0362727590478154;0.8498094921966701;0.83565379430724;0.0013534541036436976;0.0012986349186300508;1.0549462591886267;9.964023167350005;0.8266085101954637;0.015614138065890702;0.015581303453144197;0.8372525108287345;0.017506971452041543;0.8298639141223425
31.955944;1.0364660498546592;0.8497923745512904;0.8357373455108519;0.0013171118988527862;0.0012638230226729556;1.054844325048499;9.965442218674935;0.8266136961197511;0.01561255371234988;0.01557881316300424;0.8370871671895231;0.0174697409276441;0.8297635357423211
31.965944;1.0366588183475098;0.8497672926875773;0.8358164873992168;0.0012813382240166784;0.0012295578805940682;1.0547422861502607;9.966914369764565;0.8266226035634933;0.0156110075521778;0.01557623699448447;0.8369225208338241;0.017432501341510465;0.8296625710216639
31.975944;1.0368534358262367;0.8497365365099805;0.8358917176238233;0.0012442054052619262;0.0011939872043806707;1.0546385592102598;9.968432596243932;0.8266346885129299;0.01560950173182492;0.015573577976703005;0.8367589367520228;0.017396246618484434;0.8295608454600844
31.985944;1.0370490888204047;0.8496979221751562;0.835961876858532;0.0012092712552594857;0.0011605261362641292;1.0545356488196704;9.969988152898551;0.8266493961414855;0.015608038819749596;0.015570839627034401;0.8365968357196438;0.017359971175358195;0.8294581663204572
31.995944;1.0372459206672127;0.8496519249999279;0.836027602851881;0.001174335838747875;0.0011270637845836014;1.0544330614645836;9.971571291687633;0.8266662485702598;0.015606621122231176;0.01556802726551241;0.8364357204351694;0.0173236705023723;0.829353406939111
32.005944;1.0374437819382347;0.8495970556147666;0.8360878530004272;0.0011382493757317734;0.0010924972040820692;1.054331245203554;9.973172126266187;0.8266848358290058;0.015605249619893706;0.015565148364716768;0.8362771722447734;0.01728734199705936;0.8292475563687306
32.015944;1.037644374105089;0.849536480937962;0.8361445013822543;0.0011041535669779824;0.0010598395772092675;1.0542315827682165;9.974781499295178;0.8267047966266188;0.01560392394706068;0.015562211696086927;0.8361208160369482;0.017251985195787613;0.8291397467485013
32.025944;1.0378454541165483;0.8494667563274345;0.8361960179313591;0.0010699530414248989;0.0010270825340619187;1.0541323588379108;9.97639143681255;0.8267258188667963;0.015602643611881913;0.015559226353960605;0.8359692145537156;0.017216602044201956;0.8290321330833457
32.035944;1.038048349586796;0.8493914656632222;0.8362444913029625;0.0010361670137427263;0.000994722675126761;1.0540357428475804;9.977995232161708;0.8267476586363685;0.015601408673606331;0.015556200929350788;0.8358207641768662;0.01718219708820431;0.8289229526155458
32.045944;1.0382522929435378;0.8493090760166317;0.8362885200377274;0.001002806423195915;0.0009627707715610614;1.0539408562113566;9.97958748585289;0.8267701752878267;0.015600218841054031;0.015553143775044279;0.8356767153051845;0.01714777586513755;0.8288134495139918
32.055944;1.0384574022600392;0.8492219185684027;0.8363295603529729;0.0009691868270082161;0.0009305693477569121;1.053847854889297;9.981163898968088;0.826793341740894;0.015599072572119536;0.015550064762685997;0.835536292280267;0.01711334251745809;0.828702907183106
32.065944;1.0386609641662674;0.8491286026890211;0.8363676749978538;0.0009361364684876241;0.0008989151037495332;1.0537569355649141;9.982720690142909;0.8268172271108281;0.01559796702886778;0.015546975798836118;0.8354017436628352;0.017078899814087847;0.8285935821881135
32.075944;1.038864744497018;0.8490317659451135;0.836403222082361;0.0009039270348352223;0.0008680667280211908;1.0536682783314768;9.984254419458669;0.8268419774320549;0.015596898387670508;0.015543888928355456;0.8352712627115727;0.017045451161959203;0.8284837108235903
32.085944;1.039067716697569;0.8489319078839522;0.8364368796058684;0.0008725048387210739;0.0008379732523022795;1.0535829775891996;9.985762346025503;0.8268677939850004;0.015595862695818622;0.01554081449638734;0.8351459062552863;0.017012002018218585;0.8283744183177778
32.095944;1.0392689305750287;0.8488290330155736;0.8364690584595514;0.0008402939449128409;0.000807122755667571;1.0534989955381635;9.987242322504063;0.8268949195920098;0.01559485655449696;0.015537760651722963;0.8350256204989313;0.016979559968914173;0.828265775273472
32.105944;1.0394684221112618;0.8487238377578543;0.836500254576874;0.0008080823822468944;0.0007762711839414536;1.0534182324948866;9.988692357188492;0.8269236502732333;0.015593877155191551;0.015534733969438611;0.8349103527002538;0.016947134017614537;0.8281577759270133
32.115944;1.039666272784015;0.8486165849725542;0.8365305929310879;0.0007777579368231618;0.0007472299923595631;1.0533397242611415;9.990110609077178;0.8269543577706591;0.01559292295115133;0.015531740665837282;0.8347991139622931;0.016914734084880822;0.8280495135336456
32.125944;1.0398626446208954;0.8485078186012148;0.8365604639314344;0.0007474864595481343;0.0007182387192241603;1.0532637427525553;9.991495697006464;0.8269874850044255;0.0155919943883129;0.015528787092705831;0.8346929115702197;0.016882370758470735;0.827942194226904
32.135944;1.0400558671211182;0.8483967493660775;0.8365905995273633;0.0007174727825334363;0.0006894950627282062;1.0531916856330572;9.992846950804578;0.8270235057670002;0.015591093088484618;0.015525879186440918;0.8345926640311989;0.016851054144986017;0.8278371035959554
32.145944;1.0402481602015592;0.8482852790453536;0.8366214612116788;0.0006879881317746054;0.000661257878716957;1.0531219010996535;9.994164127687293;0.8270628825232899;0.015590220533247004;0.015523021640298918;0.8344962159772358;0.01681979222684578;0.827732475057614
32.155944;1.0404380646213465;0.8481721334189778;0.8366535363086586;0.0006577151632941518;0.0006322639018076471;1.0530565935530425;9.995446903231537;0.8271060400771018;0.015589377991172635;0.015520217492258938;0.8344043988438862;0.016789590316911875;0.827629508285374
32.165944;1.0406261506781869;0.8480573389593189;0.8366869148957771;0.0006285415602202399;0.0006043246019191135;1.05299484311808;9.996695203425288;0.8271533707768101;0.01558856704960776;0.015517468623963391;0.8343170818563347;0.016759451689208494;0.827528277979764
32.175944;1.0408141135200617;0.847942648637587;0.8367223118339321;0.0005998969630037248;0.00057689183924332;1.0529366784787206;9.997909976865035;0.8272052725803244;0.015587789510676159;0.015514776676161102;0.8342342513298127;0.01672937805188212;0.8274288523343198
32.185944;1.0410000167472333;0.8478272030460406;0.836760695640571;0.0005721840153797836;0.0005503534584598336;1.0528821230606673;9.999093466759254;0.8272621530772332;0.015587046755883353;0.01551214330337772;0.8341560330990265;0.016699369503861593;0.827331316667174
32.195944;1.0411867347295312;0.8477118254349021;0.8368007809718953;0.0005427509499043436;0.0005221631038070105;1.0528311949035773;10.000249174395435;0.8273244104998643;0.01558633874114744;0.01550956970999917;0.8340825521283414;0.01667042520481655;0.8272357437912387
32.205944;1.041374238852659;0.8475963677625515;0.83684263265659;0.0005163047604865335;0.0004968389230422117;1.0527848753476137;10.001381513048297;0.8273924584178358;0.015585663482278248;0.015507056006476548;0.8340137982155431;0.016642544757487564;0.8271421092368835
32.215944;1.0415623302292143;0.8474828133925307;0.8368883437255973;0.0004883323277761216;0.0004700495956754042;1.0527410706956906;10.002494929890766;0.8274667552859469;0.01558501824670535;0.015504601345862352;0.8339496703938918;0.01661372868448581;0.8270503739502073
32.225944;1.0417514958312548;0.847368789291791;0.8369350319327357;0.00046109766020064794;0.00044396801701298346;1.0527016086889232;10.003593016241702;0.8275477907910883;0.015584401277729906;0.015502205717409977;0.8338890959665731;0.016585977738341556;0.8269597213444642
32.235944;1.041942053792433;0.8472573545999111;0.8369850349432636;0.0004350119228272924;0.0004189887772594546;1.0526652701949248;10.004678298534476;0.8276360248643352;0.01558381224776318;0.015499871341847745;0.8338340834443342;0.016558292037944643;0.8268723655372685
32.245944;1.0421334198554517;0.8471456093651478;0.8370358044487212;0.00040887623939591457;0.0003939615144951872;1.0526318057539181;10.005752603450714;0.8277318378394635;0.015583251582695133;0.015497601317411406;0.833782714452958;0.016531670463630507;0.8267865440223007
32.255944;1.042327347118267;0.8470379491187509;0.8370900980897125;0.0003825311115392367;0.0003687326753313295;1.0526009261333438;10.006817015473958;0.8278355554300434;0.01558271955507735;0.015495397643734775;0.8337371218119578;0.01650511030405028;0.8267044098261154
32.265944;1.042521536570026;0.8469306816995872;0.8371461117984851;0.00035675606720719674;0.00034405154344757096;1.0525732995268806;10.00787169142502;0.8279474936181032;0.015582216092687989;0.01549326127579083;0.8336954480867601;0.016478607485765653;0.8266241126588846
32.275944;1.0427183453734352;0.8468247904101261;0.8372026991766356;0.0003314599475509289;0.0003198299801306562;1.0525465871399127;10.008916480577426;0.8280679465585203;0.015581741470045315;0.015491193884678291;0.8336597909180027;0.016452157775072824;0.8265477877150976
32.285944;1.042917158440811;0.8467225090600152;0.8372621874981175;0.0003073123268961338;0.0002967110571220338;1.052522520046789;10.009951148462369;0.8281971038350909;0.015581296725373665;0.015489199937600314;0.8336282027007524;0.016426758360767593;0.8264735746453536
32.295944;1.0431172623087839;0.8466223930813773;0.8373232994072783;0.0002823764266711784;0.00027283602700858237;1.0524999612008166;10.010974505248907;0.8283349641272875;0.015580883341160406;0.015487286585086357;0.8336017414840123;0.016402408582085692;0.826402567054369
32.305944;1.0433200707268844;0.8465259144925946;0.8373856437649267;0.00025796879420003714;0.000249468324214398;1.052478890160701;10.011984044897495;0.8284813300268827;0.015580502648539805;0.01548546016689215;0.833580471808189;0.01637710898790723;0.826334790557583
32.315944;1.0435229084136537;0.846429642117128;0.8374472547098158;0.0002337697669114128;0.00022630183331041564;1.0524593388745525;10.012976755452032;0.8286358263350868;0.015580155346092665;0.01548372298851848;0.8335644328313483;0.01635285966169192;0.8262703296044835
32.325944;1.043727877061763;0.8463380588575452;0.837509924699779;0.00020967307602000606;0.0002032340903097918;1.0524413398312638;10.013950262298378;0.8287978636423396;0.015579841326128649;0.015482074068556282;0.8335536873784027;0.01632866022499098;0.8262091833484718
32.335944;1.0439332400936474;0.846248482776967;0.8375715516650737;0.00018772181172345927;0.00018222663303265962;1.0524248756280767;10.01490339540813;0.8289666622923546;0.01557955980136756;0.015480511695031816;0.8335473984157685;0.01630451151038506;0.826150337809169
32.345944;1.0441400253232627;0.8461624034220148;0.8376317989334522;0.00016472401210430933;0.00016021524899761954;1.0524108538763517;10.01583556370141;0.8291414034802873;0.015579309919520695;0.01547903388116003;0.8335478027548664;0.016281416614125774;0.8260958013121028
32.355944;1.0443472765484216;0.846079301867365;0.8376900259089242;0.00014172595605529362;0.00013820442762038656;1.052398158848702;10.016745782503579;0.8293213437330407;0.015579091114843062;0.015477637507810855;0.8335531012203433;0.016258380947720898;0.8260435959166721
32.365944;1.0445549780736618;0.8459979786358643;0.8377442410768512;0.00012025321615346954;0.0001176586830460572;1.0523867344447793;10.017632738705592;0.8295058216032878;0.015578902076553481;0.01547631856614236;0.833565379963749;0.01623641203525826;0.8259958350762239
32.375944;1.0447631816714362;0.8459217044881773;0.8377967390394522;9.699583861561631e-05;9.540083130051032e-05;1.0523766431987194;10.018495202642084;0.8296942441717123;0.015578740012851894;0.015475073023530515;0.8335826345862853;0.016213518328661452;0.8259505867290944
32.385944;1.0449701277336496;0.8458471591023544;0.8378449720986767;7.619602423631952e-05;7.550344898362197e-05;1.0523680757255747;10.019331498222616;0.8298860622148468;0.01557860196086523;0.015473897687967635;0.8336058269648836;0.016191706890412494;0.8259089710525697
32.395944;1.0451779729956245;0.845777502849219;0.8378894771419096;5.482479818398933e-05;5.505891713132355e-05;1.0523612938057672;10.020138640050432;0.8300807175871795;0.015578486376169104;0.015472791321218668;0.833634841679526;0.016169982268640328;0.825870999165743
32.405944;1.0453852008745501;0.8457109488997384;0.8379289280047916;3.376519475801676e-05;3.491516438109762e-05;1.0523565552193346;10.020912388828467;0.8302775992042795;0.015578393763106786;0.01547175469098991;0.8336693961226791;0.016149347935674758;0.8258366611837311
32.415944;1.0455922524713113;0.8456472102096758;0.8379619073260671;1.2343625279860485e-05;1.4425608076627596e-05;1.052355074627707;10.021648075014344;0.8304760262407443;0.015578326981913327;0.01547078910935354;0.8337080671190277;0.01612880861995661;0.8258048577622157
32.425944;1.0457992223123644;0.8455882672381085;0.8379895169436793;-7.617348142353268e-06;-4.660185849213634e-06;1.052355976675582;10.022341140163322;0.8306752433256311;0.015578290748914135;0.015469895181031097;0.8337524274424382;0.01610837133177618;0.8257774650894888
32.435944;1.0460060628460726;0.8455335060294376;0.8380105138781035;-2.7578597441582998e-05;-2.37446957793569e-05;1.0523592219325253;10.022987507507587;0.8308744213918606;0.015578290008629089;0.015469072346158259;0.8338001618626554;0.01608804427712414;0.8257523362270606
32.445944;1.0462128214102913;0.8454832681365287;0.838024457931301;-4.675266185959673e-05;-4.207210020119294e-05;1.052364600180613;10.023584388986327;0.8310726857677722;0.015578328211490439;0.015468318924786338;0.8338520569172996;0.016068834862835835;0.8257303655001742
32.455944;1.046419326010809;0.845436680401306;0.8380298505717867;-6.733432533522724e-05;-6.174948158781406e-05;1.052371819019789;10.02413063795831;0.8312691641258445;0.01557840664961122;0.015467632667493986;0.8339088967519857;0.016049748877696293;0.8257124412336696
32.465944;1.0466233622044534;0.8453940610377729;0.8380279500795162;-8.619611991869403e-05;-7.977475211147168e-05;1.0523805661194248;10.024626322087446;0.8314630355903366;0.015578525587248721;0.015467011066895712;0.8339684169240287;0.016030790852923558;0.825696466449548
32.475944;1.0468262171630631;0.8453559138874547;0.8380174870631243;-0.00010531664216481951;-9.804735119675247e-05;1.0523904902683403;10.02507248613091;0.8316535797581037;0.015578686180798624;0.015466450663755241;0.8340313586200568;0.01601196355356046;0.8256833209475457
32.485944;1.0470263818462437;0.8453210077823186;0.8379978736891198;-0.00012443693808779726;-0.00011631890728918004;1.0524021932140701;10.025470850996085;0.8318402054487498;0.01557889104199897;0.015465946189923118;0.8340975005800281;0.01599426655728957;0.8256728974944195
32.495944;1.047223285958906;0.845287327536923;0.8379671088612746;-0.0001428186909309181;-0.00013388083251450873;1.0524132211001043;10.025822849319715;0.8320224553442231;0.015579143243021206;0.01546549115461838;0.8341655857984452;0.01597669684944692;0.8256640698630668
32.505944;1.0474162762123453;0.8452568449687933;0.8379270968131036;-0.0001608384541380022;-0.00015109484134412566;1.0524250116779843;10.026128466372938;0.8321999790457344;0.01557944521039284;0.015465079269342302;0.8342372760589908;0.015959251846428255;0.825658798030298
32.515944;1.0476045949258777;0.8452279988415394;0.8378763566130729;-0.0001788574090603231;-0.0001683079095468029;1.0524359248151758;10.026385876201019;0.8323724504586432;0.015579798541082986;0.015464705387917225;0.8343112423570649;0.01594293127804108;0.8256561780406645
32.525944;1.047788643105286;0.8452011919536917;0.8378142598360826;-0.0001952475733116598;-0.00018395717172457784;1.0524453696609835;10.026592514301472;0.8325395012733015;0.015580204498262583;0.015464366538637298;0.8343862423590122;0.015925736695793877;0.8256553458522966
32.535944;1.0479649502523491;0.845174827582843;0.8377413052562258;-0.00021326433377759745;-0.00020116861585007105;1.0524528472179244;10.026746593074762;0.8327007645881276;0.015580663902410403;0.01546406221813738;0.8344640963523307;0.015909670673849057;0.8256585414957139
32.545944;1.048134792309313;0.8451497498833932;0.8376566359744027;-0.000230439091441854;-0.00021757219828735284;1.0524578662762036;10.026847552980179;0.832855942382749;0.015581176019524181;0.015463792687767581;0.8345426547067604;0.015894736356450393;0.8256639479240815
32.555944;1.0482954812044074;0.8451241062919272;0.837560126827036;-0.0002462538636012922;-0.0002326712384114955;1.0524608689279313;10.02689561896675;0.8330048149522269;0.015581738015155276;0.015463557356873422;0.8346237889567449;0.015878936373617203;0.8256736656404564
32.565944;1.0484483433057188;0.8450999653317832;0.8374524567712754;-0.0002634253347596893;-0.0002490736681475072;1.0524592801531525;10.026891206581467;0.8331472621331787;0.015582346164164282;0.015463354664041995;0.8347053577638011;0.01586427098772164;0.8256858218777965
32.575944;1.048592063105384;0.8450745973895238;0.8373320217286141;-0.0002798567136050679;-0.000264766926173747;1.052454637201793;10.026834227653255;0.8332832597521397;0.015582997135114372;0.015463181859731813;0.8347881359259354;0.0158497373212105;0.8257014928411871
32.585944;1.04872647965229;0.8450505738686745;0.8372015710552589;-0.00029592461489614315;-0.00028011286770456397;1.0524446622172012;10.026723853627017;0.8334128053702134;0.015583687993587943;0.015463033875020321;0.8348717788411136;0.015835331043700326;0.8257208909469287
32.595944;1.0488525442817778;0.845027678169134;0.8370604819591588;-0.00031224906810041497;-0.0002957067826520973;1.0524312399374045;10.026559241077326;0.833535878480138;0.015584416465634054;0.0154629026810308;0.8349558622166332;0.01582204798279917;0.8257443939730762
32.605944;1.0489684306967615;0.8450044423531549;0.8369093503372568;-0.00032831196511109236;-0.000311052064019346;1.0524133421898554;10.026340285431223;0.8336524272291175;0.015585181383242228;0.015462778629917571;0.8350399320058586;0.015807883195432006;0.8257723566356108
32.615944;1.0490755408498886;0.8449827475099422;0.8367496354713888;-0.00034212426320588956;-0.0003242389957073838;1.0523909756949903;10.026067927502067;0.8337623279393749;0.015585981859109681;0.01546265269936211;0.8351235459645348;0.01579482971096417;0.825805107062073
32.625944;1.0491744562508851;0.8449611566139894;0.8365803992782819;-0.0003573408609132629;-0.0003387766514939827;1.0523642127901718;10.025744575093578;0.8338653990601195;0.01558681666510337;0.015462516968423152;0.8352063069038497;0.015781879513537614;0.825842745845721
32.635944;1.049263910939561;0.8449396539837548;0.8364034870870307;-0.00037229536201946754;-0.0003530659082322204;1.0523332194855586;10.025374172888759;0.8339614688133662;0.015587684498198615;0.015462363552575749;0.8352878443787237;0.015770025944387332;0.8258852450307557
32.645944;1.049346103044925;0.8449196890999976;0.8362192475659775;-0.00038640606876131126;-0.0003665478288577832;1.0522991959122083;10.024961282061549;0.8340504203064278;0.015588583921490496;0.01546218414663242;0.8353667878222558;0.015757264831589787;0.8259314194259947
32.655944;1.0494203402880302;0.8449014232497566;0.8360289898785123;-0.0004016128596243534;-0.0003810852997632767;1.0522602764409839;10.024510014819501;0.834132236917125;0.015589513468077491;0.015461970488165633;0.8354447683850454;0.015745592654529572;0.8259831596661881
32.665944;1.0494868598776492;0.8448843684133773;0.8358325671922964;-0.0004157167018273405;-0.00039456715406026684;1.0522174480564492;10.024023550122159;0.8342070317038868;0.015590471758096759;0.015461714974664507;0.8355203851813711;0.015734004220929774;0.8260393624354012
32.675944;1.0495459274327326;0.8448691859295906;0.8356308057010844;-0.0004298170241360049;-0.00040804896916068155;1.052171529394526;10.02350381625778;0.8342749902650632;0.015591456904107645;0.015461410700306502;0.8355921548431006;0.015722493022020185;0.8260989743872206
32.685944;1.0495979087020721;0.8448559011829309;0.8354237824721372;-0.0004428143707730924;-0.00042047512471454226;1.0521212488273772;10.022951405864132;0.834336289615142;0.015592466074578424;0.015461051201887694;0.8356615417063256;0.015712052443640448;0.8261639195482834
32.695944;1.0496433186758247;0.8448467869652516;0.8352136377713256;-0.0004565465265328566;-0.00043360996311675703;1.052066372456389;10.022366308867952;0.8343910884034216;0.015593495655207044;0.015460630569472361;0.8357260383859241;0.01570067515414444;0.8262320086665447
32.705944;1.0496828466420807;0.8448393851432984;0.8349979472740465;-0.00046953715718360463;-0.00044603588634482724;1.0520067640146769;10.02174906195952;0.8344395512492213;0.015594541790542123;0.0154601434880548;0.8357862149036533;0.01569035233121917;0.826304102119202
32.715944;1.0497182839773442;0.8448363833120258;0.8347784707231714;-0.00048278363955608276;-0.0004587098419926394;1.0519423725887158;10.02110138306335;0.8344818501900221;0.015595600903033868;0.015459585189538695;0.8358427228314057;0.015680074809692683;0.8263809958098527
32.725944;1.0497486373945721;0.8448366294254454;0.8345555189912451;-0.000495768161641064;-0.0004711352910140645;1.051873243512007;10.02042620837127;0.8345181642520451;0.01559666972554282;0.015458951184567466;0.8358932562035836;0.015669834578130364;0.826460504130971
32.735944;1.049776684653468;0.8448417329464056;0.8343290185877057;-0.0005079093902763671;-0.00048275306587969085;1.0517995242334957;10.019727658865621;0.8345487020932371;0.015597745118350942;0.015458236297581836;0.8359385197025767;0.015660624717307642;0.826543457054719
32.745944;1.0498022871015251;0.8448519931522427;0.8340999001192311;-0.0005211473843811089;-0.0004954261453460628;1.051721410136391;10.019010802494584;0.8345737492533856;0.015598823994372887;0.015457434194075177;0.8359782527750081;0.01565043838693397;0.8266296165234965
32.755944;1.0498255652635577;0.8448676282283303;0.8338687277672999;-0.0005318764103035787;-0.0005056928194296269;1.0516391022174465;10.01828074871223;0.8345936957527179;0.01559990370825199;0.015456538508199884;0.8360122754022292;0.015641268282917797;0.8267188468791494
32.765944;1.0498484964219783;0.8448882691328676;0.833633958418045;-0.0005440099441234016;-0.0005173097899485068;1.0515537982946213;10.017541579094457;0.8346089632126162;0.015600982763849375;0.015455544350262411;0.8360405224169548;0.015632106959719942;0.8268110274595513
32.775944;1.0498710367814306;0.8449145837189308;0.8333965930586917;-0.0005550416887494123;-0.0005278709300595435;1.0514636480001884;10.016796113649576;0.834619888730171;0.015602060335179637;0.015454448537943196;0.8360630427488817;0.015622947179449615;0.8269060860878511
32.785944;1.049893649138657;0.8449477887558626;0.8331576535791065;-0.0005671706730118594;-0.0005394875195911186;1.0513706736771622;10.01604652222977;0.834626706431608;0.015603134425864201;0.015453248434324308;0.8360799682121843;0.015614782037406762;0.8270039319332108
32.795944;1.0499167278656771;0.8449887739317279;0.8329177974961968;-0.0005778369661727681;-0.000549701646821644;1.0512737594514947;10.015294770199324;0.8346296039666742;0.015604200955763104;0.015451940745207532;0.8360905304180467;0.01560560497731141;0.8271033663642963
32.805944;1.0499416262236438;0.8450373193556635;0.8326758573685512;-0.0005902209073796002;-0.0005615662810881189;1.0511727607591332;10.014542543401491;0.83462875093127;0.01560525473951729;0.01545052198288991;0.836097125449477;0.015597409263737545;0.8272062050891792
32.815944;1.049966856125782;0.8450925875961304;0.8324324602774269;-0.0006012445856655259;-0.0005721271280647746;1.0510676059134507;10.013791319237264;0.8346242855394622;0.01560629080356431;0.01544899009494323;0.8360992904872769;0.015589187775667469;0.8273111156859912
32.825944;1.0499937451460037;0.8451567167063654;0.8321889786725986;-0.0006108060362034006;-0.0005812856251291087;1.0509582711716727;10.013042932572752;0.8346163008143421;0.015607304973534493;0.015447345121617185;0.8360965408671277;0.015580933390111337;0.8274167220153276
32.835944;1.0500235799143027;0.8452292262344687;0.8319443497375875;-0.0006220855942907431;-0.0005920946322273795;1.0508447131918264;10.012300351178197;0.834604864371425;0.015608293516356092;0.015445588617800095;0.8360912211101896;0.015572639002682355;0.8275247032972943
32.845944;1.050054769336388;0.8453091125799335;0.8316993260939668;-0.0006320054140574226;-0.0006015998857762578;1.0507268576858355;10.011568094800088;0.8345900264996727;0.015609252151675638;0.015443722919130574;0.8360815045394145;0.0155652977322553;0.8276328768660843
32.855944;1.0500894557472413;0.8453988330645266;0.831455055164686;-0.0006432825558824086;-0.0006124088940075762;1.0506046292584001;10.010851687097986;0.8345717742339468;0.015610175627303772;0.015441750897601726;0.83606847510484;0.01555690345185883;0.8277420669276504
32.865944;1.0501267785523403;0.8454980952577241;0.8312124475378632;-0.0006530981896163833;-0.0006218155698168487;1.0504779871142909;10.01015618404114;0.8345500283755809;0.015611058175972322;0.015439676512503086;0.8360531823178406;0.015549450895846622;0.8278531927630594
32.875944;1.050165660258625;0.8456043256581717;0.8309703702252257;-0.0006630151012782765;-0.0006313209148722025;1.0503479330633985;10.009484926886461;0.8345247133282452;0.015611894065776896;0.015437506012181402;0.8360336345403997;0.015541935414163216;0.8279641602780798
32.885944;1.0502076711147537;0.8457198280582913;0.8307302162970146;-0.0006720908124142087;-0.0006400188460957386;1.050212465400087;10.008839438054462;0.8344957677471562;0.01561267747258663;0.015435248811355492;0.8360107780905289;0.015534352389170772;0.8280759343340645
32.895944;1.050251446391691;0.8458456127011075;0.830494510442874;-0.0006819041808620463;-0.000649425907022018;1.0500735343750895;10.00821999080272;0.8344630680301953;0.015613401882229873;0.015432916610993755;0.8359845497485956;0.015526696358102778;0.8281884950254548
32.905944;1.0502966187565144;0.8459787360591893;0.8302613807044629;-0.0006909784760243053;-0.0006581242472835829;1.049929107368474;10.007625937408102;0.8344263796470061;0.0156140597894392;0.01543052094559149;0.8359559236921661;0.015518960908765877;0.8283028793942366
32.915944;1.050342899310194;0.8461220772041831;0.8300346967233013;-0.0007007904423759267;-0.0006675318328553065;1.0497813029564504;10.007055729167107;0.8343853896874077;0.015614642975564504;0.015428071252830071;0.8359228321019666;0.01551213988805176;0.8284172671028049
32.925944;1.050390990127033;0.8462734029685989;0.8298127653976648;-0.000710122290656921;-0.0006764788735519066;1.0496294111052829;10.006507405434528;0.8343397814680125;0.015615143709640811;0.015425574627444713;0.8358861108179799;0.015504228314873381;0.8285328780238357
32.935944;1.0504387085572744;0.8464324129000717;0.8295980865171052;-0.0007191944233216731;-0.000685178348857233;1.049472801583111;10.005979604163384;0.8342893412745793;0.015615556483701897;0.015423036575254342;0.8358455790655358;0.015497221648358286;0.8286500173839156
32.945944;1.0504865902665426;0.8466003140924296;0.829392420572987;-0.0007268053659304487;-0.0006924761349860529;1.049313886604967;10.005472222267883;0.8342340667437158;0.0156158795943317;0.015420461843115855;0.8358010790234941;0.015490114752242639;0.828768895772989
32.955944;1.0505340950379423;0.846775139016327;0.829195327664925;-0.0007358761522770652;-0.0007011769409497183;1.049152129380369;10.004986324763077;0.8341741584973104;0.015616115915982961;0.01541785503266543;0.8357524363314709;0.015482902131419021;0.828889693510093
32.965944;1.050581640781163;0.8469588522491273;0.8290094028074129;-0.0007448443183038553;-0.0007097798924815874;1.0489880261311268;10.004523793765275;0.834109878722396;0.015616271325792925;0.015415221086807193;0.8356984728743683;0.01547657851803985;0.8290115312805325
32.975944;1.0506266062000216;0.8471463244625486;0.8288327840945057;-0.0007536009210137028;-0.0007181819028876282;1.048822124429293;10.004087471912277;0.8340414251565038;0.015616351426235903;0.015412565276019351;0.8356410560247635;0.015469138755071254;0.8291363454367409
32.985944;1.0506712275958956;0.8473415167231299;0.8286683065361662;-0.0007614685117328631;-0.0007257307936337813;1.0486550717397891;10.00368155121129;0.8339689529957696;0.015616359391107393;0.015409892168986453;0.8355791181036678;0.015461577980751057;0.8292630015466963
32.995944;1.0507130617119518;0.8475397983407986;0.8285141126084777;-0.0007694374865146884;-0.000733379070360808;1.0484886054992728;10.003311313031842;0.8338926749029826;0.015616296014268454;0.015407205156239251;0.835512632318352;0.015454892928286813;0.8293912553013154
33.005944;1.0507538229178015;0.8477443969517192;0.8283725122481794;-0.0007773036908322919;-0.0007409294073215933;1.0483215002887558;10.00298228801512;0.8338128698203162;0.015616161173907194;0.015404508017469096;0.835441560728214;0.01544808285574397;0.8295206963318554
33.015944;1.050792477150322;0.8479518511708626;0.828241530275223;-0.0007855300491143522;-0.0007488270231235517;1.0481555440684165;10.00269943778747;0.8337298199620432;0.015615954927188756;0.015401806806625565;0.8353648399841903;0.015441148685056461;0.8296498413534387
33.025944;1.0508290865993415;0.8481639912958029;0.8281233074318705;-0.0007933944913284039;-0.0007563787106809204;1.0479915438068654;10.002466758152604;0.8336437577158726;0.015615677164592393;0.015399111042767762;0.8352844111396674;0.01543409215317999;0.8297802281465996
33.035944;1.0508638436102482;0.8483779632148071;0.8280152979255954;-0.0008005194054510476;-0.000763222037045964;1.0478312732211483;10.002287330111328;0.8335548191942643;0.015615327136244394;0.015396434676757484;0.8351992375407393;0.015426916540784655;0.8299104584777098
33.045944;1.0508960757316061;0.8485952556987579;0.8279197792690687;-0.0008070232587817312;-0.0007694716016535932;1.04767335799677;10.00216311916622;0.8334630352172635;0.015614903841703385;0.015393795710713802;0.8351083080205942;0.01541962711528504;0.8300391053807574
33.055944;1.0509280307104782;0.8488153482500517;0.8278347366409359;-0.0008152452395038018;-0.0007773721668183515;1.0475201761844952;10.002094921382344;0.8333683829568137;0.015614406522801685;0.015391214204310102;0.8350136617748211;0.015413230304397908;0.830167659637434
33.065944;1.0509591474711522;0.8490387831139611;0.8277612664207824;-0.0008220055116974635;-0.0007838712997257437;1.0473708056494206;10.002083207997716;0.8332708530175904;0.015613834590850688;0.015388709859147606;0.8349134332771461;0.015405733098448803;0.83029353245632
33.075944;1.050990706051528;0.8492655857860141;0.8276982330887777;-0.0008290233583990209;-0.0007906191346999531;1.0472240895322138;10.002128520656049;0.8331704573580457;0.01561318718937859;0.015386299637996717;0.8348098631772016;0.015399143227668267;0.83041828411463
33.085944;1.051020995791792;0.849493137270942;0.8276440697621792;-0.0008361418103235527;-0.0007974663345389467;1.0470817838891584;10.002231013997744;0.8330672006493152;0.015612463176839243;0.015383996472585787;0.8347012802695795;0.01539246930122351;0.8305394974037332
33.095944;1.051051016799784;0.8497241209975894;0.8276000363770971;-0.0008417985158467635;-0.0008029118793105219;1.0469426039480274;10.002390509878087;0.8329611479621952;0.015611661602480705;0.015381809757649424;0.8345901161240502;0.01538572024893131;0.8306588349528325
33.105944;1.0510807207408444;0.849957060580723;0.8275642655926116;-0.0008489143123025038;-0.0008097601089728362;1.046806189073249;10.00260709484762;0.8328525576234702;0.015610781706612032;0.015379746240301398;0.8344749437663086;0.015378904200804601;0.8307740627972688
33.115944;1.0511100255656958;0.8501936858947439;0.8275380800314628;-0.0008556680142052685;-0.0008162621406155003;1.0466721364816147;10.002881082618948;0.8327418870544947;0.015609822145984657;0.015377810863764987;0.8343574829075994;0.015372027723532385;0.8308860742608138
33.125944;1.0511397737216546;0.85043314099112;0.8275195962411522;-0.0008615800885232803;-0.0008219565905889778;1.0465390842713918;10.003212168035937;0.8326296485799187;0.015608780544979712;0.01537600808433321;0.8342395536583618;0.015365095970678819;0.8309958414634295
33.135944;1.0511678512612412;0.8506729782139109;0.8275076118837789;-0.0008675931516374406;-0.0008277498745384698;1.046408759223466;10.003599029392412;0.832516298395652;0.015607654333007917;0.015374342255825235;0.8341200143354264;0.015358113608122653;0.8311013466276347
33.145944;1.0511958317098455;0.8509169386136626;0.8275037667459078;-0.000873503318457184;-0.0008334445244776782;1.0462799708030417;10.00403954687051;0.8324022682649295;0.015606442088351023;0.015372816404086631;0.8340007024436161;0.015352085929631384;0.8312035819224572
33.155944;1.0512215142685666;0.8511627448434265;0.8275069048345928;-0.0008802532338484105;-0.0008399469499208254;1.0461535383475629;10.004530672734669;0.8322880356841114;0.015605143861324411;0.015371431576653835;0.833882387968662;0.0153450191159853;0.8313024877565526
33.165944;1.0512466896368866;0.8514098103181992;0.8275145075457851;-0.0008854232358711792;-0.0008449320369449127;1.0460272030472026;10.005068327542894;0.8321741095575398;0.01560376006472418;0.015370187200046785;0.8337667802008993;0.015338919584840231;0.8313990793199496
33.175944;1.0512695775742749;0.8516598108447632;0.8275293102980678;-0.0008910723243931927;-0.0008503781116011793;1.0459016451204106;10.005648029454001;0.8320609669385409;0.015602290171024349;0.015369080534486029;0.8336525683956116;0.01533279360128916;0.8314913414738136
33.185944;1.0512923094405493;0.8519127532102386;0.8275494822831722;-0.0008969797732228765;-0.0008560714489838893;1.0457765701658501;10.00626570666872;0.831949032482787;0.015600732452805834;0.015368106514305842;0.8335414120212349;0.015326647902903133;0.8315803569445906
33.195944;1.051314141488951;0.8521676775404265;0.8275746426557515;-0.0009028867745786851;-0.0008617641124857282;1.0456517081868433;10.006918024583808;0.8318387018961805;0.015599084008210418;0.015367259637837987;0.8334338835026041;0.015319490778249057;0.8316662896203921
33.205944;1.051335188975415;0.8524228893106233;0.8276031410402552;-0.0009080547389194591;-0.0008667467381487044;1.0455277677922699;10.00760238906226;0.8317303381124826;0.015597340205511805;0.015366535735801634;0.8333304629266289;0.015314332251519803;0.831749442312047
33.215944;1.0513545185784183;0.8526802286636518;0.8276376774875737;-0.0009137021453949161;-0.0008721899400781949;1.0454024858702424;10.008316934210061;0.8316242196515534;0.01559549444586868;0.015365932555855825;0.8332315852420767;0.01530818312397128;0.8318300359427768
33.225944;1.0513739803730293;0.8529391079501977;0.8276764565775512;-0.000918508663438099;-0.0008768241977161663;1.045277716863619;10.009060128503592;0.8315205005411006;0.015593539116854639;0.015365449762498314;0.8331376491828147;0.015302053575459149;0.8319083874109403
33.235944;1.0513925034904967;0.8531976780375136;0.8277186577469269;-0.0009236758079033579;-0.0008818038151171125;1.0451514527468406;10.009829769733171;0.8314192172022487;0.015591467124868834;0.015365087890184035;0.8330489983590066;0.015295952112944702;0.8319848140773259
33.245944;1.0514098798373235;0.8534578713651566;0.8277661643110935;-0.0009284820607136869;-0.0008864358024162877;1.0450247558699364;10.010622401099512;0.8313203369454627;0.015589272904537868;0.015364846411495225;0.8329659288391452;0.015290885828586943;0.8320596086440551
33.255944;1.051425878946697;0.8537183567721363;0.8278176010967256;-0.0009332883411786456;-0.0008910665409562967;1.0448986771656852;10.011434055317805;0.8312238255221333;0.015586953072125343;0.015364721868295201;0.8328887187084434;0.015284860998401175;0.8321328475889787
33.265944;1.0514403200889815;0.8539788516874556;0.8278726046566832;-0.0009380947509278449;-0.0008956960011366492;1.0447722939963795;10.012261504106641;0.8311296905371038;0.015584507507436493;0.015364707180291905;0.8328176409399102;0.015279882340318953;0.8322044505960063
33.275944;1.0514530372703284;0.8542389711071632;0.8279308547419755;-0.0009429014199207403;-0.0009003242178063518;1.0446448245065625;10.013102642596648;0.831038019593993;0.01558194028106836;0.015364793009667014;0.8327529108436853;0.015274952397045531;0.8322741267480622
33.285944;1.0514637986935602;0.8544972099485663;0.8279910765041477;-0.0009480692847542631;-0.0009052976878144418;1.0445186221094107;10.013956174085763;0.8309490487686273;0.015579259231945173;0.015364970170780881;0.8326946038089478;0.015269072808934862;0.8323415716738377
33.295944;1.0514723242459256;0.8547554403677865;0.8280552079668477;-0.0009528769754764957;-0.0009099236784212623;1.044393060356367;10.01482147601042;0.8308631983343563;0.0155764742041387;0.015365230826128893;0.8326426546789284;0.015264245804299735;0.8324065782874998
33.305944;1.0514784239492747;0.8550119279445405;0.828121653214457;-0.0009565859283867493;-0.0009134929445884157;1.044267498763342;10.015698349367339;0.8307810306407103;0.015573594977565195;0.015365567892221944;0.8325969494739262;0.0152594738101101;0.8324689064385746
33.315944;1.0514830412881595;0.8552678747155341;0.8281908968477749;-0.0009616540527372478;-0.0009183646690677785;1.044144344859028;10.016586454991746;0.8307031881286847;0.015570629886029716;0.015365973860085596;0.8325574211660898;0.015254758246973357;0.8325283521907436
33.325944;1.051484376657233;0.8555206133163025;0.8282620376743067;-0.000965364838790523;-0.0009219321429786516;1.0440230633895329;10.017484918195601;0.8306303454863071;0.015567585469083264;0.015366440122213124;0.8325230837163812;0.015250098876986196;0.832583731032772
33.335944;1.0514834421746437;0.8557712122192765;0.8283355596746106;-0.0009701761314760066;-0.0009265545888174185;1.0439040923623013;10.018392546905845;0.8305631717640759;0.01556446679711925;0.015366957657446879;0.8324959968263935;0.015246493307867636;0.8326368883855817
33.345944;1.0514801751660519;0.8560184593648553;0.8284105652777914;-0.0009738889198512203;-0.0009301206045776842;1.0437877356310055;10.019308846588741;0.8305023126384009;0.015561278288929522;0.015367519226085275;0.8324752111036677;0.015241937274057878;0.8326866328783207
33.355944;1.0514750107984119;0.8562616120526476;0.8284861083612242;-0.000979007903615771;-0.0009350347006232502;1.0436741073650415;10.020234624272717;0.8304483409854034;0.015558025377267961;0.015368121313074133;0.8324607362212005;0.015237425631859966;0.8327328451751373
33.365944;1.0514663484891718;0.8565012610054781;0.828563999985844;-0.0009827226347869302;-0.0009385994811821925;1.043563193421428;10.021171487723983;0.8304016713282641;0.015554716210895382;0.01536876419719548;0.8324525523881675;0.015233952750242544;0.8327754210401017
33.375944;1.051455360139176;0.856737100937782;0.8286428324446514;-0.0009866971271251244;-0.0009424112687267612;1.04345499129328;10.02212116761466;0.8303625628338035;0.015551361702565322;0.015369451411013231;0.8324496576567507;0.015229512750316424;0.83281323744107
33.385944;1.0514396590557415;0.8569671432831815;0.8287222541678823;-0.0009904139343488631;-0.0009459748730645907;1.0433495965730213;10.023084718008562;0.8303311960523505;0.015547974330813317;0.015370189351471981;0.8324540596674173;0.015226099432674169;0.8328482811803022
33.395944;1.0514196854071;0.8571918202845678;0.8288019554269034;-0.0009941318500668373;-0.0009495378752240388;1.0432472013415452;10.024061584795806;0.8303076895382128;0.01554456740018738;0.015370985645124019;0.8324646777728585;0.015221705056273061;0.8328794470321448
