time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.405944;1.0513959185107165;0.8574115359533214;0.828881711732412;-0.0009981096100991308;-0.0009533478130089132;1.0431480620612767;10.025049413611331;0.8302920789081077;0.015541154814743717;0.015371847843322142;0.8324802545082907;0.015218319584399741;0.8329056355226009
33.415944;1.0513670236221961;0.8576250909457328;0.8289614109984111;-0.0010020884761818348;-0.0009571570967002102;1.0430524772855336;10.026044761466434;0.8302843327276541;0.015537750347756077;0.015372784588218415;0.8325023515780225;0.015214931669307848;0.832928641508563
33.425944;1.0513317806698692;0.8578313386110099;0.8290410092579222;-0.0010058097382266902;-0.0009607181933167534;1.0429608051927746;10.027044032598322;0.8302843900810385;0.015534366138675216;0.015373806029216504;0.8325294245682865;0.015211529737774608;0.8329472625226577
33.435944;1.0512919598653159;0.8580312468825649;0.8291200601765585;-0.001008691274296165;-0.0009634704325429593;1.0428735054816014;10.028044048542364;0.8302922007077845;0.015531011265670294;0.015374920842505482;0.8325598889701495;0.015208102087449975;0.8329602978835294
33.445944;1.0512457053807778;0.8582238273749279;0.8291990193542323;-0.0010124147307727168;-0.0009670303641217911;1.0427921437696193;10.029042282617178;0.8303077546715498;0.015527691326658918;0.015376133392564528;0.8325950898459374;0.015204637195869524;0.8329695629700739
33.455944;1.0511951202533698;0.8584098426868998;0.8292768724401075;-0.001015298362602426;-0.0009697815547353183;1.0427153231882114;10.030037121598301;0.8303310721968753;0.01552440911385758;0.015377444422825513;0.8326332561824387;0.015201124794475567;0.8329738991342756
33.465944;1.05113952011653;0.8585891655976507;0.8293540162799463;-0.001019282436086512;-0.0009735881355697073;1.042644605369558;10.031028103121734;0.8303621885421667;0.015521165578406219;0.015378853472443195;0.8326725425713067;0.015197556886683455;0.8329722075037738
33.475944;1.0510782258144493;0.8587602745253246;0.8294295113497162;-0.0010219090138661087;-0.0009760912287116419;1.0425805121371274;10.032015717266194;0.8304011761997387;0.015517960057711125;0.01538036031108169;0.8327140926969665;0.015193927786480937;0.8329665041975756
33.485944;1.0510133994394897;0.8589251980722769;0.8295034504669256;-0.0010247947055136303;-0.000978841744609612;1.0425245354999861;10.033000852052975;0.8304481413526337;0.015514790093006409;0.0153819653835111;0.8327550810427481;0.015190232673579806;0.8329549174229388
33.495944;1.0509442776183364;0.8590837501873123;0.8295759109475574;-0.0010287800562047637;-0.0009826481670317075;1.0424750804024447;10.033984574958588;0.830503172665089;0.015511652079528484;0.015383669966505338;0.8327967628525635;0.015187465754180987;0.8329396752581562
33.505944;1.050870942918365;0.8592355210050019;0.8296459707907142;-0.0010316655907490807;-0.0009853991132477578;1.0424344411853146;10.034968285612008;0.8305663093472396;0.015508542882885744;0.015385475586727775;0.8328374878210222;0.015183619769904533;0.8329200349588338
33.515944;1.05079345937885;0.8593811855159645;0.8297138183876963;-0.0010345504937268588;-0.0009881505498863545;1.0424008298784229;10.035953282853301;0.8306375322118369;0.015505461010968048;0.015387382479307396;0.8328756558958839;0.015180686980271533;0.8328953813417463
33.525944;1.050710993911563;0.8595203073940958;0.8297793591059713;-0.001037175800356866;-0.0009906552374463545;1.0423753668154112;10.0369399680235;0.8307167320725994;0.015502406065020012;0.01538938877894107;0.8329126556472597;0.01517666063869112;0.8328680227775539
33.535944;1.050625621750604;0.8596548472488491;0.8298425557750155;-0.0010400584208353004;-0.0009934081619322767;1.0423590562709637;10.03792777318853;0.8308036788640375;0.015499377558398399;0.015391491050286933;0.832945799319623;0.015173536083911504;0.8328362986046021
33.545944;1.0505366386687987;0.85978436279088;0.829903407088649;-0.0010429393862070246;-0.000996161971781657;1.0423497882579698;10.038915404494764;0.830898056670707;0.015496374633913576;0.015393683942041903;0.832976306541797;0.01516931097301486;0.8328024266872119
33.555944;1.0504443600250546;0.8599091073719007;0.8299618744846601;-0.0010458183609503688;-0.000998916683691052;1.042349343616163;10.039900894288238;0.8309995560567284;0.015493395775484193;0.015395959582877625;0.8330013759769965;0.01516598451486204;0.8327646749787272
33.565944;1.050349436149039;0.8600306413426274;0.8300188871480322;-0.0010475490904259062;-0.001000571660819102;1.0423564613823064;10.04088178010421;0.831107955204251;0.015490438177980154;0.015398309405567818;0.8330222685467177;0.015162556331267686;0.8327252425188574
33.575944;1.0502515663202823;0.860146459660592;0.8300721721080991;-0.0010504231720086896;-0.001003328124735502;1.0423700085006928;10.04185545575227;0.8312231129577847;0.015487498639136729;0.015400726235413267;0.8330363168404279;0.015158026282456797;0.8326823286017745
33.585944;1.050151345117093;0.8602578138278055;0.8301223589318196;-0.0010521947828420232;-0.0010050296191508816;1.042392071411618;10.042819561487665;0.8313448801581457;0.015484575908323226;0.015403203739542919;0.8330448842978622;0.015154395133027673;0.8326382170920935
33.595944;1.0500490361278187;0.860365661379047;0.8301701706660137;-0.0010550628037961796;-0.0010077877760482196;1.0424208340241163;10.043772223181541;0.8314730499049986;0.015481672320799193;0.015405734916005205;0.8330453874870244;0.015150664819794353;0.8325911445180888
33.605944;1.0499449758692436;0.8604697527186648;0.8302153286376245;-0.0010579274043751976;-0.0010105468602947909;1.0424584099522936;10.04471212415887;0.8316073742649717;0.015478794126336428;0.01540831136007327;0.8330393905215973;0.01514683836870184;0.832543331961118
33.615944;1.0498396460119335;0.8605696739190642;0.8302574827021778;-0.0010596888221754768;-0.0010122511507829634;1.0425038277451444;10.045638465709342;0.8317475656780372;0.015475951445666805;0.01541092290964509;0.8330246400260689;0.015142920014881954;0.8324929621861413
33.625944;1.0497336460393187;0.8606659398784483;0.8302972304867386;-0.0010625461614987247;-0.0010150123494518824;1.042556112776585;10.046550611218812;0.8318932779983291;0.015473157757762441;0.015413558011776044;0.8330030051301656;0.015138915323773301;0.8324421416972816
33.635944;1.0496285618289736;0.8607594012680986;0.830334829560588;-0.0010641982224839717;-0.0010166200278936993;1.0426172836646854;10.047447745057594;0.8320440921949633;0.015470427908569898;0.015416205089528888;0.8329723792960225;0.015134830525554338;0.8323888714931507
33.645944;1.049523090117919;0.8608467350339661;0.8303687861310146;-0.001067048122230045;-0.0010193835394552062;1.0426862303047835;10.04832943829182;0.8321994790106662;0.01546777577517069;0.015418853413969025;0.832934570782082;0.015130670965586039;0.8323350772468752
33.655944;1.0494187069390417;0.8609290083074562;0.8303993946551949;-0.0010687946682166743;-0.0010210923964079455;1.0427626601094073;10.049196652340404;0.8323587745511888;0.015465213127565417;0.015421492805493979;0.8328872511929982;0.015127440932343781;0.8322786342224452
33.665944;1.049315887434609;0.8610070073566927;0.8304272792128123;-0.0010716371191121202;-0.0010238582132611241;1.0428452094253478;10.050051706997628;0.8325212713401474;0.015462748997429799;0.015424113529158593;0.8328310193538487;0.01512314558883159;0.8322202665807811
33.675944;1.0492150791745003;0.8610801582884592;0.8304516965166922;-0.0010733763495852037;-0.001025569318625761;1.0429355201384292;10.050897445623054;0.8326863887306586;0.01546038973647931;0.01542670694618576;0.8327664802299519;0.015118791047067337;0.8321607176602941
33.685944;1.0491167078768788;0.8611500987922882;0.8304740172590355;-0.0010747515926436114;-0.0010269354532881656;1.0430322006154005;10.0517365364136;0.8328537580218364;0.015458140021277293;0.015429265903695004;0.8326912614527886;0.015114381828836544;0.832097786237463
33.695944;1.0490221617072295;0.8612155789249921;0.8304921053584454;-0.0010767422939470972;-0.0010288961354305366;1.0431348450131266;10.052570609507473;0.8330231924983708;0.015456003491755365;0.015431784613434703;0.8326070574386957;0.015110920327059409;0.8320334038823733
33.705944;1.048930028259813;0.8612765928934104;0.8305073242828773;-0.0010795707204234218;-0.0010316667156761027;1.043243116629676;10.053399498623163;0.8331946446156889;0.015453983268050758;0.015434258193959145;0.8325117252311037;0.015106408474598529;0.8319655685022632
33.715944;1.0488417908481789;0.8613332096294447;0.8305189238001645;-0.001081296140110234;-0.0010333828574000158;1.0433567578280294;10.054221611455693;0.8333681604536547;0.015452082901541535;0.01543668189950783;0.8324073234559538;0.015102848014962223;0.8318964656614494
33.725944;1.0487589480644084;0.861387597725823;0.8305282666370695;-0.0010829162428436416;-0.001035001586761182;1.04347553842973;10.055034548893081;0.8335438162847268;0.015450306312016783;0.015439051379206795;0.8322920629439414;0.015098239373095422;0.8318242764295187
33.735944;1.0486801173014357;0.8614359194548321;0.8305332406203446;-0.001084635117143985;-0.0010367206986925583;1.043599262976276;10.055834864036495;0.8337217022711388;0.015448656798316503;0.015441364059485464;0.8321672524409517;0.015094581086793747;0.8317502665501866
33.745944;1.048606680907213;0.8614800376996994;0.8305349087109438;-0.001086350901415626;-0.0010384413073082454;1.0437278370466208;10.056618023264344;0.8339019565979509;0.015447137581854817;0.015443619287163316;0.8320342824669449;0.015089870552796428;0.8316756497633185
33.755944;1.0485399111756657;0.8615217961305712;0.8305343639243754;-0.0010879617428960998;-0.0010400644701367583;1.043861261017004;10.057378786091977;0.8340847841016142;0.015445753721233666;0.015445816866748185;0.8318915939193072;0.015086105073393878;0.8315987775861751
33.765944;1.048478123090036;0.861557316780467;0.8305296528295875;-0.0010896717885037542;-0.0010417878818444316;1.0439985567350791;10.058111027838565;0.8342704271121134;0.015444512579126018;0.01544795620491086;0.8317416234401934;0.015082281574943292;0.8315220038858514
33.775944;1.0484223987452226;0.8615883312856742;0.8305221185893127;-0.00109137915039816;-0.0010435125461058946;1.0441417169807223;10.05880759990837;0.8344590890828216;0.015443422348940382;0.015450037135296935;0.8315828212369228;0.01507739600448308;0.8314436559158384
33.785944;1.048374120009392;0.8616156831085598;0.8305120796005255;-0.0010925572636607242;-0.0010447314031523092;1.044290656532278;10.059460954540478;0.834650879369626;0.015442490638301902;0.015452061438967768;0.83141673355531;0.015073444382959787;0.8313650188422863
33.795944;1.0483309544912167;0.8616380873189309;0.8305008612637983;-0.0010938991509594348;-0.0010461122085305438;1.044443199012817;10.0600637991235;0.8348458295639709;0.015441724266864697;0.01545403359854567;0.831245025774683;0.015069424643688005;0.8312872539349938
33.805944;1.0482944351935533;0.8616536294728561;0.8304861981879298;-0.0010944993675929828;-0.0010467841043890287;1.0446001297657994;10.060609285308338;0.8350439105777943;0.015441129828139341;0.015455960007141636;0.8310664518785328;0.015065337284452486;0.8312085105452235
33.815944;1.0482657735695478;0.8616655894546277;0.8304710034883682;-0.0010960949558424249;-0.0010484138011860257;1.044761207863817;10.061091257870123;0.8352450300402683;0.015440714029198652;0.015457847037109448;0.8308838391738281;0.015060184606552146;0.8311308583907022
33.825944;1.0482431916735135;0.8616694539716543;0.8304529528934436;-0.0010977904153272652;-0.0010501432385334691;1.0449261541036945;10.061504457269951;0.8354490251658503;0.015440483134064164;0.015459699065726144;0.83069607157932;0.015055969432440005;0.8310523488866256
33.835944;1.0482285411036492;0.8616675728121825;0.8304334068976206;-0.001099742180492086;-0.0010521205925878364;1.0450947083982005;10.061844025335734;0.8356555879633963;0.015440441869414977;0.01546151760297378;0.8305050327562411;0.015051694077346226;0.8309739869164887
33.845944;1.0482198180922269;0.8616588753264446;0.830413557564767;-0.0010999737223285518;-0.0010524499030675329;1.0452666849631798;10.062104936589526;0.8358641898935291;0.015440592894026274;0.015463302281581206;0.8303125059384021;0.015047360113659576;0.8308968826840645
33.855944;1.048218912629192;0.8616433131508151;0.8303925492322337;-0.0011019218391904325;-0.0010544290393435572;1.0454419501175656;10.062281922161077;0.8360741546728616;0.015440936961998513;0.01546505258726458;0.8301171011781155;0.015042968995627057;0.8308192173143931
33.865944;1.0482240410042354;0.8616200096321504;0.8303717318577299;-0.0011036100396874676;-0.0010561620552818807;1.0456203598766756;10.062369314103174;0.8362847784454922;0.015441472551248338;0.015466767890028457;0.8299202735531658;0.015038522827747714;0.8307421728167118
33.875944;1.0482372601849204;0.8615912774483634;0.8303525408047651;-0.001104095041597556;-0.001056741211709309;1.0458017169220444;10.06236113725851;0.8364953221596465;0.01544219475195479;0.015468445536349351;0.8297233768993529;0.015034024104846591;0.8306668736477137
33.885944;1.048256730152231;0.8615540690269695;0.8303342802151481;-0.0011057803974428783;-0.0010584761483550783;1.0459867693558869;10.062251800509724;0.8367049830143648;0.01544309493410423;0.015470079747617146;0.8295246809994626;0.01502947445426804;0.8305913773973496
33.895944;1.0482845255741486;0.861511657894627;0.8303189814973994;-0.0011054779002981296;-0.0010583033300235695;1.0461732103870758;10.062036490494798;0.8369129826963781;0.015444161585491629;0.015471663304021622;0.8293263555693311;0.015025874495250731;0.8305177419841347
33.905944;1.0483187212898017;0.8614612007748683;0.830305660597636;-0.0011074190291156373;-0.0010602871635615242;1.0463616574873322;10.061711322219347;0.8371186594239327;0.015445381198091603;0.015473190687590262;0.8291264592359947;0.01502122569379029;0.8304440072368524
33.915944;1.048358180293257;0.861403618862693;0.830295970162206;-0.0011076407880278355;-0.0010606230877173927;1.0465516295634036;10.061273855774822;0.837321471672254;0.015446738934296475;0.015474659889727726;0.828925983150406;0.015016531790545155;0.8303713029742757
33.925944;1.0484042591499214;0.8613390796231518;0.8302885348016765;-0.0011095797643612309;-0.001062608701182353;1.0467425357118223;10.060723069813639;0.8375209744787053;0.01544821918331462;0.015476071635273652;0.8287259390942239;0.015011798365614969;0.830300732457759
33.935944;1.0484545170218122;0.8612676844032425;0.8302847175236634;-0.0011097996691104013;-0.0010629464411089848;1.0469347084568172;10.060058173208004;0.8377167890610759;0.015449805841445292;0.015477427699330536;0.8285244067384645;0.01500703206384282;0.8302303482960024
33.945944;1.0485103111384992;0.8611897927638943;0.8302830554475166;-0.0011117370582563737;-0.0010649338553089434;1.0471254608105276;10.059277784763003;0.8379085713565919;0.015451483054859574;0.015478730128427027;0.8283225370962729;0.015003240268290592;0.8301611575211995
33.955944;1.048570156136228;0.86110640456481;0.8302850134597614;-0.0011122139079945235;-0.0010655203811902408;1.047315136571122;10.058380630447376;0.8380960577885135;0.015453236472906648;0.015479980878564514;0.8281215618795675;0.014998430621471425;0.8300940635746648
33.965944;1.04863261088619;0.8610152185420996;0.8302888921989303;-0.0011127923996941376;-0.0010662068077161872;1.0475031842082183;10.057366493532356;0.8382791695433464;0.015455053013247932;0.01548118173720068;0.8279197623905802;0.014993610493944638;0.830027020107435
33.975944;1.0486994325604155;0.8609209864452869;0.8302971140830542;-0.0011135835372139786;-0.0010670973352899502;1.0476902113187498;10.056236379780092;0.8384580223769342;0.015456918925444204;0.015482334813986415;0.8277194061004797;0.014989786707244976;0.829962032332565
33.985944;1.048768582912017;0.8608199301743448;0.8303067300765578;-0.0011144196719244076;-0.0010680324623011637;1.0478739730944386;10.054992672975505;0.8386328084790144;0.015458818856501093;0.015483442824111916;0.827518748551627;0.014984965442390866;0.8298971411455992
33.995944;1.0488389399700742;0.8607146203220689;0.8303200509773253;-0.00111463722970804;-0.00106837552499819;1.0480553198972067;10.05363920159873;0.8388036783764962;0.015460737111224554;0.015484508998796156;0.827319068651815;0.01498115282149562;0.8298335612462725
34.005944;1.0489119597109562;0.8606054156175382;0.8303352028350488;-0.0011165727096235393;-0.0010703677820842568;1.0482351227938722;10.052180386294133;0.8389707045121167;0.015462659725573277;0.015485536815415198;0.8271216707573147;0.014976356340611986;0.8297725121129057
34.015944;1.0489863291012038;0.8604936994057841;0.8303534832049777;-0.0011170479607060875;-0.0010709586234259934;1.0484112107311478;10.050620400105702;0.8391338945432544;0.015464575537093225;0.015486529731955098;0.8269248946451125;0.014971585460816395;0.829712277389638
34.025944;1.0490607937966852;0.8603775523574145;0.8303729292019042;-0.0011176249133124877;-0.001071648664264592;1.0485843138297426;10.048963262879674;0.8392932028938592;0.015466475627405357;0.015487491260653631;0.8267311305221419;0.014967850194535361;0.8296550884716165
34.035944;1.049136925932634;0.8602614224182248;0.8303953374230575;-0.0011180993449634638;-0.001072239794833888;1.0487550434927804;10.04721334711402;0.8394485324412891;0.015468352180342567;0.015488424340695533;0.8265387709812294;0.014963159296786946;0.8295991111233072
34.045944;1.0492136344800724;0.8601446674146;0.830419540496438;-0.0011188884862629734;-0.0010731331436967056;1.0489210084454046;10.045375952154007;0.839599753483908;0.015470197866875464;0.015489329417221129;0.8263491422550198;0.014959519557977351;0.8295456956950584
34.055944;1.0492887934777853;0.8600247481223977;0.8304432380273349;-0.0011194641813281627;-0.0010738230451016254;1.0490839469272153;10.043457587756269;0.8397467383125878;0.015472005869390269;0.01549020350132324;0.8261635275495319;0.014955935666542028;0.8294963054723974
34.065944;1.0493641242465694;0.8599066356102657;0.8304683429888653;-0.0011199374595165727;-0.0010744136080934105;1.0492416640817521;10.041465598319801;0.8398893470259848;0.01547377038676344;0.015491041563834958;0.8259802644081738;0.014951410212068169;0.8294495044781802
34.075944;1.0494383585487363;0.8597879638828907;0.8304922428762461;-0.001120770653337099;-0.0010753494836829999;1.0493948682062266;10.039407797969737;0.8400273934588002;0.01547548738992244;0.01549183796965295;0.8258017856669068;0.014947944478793999;0.8294078945317045
34.085944;1.0495113358626544;0.8596716110827114;0.8305165366971721;-0.001121243547380738;-0.001075938907538816;1.049544136561063;10.037292646905208;0.8401607135018929;0.015477154947555194;0.01549258667387784;0.8256265371452914;0.014943539685100015;0.8293698932612811
34.095944;1.0495820545450367;0.8595564291358067;0.8305395510578588;-0.0011214584151156713;-0.0010762807957316854;1.0496870178186957;10.035129322910722;0.8402892625661883;0.015478772586026979;0.015493281623920406;0.8254558685444561;0.014940196863292832;0.8293368691342967
34.105944;1.0496527441776802;0.8594438575217068;0.8305594664005781;-0.0011215071631397572;-0.0010764608562352155;1.0498251336551518;10.032926882739575;0.8404131021567539;0.0154803400703758;0.015493917580460414;0.82529103177208;0.01493691526592595;0.8293100736317056
34.115944;1.0497218972494835;0.8593353457973434;0.8305775506218815;-0.0011219806758060106;-0.0010770478289148318;1.0499562251980012;10.030693270058178;0.8405323636868616;0.015481856759672813;0.015494490660051093;0.8251302529569389;0.014933691265175577;0.829287725964376
34.125944;1.049789934050121;0.8592303228282739;0.8305919536055548;-0.0011224547797234379;-0.0010776339263258558;1.050081167044002;10.028435672551689;0.8406472435835723;0.01548332194324722;0.015494998841850608;0.8249757738758751;0.014929518825360503;0.829271914409944
34.135944;1.049856954970103;0.8591280251997148;0.8306012849893161;-0.001124389611212095;-0.0010796208667590488;1.0502009384991609;10.026161354910315;0.8407579225126802;0.015484735400842928;0.015495442233648437;0.8248258751297612;0.014926390961342042;0.8292606270673286
34.145944;1.0499219984414145;0.8590288962419782;0.8306063849710466;-0.0011246076045931942;-0.0010799585613762764;1.0503135503978485;10.023877683172083;0.8408644554630795;0.015486097877758552;0.015495822438485744;0.824682927255362;0.014923300663840773;0.8292556710696155
34.155944;1.0499871267479903;0.8589336146556914;0.830606035129218;-0.001124300492132839;-0.0010797887117793285;1.0504210307689463;10.021592212503055;0.8409667827561956;0.015487411440039045;0.015496141734440042;0.8245453979303085;0.014920241261502877;0.8292547926434628
34.165944;1.0500505385477394;0.8588392989780692;0.8305987491432267;-0.0011251395110110803;-0.001080717280679845;1.0505214691385167;10.019312732747279;0.8410648197333414;0.015488679474470666;0.015496403372254833;0.8244157580612475;0.014916207913777773;0.8292596660676406
34.175944;1.0501122764379356;0.8587475547974891;0.830585980855009;-0.0011245204926199066;-0.001080243292701556;1.050616972307172;10.017046528498703;0.8411584963216119;0.015489906533761234;0.015496611953442405;0.8242923998343875;0.014913199233243177;0.829267983945598
34.185944;1.0501720612577554;0.8586575048869938;0.8305671961529564;-0.0011250034027736012;-0.001080824275899519;1.0507055877185192;10.014799881836872;0.8412477325877425;0.015491098176845136;0.015496772240583438;0.8241766534343246;0.014910216999328887;0.8292803630848855
34.195944;1.0502286984810567;0.8585664167177856;0.8305409618300598;-0.0011255907623965898;-0.001081503141794605;1.050789360658549;10.01257845889686;0.8413324001033184;0.015492260591755177;0.015496887734064331;0.8240698480461469;0.014907264714514415;0.8292974472755976
34.205944;1.0502842009282634;0.8584778946692481;0.830509443375543;-0.0011252940932831364;-0.0010813281620573245;1.0508664305217723;10.010387836710011;0.8414123447665804;0.015493399920873015;0.015496960188951078;0.823970329656397;0.014904346031871102;0.829316927329507
34.215944;1.0503367832551187;0.8583892386465412;0.8304716287117375;-0.0011257843373478473;-0.0010819049451165346;1.050938944995825;10.008233507675616;0.8414874923881087;0.015494521798028528;0.015496989083148562;0.8238804100801889;0.014901463723989662;0.8293405628128838
34.225944;1.0503864349394219;0.8583005360528763;0.8304275065706865;-0.0011262771999076546;-0.001082479886435106;1.0510048709500766;10.006120381895416;0.8415579173427328;0.015495631559408593;0.015496971646142704;0.8237983525423601;0.014898619985114957;0.8293661710881897
34.235944;1.0504326894875968;0.8582106201241014;0.8303760041083204;-0.0011271327712341797;-0.0010833985135998527;1.0510659701838716;10.004052294907016;0.8416238182100665;0.015496734683509957;0.015496904751704134;0.8237264532627736;0.01489581700069597;0.829395582075645
34.245944;1.0504750057139574;0.8581216853445068;0.8303192777319208;-0.0011276310060981658;-0.0010839693517215618;1.0511209203198062;10.002032062076184;0.8416854893762407;0.015497837071346623;0.015496787140831915;0.8236630859211467;0.014893056295943357;0.8294266258416249
34.255944;1.0505131753170023;0.8580328881962187;0.8302564056529622;-0.0011273477250367423;-0.0010837846963007857;1.0511684238438308;10.000062380873812;0.8417433019357057;0.015498944853929497;0.015496620226928772;0.8236106219166822;0.014890337965522476;0.8294611663912109
34.265944;1.0505451546898545;0.8579429379547037;0.8301876539075748;-0.0011275936834755846;-0.001084104521035721;1.051210292475949;9.99814729951472;0.8417976366029322;0.015500063299366356;0.015496408202626951;0.8235673364323952;0.014887661148541129;0.8294971281449282
34.275944;1.0505727014408344;0.8578534094310346;0.8301130845539545;-0.0011270005059415523;-0.0010836125719807625;1.0512444586131762;9.996292819999582;0.8418488264876325;0.015501195805730365;0.015496157848544988;0.8235354105089153;0.014885024591047196;0.8295364590075214
34.285944;1.0505944087372292;0.8577633874036418;0.8300327549252982;-0.0011278700147083723;-0.0010845197026537318;1.0512728540805085;9.99450550876118;0.8418971873166934;0.015502344101953155;0.015495877222322386;0.8235129557159794;0.014882426693470523;0.829577040767455
34.295944;1.050610139277548;0.8576753337072074;0.8299487249236897;-0.0011275980608912357;-0.0010843252308922419;1.0512932661350711;9.99279066967776;0.841943042463089;0.015503509144123444;0.015495573475896748;0.8235019718595836;0.014879865818288717;0.8296206336956257
34.305944;1.050618892097018;0.8575880968190925;0.8298600844083361;-0.0011281129788391468;-0.0010848811593056624;1.0513073024073336;9.991152226004884;0.8419866434915289;0.015504691696837535;0.015495251249422148;0.8235003313583563;0.014877339979294074;0.8296649159704719
34.315944;1.0506208138646644;0.8575024647802187;0.8297669024034237;-0.00112863048885226;-0.0010854341076156843;1.0513134210703436;9.989593824340089;0.8420280741736887;0.015505892438244644;0.015494912695337345;0.8235098568475878;0.014874845315182565;0.8297115651663942
34.325944;1.0506160700501266;0.8574185946284661;0.8296688591518963;-0.0011280507061661963;-0.0010849279806898783;1.0513099823067413;9.988119674240421;0.8420672727041263;0.015507112485979602;0.015494558618119863;0.8235283884662199;0.014872375249818949;0.8297583428634767
34.335944;1.0506054422998918;0.8573378858787666;0.8295666270813411;-0.0011277892648662467;-0.001084721494086366;1.051298393252727;9.986734942553703;0.8421041782274897;0.015508353943401243;0.01549418952374672;0.8235577839005581;0.014869921338872034;0.8298071097314966
34.345944;1.0505889571205802;0.8572586372325444;0.8294587310551353;-0.0011286745999648437;-0.001085610544663155;1.0512762944840923;9.98544608070737;0.8421388528970144;0.015509618989402075;0.01549380632564397;0.8235958950637435;0.014867474533106769;0.829855744682399
34.355944;1.0505675845040616;0.8571834272034259;0.8293471758808709;-0.0011292026885078529;-0.0010861506779289208;1.0512456186638381;9.984260635840187;0.8421714436913831;0.015510908263134289;0.01549341112227331;0.8236445291172807;0.01486602588414721;0.8299060868343184
34.365944;1.0505419127437026;0.8571111481147685;0.8292307847842706;-0.0011297335281330175;-0.0010866874604849811;1.0512054898434837;9.983186179065797;0.8422020647147983;0.015512220352844079;0.015493007567193965;0.8237024038947779;0.014863566772646645;0.8299568596778322
34.375944;1.0505118905960746;0.8570408193326932;0.8291090999714131;-0.0011281254022348162;-0.0010851653107790957;1.051155091191992;9.98222945919395;0.8422307447565527;0.015513552626284715;0.015492599853706627;0.8237681419700266;0.01486108988558435;0.8300067767687189
34.385944;1.050479461237864;0.856974120339505;0.8289827383935673;-0.0011286616893122217;-0.0010856954206293569;1.051096599670142;9.981396261782143;0.8422574409821284;0.015514901926521024;0.015492191225239031;0.8238432983759708;0.014858591818781344;0.830057461268374
34.395944;1.050444688337354;0.8569101514541277;0.8288513822599793;-0.0011292005928492486;-0.0010862222717305798;1.0510291490836734;9.9806910520086;0.8422820652933869;0.015516264248284598;0.015491783924324197;0.8239253964119146;0.014856074569439968;0.8301065287881682
34.405944;1.0504085073660585;0.856848840684791;0.8287148366173084;-0.0011278581144136;-0.0010849369209282574;1.0509518005564071;9.980116612509535;0.8423044914748758;0.01551763455920123;0.015491380474978061;0.8240159625388351;0.014854543201361856;0.8301557123006829
34.415944;1.0503707802455455;0.8567903383688884;0.8285740101800685;-0.0011284021072727572;-0.0010854577104116015;1.0508665730536473;9.979674265263089;0.8423245629298399;0.015519007285601166;0.015490984529497053;0.8241125503683671;0.014852002651917903;0.83020283018486
34.425944;1.0503321984397007;0.8567343394048734;0.8284287522118648;-0.0011289485725432384;-0.0010859757254704006;1.050771468419063;9.979364037302377;0.8423421472381085;0.015520376534101571;0.015490600212706995;0.8242167565323417;0.014849457390801872;0.8302498337950173
34.435944;1.05029302106992;0.856680550551831;0.8282791463714003;-0.0011294974596930026;-0.0010864911472395157;1.0506684118880825;9.979184264564903;0.842357173149337;0.015521735820721763;0.01549023117068881;0.82432721368051;0.014846912716542444;0.8302956765863198
34.445944;1.0502535764027816;0.856628563827659;0.82812478852173;-0.001128164815300792;-0.0010851951340756791;1.05055624951915;9.979131093027483;0.8423695875144156;0.015523077767710973;0.015489881198651818;0.8244425393663376;0.014845375683789686;0.8303393641179763
34.455944;1.0502129905767041;0.8565783200297509;0.8279662347341046;-0.0011287184110537096;-0.0010857059279593428;1.0504339056270506;9.979198724313122;0.8423792828875518;0.015524394138634086;0.015489555032332581;0.8245643030276535;0.014842855327325136;0.830382895014513
34.465944;1.0501712260983829;0.856529546763381;0.8278030617746438;-0.0011292743237778986;-0.0010862146447658347;1.0503035414971547;9.9793806635713;0.842386052052223;0.015525676600859;0.015489256857239094;0.8246910655475825;0.01484036198550658;0.8304253309501263
34.475944;1.0501283485488724;0.8564821022018709;0.8276349488041316;-0.0011279486651266583;-0.001084912418710171;1.0501646076622768;9.979671235517836;0.8423896348699088;0.015526918055429164;0.015488988125731032;0.8248214231043189;0.014837906278715172;0.8304657052169979
34.485944;1.0500836326890088;0.8564362835344168;0.8274626614301619;-0.0011285091106016337;-0.0010854173242119912;1.0500178333024486;9.980066726726559;0.8423898375296247;0.015528113399171895;0.015488747202288898;0.8249569990493499;0.014836498139407506;0.8305060936857888
34.495944;1.050037360377595;0.85639215340905;0.827285933276053;-0.0011290716719997516;-0.0010859204419461969;1.0498631487675696;9.980565982495813;0.8423865631497418;0.015529259100169876;0.015488530582951176;0.8250963932522176;0.014834146058278692;0.8305455556809388
34.505944;1.0499898547394728;0.8563497797389962;0.8271044896511789;-0.00112775236727709;-0.0010846128924465594;1.0497035594642348;9.981169805763383;0.8423797090357164;0.015530352525346193;0.015488334756384491;0.8252381192223143;0.014832857205926057;0.830583216534089
34.515944;1.0499405956982402;0.8563095334737217;0.8269191044965798;-0.001128318681409375;-0.0010851126364180262;1.0495390661497344;9.981878948896679;0.8423690621795521;0.01553139233137161;0.015488157956998826;0.8253836017718647;0.01483063808131702;0.8306211083463031
34.525944;1.0498901653048096;0.8562714666041283;0.8267295629964057;-0.0011288865558600502;-0.0010856107922976857;1.0493696539992587;9.9826924899626;0.8423542983583211;0.015532379790302413;0.01548800038726902;0.8255312388817261;0.014828495048752166;0.8306583262838645
34.535944;1.0498393033925004;0.8562355867733317;0.8265357102973683;-0.0011275719817432184;-0.0010842985470073706;1.0491982861021978;9.98360810186268;0.8423350750110175;0.015533318876578205;0.015487862602344854;0.8256794314294849;0.014827434527192991;0.8306939545437189
34.545944;1.0497878547018116;0.8562021603876435;0.8263385124406267;-0.0011281423810470693;-0.001084793819355532;1.0490248957033887;9.984623026840877;0.8423111162278071;0.015534214638006784;0.015487744179510259;0.8258295491764626;0.014825462396168033;0.8307299498438948
34.555944;1.0497365365243607;0.8561711088202167;0.8261380251458718;-0.0011287137778443798;-0.0010852878070819758;1.0488494024929997;9.985734224003483;0.8422822324256789;0.01553507250688329;0.015487643967934004;0.8259798951310544;0.014823582856573734;0.8307652725307413
34.565944;1.0496859734489505;0.8561423173465716;0.8259344187405058;-0.0011274022374972977;-0.0010839717665989967;1.0486747154621452;9.986937965807828;0.8422483282402572;0.015535898775845948;0.015487560476947885;0.8261287294074681;0.014822797949524328;0.8307989294032678
34.575944;1.0496357374546919;0.8561159906886464;0.8257289741259063;-0.0011279751136620939;-0.0010844635494662372;1.0485007100138026;9.988229582414096;0.8422093994076755;0.015536700239513123;0.015487491729816534;0.8262773339574658;0.014821108260722735;0.8308329110735633
34.585944;1.0495861645221114;0.8560917637017478;0.8255216250415203;-0.001127448442240891;-0.0010838983332901258;1.0483282024062868;9.989603558369083;0.8421655048689901;0.015537482746273512;0.015487435664585223;0.8264240529110805;0.014820513648738848;0.8308661931039036
34.595944;1.049537403304751;0.8560708005209411;0.8253136459968549;-0.0011272382792055645;-0.0010836355844757446;1.0481569052684383;9.99105395101764;0.8421167657005451;0.015538249261584364;0.015487390862782559;0.8265683041859381;0.014819013267661368;0.8308985180467925
34.605944;1.0494885482495548;0.8560524160094393;0.8251052028363972;-0.0011278119689022514;-0.001084124911035501;1.0479893687171948;9.992574568252971;0.842063346886366;0.015538998847816468;0.015487356374843443;0.8267085649452578;0.01481860586172018;0.8309285663587104
34.615944;1.0494398977183623;0.8560380442078357;0.8248974981304946;-0.0011261421730558929;-0.0010824595303151928;1.0478249703666787;9.994158689411801;0.8420053658776288;0.01553972748068622;0.015487330297476933;0.8268463039096481;0.014817290491520302;0.8309578731217013
34.625944;1.0493905050789663;0.8560258953338336;0.8246896212551094;-0.001126715768707229;-0.001082948008633471;1.0476629589202993;9.995799166514784;0.8419428213633965;0.015540429544283328;0.015487308293337632;0.8269799290130021;0.014817066227731285;0.8309850381123166
34.635944;1.0493403794929088;0.8560168418826202;0.8244825127771666;-0.0011261892344861294;-0.0010823802532506197;1.0475054809063546;9.997489013523694;0.8418756386940188;0.015541099534367287;0.015487283990602795;0.8271088499712916;0.014815931013974406;0.8310096289463396
34.645944;1.0492895625432872;0.8560121551685019;0.8242775069469785;-0.0011259789712491886;-0.001082115896383993;1.0473516012116826;9.999221645785042;0.8418037886781156;0.015541733518423431;0.015487250686693006;0.8272315753895246;0.014815881415505931;0.8310303622183937
34.655944;1.0492371787779553;0.8560113508488695;0.8240748878617435;-0.001126552398302509;-0.001082604418789084;1.04720136005659;10.000990762207396;0.8417273751456434;0.015542328438199858;0.015487202374670097;0.8273496951099006;0.014814913274682732;0.8310490029404206
34.665944;1.049183280074386;0.8560147433771947;0.8238748441016079;-0.0011260259309203433;-0.0010820372285571267;1.0470538219409455;10.002790377587843;0.8416466406273798;0.015542880250372324;0.015487134089884315;0.8274617756165997;0.014815022936758787;0.831064532279615
34.675944;1.0491279330072019;0.8560236372975238;0.8236785064214822;-0.0011258161195295334;-0.0010817740063437;1.0469110938064843;10.004615023072107;0.8415619135125902;0.01554338400194681;0.015487041842714665;0.8275672860653832;0.01481420898379691;0.8310769732035896
34.685944;1.049070373882785;0.8560381003487653;0.8234866709533658;-0.0011249305569910775;-0.0010808626596541405;1.046772316304974;10.006459951281082;0.8414735677572704;0.015543835242041172;0.015486922500664805;0.8276656076966464;0.014814472833882398;0.8310864679242929
34.695944;1.0490112608864095;0.8560572553027274;0.8232984498577622;-0.0011247216408128136;-0.0010806009003399828;1.04663760414753;10.00832133394829;0.841382028347395;0.015544230677197462;0.015486774372263312;0.8277551218567206;0.014813817391720165;0.8310920464353063
34.705944;1.0489501597474507;0.8560812992682341;0.8231152182654627;-0.001125296944420381;-0.001081092626011182;1.046505973413783;10.010196104062146;0.8412877689521542;0.015544568227995758;0.01548659762503897;0.8278373005417577;0.014814245184999157;0.8310957203353954
34.715944;1.048887627814099;0.8561100007308042;0.8229373479939461;-0.0011247729347948158;-0.0010805292404130662;1.0463793238736614;10.012080924206765;0.841191292768334;0.015544846799444163;0.01548639394801565;0.8279107066910345;0.01481375683511101;0.8310963688640874
34.725944;1.0488242126765341;0.8561441544128857;0.8227661738318724;-0.001124566252527249;-0.0010802704930876297;1.0462564903664329;10.013971134122636;0.8410931507975078;0.015545065771208056;0.015486166143677382;0.8279749404520323;0.014814350373415488;0.8310938934294783
34.735944;1.0487594609761854;0.8561834307801596;0.8226025753097935;-0.0011236842864300056;-0.001079364133032493;1.0461373154010287;10.015860852559141;0.8409939459188306;0.01554522500071201;0.015485917504936431;0.8280296126860568;0.014814022211094551;0.8310880228943448
34.745944;1.0486940330337873;0.8562266734767425;0.8224455183280562;-0.0011234794991654663;-0.001079107966372932;1.046021680177623;10.017743719054709;0.8408942860647484;0.01554532542410331;0.015485650967146406;0.8280743202118018;0.0148147686284249;0.8310784642353481
34.755944;1.0486271901001682;0.8562739140540315;0.8222959557823586;-0.0011240592432064326;-0.0010796057498063134;1.0459085045630807;10.019613457240633;0.8407947813792179;0.01554536974715753;0.015485368586989014;0.8281076353387286;0.014815586220499288;0.831063845402165
34.765944;1.0485592783647717;0.8563250811954275;0.822153631465573;-0.001122756470656804;-0.0010782964899567502;1.0457997176012905;10.021463855776789;0.840696069898674;0.015545363168625858;0.015485070935702979;0.8281311760091663;0.01481547190135388;0.8310458082047382
34.775944;1.0484892867070423;0.8563812177857306;0.8220202531867374;-0.0011229786396447124;-0.0010784522597082442;1.0456941911386557;10.023288345015073;0.8405987854109381;0.015545313302880526;0.015484757037296395;0.8281436989819461;0.014816423010712848;0.8310231079359499
34.785944;1.048417127764011;0.8564393872749567;0.8218929384605576;-0.0011224613886641787;-0.0010778990240693704;1.0455917240602204;10.0250802333854;0.8405035371438757;0.015545228744309282;0.01548442631318446;0.8281451438220037;0.014816436895671345;0.8309955795742776
34.795944;1.0483427933391318;0.8565013906396517;0.8217733400224042;-0.001122261805840695;-0.0010776513967282369;1.045491091001056;10.026833442555427;0.8404109416004069;0.015545117748029004;0.015484080734296815;0.8281356170825784;0.014817510799066947;0.8309633507292138
34.805944;1.048265425449245;0.8565668265156344;0.8216616425917848;-0.0011213870053985206;-0.001076756878075126;1.045394102220993;10.028542378946204;0.8403215938716211;0.015544987889127093;0.015483724711295367;0.8281152878853189;0.014818642864610295;0.8309267043613837
34.815944;1.0481854466366867;0.856634490501968;0.8215560733228929;-0.0011211895690310875;-0.0010765133803500632;1.0452996625428805;10.030200906794725;0.840235954524357;0.0155448457629854;0.015483363737219785;0.8280842794165646;0.014818832721465157;0.8308860504289559
34.825944;1.048102117438692;0.8567043779967649;0.8214568233383307;-0.00112177660556297;-0.0010770244323789091;1.0452077212760078;10.031801468213732;0.8401542737056388;0.015544696376971605;0.015483003657644465;0.8280427139885187;0.01482008095082609;0.8308418620383262
34.835944;1.0480161618212136;0.8567763348298828;0.8213629820401969;-0.0011204812219266632;-0.0010757291975867602;1.045118122146028;10.033335141122562;0.8400766293410751;0.015544542420567178;0.015482650242736937;0.8279908457388223;0.014820387870335095;0.830794461807114
34.845944;1.047927296997165;0.8568512148134044;0.8212757805335695;-0.0011207107631867554;-0.0010758995320356067;1.0450296220893234;10.034793114005021;0.8400030226563269;0.015544383754957043;0.015482307920869402;0.827929086367833;0.014821751975337402;0.8307441304028605
34.855944;1.0478365030146874;0.8569260604629202;0.8211919923159213;-0.001119417439784219;-0.0010746089208848795;1.0449440761950812;10.036168673657583;0.8399334233364684;0.015544218079317816;0.015481979194014119;0.8278579008826676;0.014823169808120179;0.8306909777403048
34.865944;1.047743259913861;0.8570016294704613;0.821113018552543;-0.0011200084947958493;-0.0010751290680139185;1.044860465408854;10.037457749379623;0.8398677417676413;0.01554404253680582;0.015481666439913583;0.8277777145289279;0.014823637359864786;0.8306350228188192
34.875944;1.0476479490118211;0.8570786884083708;0.8210393101000933;-0.0011194574695660479;-0.0010745539208410959;1.0447787585965833;10.038658025519473;0.8398057824751319;0.015543854748407531;0.015481373270331574;0.8276889152140636;0.01482515034277199;0.8305763069104226
34.885944;1.0475495436223756;0.8571537238140629;0.8209682515219687;-0.0011189498386777296;-0.0010740222484054876;1.0446978598416379;10.039768308132597;0.8397472319848506;0.015543653004709168;0.015481103097566278;0.8275918845688116;0.014826703131686807;0.830514873084225
34.895944;1.047448317757524;0.8572297569933857;0.8209026015159182;-0.0011183999170126134;-0.001073451190201851;1.044619667964998;10.040788449382386;0.8396916940038965;0.015543436772078268;0.015480857523573274;0.8274870245501148;0.014827288034807101;0.8304508547535084
34.905944;1.0473434607421628;0.8573029188432807;0.8208395780050943;-0.0011178929255061753;-0.001072923219422882;1.0445431321352427;10.041719101588141;0.839638730213004;0.015543207574254743;0.015480636964666408;0.8273748150492752;0.014828895012830474;0.8303844506771182
34.915944;1.0472352708074846;0.8573748166446611;0.8207809716691823;-0.0011184860703183838;-0.0010734529579596128;1.0444682622487917;10.042561383599999;0.8395879000959245;0.015542969157578279;0.015480442186796135;0.8272558244616255;0.014830512039868028;0.8303157406603331
34.925944;1.047124218863774;0.8574457145950306;0.8207271982403856;-0.00111683611181379;-0.001071830600187001;1.0443951252785464;10.043316617094856;0.8395388193727165;0.015542727152897073;0.015480274506642196;0.8271306183390862;0.014831126607710448;0.830244755006806
34.935944;1.0470100025938411;0.8575134625939287;0.8206769158329191;-0.0011174286367200716;-0.0010723630805814389;1.0443228651383494;10.043986347783319;0.8394911992779079;0.015542488440127953;0.015480134948800958;0.8269996854728128;0.014832727325240127;0.8301715450951757
34.945944;1.0468936658812473;0.8575803867376701;0.820632022117634;-0.001116877723110556;-0.001071799380404968;1.0442536953982031;10.044572889194107;0.8394448477008128;0.015542259667750599;0.01548002423908493;0.8268634588513273;0.01483430439800921;0.8300960731997378
34.955944;1.0467750236396502;0.8576433021692103;0.8205901878828451;-0.0011163683800950116;-0.0010712778965530378;1.044186834103297;10.045079115560176;0.8393996412550354;0.01554204653052816;0.015479943868195614;0.8267223950449394;0.014835849625581968;0.8300183100543158
34.965944;1.0466551375200872;0.8577042946645205;0.8205532331663135;-0.001116174723426692;-0.0010710612846895208;1.044122474753042;10.045507287832553;0.8393554578120497;0.015541854729339912;0.015479896727884244;0.8265770588312834;0.014836356965905155;0.8299381852021844
34.975944;1.0465342018568309;0.857763222976734;0.8205214966273153;-0.001114519924238949;-0.001069444240747018;1.0440608316952402;10.045858812030069;0.8393121142070835;0.015541689748775006;0.015479886460351344;0.8264281435566206;0.0148378231746989;0.8298556238409739
34.985944;1.0464124504627068;0.8578181654644107;0.8204934124882451;-0.0011151063046889588;-0.0010699813880671342;1.0440021945458082;10.046135124494993;0.8392693715204627;0.0155415550237017;0.015479916672774912;0.8262764449003683;0.014839247399015472;0.8297704889399745
34.995944;1.0462910139192285;0.8578713542930924;0.8204705032509922;-0.0011145483640915609;-0.0010694220287366125;1.0439459300294807;10.046338464689313;0.8392269710937466;0.01554145169101822;0.01547999089679696;0.8261228934821094;0.014839629544496835;0.8296827052982608
35.005944;1.0461697726297616;0.8579195901689213;0.8204499945305295;-0.0011140311750205288;-0.0010689044174976515;1.0438944142996822;10.04647192223736;0.8391846350633471;0.015541380093889888;0.0154801124671207;0.8259685988776008;0.014840968229175588;0.8295923008582904
35.015944;1.0460508369443684;0.8579669505707023;0.8204343445071859;-0.001113726958109812;-0.0010685921784758725;1.0438469307259335;10.046539041182267;0.8391420396882262;0.01554134119669445;0.015480284143412583;0.825815759886174;0.014842259493924426;0.8295002562240077
35.025944;1.0459322007118845;0.8580083091574027;0.8204204078743076;-0.0011132066222994258;-0.001068075872559344;1.0438036143403389;10.046543573695386;0.8390988125016701;0.01554133694520737;0.015480507801916676;0.8256634863459389;0.014843497241189316;0.8294045610630048
35.035944;1.045815858392645;0.8580477929097354;0.8204106657886764;-0.0011126425884739142;-0.0010675192496605351;1.0437645003013583;10.0464891721285;0.8390545655738008;0.015541368895309864;0.015480784330636654;0.8255136987155158;0.014843675601931493;0.8293061850285575
35.045944;1.045701493663639;0.8580823218330262;0.8204023309952502;-0.0011132199002004638;-0.0010680603451887914;1.043728578067725;10.046379090520697;0.8390089437401334;0.015541436471795195;0.015481114357702283;0.825367135037259;0.014844791967957386;0.8292051851317909
35.055944;1.0455898812192603;0.8581143759598193;0.8203968348046613;-0.001111553482369575;-0.0010664486453766772;1.0436977361520936;10.046216193988553;0.8389616714907823;0.0155415369261128;0.015481499101774604;0.8252243782703208;0.014845847946834415;0.829101633160822
35.065944;1.0454803773796515;0.8581421695212677;0.8203924696728306;-0.0011121288098171174;-0.0010669905590656697;1.0436706971042555;10.046002706794347;0.8389125745042328;0.01554166666882499;0.01548194028241222;0.8250858769342406;0.014846847176775155;0.8289957001676134
35.075944;1.0453734599282998;0.85816787391753;0.8203905143791259;-0.001110460660128809;-0.0010653795414912839;1.043647085581713;10.04573990575994;0.8388615510739588;0.015541822210219566;0.015482440112214757;0.8249529776468649;0.014847793084087173;0.8288886463078857
35.085944;1.0452683691835298;0.8581896050662764;0.820389572341442;-0.0011110344503016366;-0.0010659220102978138;1.043626523863427;10.04542885720785;0.8388085019394472;0.015541999618205554;0.015483001407873915;0.8248239651236089;0.01484768890350159;0.8287788068859975
35.095944;1.0451657007164046;0.8582098386001209;0.820391582821516;-0.0011104652261735052;-0.0010653677592417365;1.0436075662218758;10.045071811574491;0.8387533005058918;0.015542193795830325;0.015483626655201747;0.8247001013869566;0.014848538343770513;0.8286676281573553
35.105944;1.0450652399603928;0.8582270206588544;0.8203953829086785;-0.001108795219601817;-0.0010637576384528308;1.0435915705822665;10.044672605805935;0.8386958477119958;0.015542399523625216;0.015484316610875336;0.8245816295435521;0.01484934563043253;0.8285555172645769
35.115944;1.0449667859906189;0.8582406742094543;0.8204008321838251;-0.0011093671914406294;-0.0010643009499573571;1.0435767466108112;10.04423585243643;0.8386361080864712;0.015542613370940208;0.015485069132222244;0.8244687130996665;0.014850115252950515;0.8284429105280843
35.125944;1.0448709747655578;0.8582533089398924;0.8204098421710874;-0.0011087961624635346;-0.0010637475903372677;1.043562368418817;10.043766167459;0.8385740778316699;0.015542834289723922;0.015485878878382639;0.8243623638104026;0.014849851386491333;0.8283312421188664
35.135944;1.0447771438446642;0.8582620281469363;0.8204199935474389;-0.0011082664894080706;-0.0010632351758816225;1.0435479165114998;10.043267813622384;0.8385097836720502;0.015543062421327717;0.015486738802157908;0.8242604510682741;0.014850557187745094;0.8282189886279863
35.145944;1.0446859483024518;0.8582704485380597;0.820434058474842;-0.0011076939645551947;-0.0010626822385398154;1.0435330536561434;10.04274440677167;0.838443327471497;0.01554329751545289;0.015487642084548826;0.8241637802466784;0.014851234710225914;0.8281074830787511
35.155944;1.0445968757943527;0.858275298132254;0.820449135146337;-0.001107162641333553;-0.001062170078799034;1.043516587350664;10.04219886289633;0.8383748885201694;0.01554353861821278;0.015488582925646548;0.8240721357828481;0.01485188541623144;0.8279969281179745
35.165944;1.0445106006051843;0.8582801401749549;0.8204678608721099;-0.0011065884583716466;-0.001061617321175847;1.0435004733365627;10.041633639515481;0.8383046839929664;0.015543784742889307;0.01548955663927573;0.8239862798334368;0.014852510560070205;0.8278884140321515
35.175944;1.044426776233305;0.8582833661665796;0.8204886290718812;-0.0011060134429948549;-0.001061064569327574;1.0434837636762162;10.041050946966523;0.8382329377299684;0.015544035162735049;0.015490559393968168;0.8239039631873984;0.014852111281289807;0.8277799738274614
