time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.185944;1.0443450283156785;0.8582833572914217;0.8205098343242841;-0.001105479522457747;-0.0010605523280780257;1.0434665316499576;10.04045283516328;0.8381598647224907;0.015544289263633243;0.015491587751806174;0.8238259433474168;0.014852688646587422;0.8276726854499045
35.195944;1.0442659161597276;0.8582836384221487;0.8205340904037479;-0.0011049028123959542;-0.0010599993811845944;1.0434488461005371;10.03984122250901;0.8380856666678249;0.015544546470637159;0.01549263846222916;0.8237529896192948;0.014853243679762571;0.8275675679597199
35.205944;1.0441887602116162;0.8582823232295327;0.8205598153142449;-0.0011051080815491889;-0.0010601980520571835;1.0434297708814597;10.039217911351008;0.8380105324729766;0.015544806255495517;0.01549370845199022;0.8236828823396544;0.014853777369743172;0.8274626546952742
35.215944;1.0441141258566795;0.8582785476587854;0.8205854418415376;-0.0011037887374231016;-0.0010589334224171355;1.0434113639260068;10.038584608134759;0.8379346384631318;0.01554506813899794;0.015494794829804447;0.8236164125874026;0.014854290668888279;0.8273589743428494
35.225944;1.04404164966682;0.8582750514070839;0.8206136137441002;-0.0011032094993148206;-0.001058379797566989;1.0433926776986941;10.037942934454636;0.8378581489373159;0.01554533168612279;0.015495894899665751;0.8235543822874689;0.014854784487696074;0.8272575522534161
35.235944;1.043970969849671;0.8582701911299611;0.820642781213637;-0.001103412200238673;-0.0010585776013199814;1.043373760994693;10.037294415726775;0.837781216952948;0.015545596496257509;0.015497006161229884;0.823494604189844;0.01485425969597299;0.8271563935593688
35.245944;1.0439026566347294;0.8582630895742114;0.8206714067732681;-0.0011020903037449869;-0.0010573119903302477;1.0433546602365908;10.036640461950132;0.8377039844731542;0.015545862195958951;0.015498126293124663;0.8234379013302817;0.014854717131518211;0.8270565536495831
35.255944;1.0438363492672522;0.8582564734827428;0.8207021624929771;-0.0011015085552980451;-0.0010567572913516333;1.0433354195569227;10.03598236974692;0.8376265824174773;0.015546128433405321;0.015499253132471486;0.8233851063460316;0.01485515760612891;0.8269590295476618
35.265944;1.043771687231475;0.8582486865011567;0.8207335256286388;-0.0011017087112197043;-0.0010569538616810325;1.0433150806647893;10.035321344443178;0.8375491316641664;0.015546394874633168;0.015500384658536618;0.8233340608422003;0.014855581896970334;0.8268618332626644
35.275944;1.0437092415088853;0.8582388388505349;0.8207639846405737;-0.0011003842919242032;-0.001055686932465911;1.0432956835228515;10.034658517987937;0.8374717442570023;0.015546661203400751;0.015501518983283127;0.8232866144377398;0.014855990733334018;0.8267669739798429
35.285944;1.0436483424411154;0.8582293896639922;0.8207962356695813;-0.0011005827649623282;-0.0010558825104516664;1.0432762672442064;10.033994950783852;0.8373945242100814;0.015546927117648783;0.015502654345536406;0.823240623757215;0.014856384798476728;0.8266724601503588
35.295944;1.0435895643178583;0.8582194432985425;0.8208287830147865;-0.0010999977225214412;-0.001055325904643038;1.0432568698308096;10.033331625431236;0.8373175681489495;0.015547192325371014;0.015503789099682756;0.8231969521883639;0.014855764742138587;0.8265792804338647
35.305944;1.0435325534078834;0.8582084318159782;0.8208611908252114;-0.0010983115681095581;-0.0010537125309609287;1.0432375270280672;10.032669449802167;0.8372409654847922;0.015547456548319004;0.015504921703037081;0.8231564704039999;0.01485613118405786;0.8264884763037633
35.315944;1.0434769588563253;0.8581957621869619;0.8208930070729397;-0.0010988668309930305;-0.001054251310845455;1.0432182714314406;10.03200927218312;0.8371647983401941;0.015547719527932463;0.015506050711245133;0.8231170565492908;0.014856484708434665;0.8263980343585986
35.325944;1.0434233630341672;0.8581838316247924;0.8209259221455715;-0.0010982793814945237;-0.001053693021983387;1.043198131620122;10.031351894785569;0.837089141725594;0.015547981025178933;0.015507174783765428;0.8230805954667054;0.014856825864563815;0.8263099574637298
35.335944;1.0433714183953415;0.8581713228822601;0.8209588058105658;-0.0010976911496963417;-0.00105313414268138;1.0431791311593812;10.030698077360357;0.837014063599429;0.0155482408108693;0.015508292697198795;0.8230449777508497;0.014857155176150199;0.8262222475217694
35.345944;1.0433207771546833;0.8581576573262064;0.8209912454486143;-0.0010967844188559458;-0.0010522699785806867;1.0431602885080205;10.030048534422152;0.8369396249409381;0.015548498650662712;0.015509403349521856;0.823012099428323;0.014857473150529153;0.826136903507141
35.355944;1.0432720211662578;0.8581430014350684;0.8210228150550395;-0.001096553843342809;-0.0010520546864490078;1.0431416182032631;10.029403935598781;0.8368658805448144;0.015548754295590788;0.015510505745213217;0.8229798617196606;0.014857780278379548;0.8260519229665965
35.365944;1.0432248000324087;0.8581289734040293;0.8210552247189155;-0.0010959632720418159;-0.0010514939249703585;1.0431231326330814;10.028764908944645;0.8367928800728013;0.015549007483800415;0.015511598980248287;0.8229501703243396;0.014857077024177259;0.825969283260053
35.375944;1.0431787632645855;0.8581138889510671;0.8210870203989277;-0.0010950541606625324;-0.0010506277878965119;1.043103843319467;10.028132035606527;0.8367206684724812;0.015549257951127791;0.015512682239041042;0.8229209349724255;0.014857363823814047;0.8258870147808299
35.385944;1.043134492652486;0.8580990098871261;0.8211188459566595;-0.0010944620563487406;-0.0010500657148941257;1.0430857611729192;10.027505840312784;0.836649285934966;0.015549505445075797;0.015513754792422787;0.8228940696050008;0.014857641089818479;0.8258070908199835
35.395944;1.0430916414764348;0.8580837487016709;0.821150311634496;-0.0010938692045357606;-0.0010495029831765778;1.0430678966109561;10.026886794838497;0.8365787678173563;0.015549749737469068;0.015514815986930611;0.82286749262845;0.014857909202143534;0.8257275015167619
35.405944;1.043049865934495;0.8580678748512625;0.8211813759427686;-0.0010940581323648385;-0.001049691060440467;1.0430502600382403;10.026275329297516;0.83650914483245;0.015549990626698667;0.015515865226899983;0.8228431272395037;0.014858168493762532;0.8256502353026253
35.415944;1.0430097558330738;0.8580504660226459;0.8212106030249502;-0.0010927226129260384;-0.0010484155036223442;1.04303286191258;10.025671835335096;0.8364404437593446;0.015550227923472121;0.015516901957911586;0.8228189015784007;0.014858419253765985;0.8255732804101735
35.425944;1.0429709717243714;0.8580342081334095;0.8212407615417048;-0.0010921275371759635;-0.0010478507406250625;1.0430157122273938;10.025076668119887;0.8363726881401882;0.015550461439273158;0.015517925658865103;0.822796747947368;0.014858661736009507;0.8254986236371813
35.435944;1.042933484515656;0.8580176647833868;0.821270422053088;-0.0010915317438034027;-0.0010472853017995556;1.042997819884776;10.024490154666367;0.8363058987087509;0.015550691000914918;0.015518935840221588;0.8227746014931078;0.014858896165010195;0.8254242519188204
35.445944;1.042896953672476;0.8580002431857217;0.821299213650181;-0.0010906173269635427;-0.0010464143261433969;1.0429811920074454;10.023912594275455;0.8362400940655651;0.015550916479708427;0.015519932042553657;0.8227543992883659;0.014859122749369522;0.8253521510846362
35.455944;1.0428619683918896;0.8579831973732533;0.8213278049357289;-0.0010900201017862206;-0.0010458475117877905;1.042964833540958;10.02334424836832;0.836175291372143;0.015551137802838212;0.015520913838938912;0.8227350799467036;0.01485834169714184;0.8252812885323861
35.465944;1.0428272358701163;0.8579651514222897;0.8213558297998997;-0.0010891657076903415;-0.0010450347784783237;1.0429487476637092;10.022785336883402;0.8361115066037699;0.015551354937452943;0.015521880844007088;0.8227155837655337;0.014858553217850254;0.8252106842423903
35.475944;1.0427943151667958;0.8579474343774508;0.8213832682261571;-0.0010893495272579002;-0.0010452179771904145;1.0429329361990078;10.02223604639684;0.8360487541509637;0.015551567869972804;0.015522832724185674;0.8226978532975011;0.014858757516821221;0.8251423016065368
35.485944;1.0427628443356043;0.8579286946950707;0.8214090499378653;-0.0010891093651457867;-0.0010449938483162102;1.042917399639748;10.021696537941159;0.835987045888748;0.015551776598566137;0.015523769204132449;0.8226798337210398;0.014858954801274351;0.8250741210258611
35.495944;1.0427324818901647;0.8579105337937605;0.8214349273225232;-0.0010874089937665363;-0.0010433680131436134;1.0429011378638051;10.021166946500443;0.8359263907468546;0.015551981139350229;0.015524690060353532;0.8226634728796457;0.014859145295178676;0.8250081210160779
35.505944;1.0427031971205343;0.8578925840507029;0.8214605201426318;-0.0010868083456803666;-0.0010427977749466984;1.0428861511896164;10.020647378058824;0.83586679501488;0.015552181539437682;0.01552559510207031;0.8226477214182859;0.014859329238083382;0.824943279935703
35.515944;1.0426746485388625;0.8578742428397454;0.8214854700629123;-0.001086989395876709;-0.0010429781585440505;1.0428714405537376;10.020137909129312;0.8358082626908624;0.015552377884250486;0.01552648416346791;0.8226315330464884;0.014859506863804823;0.8248785762591531
35.525944;1.0426474249181237;0.8578560343689313;0.8215097668601503;-0.0010863874193769887;-0.0010424065451297977;1.0428570069931742;10.019638586560859;0.8357507960225852;0.015552570295920097;0.015527357116267751;0.8226168646176759;0.014859678390352054;0.8248159884511984
35.535944;1.042621185340823;0.8578373525170303;0.8215330529209021;-0.0010846843831411352;-0.0010407779642141247;1.0428428510410621;10.019149428645546;0.8356943963503092;0.015552758921739995;0.015528213874068076;0.8226026757224695;0.014859844036182204;0.8247544957364338
35.545944;1.0425959007880081;0.8578189222544136;0.8215560059499462;-0.0010840811159833273;-0.0010402049975685027;1.0428289727134463;10.018670426945706;0.8356390644799637;0.015552943910249929;0.015529054376278517;0.8225879283570983;0.014860004034225903;0.8246930774031147
35.555944;1.042571233037932;0.8578001324297067;0.8215782696141868;-0.0010842595167036262;-0.0010403826002692643;1.0428143722151495;10.018201546467742;0.8355848000963676;0.0155531253935839;0.015529878577403844;0.8225745871946201;0.01485915862230985;0.8246336942290301
35.565944;1.042547775086523;0.8577814986546414;0.8215998375151533;-0.0010836549756107175;-0.0010398082780207405;1.0428010499342948;10.017742728686034;0.8355316010968665;0.015553303488049217;0.015530686450599126;0.8225616194821248;0.014859308025225653;0.824575361161334
35.575944;1.04252518966835;0.8577627665705607;0.8216207036255597;-0.0010830498157133358;-0.0010392332908757116;1.0427880053377654;10.017293898118082;0.8354794639479873;0.01555347829579546;0.015531477985671482;0.8225479942940549;0.014859452453064984;0.8245170375483712
35.585944;1.0425034502893789;0.8577435786763621;0.8216405209092222;-0.001081343609218791;-0.0010376013404490437;1.0427752361939218;10.016854966690614;0.8354283846091196;0.015553649898930667;0.015532253180335284;0.8225356820802529;0.01485959211631019;0.8244606987373058
35.595944;1.0424822211916616;0.8577243984448895;0.8216599773116153;-0.0010815194739296468;-0.0010377762138715542;1.0427627384578888;10.016425838431106;0.8353783590140632;0.01555381835622906;0.015533012044181591;0.8225236544261346;0.014859727230886119;0.8244053202098008
35.605944;1.0424620979334862;0.8577053817099636;0.8216787311037138;-0.0010809124851884266;-0.0010371992421661306;1.042749506661816;10.016006418521018;0.8353293827598135;0.015553983710000049;0.015533754611503518;0.8225118835635803;0.01485985799897425;0.8243508782511108
35.615944;1.0424427456603371;0.8576862751737802;0.8216967832456198;-0.0010803049079738032;-0.0010366216257488182;1.042737535346271;10.015596619251884;0.8352814503024703;0.015554146001416672;0.015534480942764207;0.8224993421004086;0.01485998458833275;0.8242963503177093
35.625944;1.0424241399987912;0.8576670826887715;0.8217141362119629;-0.0010796967492387847;-0.0010360433703042397;1.0427258206037515;10.015196359313368;0.8352345546337856;0.015554305284491237;0.015535191118047038;0.8224880033808574;0.014860107135761054;0.8242437135519994
35.635944;1.0424059473089757;0.8576475525821005;0.8217307924689516;-0.0010798702014445452;-0.0010362155992886266;1.0427143601204711;10.01480556226895;0.8351886877898202;0.015554461627204492;0.015535885239068481;0.8224768420744454;0.014860225766454838;0.8241919457255762
35.645944;1.0423887654845867;0.8576278440401321;0.8217464138905791;-0.0010781604237223438;-0.0010345797494171795;1.0427031523514145;10.014424153460249;0.8351438412354321;0.015554615097053826;0.01553656343768933;0.822465834687905;0.0148603406017711;0.8241410255621772
35.655944;1.0423722627211394;0.857608425951064;0.8217616945009956;-0.00107755054292438;-0.0010339995905724849;1.0426921960246684;10.01405205401944;0.835100005709674;0.015554765745876803;0.015537225874953516;0.822454960095314;0.014860451751249322;0.8240909332649428
35.665944;1.042355467328565;0.8575881655135537;0.8217762969550524;-0.0010766838613711946;-0.001033173789581398;1.0426804897872828;10.013689178187487;0.8350571712767363;0.01555491361362473;0.015537872728938206;0.8224432000052334;0.014860559311229968;0.8240406499135994
35.675944;1.0423402600917473;0.8575686353023749;0.8217902288828999;-0.001076072890236313;-0.00103259240797001;1.0426700320195557;10.013335435348344;0.8350153275353357;0.01555505874538632;0.0155385041836634;0.8224325388864238;0.01486066337852162;0.8239921562057482
35.685944;1.042325359613351;0.8575488038590846;0.8218034985693288;-0.0010762434919574483;-0.0010327614590098701;1.0426598208548155;10.01299072787171;0.834974463263308;0.015555201191459983;0.015539120427356732;0.8224219632060454;0.014859764064124903;0.8239444155794922
35.695944;1.042311365436691;0.8575291890129689;0.821816116820543;-0.0010756314326579577;-0.0010321788502580462;1.0426498536807625;10.012654941031995;0.8349345662735155;0.015555340985378153;0.015539721659704459;0.8224114608617451;0.014859861492752134;0.8238974463456481
35.705944;1.0422979469306197;0.8575095385083558;0.8218280912653553;-0.0010750188476252647;-0.001031595644652434;1.0426401262291216;10.012327937943242;0.8348956242644072;0.015555478138706308;0.01554030809584269;0.8224010211185521;0.014859955784113876;0.8238512137960523
35.715944;1.0422850837852065;0.8574898549787187;0.8218394299883429;-0.0010744057444176758;-0.0010310118479759168;1.0426296321341735;10.012009566051015;0.834857625334124;0.015555612666477932;0.015540879956606765;0.8223906342766918;0.014860047033551881;0.82380570205357
35.725944;1.0422727547027197;0.8574697814133162;0.82184979628819;-0.001072691633969357;-0.001029371130133922;1.0426203636253308;10.011699665420428;0.8348205573832462;0.015555744608507362;0.015541437454304984;0.8223792909735419;0.014860135315588125;0.8237598956831335
35.735944;1.0422606264989314;0.857450882559612;0.8218609423610177;-0.0010725005950695285;-0.0010291925759338485;1.0426113131856865;10.01139807332595;0.8347844076473201;0.015555874030890782;0.015541980790535972;0.8223689816130416;0.014860220694910215;0.823715778991322
35.745944;1.0422492955209515;0.8574311142101172;0.8218704200262597;-0.0010718859708528487;-0.0010286070280607217;1.0426024743743603;10.011104624727924;0.8347491629596809;0.015556001021180682;0.015542510170275439;0.8223586961868817;0.014860303220174832;0.8236723368707762
35.755944;1.0422384285754913;0.8574113240722313;0.8218792920855045;-0.0010712708586812338;-0.0010280209099410229;1.042593841047605;10.010819152560934;0.8347148097957385;0.015556125680343163;0.015543025818563634;0.8223484245716733;0.014860382913489805;0.8236295539249889
35.765944;1.0422280034596667;0.8573915142936045;0.8218875672565665;-0.001070655265770541;-0.0010274342255867464;1.0425844067954706;10.010541492555651;0.8346813336177585;0.015556248112674018;0.015543527980687715;0.8223381570377478;0.014860459774333812;0.8235874150433456
35.775944;1.042217998275527;0.8573716859429737;0.8218952553538388;-0.001070039199258941;-0.001026846978750806;1.0425761652962122;10.010271486793737;0.8346487182602893;0.01555636842398198;0.015544016904089344;0.8223278845569375;0.014860533796161386;0.8235459060403137
35.785944;1.042208391600237;0.8573518404854358;0.8219023664511946;-0.001069422666200132;-0.0010262591733790057;1.0425681105703108;10.010008982230339;0.8346169459657204;0.015556486725586686;0.015544492817018564;0.8223175987249315;0.014860604983266837;0.82350501391802
35.795944;1.0421979021294088;0.8573309427870094;0.8219089104372553;-0.0010693315279601018;-0.001026176802580829;1.0425602372301086;10.009753826155277;0.8345859979109354;0.015556603132351089;0.015544955917991052;0.8223072912766619;0.01486067335680941;0.8234647268966838
35.805944;1.0421890321747203;0.8573121735652808;0.8219159569343022;-0.00106835516792748;-0.0010252433848642474;1.0425525409190635;10.009505860224063;0.8345558546236074;0.015556717753890163;0.01554540638031782;0.8222969536142222;0.014860738952571246;0.8234250341110779
35.815944;1.0421805036855407;0.8572922982122491;0.8219214063277626;-0.0010677372792100414;-0.0010246539339764005;1.042545017791491;10.009264919613088;0.8345264962565296;0.015556830686223586;0.015545844367645674;0.8222865769469616;0.01486080181739375;0.8233859252704759
35.825944;1.0421723015043467;0.8572724221374978;0.8219263291279205;-0.0010671189499734464;-0.0010240639440095925;1.042536663385351;10.00903083960708;0.8344979035552323;0.015556942013212505;0.015546270055791053;0.8222761527287453;0.014860862004445054;0.8233473907002656
35.835944;1.0421644115690583;0.8572525502136472;0.8219307384245915;-0.0010665001854677093;-0.0010234734199021604;1.0425294728461938;10.008803461352205;0.8344700590842093;0.01555705181710671;0.015546683653450587;0.8222656725084403;0.014860919569046258;0.8233094213707992
35.845944;1.0421568200045663;0.8572323277238536;0.8219343014651919;-0.0010647804416231083;-0.0010218260026850932;1.0425224421208197;10.008582632106439;0.8344429473021246;0.015557160181535737;0.015547085408306268;0.8222551274277091;0.014860974562434884;0.8232720087485879
35.855944;1.0421495134769745;0.8572135763256776;0.8219387745800432;-0.001063801938910719;-0.0010208899534912242;1.0425155683438658;10.008368203507626;0.8344165537470234;0.015557267182190571;0.015547475593688201;0.8222445084501617;0.014861027025315048;0.8232351446209301
35.865944;1.0421421699853928;0.8571934830291794;0.8219417107116642;-0.0010639637569895505;-0.0010210486282144066;1.0425088494832855;10.008160029423651;0.8343908643842518;0.015557372876534657;0.015547854484764891;0.8222338071223676;0.01486107699901747;0.8231988209181365
35.875944;1.0421353988438185;0.8571736638228111;0.8219441798902131;-0.0010633432890668146;-0.001020456005855975;1.0425012841369006;10.007957963998608;0.8343658654202104;0.015557477300005255;0.015548222341630388;0.8222230158563484;0.014861124552972657;0.8231630294438058
35.885944;1.0421279289491097;0.8571530851105899;0.8219461938427123;-0.0010624664118800637;-0.0010196180856059504;1.0424948714772122;10.007761861833242;0.8343415432423951;0.01555758047310837;0.015548579416731073;0.8222121280472228;0.014860169800173302;0.8231277434727178
35.895944;1.04212165096703;0.8571344163169315;0.8219488203389832;-0.0010614862923524302;-0.0010186800228751125;1.042488610935983;10.007571575767306;0.8343178839310579;0.01555768240897108;0.015548925973630097;0.822201138741891;0.014860212886246523;0.8230929899930085
35.905944;1.042115602492744;0.8571146799878314;0.8219499581621821;-0.001060864631789382;-0.0010180859104428203;1.042482501957489;10.007386954263122;0.8342948728836812;0.015557783109660436;0.015549262286619212;0.8221900451388308;0.01486025397042873;0.823058741598647
35.915944;1.0421097712382188;0.8570949820511409;0.8219506745116146;-0.0010602425788667311;-0.001017491307284287;1.0424765444920796;10.007207850236984;0.8342724955556421;0.015557882559692721;0.015549588621890821;0.8221788459197747;0.014860293217860433;0.8230249889802268
35.925944;1.0421041448716588;0.8570753278693161;0.8219509799873388;-0.0010596201384291469;-0.0010168962196309352;1.042469739631732;10.007034132522854;0.8342507384589203;0.015557980724568784;0.015549905220978268;0.8221675401267162;0.014860330794628512;0.8229917231411655
35.935944;1.0420987109967732;0.8570568236720918;0.8219519409457191;-0.0010586384915881593;-0.0010159562422074615;1.0424640892311083;10.006865680785335;0.8342295887309709;0.015558077562113387;0.015550212304781385;0.8221571269148146;0.014860366857027954;0.8229599354360304
35.945944;1.0420934571721814;0.8570372737272623;0.8219514538672797;-0.0010580152957938443;-0.0010153602123721037;1.042458594625083;10.006702372170935;0.8342090330327395;0.015558173041990343;0.015550510098214114;0.8221456056522247;0.01486040154508055;0.8229276178313173
35.955944;1.042088371974118;0.8570177829541811;0.8219505844119226;-0.0010573917249560136;-0.0010147637177481776;1.0424532555713475;10.006544077461568;0.8341890577746911;0.015558267151199531;0.01555079884591356;0.8221339752647949;0.014860434981970778;0.8228957608810693
35.965944;1.0420831361873084;0.856998098528608;0.8219493418359165;-0.0010575494972635195;-0.001014917380734441;1.0424480705806258;10.006390661622957;0.8341696499486949;0.015558359891026878;0.015551078804724436;0.8221222337374339;0.014860467271056594;0.8228643537080678
35.975944;1.0420774121889078;0.8569790536988444;0.8219487957238341;-0.0010563104772502879;-0.0010137308824175008;1.0424420383241462;10.006241978757265;0.8341507969676681;0.015558451280574622;0.015551350233059159;0.8221103788287116;0.014860498492228046;0.822833384377683
35.985944;1.0420727869178876;0.8569597570607225;0.8219468425026282;-0.001055685805697494;-0.0010131330342888956;1.0424371583579553;10.00609786672213;0.8341324861301408;0.015558541353076974;0.015551613391749177;0.8220984090468294;0.014860528705855625;0.8228028409148554
35.995944;1.0420683061814175;0.8569408881050857;0.8219448924684822;-0.001056161385224326;-0.0010135911461668019;1.0424324308039992;10.005958149806846;0.8341147047218322;0.015558630140078642;0.01555186854685968;0.8220863238093401;0.014860557965372561;0.8227727116824376
36.005944;1.0420639664322062;0.856922831140336;0.8219433207861647;-0.0010551772203668936;-0.0010126480679248458;1.0424278558842532;10.005822649149941;0.8340974409130909;0.015558717664929224;0.015552115963912304;0.8220751229072947;0.014860586328222788;0.8227439850605285
36.015944;1.0420597634813158;0.8569037449447292;0.8219403653518731;-0.0010545514799412093;-0.0010120489332418067;1.0424224333522025;10.005691190999547;0.8340806848715396;0.015558803951248605;0.015552355900007189;0.822062805953239;0.014860613857266563;0.8227146503564623
36.025944;1.0420556929519926;0.8568847316185291;0.821937087973838;-0.0010539253838738236;-0.0010114493798058792;1.042418161953734;10.005563606926247;0.8340644289563847;0.01555888903027937;0.015552588599253025;0.8220503722585749;0.014860640616431825;0.8226856975933399
36.035944;1.042051750838462;0.8568668931872829;0.8219345495262188;-0.001052940178874852;-0.0010105050731734914;1.0424140393183854;10.005439733248192;0.8340486668430507;0.015558972942872899;0.015552814288370817;0.8220378207194691;0.014860666665332957;0.8226571184530644
36.045944;1.04204698287467;0.856847247756161;0.8219306413258757;-0.0010520575618717506;-0.0010096600851254851;1.0424100618816194;10.005319415629204;0.834033392677056;0.015559055735556541;0.015553033174286562;0.8220251495835944;0.014860692055657532;0.8226289054035935
36.055944;1.0420432876944028;0.8568295605216893;0.8219274792944824;-0.0010510716889569726;-0.0010087150008743766;1.0424062245866745;10.005202514323756;0.8340186008605558;0.01555913744513136;0.015553245449718268;0.8220133564748048;0.014860716829367602;0.8226020505131326
36.065944;1.0420397119879101;0.8568108496687604;0.8219229546675851;-0.0010504442197074421;-0.001008113853024902;1.0424015209393862;10.005088900823319;0.8340042858213745;0.015559218081600937;0.01555345130420772;0.8220004383488344;0.014860741017941874;0.822574545699913
36.075944;1.0420362527618163;0.8567922180229157;0.8219181275345441;-0.0010498164080503525;-0.0010075123121199945;1.0423979439502262;10.004978445769035;0.8339904411731985;0.015559297621864318;0.015553650929592792;0.8219873916208441;0.01486076464253141;0.8225473818410738
36.085944;1.042032906161164;0.8567747697948922;0.8219140579840412;-0.0010488295343433305;-0.0010065660769388136;1.042394487391821;10.004871011346916;0.8339770590051523;0.015559376017713405;0.015553844518424181;0.8219742129060496;0.014860787707295767;0.8225205494226688
36.095944;1.0420296675541436;0.8567563081797067;0.8219086372876798;-0.0010482010519170465;-0.0010059637706177644;1.0423911462435491;10.00476645579081;0.8339641304251187;0.015559453216363591;0.01555403226281228;0.8219618995032665;0.014860810190186173;0.8224950383693821
36.105944;1.042025580874184;0.8567382577405265;0.8219039832457956;-0.0010469577680845914;-0.0010047722318329204;1.042387916372996;10.004664643385597;0.8339516467995708;0.015559529180621336;0.015554214354253006;0.8219484494217085;0.014860832043531016;0.8224688393737155
36.115944;1.0420225425283671;0.8567199847256605;0.8218979870633059;-0.0010463286332035055;-0.0010041691853686734;1.0423837944413803;10.004565451516127;0.8339396002744892;0.015559603893120768;0.015554390982230862;0.8219348616368093;0.014860853197596762;0.8224429434046483
36.125944;1.0420195977012432;0.8567021709619677;0.8218920539369873;-0.0010467998342715804;-0.0010046221924296813;1.042380778127052;10.004468772489227;0.8339279834708936;0.015559677337581401;0.01555456233218189;0.8219221363128735;0.014860873569493414;0.8224183416701776
36.135944;1.0420167434263201;0.8566852032682588;0.821886555486305;-0.0010458113505736673;-0.001003674130410826;1.0423778658104406;10.004374510535222;0.8339167888604693;0.015559749471920636;0.01555472858040455;0.821908274491846;0.01486089308653692;0.8223930253160422
36.145944;1.042013977285539;0.8566672422066475;0.8218797263794869;-0.0010451812325661851;-0.0010030699763123204;1.0423750558002467;10.004282574098328;0.83390600835794;0.015559820223697975;0.015554889889856666;0.821894277578504;0.014860911703478866;0.8223679847999219
36.155944;1.0420112972554951;0.8566504922013839;0.8218736822090764;-0.0010441921107611362;-0.0010021211969366776;1.0423713461033206;10.004192870995352;0.8338956336527841;0.015559889507010038;0.015555046415122547;0.8218811470527906;0.014860929398310432;0.8223442114825216
36.165944;1.0420077505268852;0.8566319739549162;0.8218663130696946;-0.0010433056536086613;-0.001001271816555312;1.0423687350169861;10.004105311615024;0.8338856567528985;0.015559957231648654;0.015555198311297763;0.8218668843128567;0.014860946161349036;0.8223196982493414
36.175944;1.0420052358145897;0.8566154562817526;0.8218597343384788;-0.0010423159121597174;-0.0010003223362834552;1.042366221845343;10.004019807399994;0.8338760698568713;0.015560023302735976;0.015555345741828876;0.8218524907480288;0.014860961986778064;0.8222954376199308
36.185944;1.0420027985684244;0.8565979619888515;0.8218518371797205;-0.001041684517867598;-0.0009997167420122115;1.0423638068378092;10.003936260252985;0.8338668645635695;0.0155600876278743;0.01555548888243562;0.8218389681935753;0.014860976865972056;0.822272421688148
36.195944;1.0420004353985832;0.8565820571573514;0.8218450832898264;-0.001041794854518361;-0.0009998229995801247;1.0423614906348084;10.003854560577091;0.8338580313294327;0.015560150127090252;0.01555562790905191;0.8218243191322426;0.01486099078350976;0.8222486427013834
36.205944;1.0419981443780393;0.856564829098206;0.821836676910159;-0.0010411628357317353;-0.0009992166888113244;1.0423582743184865;10.003774603809095;0.83384955994221;0.015560210737183363;0.015555762977805487;0.8218105461545204;0.01486100371766518;0.8222260922002832
36.215944;1.0419959249799464;0.85654884382637;0.8218290817495842;-0.001040171867186809;-0.0009982658013678956;1.042356159613432;10.003696311107086;0.8338414403108749;0.015560269414918105;0.015555894221469886;0.8217956512549234;0.014861015652288425;0.8222027628808812
36.225944;1.0419928263324068;0.8565311243625485;0.8218201925686568;-0.001039283603394917;-0.0009974143389484748;1.0423541481771075;10.003619632252162;0.8338336626058617;0.015560326131852528;0.015556021763327847;0.8217806356488471;0.01486102659193439;0.8221796479698097
36.235944;1.0419907495755816;0.8565154400476293;0.8218121291379917;-0.0010382920443301252;-0.0009964627620376025;1.0423522404652843;10.003544527407511;0.8338262170924196;0.015560380858865084;0.015556145731716011;0.8217665000368427;0.014861036561325687;0.8221577415772338
36.245944;1.0419887429991959;0.8564988121861855;0.8218027858041951;-0.0010376588064721203;-0.0009958550340146617;1.0423494353215912;10.00347094500479;0.8338190941573103;0.015560433565764527;0.015556266263882056;0.8217512447002542;0.014861045597124018;0.82213503870807
36.255944;1.0419868054660046;0.8564838032411567;0.8217946261287296;-0.0010377673784350173;-0.0009959592182779745;1.0423477304258202;10.003398813384303;0.8338122843743144;0.01556048423960259;0.01555638349758941;0.8217368691371579;0.014861053748758334;0.8221135339101732
36.265944;1.0419849355961448;0.8564674950476688;0.8217848551515894;-0.0010371335421790965;-0.0009953507840189176;1.0423461225295614;10.003328049732106;0.8338057786847431;0.015560532893376888;0.015556497554226409;0.8217213721066624;0.014861061076807097;0.8220912224164315
36.275944;1.0419821813973627;0.856451665352893;0.821775937116832;-0.0010358852374634843;-0.0009941534362296262;1.0423446072596279;10.003258576177064;0.8337995688347348;0.015560579555439415;0.015556608523100595;0.8217067526975904;0.014861067639439075;0.8220700985416225
36.285944;1.0419804444483687;0.8564367740863349;0.8217668228082365;-0.001034892228540582;-0.0009932001435937077;1.0423431789058504;10.003190330669009;0.8337936473647855;0.015560624248819419;0.0155567164627522;0.8216910114170207;0.014861073483998743;0.8220481569505369
36.295944;1.0419787755809682;0.8564212953863658;0.8217568089004963;-0.0010353582585528778;-0.0009936471390469058;1.0423408299411596;10.003123266753425;0.8337880069684804;0.015560666975440776;0.015556821419601925;0.8216761503547839;0.0148610786520228;0.8220273913603107
36.305944;1.0419771780225262;0.856406710489369;0.8217473291546015;-0.0010343646803406738;-0.0009926931675179771;1.0423395511195257;10.00305734518002;0.8337826403335075;0.015560707723040045;0.015556923443968208;0.8216601725911206;0.014861083189778752;0.8220057957354021
36.315944;1.0419756559654747;0.8563911726669969;0.8217366239448148;-0.0010337293894414404;-0.0009920830071741675;1.0423383327526505;10.002992524124231;0.8337775405433703;0.015560746485961976;0.01555702259584524;0.8216450816236709;0.014861087153937939;0.8219853634688805
36.325944;1.0419732628133351;0.8563760983949559;0.8217268152894976;-0.001032479725101979;-0.000990884029289665;1.0423371658539213;10.002928753538697;0.8337727011379698;0.015560783272999191;0.015557118947727183;0.8216288814567192;0.014861090603812611;0.8219640894582023
36.335944;1.041971904003591;0.8563619461428194;0.8217168547059134;-0.0010314853071413021;-0.0009899290656347902;1.0423350424893125;10.002865980399019;0.8337681160627137;0.015560818096766994;0.01555721258440336;0.8216135769472772;0.014861093587157138;0.821943968660545
36.345944;1.041970632975691;0.8563471892200033;0.8217060386753842;-0.0010319499184891733;-0.0009903743774256858;1.0423339558063196;10.002804161462812;0.8337637798299338;0.015560850964088236;0.015557303601184833;0.8215971737409514;0.014861096133094484;0.8219229968244475
36.355944;1.04196945559557;0.8563333084467424;0.821695800228595;-0.0010309549342668633;-0.0009894187568795355;1.0423328999957355;10.002743267459241;0.8337596874459039;0.015560881883679914;0.01555739210620467;0.8215816776830831;0.01486109826003238;0.8219031692004463
36.365944;1.0419674279613604;0.8563176762099417;0.8216843786022249;-0.0010300627296690726;-0.0009885626312496464;1.0423318704151439;10.002683277810082;0.8337558339025135;0.015560910876379503;0.015557478221866908;0.821566094106469;0.01486109999154516;0.8218834820239486
36.375944;1.041966458536437;0.8563044115036198;0.8216742372045558;-0.0010301679589377374;-0.0009886628551570296;1.0423298639436271;10.002624178686204;0.8337522133506841;0.01556093796682171;0.01555756207965235;0.8215494279334418;0.014861101355913368;0.8218629319547174
36.385944;1.0419656027154252;0.8562909118097881;0.8216636378635072;-0.0010291721353886559;-0.0009877062778509218;1.0423288793843395;10.002565964326667;0.833748818644608;0.015560963171635831;0.01555764381302913;0.8215336846375859;0.014861102368882759;0.8218435151958807
36.395944;1.0419648655184535;0.8562764313166662;0.8216518739669078;-0.0010285345447105772;-0.0009870934743611028;1.0423279179432725;10.002508636600583;0.8337456417554553;0.015560986503913897;0.015557723554898411;0.8215168710522995;0.014861103027176215;0.821823228755871
36.405944;1.041964559333358;0.8562634227109887;0.8216410645460444;-0.0010267570459185174;-0.000985386297285427;1.0423269830977875;10.002452202196093;0.8337426742568983;0.015561007976933031;0.015557801437228512;0.8215009956039483;0.014861103317533517;0.8218040695523962
36.415944;1.0419631145315966;0.8562498456535087;0.8216305002465449;-0.001026605753393724;-0.000985241041630884;1.04232507948686;10.002396666920552;0.8337399074738489;0.015561027597303633;0.015557877585734872;0.821485067946623;0.01486110321738588;0.8217850354818499
36.425944;1.0419627425113211;0.8562356919978577;0.8216184411142518;-0.00102596731811773;-0.0009846273103798636;1.042324212358921;10.002342034558025;0.8337373326897518;0.015561045365065442;0.015557952109164313;0.8214680981327784;0.014861102679016521;0.8217651247597837
36.435944;1.0419624930584026;0.8562227314292112;0.8216073486223591;-0.0010249700969463494;-0.0009836691999072734;1.042323388000493;10.002288313645353;0.8337349412932121;0.015561061278612972;0.015558025089556648;0.8214520959740762;0.014861101625506128;0.8217463353854834
36.445944;1.0419623672710647;0.8562102111460907;0.8215965135269759;-0.001025073398349789;-0.000983767291252678;1.0423226137000001;10.00223552203996;0.8337327248906751;0.015561075332405947;0.015558096581283772;0.8214360707248062;0.014861099976195854;0.8217276658524517
36.455944;1.0419614157073553;0.8561966214381203;0.8215852502414936;-0.0010238202421222248;-0.0009825643878397295;1.0423208969714275;10.002183685971401;0.8337306754993341;0.01556108751798866;0.015558166624043362;0.8214190306742523;0.014861097674211949;0.82170811426255
36.465944;1.0419615424852944;0.856182769486831;0.8215728477481153;-0.0010231806633087125;-0.0009819494467707304;1.0423202447128557;10.002132837031763;0.8337287851852123;0.015561097837032795;0.015558235265835833;0.8214029828773997;0.014861094686165368;0.8216896778888301
36.475944;1.0419618009100193;0.8561704215279606;0.8215617654578538;-0.0010232831441590318;-0.0009820466766604923;1.0423196623808295;10.002083005282822;0.8337270453628582;0.015561106313192543;0.015558302576068838;0.8213869332518008;0.014861090983654457;0.82167135511105
36.485944;1.0419621966284125;0.8561577475151836;0.8215502601871383;-0.0010222845320462996;-0.0009810871165113724;1.0423191534468403;10.002034209085505;0.8337254466798535;0.015561112992390007;0.015558368635760631;0.8213698866588625;0.01486108653795931;0.8216521458502011
36.495944;1.0419620943323555;0.8561434679507;0.8215376206768402;-0.0010206077753770826;-0.000979477300594907;1.0423177196659246;10.001986449494707;0.8337239792417923;0.015561117939683115;0.015558433523440267;0.8213538470401028;0.014861081335220808;0.8216340506413463
36.505944;1.0419627814921861;0.8561311832781529;0.8215263007668754;-0.001020709447352606;-0.0009795737090860322;1.042317361651401;10.00193971254071;0.8337226330453413;0.01556112123720618;0.015558497312626297;0.8213378179598874;0.014861075391276414;0.8216160703522417
36.515944;1.041963620251575;0.8561185393652945;0.8215145566770823;-0.0010197100140495246;-0.0009786133273530285;1.0423170792893812;10.00189397365054;0.8337213985281954;0.01556112297494587;0.015558560071671449;0.8213208030395394;0.014861068751922842;0.8215972052490617
36.525944;1.0419646121634702;0.8561058840227103;0.8215027331024929;-0.001018710300970604;-0.0009776526687979223;1.0423168725225185;10.00184919691118;0.8337202662534792;0.015561123236420744;0.015558621860569074;0.8213048056161136;0.014861061476547201;0.8215794551919018
36.535944;1.0419648065211493;0.8560916836732487;0.8214901194488542;-0.0010189142848780165;-0.0009778481297685875;1.0423157422446183;10.001805330343249;0.8337192261664842;0.01556112209259318;0.015558682731003137;0.8212888279359118;0.01486105361416445;0.8215618214370829
36.545944;1.041966104456759;0.8560789756929021;0.821478142449068;-0.0010179140246407202;-0.0009768869297099255;1.0423156901809985;10.001762310093012;0.8337182678574551;0.015561119601085438;0.01555874272843924;0.8212728706069575;0.014861045193174207;0.8215443062599963
36.555944;1.041967553749436;0.8560662286237493;0.8214660922562642;-0.001016913487838364;-0.0009759254599480623;1.0423157179921796;10.001720074634754;0.8337173813059757;0.015561115804228491;0.015558801886636213;0.8212569325918319;0.014861036226947726;0.8215269127419221
36.565944;1.041968510934662;0.8560532677933451;0.8214543158044277;-0.001015977385193203;-0.0009750264274517781;1.0423158266896961;10.001678574073777;0.8337165567217963;0.01556111073804723;0.015558860220294788;0.8212400115741161;0.01486102671725869;0.8215086444237164
36.575944;1.0419702556818369;0.8560404201098571;0.8214421234057939;-0.001014976326077723;-0.000974064452335761;1.0423150163158883;10.00163777060377;0.8337157839899187;0.015561104450417544;0.015558917732073298;0.8212241046051216;0.014861016652980799;0.8214915045821756
36.585944;1.0419721422638808;0.8560267682219513;0.8214291467716922;-0.0010154342463083064;-0.000974502705967214;1.0423152860800782;10.00159763456728;0.8337150528836084;0.015561097010562838;0.015558974424756152;0.8212082090603315;0.014861006010433038;0.8214744973894806
36.595944;1.0419741639362456;0.8560137896220984;0.8214168087257014;-0.0010144326349847905;-0.000973540201972298;1.04231563528021;10.001558139556485;0.8337143536237618;0.015561088502729855;0.015559030304187786;0.8211923231769687;0.0148609947542322;0.8214576271480934
36.605944;1.04197536168144;0.855999954055209;0.8214043939332579;-0.0010131755336678016;-0.0009723333896975024;1.0423160636683477;10.001519259198279;0.8337136771612462;0.015561079004408403;0.015559085380671077;0.8211764454963396;0.014860982842751223;0.8214408978068481
36.615944;1.041977629550945;0.855987175181984;0.821392242551867;-0.0010132742599550306;-0.000972426920940137;1.0423155708358571;10.001480962387252;0.8337130153027593;0.01556106857000417;0.015559139668029787;0.8211595744587169;0.014860970239540722;0.8214233123053095
36.625944;1.041980009960557;0.8559739496323682;0.8213796637759895;-0.0010122718441774655;-0.0009714636638088629;1.0423161558140093;10.001443209039541;0.8337123606028386;0.015561057242141617;0.015559193177132212;0.8211437093106783;0.014860956915183134;0.821406871319839
36.635944;1.041981855125011;0.8559604633543213;0.8213673436002163;-0.001011334065977648;-0.0009705630484427027;1.0423168168294183;10.001405955681877;0.8337117060808139;0.015561045072986517;0.015559245912259066;0.8211278511166689;0.014860942838566732;0.8213905742106518
36.645944;1.0419844409452792;0.8559470462376525;0.8213545894509836;-0.0010103311409826487;-0.0009695993224724943;1.0423165509372927;10.00136916953202;0.8337110449194157;0.015561032129076106;0.015559297872872233;0.8211120025715872;0.014860927982465817;0.8213744190720093
36.655944;1.0419871188575807;0.8559327843324297;0.8213410326318286;-0.0010107871885627492;-0.0009700358108326746;1.042317354415958;10.001332842533712;0.8337103700091054;0.015561018481020629;0.015559349060477996;0.8210961668948754;0.014860912345652432;0.8213584034166359
36.665944;1.0419898814146151;0.8559191588004021;0.8213280984081326;-0.0010097837338086857;-0.0009690715893194877;1.0423182237050383;10.001296998631812;0.8337096738779225;0.015561004195906192;0.015559399481526431;0.8210803465910445;0.014860895960291191;0.8213425240064869
36.675944;1.0419917701514132;0.8559050017187111;0.8213154193838269;-0.0010096257771808942;-0.0009689196935278465;1.0423191557791975;10.001261688615754;0.8337089496309186;0.015560989342487652;0.015559449139765405;0.8210645426324283;0.01486087887488352;0.8213267768092899
36.685944;1.0419949887739282;0.8558914122410811;0.8213023102824856;-0.0010078410976240473;-0.0009672054314541378;1.0423191486074843;10.001226975223231;0.8337081919162279;0.015560973997046977;0.015559498031523044;0.8210487545342418;0.014860861136442511;0.8213111572409986
36.695944;1.0419979603559337;0.8558774592137665;0.8212891168155003;-0.0010068368993001848;-0.000966240495020788;1.0423202024220704;10.001192918197598;0.8337073969353213;0.015560958233452358;0.015559546149188632;0.8210329811939686;0.014860842782794242;0.8212956606004804
36.705944;1.0420000379367618;0.8558629784427598;0.821276187795942;-0.0010066782495613627;-0.0009660879167368488;1.042321319798811;10.001159566196296;0.8337065621969654;0.015560942105681434;0.015559593482720437;0.8210172213348464;0.014860823838130215;0.8212802829343959
36.715944;1.042003119523558;0.8558488185707074;0.8212628383811378;-0.0010056735611368814;-0.0009651224921898627;1.0423225032465753;10.00112695647449;0.8337056863872491;0.015560925640773236;0.015559640014940033;0.8210004732411273;0.014860804315042843;0.8212640216352383
36.725944;1.042006251992465;0.855834919399575;0.8212497597683207;-0.0010057695419480206;-0.0009652133792643801;1.042322752924188;10.001095118150321;0.83370476868573;0.015560908842126705;0.015559685715042387;0.8209847348037561;0.01486078423057806;0.8212488740433247
36.735944;1.0420087931762756;0.8558200420402677;0.8212362691043923;-0.0010037286229273884;-0.0009632540463147539;1.0423240667214886;10.00106407451925;0.8337038077751265;0.015560891698359449;0.015559730537800675;0.8209690039765007;0.014860763620734829;0.8212338373766724
36.745944;1.0420120267347603;0.8558059570135541;0.8212230564705005;-0.0010038241416092163;-0.0009633444636817188;1.0423254413243537;10.001033841065496;0.8337028016725876;0.01556087419384911;0.015559774428453257;0.8209532789541253;0.014860742530825687;0.8212189078003236
36.755944;1.0420153127032488;0.8557914245589201;0.8212094404951356;-0.0010028184889867352;-0.0009623780668875093;1.0423258726255744;10.001004421781541;0.8337017486322361;0.01556085630975971;0.015559817328721767;0.820937558026028;0.014860720993301458;0.8212040808617593
36.765944;1.0420186511414031;0.8557760624147082;0.8211950576211663;-0.0010032718016965703;-0.0009628118306118432;1.0423273557118633;10.000975811918542;0.8337006481236445;0.01556083802201623;0.015559859188149238;0.8209218394454942;0.01486069901388385;0.8211893515876296
36.775944;1.0420213979121788;0.8557608326283587;0.8211813397981071;-0.001001230016185777;-0.0009608516211031139;1.0423288849137058;10.000948006001368;0.8336995009881462;0.015560819310179393;0.01555989997554568;0.820906121489301;0.01486067657001708;0.8211747146244908
36.785944;1.0420248312327531;0.8557464053011385;0.8211679207867492;-0.0010013245918718647;-0.0009609410745012711;1.0423304540802667;10.00092100048507;0.8336983090741739;0.015560800164809378;0.015559939679129223;0.8208904028031304;0.014860653623971274;0.8211601647207585
36.795944;1.0420283040550604;0.8557319011308919;0.8211544621599526;-0.0010014189313964784;-0.0009610302842427904;1.0423310570314133;10.000894787893895;0.8336970750957354;0.015560780586499897;0.015559978302991178;0.8208756831049837;0.014860630138248038;0.8211466967523947
36.805944;1.0420308594089867;0.8557161863971787;0.8211406238214588;-0.0010001570775508754;-0.0009598188189595303;1.0423326879643398;10.000869350246893;0.8336958027026541;0.01556076058636616;0.01556001586477714;0.8208599637160802;0.014860606079840443;0.8211323058978717
36.815944;1.0420343930233884;0.8557015439574817;0.8211270957784911;-0.0010002509519892984;-0.0009599075481452363;1.0423343417741997;10.000844654342183;0.8336944963085209;0.015560740185677076;0.015560052389478331;0.8208442473847593;0.014860581423292312;0.8211179860562065
36.825944;1.0420382579112821;0.8556867371372472;0.8211131943971994;-0.0009984630950205036;-0.0009581900887715802;1.0423350138539222;10.000820647743701;0.8336931607358045;0.015560719416184013;0.01556008789841265;0.8208285377851149;0.01486055615638614;0.82110373014199
36.835944;1.0420408800979055;0.8556711976020487;0.8210996083350038;-0.0009983015357496925;-0.0009580345189260011;1.04233669914921;10.000797262366689;0.8336918011759482;0.015560698324273158;0.0155601223944959;0.8208128389922229;0.014860530280995026;0.8210895299301196
36.845944;1.0420444685139933;0.8556560304918944;0.8210856520865151;-0.0009972937566317078;-0.0009570659465157512;1.0423383915769042;10.000774427177474;0.8336904233730456;0.015560676964920509;0.015560155856246524;0.8207971550280372;0.01486050381390756;0.8210753765665186
36.855944;1.0420483811743033;0.8556414314308133;0.8210720154102269;-0.0009966062122018587;-0.0009564043993858484;1.0423400844712005;10.00075208361358;0.8336890331748731;0.015560655388387327;0.015560188248190653;0.8207814897285172;0.014860476796592194;0.821061261137881
36.865944;1.0420510489277868;0.8556264982382996;0.8210590666807847;-0.000994984811279157;-0.0009548477817972575;1.042340770956759;10.000730198770583;0.8336876354102506;0.015560633640961897;0.015560219533434911;0.8207658466183231;0.014860449304012126;0.82104717499563
36.875944;1.0420546835573432;0.8556115640070627;0.8210453819045882;-0.000995077319440685;-0.0009549350917167649;1.0423424436334947;10.000708766362674;0.8336862331077266;0.015560611775312863;0.015560249681979053;0.8207502285273178;0.014860421433720662;0.821033110033309
36.885944;1.042058333914782;0.8555965926235036;0.821031676326188;-0.0009951695935341888;-0.0009550221581686079;1.0423440946744147;10.000687792033691;0.83368482759469;0.01556058985406854;0.015560278677347501;0.8207346374270479;0.01486039328441854;0.8210190588740034
36.895944;1.042061357545829;0.8555807013364597;0.8210176099284656;-0.000993125290241064;-0.0009530593586380021;1.0423447167024327;10.000667278032317;0.8336834193896642;0.015560567946587438;0.015560306517401628;0.8207190745576457;0.014860364946102508;0.8210050151250619
36.905944;1.042065036084223;0.8555656590413117;0.8210038705536503;-0.0009932171146644288;-0.0009531459608551324;1.0423463032753424;10.000647221466988;0.833682009117645;0.01556054612499906;0.015560333215433575;0.820704540316417;0.014860336499323128;0.8209919739168613
36.915944;1.0420677745624558;0.8555494463886301;0.8209897746644221;-0.000991952817073579;-0.000951931973285359;1.0423478486776272;10.000627624940602;0.8336805975773963;0.015560524463574097;0.015560358806297497;0.8206890342848416;0.014860308019014692;0.8209779329608533
36.925944;1.0420714710513685;0.8555343454264064;0.8209760114363;-0.0009920441752064376;-0.0009520180976514551;1.0423483477331663;10.000608503686705;0.8336791854262241;0.015560503036932747;0.015560383347760847;0.8206735558998894;0.014860279584402033;0.8209638909415676
36.935944;1.0420754790282853;0.8555194784995791;0.8209622403746526;-0.0009913549052079785;-0.0009513547756826188;1.0423497960618053;10.000589878518914;0.8336777730849574;0.01556048191157705;0.015560406912480854;0.8206581048352928;0.01486025127981673;0.8209498470266485
36.945944;1.0420782235688264;0.8555032036328067;0.8209481183538644;-0.000990089930517372;-0.0009501401060187579;1.0423511909419323;10.000571767649836;0.8336763607567421;0.0155604611368108;0.015560429571822302;0.8206426805936605;0.01486022317769848;0.820935799451308
36.955944;1.0420819111380335;0.8554880586235533;0.8209343347643367;-0.000990180586656154;-0.0009502255261479419;1.0423525317815683;10.000554188407225;0.8336749486115206;0.015560440738590782;0.015560451385940297;0.8206282820623982;0.014860195319637396;0.8209227446516624
