time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.965944;1.042085896177218;0.8554731649986667;0.820920547674677;-0.0009894906482483604;-0.0009495615431475943;1.0423528193402214;10.000537159535092;0.8336735369777389;0.015560420718952594;0.01556047241968236;0.8206129075182272;0.014860167706950683;0.8209086785214963
36.975944;1.042088605917238;0.8554568794551918;0.8209064113447767;-0.0009882249780541889;-0.0009483461927819337;1.0423540552906971;10.000520698817782;0.833672126192393;0.015560401071758377;0.015560492764188224;0.820597555097469;0.014860140301569427;0.8208945968540131
36.985944;1.0420922492445872;0.8554428394575031;0.820893668560058;-0.0009879567791662687;-0.0009480872171035057;1.0423552426199962;10.000504819689539;0.8336707162501165;0.01556038180552267;0.015560512528601108;0.8205822231773922;0.014860113046214362;0.820880497060946
36.995944;1.0420961829762567;0.855427963695567;0.8208798612139836;-0.0009872661626357713;-0.0009474225765002016;1.0423553849472165;10.000489526839429;0.8336693066609367;0.015560362948527383;0.015560531815751;0.8205669102970694;0.014860085895629652;0.8208663778154933
37.005944;1.0420988363779153;0.8554117095596421;0.8208656975743281;-0.0009859997905995773;-0.000946206546874928;1.042356484940157;10.000474814965814;0.8336678964490366;0.015560344540004573;0.015560550721085269;0.820552615097134;0.01486005882928203;0.8208532375472377
37.015944;1.0421024195363946;0.8553966130207308;0.8208518612022998;-0.000986089002938533;-0.0009462905578396374;1.0423575439391557;10.000460674269307;0.8336664840556213;0.01556032662303339;0.015560569348515393;0.8205373364014242;0.014860031839804179;0.8208390738203107
37.025944;1.042105338882531;0.855381013800145;0.8208380048072347;-0.0009851429163509147;-0.0009453816103436729;1.042357563077399;10.000447094052962;0.8336650675313748;0.01556030923639701;0.015560587814690413;0.8205220731231484;0.014860004913643754;0.8208248823135142
37.035944;1.0421088774858358;0.8553656074406049;0.8208237763599435;-0.0009841306011207265;-0.0009444085231282158;1.042358544308289;10.000434058646979;0.8336636451469094;0.015560292402587663;0.015560606248778112;0.8205078239257748;0.014859978020248908;0.8208116581507497
37.045944;1.0421123941299177;0.8553516870567813;0.8208109145180355;-0.0009838609756486606;-0.0009441481651136175;1.0423594903184135;10.000421542947608;0.8336622158632171;0.015560276123266109;0.015560624796416948;0.8204925870036375;0.014859951121703201;0.8207973970316529
37.055944;1.0421152474519257;0.8553361669643267;0.8207969579168708;-0.000982914224378465;-0.0009432385778468294;1.0423594037759634;10.00040951545267;0.8336607792268994;0.015560260387709152;0.01556064361980115;0.8204773603035855;0.014859924196590917;0.820783094654058
37.065944;1.0421187199501427;0.8553208403683359;0.820782613081207;-0.0009819011622968514;-0.0009422647744973241;1.0423602867923119;10.000397946753111;0.833659334800847;0.01556024517493602;0.015560662892060506;0.820463141756226;0.01485989725211848;0.8207697474766893
37.075944;1.042121216414443;0.8553051167694515;0.8207685657447445;-0.0009817341782243348;-0.0009421037737125509;1.042361140833925;10.000386816328275;0.8336578816833763;0.015560230441948472;0.015560682783637526;0.8204479293656899;0.014859870315181331;0.8207553530296011
37.085944;1.0421249440288483;0.8552904522531658;0.8207544707012109;-0.0009810414847186578;-0.0009414371317512554;1.0423609667374112;10.000376114091406;0.8336564185020582;0.01556021612430721;0.01556070344463369;0.8204327215148899;0.014859843423302155;0.8207409084405337
37.095944;1.0421283284645149;0.8552762997012582;0.8207410387884241;-0.0009796696111499922;-0.0009401189910469193;1.0423617650154453;10.000365835086482;0.8336549437179014;0.015560202159616236;0.015560724991159621;0.8204185172039652;0.014859816623409502;0.8207274107118759
37.105944;1.0421307233434516;0.8552606477973778;0.8207268448992313;-0.0009795019366717265;-0.0009399573154996062;1.0423625367006413;10.000355968035839;0.8336534559713779;0.01556018851004454;0.015560747503943713;0.8204033160319282;0.01485978996606787;0.8207128576410692
37.115944;1.0421343361005724;0.8552460545328472;0.820712601774172;-0.000978808564540093;-0.0009392900127160732;1.0423632839100472;10.000346486269848;0.833651954722298;0.015560175163946834;0.015560771045907999;0.8203881182544673;0.014859763496661465;0.8206982473914693
37.125944;1.0421366434429482;0.8552304491468963;0.8206983073467191;-0.000978640441125993;-0.0009391278952870849;1.0423630096910408;10.00033735082146;0.8336504412049176;0.01556016212198264;0.015560795675129906;0.8203739248333617;0.014859737253830756;0.8206845788908792
37.135944;1.042139854204279;0.8552163875620521;0.820684674869298;-0.0009772676283150755;-0.0009378088411210474;1.042363717859186;10.000328522750157;0.8336489186801368;0.015560149383503051;0.015560821432327468;0.8203587371091885;0.014859711272801992;0.820669851667445
37.145944;1.0421433245426792;0.8552018558008609;0.8206702810128866;-0.0009765735859629241;-0.0009371408851543153;1.0423644132695096;10.0003199700896;0.8336473912767753;0.015560136942940474;0.015560848332087686;0.8203435560975821;0.014859685584759025;0.8206550643115661
37.155944;1.0421454837659692;0.8551863051184149;0.8206558407573018;-0.0009764047875232975;-0.0009369781036186849;1.0423641020436405;10.000311663777522;0.8336458624450429;0.01556012479652852;0.015560876380569228;0.8203293818650349;0.014859660212839514;0.8206412149528308
37.165944;1.042148542855477;0.8551715477524238;0.8206413586718851;-0.0009764903987349399;-0.0009370586006018892;1.0423647911277019;10.00030357387806;0.8336443343450309;0.015560112948552314;0.015560905591619966;0.8203142133321689;0.014859635169126903;0.8206263021497412
37.175944;1.0421509088345084;0.8551570180944291;0.8206275535620636;-0.0009740819563130291;-0.0009347462729935596;1.0423654875246782;10.000295672519496;0.8336428079658592;0.015560101408443359;0.015560935981637198;0.8203000483552458;0.014859610454266628;0.8206123241698136
37.185944;1.042153864357625;0.8551422772934466;0.8206130011721711;-0.0009741671134487766;-0.0009348263167338011;1.0423651981441622;10.000287936003453;0.8336412833459929;0.015560090184517962;0.015560967559501693;0.8202848840357864;0.014859586069091647;0.8205972806617207
37.195944;1.042156124924486;0.8551270134858647;0.8205984208966535;-0.0009732173830916611;-0.0009339138077731241;1.042365930367056;10.000280342915953;0.833639759971739;0.015560079285746663;0.015561000323572256;0.820270717374508;0.0148595620389474;0.8205831717263126
37.205944;1.0421589738810766;0.8551122732237532;0.8205838136669239;-0.0009733020867726181;-0.0009339933909284243;1.0423666924196067;10.000272872418599;0.833638237613998;0.015560068735821352;0.015561034266790454;0.8202555461127813;0.01485953842689848;0.8205679993814954
37.215944;1.0421617695046606;0.8550986274718665;0.8205702390546756;-0.0009730285613275465;-0.0009337291905012476;1.042366492836751;10.000265503934886;0.8336367172295585;0.015560058583740509;0.015561069383015949;0.8202413694143228;0.01485951531730826;0.820553765870553
37.225944;1.0421638699215314;0.855082985295785;0.8205552419074055;-0.0009709770946233967;-0.0009317593819974062;1.042367339551649;10.000258218803696;0.8336352007486867;0.015560048899420092;0.015561105663273997;0.8202261879370597;0.014859492783056797;0.8205384743162045
37.235944;1.0421665583942157;0.8550682087985026;0.8205405635131942;-0.0009710611100395707;-0.0009318382610070534;1.042368239661087;10.000251006748263;0.8336336894490498;0.01556003976790723;0.015561143088443363;0.8202120030771722;0.014859470867294167;0.8205241269785399
37.245944;1.042168550156351;0.855053984177185;0.820526918261526;-0.0009697523817339134;-0.0009305811809238589;1.0423681998017078;10.000243872339835;0.8336321825822995;0.015560031279028328;0.015561181629521335;0.8201968158631693;0.014859449591262903;0.8205087263818237
37.255944;1.0421711267750509;0.8550391546337337;0.8205121885009473;-0.0009698359498469968;-0.0009306596006433458;1.0423692260855004;10.000236829106434;0.833630677874585;0.015560023504572102;0.015561221250403497;0.8201826264379243;0.014860428972368804;0.8204942917544853
37.265944;1.0421726921657108;0.8550235118342718;0.8204974291257324;-0.0009696647482829989;-0.0009304943719907457;1.0423703230988086;10.000229883697934;0.8336291732055646;0.015560016487185484;0.01556126190413139;0.8201674344296941;0.014860409040820198;0.8204787872993743
37.275944;1.0421754532451444;0.8550099684130797;0.8204836928929399;-0.0009686099438663431;-0.0009294800804551611;1.0423704929984985;10.0002230275192;0.8336276675594702;0.015560010251494776;0.0155613035259342;0.8201532396616027;0.014860389854805409;0.8204642293660099
37.285944;1.042177836470924;0.8549946727544963;0.8204685165062017;-0.000967591667782549;-0.0009285011121013234;1.042371735927645;10.000216241211799;0.8336261609324002;0.015560004817881112;0.015561346033560738;0.8201380425885424;0.014860371503253885;0.8204486161243556
37.295944;1.0421795058468157;0.8549802706278925;0.8204546968855226;-0.000966281927046256;-0.0009272430148390723;1.0423730511045772;10.000209499525665;0.8336246539450738;0.0155600002039376;0.015561389331573625;0.8201238439086403;0.014860354083663582;0.8204339455321754
37.305944;1.0421817425467117;0.854965252252578;0.8204397696396082;-0.0009663643268599644;-0.0009273202673951688;1.0423734373363298;10.00020277154031;0.8336231472626092;0.015559996419061459;0.015561433309852796;0.8201086438192173;0.014860337673234705;0.8204182172014494
37.315944;1.0421832605150703;0.85494966823043;0.8204247892830963;-0.0009654121059585148;-0.0009264052448733555;1.0423748935689217;10.000196026256198;0.8336216412411978;0.015559993465692772;0.015561477846708112;0.8200944420783828;0.014860322320911825;0.8204034313309932
37.325944;1.042185341800238;0.8549356709325923;0.8204108073592441;-0.000965136105240122;-0.0009261385618114727;1.0423764198614192;10.000189242563284;0.8336201360982279;0.015559991343456522;0.015561522822623481;0.8200802386396708;0.014860308057446186;0.8203885898617911
37.335944;1.0421863928924266;0.8549197531699945;0.8203957106162304;-0.0009649633243688582;-0.0009259717736963274;1.0423770170922213;10.000182410992545;0.8336186318756252;0.015559990055253986;0.015561568122838328;0.8200650344145355;0.014860294912625253;0.8203726952138513
37.345944;1.0421886260593123;0.8549059322378225;0.8203816129636938;-0.0009639069918231474;-0.0009249559990495785;1.042378685208955;10.000175526712628;0.8336171281405252;0.01555998962070108;0.01556161362679527;0.8200508321520392;0.01486028293114367;0.8203577491118568
37.355944;1.0421895243109145;0.854889580354216;0.8203660579078822;-0.0009626325793521841;-0.0009237320772278779;1.042379421822617;10.000168585431382;0.8336156241029857;0.015559990079774315;0.015561659206871779;0.820035636480672;0.014860272169331359;0.8203417538567507
37.365944;1.0421916127845037;0.8548745837487096;0.8203507926206577;-0.0009619336963906049;-0.000923059332557551;1.0423812220245947;10.000161587858816;0.8336141191766739;0.01555999148085959;0.01556170473270547;0.8200214528464378;0.014860262677352434;0.820326711203122
37.375944;1.0421923759665543;0.8548596167297527;0.8203365323094947;-0.0009614020879220415;-0.000922548234291716;1.042383079337512;10.000154545478567;0.8336126134122549;0.01555999387539571;0.01556175006821686;0.8200072867261659;0.014860254489970599;0.8203116236464063
37.385944;1.0421943375975857;0.8548445443587831;0.8203211680522353;-0.0009607027413340413;-0.0009218750722701626;1.0423839869501563;10.000147480316889;0.8336111075098772;0.015559997326049716;0.01556179506586666;0.8199921435658633;0.014860247629907196;0.8202954939667781
37.395944;1.042194979969315;0.8548295000239616;0.8203068151584169;-0.000960170673164597;-0.0009213635635916847;1.042385938471772;10.000140418677603;0.833609602773773;0.015560001911756912;0.015561839565380656;0.8199780282113242;0.014860242116968302;0.8202803243089194
37.405944;1.042196825918754;0.8548143501436518;0.8202913637809592;-0.0009594708580672077;-0.0009206899886166618;1.0423879283650987;10.000133384213305;0.8336081011762039;0.01556000771635908;0.015561883405416123;0.8199639439963357;0.014860237980354287;0.8202651169487982
37.415944;1.042198309704615;0.8548000094063765;0.8202769280558013;-0.0009591927033408995;-0.000920421333648514;1.0423889523216185;10.000126397497006;0.8336066053474571;0.015560014808308075;0.015561926444049934;0.8199488931598784;0.014860235267254865;0.8202488741883852
37.425944;1.0421991026104898;0.8547840058944097;0.8202613990418108;-0.000958238040996267;-0.0009195040882649943;1.042391007524833;10.000119479230401;0.833605118582084;0.0155600232288584;0.015561968563577857;0.8199348779683086;0.014860234038603615;0.8202335983035606
37.435944;1.0422004923774515;0.8547695953371783;0.8202468908195208;-0.000957959401956009;-0.0009192350102258648;1.0423930921980795;10.000112649471266;0.8336036445821265;0.015560032994345274;0.015562009659444802;0.8199209009124012;0.014860234358253151;0.8202182925281528
37.445944;1.0422011975625916;0.8547535277327423;0.8202312944689344;-0.0009570042880765162;-0.0009183173763565789;1.042394204350573;10.000105930141455;0.8336021865985273;0.01556004410803103;0.015562049638153962;0.8199059644128937;0.014860236287978675;0.82020196001718
37.455944;1.0422025037052132;0.8547390584110707;0.8202167224552774;-0.0009567251629147475;-0.0009180478782268009;1.042396340956896;10.000099355640756;0.8336007468636618;0.015560056572473634;0.015562088420054706;0.8198920705188054;0.014860239885885921;0.8201866027227206
37.465944;1.0422031279923503;0.8547229346166324;0.820201064247376;-0.0009557695937606493;-0.000917129859466641;1.0423984983718184;10.000092974844733;0.8335993270455984;0.015560070393936603;0.015562125933699244;0.8198782205192817;0.01486024520410123;0.8201712222221696
37.475944;1.0422043551051716;0.8547084090588785;0.8201864313907687;-0.0009554899764540938;-0.0009168599448758599;1.0423996732544505;10.0000868385357;0.8335979289053842;0.015560085576339778;0.01556216211861683;0.8198644149875971;0.014860252288702224;0.8201558194860646
37.485944;1.042204900982592;0.8546918699946112;0.8201703693658356;-0.00095343272154352;-0.0009148848196053414;1.042401862821125;10.000080992933562;0.8335965544976341;0.015560102107329454;0.015562196942455366;0.8198496540563189;0.014860261180271166;0.8201393957523039
37.495944;1.0422060489986087;0.8546772850985179;0.8201556762670035;-0.0009531526014067026;-0.0009146144891392182;1.0424030645703801;10.000075486799037;0.8335952059535117;0.015560119952112312;0.015562230411987895;0.8198359372841709;0.014860271910898636;0.8201239518273817
37.505944;1.0422065138682899;0.8546610418464601;0.820139897552718;-0.0009521961005199747;-0.0009136957078098903;1.0424052763632645;10.000070372940272;0.8335938847669937;0.015560139064986373;0.015562262567381033;0.8198222633223738;0.014860284501259568;0.8201084885114012
37.515944;1.0422075778950162;0.8546463918503213;0.820125144282445;-0.000951915481966526;-0.0009134249663515696;1.0424074964788272;10.00006569778922;0.8335925912145052;0.01556015940043111;0.015562293465052062;0.8198086297948585;0.014860298963460266;0.8200930054821028
37.525944;1.0422079547431835;0.8546300796514092;0.8201093047522207;-0.0009509585179581346;-0.0009125058090905727;1.0424087232310366;10.000061494321274;0.8335913246514579;0.015560180907742959;0.015562323166366207;0.8197950335929247;0.014860315301256383;0.8200775012485635
37.535944;1.0422089256711355;0.8546153547590886;0.8200944893875219;-0.0009506774051301365;-0.0009122346607425094;1.0424109545940274;10.000057786269037;0.8335900843261967;0.015560203523446324;0.015562351736442149;0.8197804713758211;0.014860333499934207;0.8200609734263643
37.545944;1.0422092030672907;0.8545989597054865;0.8200785858485861;-0.000949719982640317;-0.000911315132713754;1.042413187772629;10.000054594908129;0.8335888700659436;0.015560227179691717;0.015562379236370218;0.8197669396580146;0.014860353519230266;0.8200454186436614
37.555944;1.0422100674224715;0.8545841443387084;0.8200637045580311;-0.000949438381208892;-0.0009110435838620246;1.042414419120021;10.000051935588631;0.8335876823408198;0.015560251817871207;0.015562405712286693;0.8197534343082986;0.014860375301541284;0.8200298340337702
37.565944;1.042210231563524;0.8545687545054087;0.8200487905880102;-0.000948122730539833;-0.0009097803778652124;1.0424166453700414;10.000049809002393;0.8335865218321847;0.015560277392446038;0.015562431195975328;0.8197399501036605;0.014860398788991837;0.8200142166650565
37.575944;1.0422109770709478;0.8545527382016981;0.8200327849943065;-0.0009481984244275629;-0.0009098517531601553;1.0424188651882584;10.000048203783436;0.8335853892232401;0.015560303872369983;0.01556245571698879;0.8197264809802599;0.014860423935334226;0.8199985640607332
37.585944;1.0422110168485288;0.8545372468085692;0.8200178038186356;-0.0009468823405957838;-0.0009085882067003221;1.0424200791802718;10.000047106571648;0.8335842851699986;0.015560331250472499;0.015562479320746638;0.8197130209500109;0.014860450702792165;0.8199828749986608
37.595944;1.0422116320983206;0.8545211291519675;0.8200017317054455;-0.0009469575453788665;-0.0009086591866027284;1.042422288595196;10.000046505361023;0.8335832100671293;0.015560359553778472;0.01556250207983637;0.8196985651932147;0.014860479047783681;0.8199661500709595
37.605944;1.0422115369551568;0.8545058958643756;0.8199870276664133;-0.0009467423018642946;-0.0009084520570602725;1.0424234941195756;10.000046388348053;0.8335821636741154;0.015560388834786769;0.015562524083997942;0.8196851103624658;0.014860508910312407;0.8199503910062325
37.615944;1.0422110648564327;0.8544900022362725;0.8199719468297699;-0.0009462051033498884;-0.0009079362960892344;1.0424256953058877;10.00004674604458;0.8335811447669919;0.015560419143712562;0.015562545418248643;0.8196716538656471;0.014860540212784804;0.8199346017219046
37.625944;1.0422117863701763;0.8544739935113764;0.8199557785952275;-0.0009455000898456044;-0.0009072584470036464;1.0424278906549507;10.000047577420894;0.833580151156819;0.015560450509136398;0.01556256615674129;0.8196581933420434;0.014860572863520228;0.8199187874793071
37.635944;1.04221118364784;0.8544580059181597;0.8199406379780195;-0.0009449624422791837;-0.0009067423352473605;1.042429078276715;10.000048896127849;0.8335791800709837;0.015560482941700473;0.015562586376438783;0.8196447264802613;0.014860606765910464;0.8199029541009532
37.645944;1.042211779095836;0.8544419050683582;0.8199244164341054;-0.0009442569746098945;-0.0009060641335849864;1.0424312568685865;10.000050728032594;0.8335782281724574;0.015560516442413816;0.015562606163706796;0.8196312507199193;0.014860641832145093;0.8198871067704212
37.655944;1.0422113634333194;0.8544260804486987;0.8199092320695008;-0.0009429394204767854;-0.0009047994637406155;1.0424324265902485;10.000053097846784;0.8335772911820893;0.01556055099530932;0.01556262559749005;0.8196177633521102;0.014860677988675844;0.8198712497584526
37.665944;1.0422115311229416;0.8544107343084364;0.8198940316083834;-0.000942655244359746;-0.0009045258741148906;1.0424345892470022;10.000056019305589;0.8335763642140613;0.015560586557811418;0.01556264472884646;0.8196042612276061;0.014860715167976424;0.8198553869727372
37.675944;1.042210999031624;0.8543937122985907;0.8198777641562434;-0.0009416949850576366;-0.0009036041387311568;1.0424367479311831;10.000059497069936;0.8335754428227427;0.015560623069896981;0.01556266357998014;0.8195907394421342;0.014860753301488573;0.8198395221723876
37.685944;1.042211053250914;0.854378264994125;0.8198625433866265;-0.0009414103424307576;-0.0009033301860806176;1.0424379067656009;10.000063529008411;0.8335745234892284;0.015560660470840055;0.015562682155130753;0.8195771911520504;0.014860792324022223;0.8198236588022331
37.695944;1.0422104123568734;0.854362238514697;0.81984731590251;-0.0009400919517761756;-0.0009020648877146566;1.0424400709005301;10.000068103928834;0.8335736035212313;0.015560698702925615;0.015562700446213775;0.8195636094574076;0.014860832172362733;0.8198078000995684
37.705944;1.0422103652337995;0.8543455809340601;0.8198310227197283;-0.000940164539360639;-0.0009021338030921829;1.0424422465711707;10.000073201961156;0.833572680768462;0.015560737700891792;0.015562718429559764;0.8195499888322383;0.014860872767770827;0.8197919495817857
37.715944;1.0422096337070337;0.8543294431843471;0.8198157785010225;-0.0009388457258692986;-0.0009008681847360318;1.0424434407297372;10.000078800264042;0.8335717531847255;0.015560777373846972;0.015562736062758653;0.8195363247495259;0.014860914003888967;0.8197761113557928
37.725944;1.0422098182771722;0.8543140283874144;0.8198005237185948;-0.0009377807809477674;-0.0008998453890008659;1.0424456602119498;10.00008488239675;0.8335708192175215;0.015560817593092984;0.015562753290395925;0.8195226133782948;0.014860955753716838;0.8197602897777363
37.735944;1.04220871491212;0.8542978832040893;0.8197856003579563;-0.0009383422410665929;-0.0009003843475152847;1.0424469111636223;10.000091445489103;0.8335698788508847;0.015560858203762457;0.015562770048331983;0.8195088522357344;0.01486099788201748;0.8197444886998898
37.745944;1.0422078981160616;0.8542804821670829;0.8197692667403719;-0.0009373804818901991;-0.0008994614652559585;1.0424491992882716;10.000098497300813;0.8335689334951529;0.015560899052253219;0.01556278626145408;0.8194950401280716;0.014861040249314667;0.8197287106453799
37.755944;1.042207704853514;0.8542646611369593;0.8197539788382886;-0.000937094223844839;-0.0008991862452901271;1.0424515304345934;10.000106046846232;0.8335679847342218;0.015560939999266976;0.015562801847905185;0.8194811759817311;0.014861082710867602;0.8197129563764225
37.765944;1.04220685277838;0.8542482723447183;0.8197386833388075;-0.0009357743741858658;-0.000897919830198157;1.0424529104308524;10.000114097233478;0.8335670333188558;0.01556098091351757;0.015562816724549015;0.8194672582586803;0.014861125122471222;0.8196972251630318
37.775944;1.0422066277711761;0.8542312691377592;0.8197223223161749;-0.0009358453047354924;-0.000897987416743381;1.0424553444689257;10.00012263951531;0.8335660789565889;0.015561021668110898;0.015562830806858198;0.8194532854975801;0.014862167353888253;0.8196815335147568
37.785944;1.0422057466134542;0.8542148082138865;0.8197070126046423;-0.0009345250354087486;-0.0008967206604727028;1.0424568369916882;10.000131649098558;0.8335651206189009;0.015561062140218095;0.015562844012804285;0.8194392570913868;0.014862209298721986;0.8196658433219536
37.795944;1.0422058039508473;0.8541990983978892;0.8196916975594181;-0.0009334585699313296;-0.0008956966481932133;1.0424593917272618;10.000141091063602;0.8335641569023289;0.01556110219955029;0.015562856267465364;0.81942517374363;0.014862250875799088;0.8196501710892651
37.805944;1.0422045895880212;0.8541826909563965;0.819676721929805;-0.0009340185234716267;-0.0008962343600540448;1.0424620116997145;10.000150927981032;0.8335631863689387;0.015561141699880427;0.015562867508081292;0.819411037230893;0.014862292025334567;0.8196345151575543
37.815944;1.0422036714330591;0.8541650624257119;0.8196603462436881;-0.0009330552846563184;-0.0008953102478785217;1.042463699289015;10.000161121060826;0.8335622077693953;0.015561180490323004;0.015562877693056433;0.8193968496599344;0.0148623327020752;0.819618873110039
37.825944;1.0422036882949732;0.8541493031138693;0.8196450287716885;-0.0009319881956352217;-0.0008942856791465628;1.042466455815012;10.000171629004129;0.8335612202028575;0.01556121842668958;0.015562886799302402;0.8193826130788165;0.014862372869247884;0.819603241454367
37.835944;1.0422024243217833;0.854132502425527;0.819629714802084;-0.0009314461765976654;-0.0008937660207496818;1.0424682813397341;10.000182410525735;0.8335602234601577;0.01556125536736445;0.015562894811222536;0.8193683295057861;0.014862412498277485;0.81958761597343
37.845944;1.0422023953576973;0.8541167284120781;0.8196144072874241;-0.0009303786767316955;-0.0008927410591840125;1.0424711754094145;10.000193425090671;0.8335592181293486;0.015561291175082799;0.015562901724510567;0.8193540009864334;0.014862451572285093;0.8195719922145895
37.855944;1.042201079319139;0.8540999151071722;0.8195991070444854;-0.0009298362475149869;-0.0008922209941189932;1.0424741374833362;10.000204626422349;0.8335582052694956;0.015561325736772463;0.015562907558672583;0.8193406297606913;0.014862490085980893;0.8195573659485328
37.865944;1.042200995832495;0.8540833848245214;0.8195831039122491;-0.0009302273129302439;-0.0008925955566043225;1.0424761663167579;10.000215956736136;0.8335571861844443;0.015561358974338683;0.01556291235877882;0.8193262187517296;0.014862528039008092;0.8195417345741186
37.875944;1.042199934991921;0.854066812418912;0.8195678273307248;-0.0009289052972758293;-0.0008913271514260863;1.042479259679363;10.000227348980879;0.8335561626344722;0.01556139083191547;0.015562916185300093;0.819311772029082;0.01486256543219788;0.8195260963671264
37.885944;1.042198541126498;0.8540499793293312;0.819552564356966;-0.0009283622826071149;-0.0008908064630872784;1.0424814154865736;10.000238730348945;0.8335551370876936;0.015561421260572056;0.01556291909575288;0.8192972944067193;0.014862602277235749;0.8195104509189644
37.895944;1.0421983855912562;0.8540341729820164;0.8195373177817973;-0.0009272938151956325;-0.0008897804793145202;1.0424846327770974;10.000250021710144;0.8335541123536638;0.01556145021143642;0.015562921128243107;0.8192827903567831;0.014862638610295081;0.819494798662834
37.905944;1.0421972606483378;0.854017582687972;0.819522088632407;-0.0009259712722068091;-0.000888511482127601;1.042487910720836;10.000261137679564;0.8335530908305931;0.015561477637193566;0.015562922304403908;0.8192682631906872;0.014862674495094735;0.8194791405522507
37.915944;1.0421967642850312;0.8540018736690292;0.8195072200342342;-0.0009267829703491974;-0.000889289766116914;1.0424902472232391;10.000271993060272;0.8335520739371064;0.01556150350609252;0.015562922647952514;0.8192537149559437;0.014862710014015613;0.8194634776447165
37.925944;1.042195617771327;0.8539841835852687;0.8194909729507369;-0.0009258176434403403;-0.0008883634517730637;1.0424936389744153;10.00028251280656;0.8335510619313581;0.015561527817548371;0.015562922200039254;0.8192401471395268;0.01486274524855854;0.8194488104878664
37.935944;1.0421944704360127;0.853967603367489;0.8194758053081771;-0.0009244945905968524;-0.0008870938493443282;1.0424960820048013;10.000292634393668;0.8335500543664567;0.01556155060059194;0.015562921022248056;0.8192255614067281;0.014862780257486542;0.8194331401226417
37.945944;1.0421939722613343;0.8539515617706989;0.8194606613044086;-0.0009242043278836557;-0.0008868146449724683;1.0424995720977654;10.00030230247571;0.8335490508324062;0.015561571898883802;0.015562919185319928;0.8192109595134779;0.01486281507264029;0.819417467895339
37.955944;1.0421928469923387;0.8539353697799942;0.8194458875824491;-0.0009239823403671218;-0.0008866014517704726;1.0425031052816165;10.000311466764623;0.8335480512478618;0.0155615917621702;0.015562916751239001;0.819196343155282;0.014862849717235713;0.8194017957413066
37.965944;1.0421926979677258;0.8539196198258244;0.8194307973474256;-0.0009229126294211236;-0.00088557399279742;1.0425056782065951;10.000320083854076;0.8335470556951585;0.015561610245169357;0.015562913765131572;0.8191827143996743;0.014862884223687176;0.8193871246567056
37.975944;1.042191324929558;0.8539028603854718;0.8194157330721153;-0.0009223679827249616;-0.0008850513664078534;1.042509288388727;10.000328116759814;0.8335460641885837;0.01556162740456078;0.015562910259199743;0.819168075647515;0.01486291863296642;0.8193714550487808
37.985944;1.0421903070084977;0.8538863811786759;0.8194006944723387;-0.0009210441089299869;-0.000883780744763931;1.042511934108858;10.000335532742127;0.8335450766205815;0.015561643298033861;0.01556290625856507;0.8191534289263229;0.014862952981273663;0.8193557864414905
37.995944;1.0421902962004668;0.853871068023736;0.8193860210556657;-0.0009210753032575488;-0.0008838094778206994;1.0425156137253357;10.000342300866688;0.8335440927546518;0.01556165798701892;0.015562901789603949;0.8191387758033397;0.014862987287875823;0.8193401188297254
38.005944;1.0421890904251896;0.8538532954505194;0.8193699675153405;-0.0009208876542397195;-0.0008836292417304304;1.0425183246305807;10.000348387778114;0.8335431124415018;0.015561671536809688;0.015562896891485706;0.8191251177087044;0.01486302155604728;0.8193254526166497
38.015944;1.0421892178685654;0.8538376920729821;0.8193549907892286;-0.0009198170827932025;-0.0008826007072075164;1.0425220625523368;10.000353757224325;0.8335421364871489;0.015561684014045242;0.015562891624290951;0.8191104556611716;0.014863055785456379;0.8193097887397843
38.025944;1.042188474981595;0.8538217050671775;0.8193403768470201;-0.0009195939977389107;-0.0008823860987933052;1.0425258221364029;10.00035837882183;0.8335411673009548;0.015561695483598183;0.01556288607399499;0.8190957898723137;0.014863089975300043;0.8192941264808029
38.035944;1.0421875102288924;0.8538051485094275;0.8193254382400349;-0.0009190483233142907;-0.000881862167036738;1.0425285985208965;10.000362239247677;0.8335402084732483;0.015561706000965618;0.015562880349171327;0.8190821199877558;0.014863124108123961;0.8192794635645163
38.045944;1.0421878972457677;0.8537896708915574;0.8193105178371205;-0.0009179772557791454;-0.0008808329937409791;1.042532388314091;10.000365345974835;0.8335392640340654;0.015561715600964433;0.01556287456134968;0.8190674457991792;0.014863158135775411;0.8192637977382408
38.055944;1.042187430230051;0.8537738224307678;0.8192959563051374;-0.0009177537169789245;-0.0008806177800895039;1.042535189380632;10.000367723248015;0.8335383383858305;0.01556172429513107;0.015562868800930356;0.8190527676935985;0.014863191983178413;0.8192481269871758
38.065944;1.0421867575622774;0.853757417417109;0.8192810650568826;-0.0009172075433690827;-0.0008800931987925386;1.0425390005535562;10.000369406962806;0.8335374367701133;0.015561732083800024;0.01556286312459022;0.8190390865198875;0.014863225558847002;0.8192334502436097
38.075944;1.0421874540553153;0.8537421029039907;0.8192661878293961;-0.0009161359869252461;-0.0008790633885132146;1.042541821900153;10.000370441734942;0.8335365651714204;0.015561738970429274;0.015562857558331335;0.8190244034276758;0.01486325876388241;0.8192177676742571
38.085944;1.0421873144489373;0.8537260691367027;0.8192513241278537;-0.0009148105493738661;-0.0008777907239610862;1.0425456548041898;10.00037087800699;0.8335357293324405;0.015561744969146397;0.015562852114758215;0.8190097199243956;0.014863291496879307;0.8192020794665917
38.095944;1.0421872944733583;0.8537104531368926;0.8192368160894172;-0.000914586422351541;-0.0008775747112437817;1.0425495014814474;10.000370767519637;0.8335349340904535;0.015561750105468676;0.015562846810922204;0.8189960378595116;0.014863323654225455;0.8191873858143235
38.105944;1.0421880396750494;0.8536950646329039;0.8192219752476124;-0.0009142932965543457;-0.0008772918912866043;1.0425523641014254;10.000370159243685;0.8335341840006647;0.01556175441241244;0.01556284167006577;0.8189813594985693;0.014863355133956788;0.8191716871440154
38.115944;1.0421882665573816;0.8536792088038598;0.8192071448253628;-0.0009129674071741989;-0.0008760186135167164;1.0425562437953015;10.00036909471975;0.8335334842531688;0.0155617579313168;0.015562836711695406;0.8189666878068743;0.01486338583963481;0.8191559834178321
38.125944;1.0421895684312361;0.8536645440574433;0.819192664806955;-0.0009129965190666997;-0.0008760445964270166;1.0425591400966419;10.000367602024355;0.83353284026977;0.01556176071304886;0.015562831941508133;0.8189530263381534;0.01486341567852111;0.8191412748423366
38.135944;1.0421897316004427;0.8536485400988328;0.8191778474160911;-0.000912449200944174;-0.0008755184918008714;1.0425630509446162;10.000365696201387;0.8335322561541232;0.015561762807205656;0.01556282734833961;0.8189383781929261;0.014863444566909766;0.8191255621478041
38.145944;1.042190319137188;0.8536331935752078;0.8191633780233021;-0.0009122243365340365;-0.0008753014583888916;1.042565973035462;10.000363389743896;0.8335317335310614;0.015561764251016155;0.015562822912274519;0.8189247447504959;0.014863472438099403;0.8191108453805712
38.155944;1.042191965864109;0.853618310323321;0.8191485681728274;-0.0009111515048222334;-0.0008742699456489123;1.0425699022194779;10.00036070422902;0.8335312717000722;0.015561765074513994;0.015562818613006;0.8189101257283791;0.014863499236856401;0.8190951260726753
38.165944;1.0421927605804757;0.8536026858705398;0.8191337613903298;-0.0009098248680853618;-0.0008729956492076863;1.042573833627598;10.000357670459378;0.83353086856242;0.015561765312752966;0.015562814429422549;0.8188955205393093;0.014863524913600254;0.8190794069120292
38.175944;1.0421933366899725;0.8535871984521832;0.8191193006375919;-0.0009103783853252618;-0.0008735255449540943;1.0425767617959802;10.00035431840187;0.833530521269473;0.015561765008764954;0.015562810335177047;0.8188819291048536;0.014863549425724097;0.8190646914719694
38.185944;1.0421952537376178;0.8535724146925822;0.8191045020335079;-0.0009093050643745538;-0.000872493392061237;1.0425806813042526;10.000350673054122;0.8335302264246316;0.015561764209998375;0.015562806298438677;0.818867351432498;0.014863572733558025;0.8190489831934519
38.195944;1.0421962924445571;0.853556876608634;0.8190897081952005;-0.0009079779639235133;-0.0008712184842829179;1.0425835876912422;10.000346758346723;0.8335299802855324;0.01556176296729581;0.015562802292343263;0.8188537870185828;0.014863594798145995;0.8190342837107616
38.205944;1.0421973966438427;0.8535417170161207;0.8190752619020524;-0.0009077522090718056;-0.0008710002509220404;1.0425874776392288;10.000342596928673;0.8335297790698168;0.015561761335640115;0.015562798305640366;0.8188392348501735;0.01486361558918558;0.8190185943410799
38.215944;1.0421992022636812;0.8535267436745673;0.8190604773408852;-0.000907457165950323;-0.0008707149470660142;1.0425903480350553;10.000338207106095;0.8335296193837111;0.015561759371253536;0.015562794342011018;0.8188256937767526;0.014863635088978096;0.8190039148543561
38.225944;1.0422004175398742;0.8535116192883655;0.8190460446891522;-0.0009072310928635006;-0.0008704963055731316;1.0425941946292019;10.00033360703991;0.833529499093152;0.015561757121501471;0.015562790416217352;0.8188111628711019;0.01486365328672297;0.8189882450456485
38.235944;1.0422016774288607;0.8534961529458891;0.8190312798602597;-0.0009059033625207954;-0.0008692205957532027;1.0425970112430785;10.000328823977938;0.8335294180263401;0.015561754612884697;0.015562786552716867;0.8187976413738254;0.01486367017065281;0.8189735837969243
38.245944;1.0422039242302008;0.8534829381574238;0.8190179276562244;-0.0009055731767691028;-0.0008689011753113128;1.0426007905050307;10.00032389945731;0.8335293774602542;0.015561751852901122;0.015562782782049351;0.8187831279242013;0.014864685718379862;0.8189579487089892
38.255944;1.0422052463711842;0.85346749809298;0.8190031907557224;-0.0009042451289672934;-0.0008676250778459683;1.0426045257396845;10.000318889458907;0.8335293792766447;0.015561748846410497;0.015562779132578242;0.8187696200795238;0.014864699891563323;0.818943302113047
38.265944;1.042206278186193;0.8534518154477252;0.8189884688992914;-0.0009036956282705163;-0.0008670961974775014;1.0426072116368805;10.000313861077274;0.8335294257576723;0.01556174560939057;0.015562775626250957;0.8187551150613507;0.014864712642337255;0.8189276611311374
38.275944;1.0422085812255366;0.8534375320683512;0.8189741065135737;-0.0009037223052170937;-0.0008671190596523168;1.0426108430064303;10.000308885603365;0.8335295192403374;0.015561742176842013;0.015562772284647529;0.818741610479058;0.014864723921858823;0.8189130237427941
38.285944;1.0422099389685444;0.8534221207247795;0.8189594174090029;-0.0009023937585582305;-0.0008658423720704423;1.0426134138953351;10.000304033001028;0.8335296614693665;0.015561738606775524;0.015562769134632885;0.818727103970674;0.014864733687321796;0.818897388028924
38.295944;1.0422112974365254;0.8534070731312263;0.8189450869067978;-0.0009021665817942271;-0.0008656223850610245;1.0426169185740812;10.000299370643289;0.8335298535720727;0.015561734975631968;0.015562766206027385;0.8187135928069001;0.014864741910165222;0.8188827505647172
38.305944;1.042213293377598;0.8533921983659972;0.8189304277649557;-0.0009018698818558843;-0.0008653351219518275;1.0426193533075583;10.000294961408922;0.8335300967665908;0.015561731372993817;0.015562763523665278;0.8187000741719291;0.01486474857746311;0.8188681076435109
38.315944;1.0422146354888326;0.8533771596240421;0.8189161267986168;-0.0009016423746684113;-0.0008651147446448706;1.0426227172598928;10.000290857994496;0.8335303927886872;0.015561727905285464;0.015562761098496102;0.818685545537256;0.01486475368599463;0.818852455173072
38.325944;1.0422159617899716;0.8533617661137467;0.8189014960981499;-0.0009003131741140056;-0.000863837290777802;1.0426250122672014;10.000287094421843;0.8335307433889958;0.0155617246977129;0.015562758924343377;0.8186720047493175;0.014864757237203778;0.8188377888575039
38.335944;1.0422172697155185;0.8533478330220369;0.8188882774443097;-0.0008997280398578022;-0.000863273712625594;1.0426282422014725;10.00028367973187;0.8335311496126464;0.015561721879833155;0.015562756980398463;0.8186574496862137;0.01486475923922876;0.8188221057101851
38.345944;1.0422195098669351;0.853333221108251;0.8188736711085467;-0.0008986520005729112;-0.000862238307148246;1.0426314121095768;10.00028060245332;0.8335316116952252;0.01556171956296299;0.015562755235470387;0.8186438775883722;0.01486475971216161;0.8188074025571139
38.355944;1.0422204729022113;0.8533179363897895;0.8188594203806613;-0.000899202476958055;-0.0008627644981281558;1.042633526947606;10.000277846129427;0.8335321293314643;0.01556171783308593;0.015562753655153812;0.8186302848804948;0.014864758683138043;0.8187926769562243
38.365944;1.0422217306402768;0.853302549803312;0.8188448425358871;-0.0008978726381548985;-0.0008614863055280399;1.042636590675788;10.000275402161861;0.8335327019643243;0.015561716765669833;0.015562752208090473;0.8186156677106613;0.01486475618085487;0.8187769260946233
38.375944;1.04222393010459;0.8532882999137845;0.8188306235216023;-0.0008978976416811545;-0.0008615072197021571;1.0426386064068804;10.000273269027169;0.8335333289311915;0.015561716442870015;0.015562750865998069;0.8186020225196771;0.014864752248122145;0.8187621457968289
38.385944;1.0422251739009107;0.8532729131330384;0.8188160788321704;-0.0008965674824209587;-0.0008602286663466612;1.0426415769626487;10.000271444310204;0.8335340089570832;0.015561716956555286;0.01556274960873669;0.8185873463225356;0.01486474695634845;0.818746332394552
38.395944;1.0422264194632842;0.8532589822950806;0.8188029510922801;-0.0008959814461397738;-0.0008596640456308594;1.0426435051753054;10.000269920452084;0.8335347393147072;0.015561718396406066;0.015562748432565566;0.8185736367048067;0.014864740402501598;0.8187314825330627
38.405944;1.042228316433115;0.8532441133308144;0.8187884405195718;-0.0008956829273332622;-0.0008593747330899514;1.0426463942464546;10.000268686897536;0.833535515703506;0.015561720832105231;0.015562747340243323;0.818559891858717;0.014864732697307464;0.8187165945064703
38.415944;1.0422295859223443;0.8532290714725389;0.8187742925434693;-0.0008954538514865413;-0.000859152556576016;1.0426482482481914;10.000267733654258;0.833536333033055;0.015561724309659861;0.015562746324934313;0.818546110849136;0.014864723947475157;0.8187016668122401
38.425944;1.0422308759589285;0.8532136674028007;0.818759820960821;-0.0008941230430049498;-0.0008578732971184056;1.0426510721327835;10.000267049877307;0.8335371866970459;0.015561728864987578;0.015562745376153866;0.8185312934363026;0.014864714232228984;0.8186856978529388
38.435944;1.042232190526838;0.8531986162241035;0.8187457110608367;-0.0008938936532239576;-0.0008576507822683652;1.042652871213568;10.000266622233264;0.8335380735531887;0.0155617345324245;0.015562744504118564;0.8185174393802371;0.014864703601252676;0.81867068566814
38.445944;1.0422344835616224;0.8531850844954704;0.8187323331802335;-0.0008924586394448998;-0.0008562707290191715;1.0426556507841345;10.00026643929105;0.8335389917311431;0.015561741341979147;0.01556274375668113;0.8185035479744088;0.014864692098972532;0.8186556295101449
38.455944;1.0422358539530874;0.853170028127302;0.8187182585003339;-0.000892228930292787;-0.0008560478747089845;1.0426574159541524;10.000266497635108;0.8335399397107636;0.015561749311990218;0.015562743210089207;0.8184886180210497;0.014864679776727303;0.8186395293052335
38.465944;1.042237253132278;0.8531546148443082;0.8187038570415589;-0.0008908974720044804;-0.0008547679317180038;1.0426601711054206;10.000266804177082;0.833540915777126;0.015561758437111575;0.015562742947242678;0.8184746483080103;0.014864666681317999;0.8186243849021713
38.475944;1.0422393235549117;0.8531400867406446;0.818689812637851;-0.0008916992439687669;-0.0008555341727893907;1.042661919095547;10.000267371565336;0.8335419180361162;0.015561768681795185;0.015562743048472376;0.8184606385227371;0.014864652846125169;0.8186091970518831
38.485944;1.0422407794031385;0.8531257826630727;0.8186764988644494;-0.0008900102045716579;-0.0008539111249156039;1.0426646610485515;10.000268208425542;0.8335429442781173;0.015561779991404474;0.015562743590564539;0.8184465896588853;0.014864638293313085;0.8185939669676058
38.495944;1.0422422632543842;0.8531107399536303;0.8186624864113358;-0.000889779842402767;-0.0008536875892432032;1.0426673969440636;10.000269310452296;0.8335439913295059;0.015561792309723188;0.015562744641226913;0.8184315033579159;0.014864623034719651;0.8185776966416836
38.505944;1.0422437743764825;0.8530957037621666;0.8186484882901812;-0.0008895493215868831;-0.0008534638907679542;1.0426691263908026;10.00027065966993;0.8335450546723667;0.015561805582092792;0.015562746250574558;0.8184173809588461;0.014864607066958252;0.8185623879523711
38.515944;1.042246261748076;0.8530821983039278;0.8186352159811544;-0.0008881131225864523;-0.0008520826269523468;1.0426718487553475;10.000272233700715;0.8335461287613144;0.015561819748037942;0.015562748445377004;0.8184032230105963;0.014864590370885715;0.8185470438375574
38.525944;1.042247819379364;0.8530671797590058;0.8186212390807475;-0.0008878822753651278;-0.0008518586032522535;1.0426735628342156;10.000274010781053;0.833547207683455;0.015561834745058775;0.015562751230923242;0.8183890294362093;0.014864572921574244;0.818531667895247
38.535944;1.0422493946820144;0.8530518158470964;0.8186069272274857;-0.0008865496484234936;-0.0008505774870894082;1.042676267085688;10.00027596384576;0.8335482859753794;0.01556185051897445;0.015562754595677918;0.8183738000837364;0.014864554696922284;0.8185152642063128
38.545944;1.042250675344521;0.853036570761288;0.8185929640675201;-0.0008870968424909201;-0.0008511002001903688;1.0426779603984626;10.00027805995545;0.8335493591485336;0.015561867018342139;0.015562758518713589;0.8183595349338979;0.01486453567933626;0.8184998357915901
38.555944;1.0422532253462924;0.8530234776031402;0.8185800640049121;-0.0008867615672322444;-0.0008507752153581318;1.0426806426657325;10.000280268111421;0.8335504235983664;0.015561884179286655;0.015562762988357607;0.8183452340220378;0.014864515859847523;0.8184843852193983
38.565944;1.0422548295040361;0.8530081695033495;0.8185657689264768;-0.0008854284154001128;-0.0008494936196812093;1.0426823149547497;10.000282557114948;0.8335514762178381;0.015561901918511123;0.015562768016133042;0.8183308976707904;0.014864495243418704;0.8184689140520611
38.575944;1.0422564351789683;0.8529932440804958;0.8185518195237779;-0.0008851967205857511;-0.0008492688163174349;1.042684979268764;10.000284881932632;0.8335525140308171;0.015561920133001476;0.015562773630024559;0.8183165265715395;0.014864473847486096;0.8184534232548766
38.585944;1.0422580389920686;0.8529790914827108;0.8185385856198502;-0.0008835060429464751;-0.0008476442354369444;1.042686637815784;10.00028717855488;0.8335535339719362;0.015561938705663322;0.015562779858812884;0.81830212129728;0.014864451697737502;0.8184379136146438
38.595944;1.042260589262281;0.8529650030320267;0.8185246366118605;-0.0008835272403543911;-0.0008476613343263739;1.0426892920016466;10.000289375274109;0.8335545328820425;0.01556195752138845;0.015562786720461658;0.8182866819669065;0.014864428829230496;0.8184213864283291
38.605944;1.0422621808665045;0.8529501674549935;0.8185106858539075;-0.0008832950207449304;-0.0008474360970493742;1.0426909417981782;10.000291406015526;0.8335555076686815;0.015561976481111628;0.015562794222523517;0.8182722084419034;0.014864405293153774;0.8184058429641026
38.615944;1.0422637628286417;0.8529361082814125;0.8184974466504101;-0.0008816038179758788;-0.0008458110993586521;1.0426935856850557;10.000293214014945;0.8335564552618989;0.015561995502574201;0.015562802370820701;0.8182577005878116;0.014864381160289989;0.8183902851399587
38.625944;1.042265024989758;0.8529210843934978;0.8184834893748391;-0.0008821495219897823;-0.000846332535942228;1.0426952206186126;10.000294749279066;0.8335573724115114;0.01556201452050557;0.015562811167092844;0.8182431583336552;0.014864356513726444;0.8183747146771511
38.635944;1.042267533197127;0.8529071264575458;0.8184695290946121;-0.0008821699563632572;-0.0008463490226802474;1.042697842175673;10.000295964896381;0.8335582560289049;0.01556203348991069;0.015562820598895214;0.8182285816501199;0.014864331439832713;0.8183591330922575
38.645944;1.0422690729191029;0.852893171561747;0.8184562784879714;-0.0008804782056370628;-0.0008447236029057487;1.0426994453963856;10.00029681248225;0.8335591039268717;0.01556205237990494;0.015562830643128071;0.8182139706163242;0.01486430602624047;0.8183435412678909
38.655944;1.0422705912845518;0.8528785122344351;0.8184423062792274;-0.0008802450761665598;-0.0008444976563356966;1.0427020258460744;10.000297237237229;0.8335599153451582;0.015562071161428905;0.015562841280623317;0.818199325817021;0.014864280358078812;0.8183279394178051
38.665944;1.042272085678639;0.8528649979468719;0.8184293805501638;-0.000879654632868107;-0.0008439289318956933;1.0427035803680431;10.000297177133064;0.833560690891138;0.015562089802621403;0.015562852503476289;0.8181846489533987;0.01486425451323538;0.8183123281329153
38.675944;1.0422745071690735;0.8528508483504446;0.8184150409010376;-0.0008785726328640642;-0.0008428878676455733;1.0427061074583486;10.000296567142085;0.833561431753529;0.015562108273656613;0.015562864311013948;0.8181699428820709;0.014864228570464;0.818296709664899
38.685944;1.0422759548609615;0.8528363228011455;0.8184010258361893;-0.0008783389435952345;-0.0008426614995711136;1.0427076069559649;10.000295340231547;0.8335621391029389;0.015562126551968737;0.015562876708387624;0.8181542111713606;0.01486420261943137;0.8182800878380734
38.695944;1.042277383117686;0.8528229425615185;0.8183880443893998;-0.0008777479529131349;-0.0008420923690055555;1.042710079034657;10.000293423254343;0.8335628140845904;0.0155621446217082;0.015562889712355768;0.8181394581866869;0.014864176752442438;0.8182644658487427
38.705944;1.0422787968369562;0.8528081450057888;0.8183736345057354;-0.0008764122155467818;-0.0008408087553522514;1.0427115235728381;10.00029073803118;0.8335634574812201;0.01556216246730243;0.015562903352030184;0.8181246893219386;0.01486415104718478;0.8182488464187364
38.715944;1.0422802025863123;0.8527948451256432;0.8183605894998859;-0.00087582086183094;-0.000840239354382246;1.0427139405913466;10.000287210713823;0.8335640688406283;0.01556218006955809;0.015562917659431586;0.8181099105117182;0.014865125557678627;0.8182332495176902
38.725944;1.0422825589892373;0.8527812578259621;0.8183464461714259;-0.0008758395411475833;-0.0008402544980918448;1.042715330843581;10.000282776494226;0.8335646459423726;0.015562197410226061;0.015562932656027794;0.8180951274126717;0.014865100314481594;0.8182176404779185
38.735944;1.0422839706632885;0.8527665686376915;0.8183319127190792;-0.0008745032186496672;-0.0008389704398962024;1.042717696143215;10.000277375902742;0.8335651852932153;0.01556221447708451;0.015562948345283116;0.8180803449361245;0.014865075328774171;0.8182020396916325
