time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.745944;1.0422853946727988;0.8527533690498359;0.8183187246370227;-0.0008739113062351204;-0.000838400614830753;1.0427190397224713;10.000270956497644;0.8335656832135526;0.015562231268193748;0.015562964709677324;0.8180655674662815;0.014865050598013891;0.8181864499228967
38.755944;1.0422865259189111;0.8527388435514218;0.8183044187179068;-0.0008744544180900653;-0.0008389200268911819;1.0427213657913519;10.000263481830027;0.8335661364855549;0.01556224779269275;0.01556298170239466;0.8180507993488028;0.014865026110284818;0.8181708738897293
38.765944;1.0422889332607466;0.8527264791028343;0.8182911052357509;-0.0008741152073300492;-0.0008385919512869599;1.0427226780610535;10.000254940518904;0.8335665425564978;0.015562264057570182;0.015562999241041368;0.8180360448481465;0.014865001844080093;0.818155314482566
38.775944;1.042290405672323;0.8527119063469053;0.8182763237764307;-0.0008727780956559277;-0.0008373072845246058;1.042724978882273;10.000245354805536;0.8335668997920769;0.015562280051822511;0.01556301721855075;0.8180213077801753;0.014864977773155699;0.8181397752582651
38.785944;1.0422918939346908;0.8526988217890282;0.818262870723664;-0.0008721854298696885;-0.0008367368807727984;1.0427262700799558;10.000234782924952;0.833567207353468;0.015562295746447626;0.015563035525229564;0.8180065913591692;0.01486495388005311;0.8181242603065727
38.795944;1.0422933971747965;0.852684665606972;0.8182482877454957;-0.0008719496401190308;-0.0008365089015284833;1.0427285545312848;10.000223310485453;0.8335674647654966;0.015562311106461101;0.015563054056208211;0.8179918980564689;0.014864930166151728;0.818108773979486
38.805944;1.0422949134328956;0.8526716419467859;0.8182346880788985;-0.0008713566048262759;-0.0008359382153917715;1.0427298370475035;10.000211038516607;0.8335676719909543;0.015562326102934185;0.015563072701250394;0.8179772294229364;0.014864906655322717;0.8180933204341173
38.815944;1.0422973902011206;0.8526579696977273;0.8182196154758942;-0.0008702717462560257;-0.0008348949474376972;1.042732124083892;10.000198074188452;0.8335678299555214;0.015562340720658274;0.015563091343409675;0.8179625865242801;0.014864883391154155;0.8180779029911145
38.825944;1.0422989198741057;0.8526450122506809;0.8182058703475035;-0.0008696783292689031;-0.0008343239683130511;1.0427334225176106;10.000184520760858;0.8335679412733302;0.015562354960923471;0.015563109870895715;0.8179489711504733;0.014864860428503324;0.8180635239406563
38.835944;1.0423004485251766;0.8526309896851738;0.818190996425296;-0.0008694417668082086;-0.0008340953905692272;1.0427357383058096;10.000170470461798;0.8335680105121657;0.015562368841635796;0.015563128183954524;0.8179343866533321;0.014864837825278636;0.8180481855480694
38.845944;1.0423019710976777;0.852618108313605;0.8181771086595008;-0.0008688479831651163;-0.0008335241308394924;1.0427370759733077;10.000156009931835;0.8335680430297773;0.015562382397360765;0.015563146195649614;0.8179198376679577;0.01486481563448404;0.8180328891004968
38.855944;1.0423034829200288;0.852603810126453;0.8181617526788374;-0.0008675093128529799;-0.0008322382657640288;1.042739438875296;10.000141230903953;0.833568043380126;0.015562395675409851;0.015563163834839465;0.8179053294797896;0.014864793900927497;0.8180176355747232
38.865944;1.0423049797763932;0.8525910140241012;0.8181477305942716;-0.0008669151639257636;-0.0008316667275921237;1.0427408297763758;10.000126232225082;0.8335680147244767;0.015562408729738937;0.015563181044341092;0.8178908674213448;0.014864772666829324;0.8180024258400879
38.875944;1.0423074090856388;0.8525779383368892;0.8181325888538015;-0.0008669308278921709;-0.0008316795159075904;1.0427432516396262;10.000111114810943;0.8335679587822556;0.015562421617608336;0.01556319776982769;0.8178764558508457;0.014864751976649555;0.8179872610790382
38.885944;1.0423088651072394;0.8525652321513538;0.8181184445837797;-0.0008663363140591462;-0.0008311076977683163;1.0427447079707126;10.000095975160605;0.8335678757359613;0.01556243439150226;0.015563213952812358;0.8178620971055924;0.014864731876539293;0.8179721428530387
38.895944;1.0423102978903829;0.8525511162049999;0.8181028425353045;-0.0008649968827525505;-0.0008298212482769489;1.0427472022108026;10.000080900811827;0.8335677645577617;0.015562447085450433;0.015563229527616006;0.8178477914444378;0.01486471241673318;0.8179570730334548
38.905944;1.04231170898793;0.8525385128143704;0.8180885819093345;-0.0008644020152822758;-0.0008292491613519012;1.0427487370437913;10.000065970888256;0.833567624000264;0.015562459711815538;0.015563244420784701;0.817833537975518;0.014864693655744523;0.81794205374377
38.915944;1.0423131020204235;0.8525248668314406;0.8180732053833593;-0.0008641639684464345;-0.0008290194377244323;1.042751314293914;10.000051252590056;0.8335674533997991;0.015562472274384223;0.01556325856746166;0.8178203357007299;0.014864675654619458;0.817928087062424
38.925944;1.0423154320503727;0.8525131642414394;0.8180588256809062;-0.0008638216856104075;-0.0008286889873407087;1.0427529351412788;10.000036791127602;0.8335672522752721;0.015562484783308789;0.015563271928861925;0.8178061840292076;0.014864658465013945;0.817913175677057
38.935944;1.0423167992684692;0.8525007504732117;0.8180443854848773;-0.0008632262954749373;-0.0008281164977666992;1.0427556003236866;10.000022610712477;0.8335670192670748;0.015562497266582981;0.015563284489168223;0.8177920825165591;0.014864642124492714;0.8178983219616165
38.945944;1.0423181571083164;0.8524873033225079;0.8180288270833699;-0.0008629877120665912;-0.000827886353227203;1.0427573100748153;10.00000872687432;0.8335667518328975;0.015562509782403831;0.015563296245417038;0.8177780304136413;0.014864626658842285;0.8178835286713632
38.955944;1.042319507202048;0.8524746700074737;0.8180139220600182;-0.0008612902138620119;-0.000826256581161315;1.0427600638666057;9.999995154772055;0.8335664468568105;0.015562522418858204;0.015563307196059754;0.8177640266954219;0.014864612084160336;0.8178687986811993
38.965944;1.0423208504357877;0.8524613609667971;0.8179982418003382;-0.0008610512774428865;-0.0008260261557161774;1.042761860275992;9.999981913357363;0.8335661015766984;0.015562535274490991;0.015563317326208142;0.8177510702563423;0.014864598404318002;0.8178551343319149
38.975944;1.0423221873036408;0.8524492225076745;0.8179835583372302;-0.0008604552074614212;-0.0008254531298066093;1.0427646971331639;9.999969027205102;0.8335657141195202;0.015562548443697562;0.015563326604257004;0.8177371600051313;0.01486458560764096;0.817840537225074
38.985944;1.0423244699888516;0.8524379306050137;0.8179688148698698;-0.0008601118494543467;-0.0008251218236297108;1.0427665716904717;9.999956522836271;0.8335652830394169;0.015562562021806602;0.015563334991764386;0.8177232947668431;0.014864573676626186;0.8178260064657152
38.995944;1.0423257971847866;0.8524248277946094;0.8179529556930777;-0.0008598723904593235;-0.0008248909755776424;1.0427694806099173;9.999944424313057;0.8335648069319503;0.015562576111988533;0.015563342451065741;0.8177094728755065;0.014864562610628771;0.8178115395340558
39.005944;1.0423271215083787;0.8524128954793141;0.8179380956525245;-0.0008592758157073938;-0.0008243175471607056;1.0427714199638742;9.999932750710844;0.8335642851180168;0.015562590812632412;0.015563348951298722;0.8176956920381753;0.014864552437305983;0.817797133280792
39.015944;1.0423284433487514;0.8523999297968051;0.8179221217216349;-0.0008590360123090601;-0.0008240864255239184;1.0427733850313095;9.99992151167302;0.8335637181348483;0.015562606190918659;0.015563354481158292;0.8176829500091742;0.014864543193343233;0.8177837848282485
39.025944;1.0423297612548998;0.8523877764582599;0.8179068069282628;-0.0008573373106695436;-0.0008224557074326261;1.0427763701133275;9.999910707366665;0.8335631072891927;0.01556262226859958;0.01556335905480968;0.8176692455395349;0.014864534891049453;0.8177694924224662
39.035944;1.0423310724001833;0.852376046067188;0.8178917815162271;-0.0008567402325435079;-0.0008218818903790104;1.042778368971172;9.99990033590032;0.8335624544284417;0.01556263902944709;0.015563362700222117;0.8176555786180236;0.014864527506697823;0.8177552537132364
39.045944;1.0423323741228607;0.8523632786019157;0.8178756496275563;-0.0008564999078569698;-0.0008216503655969059;1.0427813749816783;9.99989039703062;0.8335617623444386;0.0155626564358685;0.015563365443964344;0.8176419501585049;0.014864520991037154;0.8177410659847641
39.055944;1.0423346157619118;0.8523524549187328;0.8178605294113782;-0.00085615530563935;-0.0008213180843273288;1.042783380553025;9.999880892517258;0.8335610348675941;0.015562674440910675;0.015563367300251416;0.8176293621949694;0.014864515277878495;0.8177279265420165
39.065944;1.042335892746969;0.8523409178761326;0.8178453684136777;-0.0008555577170173986;-0.000820743881060965;1.0427863770409855;9.99987182756264;0.8335602762068501;0.015562692987270671;0.015563368258660257;0.817615818384944;0.014864510290196444;0.8177138341928454
39.075944;1.0423371539582291;0.8523283438012759;0.8178291125026353;-0.0008553168649554732;-0.000820511954986392;1.042788355611056;9.99986320630958;0.833559489934941;0.01556271200455399;0.015563368279053143;0.8176023235851245;0.014864505951224502;0.8176997882100829
39.085944;1.0423383962908348;0.8523169364508905;0.817813878042572;-0.0008547189386956146;-0.0008199375015780642;1.04279130823855;9.999855025877126;0.8335586783141289;0.015562731415067992;0.01556336731031711;0.817589882625671;0.01486450219212545;0.8176867881360916
39.095944;1.0423399248186418;0.8523058469713191;0.8177986103677986;-0.0008533431162837797;-0.0008186165602785433;1.0427932281467658;9.999847279730972;0.8335578424144825;0.015562751131752305;0.015563365320108625;0.8175764995598805;0.014864498949385104;0.8176728336221493
39.105944;1.0423411210484061;0.8522934684253372;0.8177822516359687;-0.0008531017525415419;-0.0008183842592471821;1.0427961097132783;9.999839961706043;0.8335569827381695;0.01556277104702059;0.015563362303265384;0.8175631777033694;0.014864496161176058;0.8176589231366428
39.115944;1.04234229221292;0.8522819010974987;0.8177665741730312;-0.0008514015043358772;-0.0008167524023105921;1.042797947866795;9.999833060334087;0.8335561000211457;0.015562791033086918;0.01556335826685645;0.8175509200510923;0.014864493769087522;0.8176460542853017
39.125944;1.0423443897426;0.8522715355942452;0.8177512052216143;-0.0008510556546001186;-0.000816419199734232;1.0428007371216745;9.99982655442031;0.8335551961439163;0.015562810954484599;0.015563353216509949;0.8175377297223164;0.014864491718036821;0.817632224400636
39.135944;1.0423455111753714;0.8522604605002315;0.8177358030950922;-0.0008504568746831569;-0.0008158441355892174;1.0428024713268622;9.999820417696034;0.8335542747616607;0.015562830680457261;0.01556334716436062;0.8175246097131212;0.014864489954224175;0.8176184300447015
39.145944;1.0423466076837389;0.8522483521928433;0.8177193111128983;-0.0008502147850213759;-0.0008156113094839509;1.0428051443831932;9.999814622212165;0.8335533411618671;0.015562850093115038;0.015563340147478955;0.8175125619436923;0.014864488425282036;0.8176056679925895
39.155944;1.0423476791655637;0.8522374143819551;0.8177038440050499;-0.0008496156499802949;-0.0008150359948703748;1.04280675059042;9.999809137560032;0.8335524012966175;0.015562869093195798;0.01556333222481059;0.8174995866746715;0.01486448707578109;0.8175919363195656
39.165944;1.0423487261095294;0.8522265448777336;0.8176883451976195;-0.000849016338817855;-0.0008144605563818956;1.0428082839333908;9.999803932445015;0.8335514606651955;0.0155628876012812;0.015563323456871251;0.8174866826276401;0.01486448583944156;0.817578233826849
39.175944;1.0423497496503449;0.8522146416030132;0.8176717580537022;-0.000848773698827618;-0.0008142273353409878;1.0428107374562692;9.999798979334303;0.8335505238949347;0.015562905551183585;0.01556331388646539;0.817474847326995;0.014864484644332777;0.8175655600348509
39.185944;1.0423507513507597;0.8522039089789182;0.8176561974402591;-0.000848174028570207;-0.0008136516389624475;1.0428121040030804;9.999794257328924;0.8335495947989159;0.015562922883162052;0.01556330352142124;0.8174620773638538;0.014864483430520124;0.8175519149188433
39.195944;1.0423517328973881;0.8521932472302663;0.817640608166325;-0.0008475741810691945;-0.0008130758138487565;1.0428143779057515;9.99978974805347;0.8335486762308009;0.01556293954219942;0.015563292335095128;0.8174503684753506;0.01486548216044931;0.8175393156786926
39.205944;1.0423536476069735;0.8521834368877882;0.8176249932162494;-0.0008472268336890438;-0.0008127415220318624;1.042815555818055;9.999785429424296;0.8335477699968642;0.015562955477504812;0.015563280291307905;0.817437715607456;0.014865480815532885;0.8175257252698641
39.215944;1.0423545954026974;0.8521729256534423;0.817609356635201;-0.0008466266213823107;-0.0008121654242574519;1.0428176357086312;9.999781276094888;0.833546877254508;0.015562970643949186;0.015563267368134773;0.8174251131535445;0.014865479387961893;0.8175121602602224
39.225944;1.0423558388729932;0.8521616440794708;0.8175926446938949;-0.0008456054700717527;-0.0008111852969895295;1.0428186156017276;9.999777265193307;0.8335459991006005;0.015562985009762078;0.015563253567095627;0.8174135551146748;0.014865477874232029;0.8174996187963667
39.235944;1.0423567650561425;0.8521512912295838;0.8175769725397548;-0.0008450049046743373;-0.000810608932133864;1.042820493577741;9.999773381768781;0.8335451369688825;0.015562998564783666;0.015563238912039042;0.817401034929026;0.01486547626999614;0.8174860996524153
39.245944;1.0423576850489147;0.8521410166266103;0.8175612869264581;-0.0008444041592926281;-0.0008100324280740017;1.042821267933375;9.99976962000303;0.8335442926075519;0.015563011316366402;0.015563223443060256;0.8173895453454769;0.014865474564798637;0.817473601411295
39.255944;1.0423586017501238;0.8521308174340657;0.8175455913032924;-0.0008438032339333284;-0.0008094557832171024;1.042821937060318;9.99976597516852;0.8335434674574069;0.015563023279459983;0.01556320721709922;0.8173770786152887;0.014865472740014143;0.8174601241894288
39.265944;1.042359518391268;0.8521195887182537;0.8175288318438335;-0.0008435589279057783;-0.0008092212875061553;1.0428235002234734;9.999762430358908;0.8335426618120805;0.015563034472697695;0.015563190307779157;0.8173656266132711;0.01486547077674193;0.817447668333063
39.275944;1.0423604386202057;0.8521095317374112;0.8175131260321095;-0.0008429576388470552;-0.0008086443505599625;1.0428239585739942;9.999758954716816;0.8335418745607497;0.015563044913363298;0.015563172791089553;0.8173531809561146;0.014865468666813294;0.8174342349758484
39.285944;1.042361365937962;0.8520995420881177;0.8174974205571894;-0.0008423561728991219;-0.0008080672682830598;1.04282531496269;9.99975551269404;0.833541103875399;0.015563054615255313;0.015563154733436481;0.8173417335979423;0.01486546640987527;0.8174218241232721
39.295944;1.0423623034567722;0.8520896166093205;0.8174817194079044;-0.0008417545324146064;-0.0008074900397331342;1.0428255728773326;9.999752067198065;0.8335403482857489;0.015563063598246453;0.015563136192443974;0.8173292779056937;0.014865464006805688;0.8174084362218706
39.305944;1.042364205910905;0.8520805294305368;0.8174660266346356;-0.0008414053087398194;-0.0008071542450680541;1.0428267353897656;9.999748578524773;0.8335396068975863;0.015563071887353428;0.015563117216810628;0.8173178096621371;0.014865461463218954;0.8173960713125937
39.315944;1.0423654829274822;0.8520709749750287;0.8174503480743209;-0.000840025838314658;-0.0008058306145006055;1.0428268047646594;9.999745007782487;0.833538878421124;0.015563079490659956;0.015563097842838828;0.8173053270382652;0.014865458785544147;0.8173827305466526
39.325944;1.0423664750196886;0.852060120717253;0.8174336292475856;-0.0008397804559379464;-0.0008055952050154678;1.0428277829210684;9.99974131894673;0.8335381606356645;0.015563086389534178;0.015563078101916154;0.8172938294097715;0.014865455971104039;0.8173704146644738
39.335944;1.0423674956523445;0.8520504203161692;0.817417988487273;-0.0008391781338647291;-0.0008050173837783977;1.042827672006026;9.999737476280265;0.8335374511226545;0.01556309255226924;0.01556305803382642;0.8172813159652217;0.014865453013565072;0.8173571247037776
39.345944;1.0423685498179067;0.8520407692404977;0.8174023714863878;-0.0008385756452475849;-0.0008044394134277384;1.0428274747693107;9.999733441465649;0.8335367476813994;0.015563097942293146;0.015563037686618292;0.8172697847408811;0.014865449917934112;0.8173448602162071
39.355944;1.0423696418760857;0.8520311647408847;0.8173867811118246;-0.0008379729908017974;-0.0008038612931990047;1.04282819513042;9.999729172224331;0.8335360475224778;0.015563102517319634;0.015563017108658077;0.8172572325908123;0.014865446714074809;0.8173316207305292
39.365944;1.042370775790921;0.8520216035939241;0.8173712208248567;-0.0008373701708956624;-0.00080328302241073;1.042827838498345;9.99972462288392;0.8335353463658363;0.015563106232820645;0.015562996341867426;0.817245656231025;0.014865443461965068;0.8173194048581377
39.375944;1.0423719551025574;0.8520120812980757;0.8173556949915383;-0.0008367671853198769;-0.000802704600434623;1.042828411139623;9.999719746961341;0.8335346387508626;0.015563109047506438;0.01556297540800505;0.8172340530403037;0.014865440238634198;0.8173072117893118
39.385944;1.0423734903604773;0.8520028444136654;0.817340209942128;-0.0008353866331763926;-0.000801380010934369;1.0428279188876706;9.999714503417817;0.8335339191746242;0.015563110929381237;0.015562954289193163;0.817221420704998;0.014865437117191573;0.8172940407871696
39.395944;1.0423747668555987;0.8519937381360974;0.8173251129818961;-0.000835885244064248;-0.0008018583935898848;1.0428283663518656;9.99970886702519;0.8335331826184776;0.015563111858124302;0.015562932917962768;0.8172097565458761;0.01486543415166202;0.8172818903761155
39.405944;1.042376092776946;0.8519831935629846;0.817308670116029;-0.00083563849163429;-0.0008016217400894371;1.042827757514701;9.999702832032547;0.8335324245493176;0.01556311182195477;0.015562911186261958;0.8171970573351911;0.014865431366186843;0.8172687591693933
39.415944;1.0423774671529746;0.8519737659727064;0.8172933443448992;-0.0008350348383221738;-0.0008010427144146705;1.0428280968270716;9.999696402775296;0.8335316413503935;0.015563110818356348;0.015562888965658432;0.817185319438916;0.014865428752438741;0.8172566447351266
39.425944;1.0423788880778377;0.851964348635093;0.8172780843203414;-0.0008344310110970694;-0.0008004635342152871;1.0428273892138074;9.999689584256252;0.8335308309179023;0.01556310885949426;0.015562866126442962;0.8171735390340271;0.014865426276072902;0.8172445456894102
39.435944;1.0423813048844703;0.8519557141705828;0.8172628942145906;-0.0008340794826537229;-0.0008001256718497697;1.0428266394187875;9.999682381492827;0.8335299925823849;0.015563105974793748;0.015562842550486717;0.8171607126827084;0.014865423884524932;0.817231461552753
39.445944;1.0423831214599066;0.8519465556549375;0.8172477782590577;-0.0008326979615335599;-0.0007988002286578466;1.042826852063482;9.9996748013148;0.8335291266060385;0.015563102205982721;0.015562818136323216;0.8171488379723152;0.014865421513749547;0.8172193911341804
39.455944;1.04238467316504;0.8519371413554402;0.8172327364516415;-0.0008320936056072904;-0.0007982205835272418;1.0428260322007843;9.999666854803019;0.833528234185723;0.01556309760084108;0.015562792800611193;0.8171369135026638;0.014865419092611585;0.8172073324973953
39.465944;1.0423862684100758;0.8519277205764397;0.8172177700359078;-0.0008314890708732364;-0.0007976407806520972;1.0428261857857146;9.999658562959986;0.8335273177041875;0.01556309221573461;0.015562766480422164;0.8171239385771979;0.014865416548366987;0.8171942829249381
39.475944;1.0423879067068893;0.8519182910190087;0.8172028790389452;-0.0008308843567994433;-0.0007970608192342743;1.0428253205121003;9.999649961105126;0.8335263805799797;0.015563086121393895;0.015562739134534818;0.8171119131494254;0.014865413812620772;0.81718223959067
39.485944;1.0423895858226861;0.8519088511586027;0.817188063739283;-0.0008302794630852762;-0.0007964806978717171;1.0428254466181859;9.999641095707895;0.8335254271754852;0.015563079398046435;0.015562710741498993;0.817099837979773;0.014865410816580224;0.8171702009987247
39.495944;1.0423913022032754;0.8518997572507712;0.8171736667833454;-0.000830776344273409;-0.0007969575300905534;1.0428245763820885;9.999632017225187;0.8335244628335261;0.015563072121065903;0.015562681294104118;0.8170867146248145;0.01486540748467838;0.8171571659001938
39.505944;1.0423933598324775;0.8518905493328933;0.8171590049025246;-0.0008293938296416546;-0.0007956312112319127;1.0428237228026178;9.999622779398385;0.8335234931767076;0.015563064353184067;0.015562650792127142;0.8170745452683235;0.01486540374485704;0.8171451323120132
39.515944;1.0423951389850565;0.8518810811390565;0.8171444192351922;-0.0008287884130379141;-0.0007950506090655187;1.0428238987488951;9.99961344174924;0.8335225230122651;0.015563056143655343;0.01556261923664831;0.8170623328372709;0.014865399542200114;0.8171330990227208
39.525944;1.042396944043188;0.8518716069217792;0.8171299111019485;-0.0008281828183760613;-0.0007944698358924601;1.0428231165610828;9.999604065112145;0.8335215560960766;0.015563047526637475;0.01556258662945926;0.8170490808125009;0.014865394834437088;0.8171200657594911
39.535944;1.042398771776617;0.8518621279306527;0.8171154802625655;-0.0008275770462778605;-0.0007938888877649995;1.0428233877459228;9.999594703231189;0.8335205956047925;0.01556303852689414;0.015562552974738849;0.817036792193128;0.01486538957608614;0.8171080326312429
39.545944;1.042400619209893;0.851852645089147;0.8171011246732449;-0.0008269710973382876;-0.0007933077604332061;1.042822722531901;9.999585398558002;0.8335196443342315;0.015563029169161746;0.015562518280094993;0.8170244683690812;0.014865383704856783;0.817096000716149
39.555944;1.0424027916378076;0.8518437687022307;0.8170871834779755;-0.000826689736566205;-0.0007930377629400847;1.0428221294112676;9.999576186220915;0.8335187047725652;0.01556301947926223;0.015562482566204738;0.8170121089361869;0.01486537713598161;0.8170839709031676
39.565944;1.042404671384041;0.8518342826687081;0.8170729661386906;-0.0008260834501739091;-0.0007924562797965208;1.0428226153858955;9.999567101328418;0.8335177798531703;0.015563009479271337;0.015562445876725037;0.8169987126990964;0.014865369772701233;0.8170709437616613
39.575944;1.0424065656635433;0.8518247979039246;0.8170588095852185;-0.0008254769888424107;-0.000791874608198087;1.042822186372723;9.999558181418388;0.8335168735696181;0.015562999181449698;0.015562408274539762;0.8169862785905577;0.014865361526991389;0.8170589188803843
39.585944;1.0424084751759013;0.8518153151215944;0.8170447065879494;-0.0008248703530652376;-0.0007912927464665702;1.0428228466341205;9.999549465020959;0.8335159902128901;0.015562988586321368;0.015562369837991993;0.8169738055508349;0.014865352330934525;0.8170468961386465
39.595944;1.042410402001053;0.8518058332279445;0.8170306490094151;-0.0008242635431826881;-0.000790710693087734;1.042822598143984;9.999540991601348;0.8335151334718187;0.015562977685153825;0.01556233065922396;0.8169612922899938;0.014865342133456489;0.8170348749608585
39.605944;1.0424126568722776;0.8517966019850172;0.8170166295086075;-0.0008228794051057579;-0.0007893826924429051;1.0428234409832169;9.999532805724597;0.8335143066286349;0.015562966463469994;0.015562290842093247;0.8169477376186874;0.014865330891994022;0.8170218541880863
39.615944;1.0424146269320067;0.8517874703083681;0.8170029818463532;-0.0008233742536635431;-0.0007898574006038654;1.0428233740222188;9.99952496330631;0.8335135128674143;0.015562954904836052;0.01556225050899129;0.8169351405858217;0.014865318570005424;0.8170098313363706
39.625944;1.04241662234098;0.8517779742938106;0.8169890176373662;-0.0008227669379987658;-0.00078927477815602;1.0428233950846129;9.999517530623942;0.8335127550174494;0.015562942991005382;0.015562209797890537;0.8169225000912258;0.014865305141434637;0.8169978039588636
39.635944;1.0424186439350525;0.8517684671553007;0.8169750759188608;-0.0008221594492105545;-0.0007886919597294196;1.0428245008017651;9.999510573143947;0.8335120352511597;0.015562930700362939;0.015562168836595872;0.8169098149063379;0.014865290595135059;0.816985768998149
39.645944;1.042420999655751;0.851759197269059;0.8169611552461422;-0.0008207746771139797;-0.000787363238088481;1.0428246868460793;9.999504146097621;0.8335113550702329;0.015562918009708389;0.015562127725776143;0.8168970841528883;0.014865274936279425;0.8169737227474442
39.655944;1.0424230751405263;0.8517496561091994;0.81694725230102;-0.000820166852629762;-0.0007867800388258274;1.042825948877875;9.999498292375696;0.8335107155513479;0.015562904897807421;0.015562086550643917;0.8168833070778162;0.014865258184576461;0.8169606612038703
39.665944;1.0424251820279355;0.8517404488616264;0.8169337081875019;-0.0008206608657474878;-0.0007872537891632034;1.042826283605646;9.999493040382124;0.8335101177632087;0.015562891346997145;0.015562045396242353;0.8168704824993558;0.014865240370029262;0.8169485796778365
39.675944;1.0424273255800423;0.8517308589013332;0.8169198372167135;-0.0008200526980376892;-0.0007866701988352818;1.0428266893180849;9.9994884016786;0.8335095630670264;0.015562877340805808;0.015562004341573043;0.8168576092861752;0.014865221525797515;0.8169364740611826
39.685944;1.0424298189005896;0.8517214918988454;0.8169059808785566;-0.0008186672926602552;-0.0007853407527709588;1.0428281656874905;9.999484373914875;0.8335090530097343;0.015562862860572608;0.015561963441926096;0.8168446874251345;0.014866201682913348;0.8169243589690849
39.695944;1.0424320500705384;0.8517118405216352;0.8168921372373023;-0.0008180587928872961;-0.0007847567829181288;1.0428287125104534;9.999480947616277;0.8335085889993841;0.015562847881497841;0.015561922726152378;0.8168317185258335;0.014866180881509334;0.8169121954123407
39.705944;1.0424343280900124;0.8517025111579521;0.8168786498898531;-0.0008185521473919495;-0.000785229771634207;1.0428303283285671;9.99947811015519;0.8335081724129916;0.015562832363563282;0.015561882218756483;0.8168187058001151;0.014866159189164792;0.8168999995025249
39.715944;1.0424366512924659;0.8516938901591682;0.8168658940798165;-0.0008175867535148329;-0.0007843033751471833;1.0428310106860328;9.999475843326719;0.8335078047902891;0.015562816247025562;0.015561841961248461;0.8168056538440266;0.014866136697873046;0.8168877692037009
39.725944;1.0424393236642446;0.8516843792306673;0.8168521016746122;-0.0008162007317598389;-0.0007829732156011835;1.0428317569213001;9.99947411911105;0.8335074870645279;0.01556279946742638;0.015561802010407388;0.816791568009305;0.01486611350516978;0.8168745025995097
39.735944;1.0424417241053197;0.8516745730030004;0.8168383332354271;-0.0008155915748528369;-0.0007823884860817953;1.04283356379593;9.99947289478114;0.8335072187391048;0.015562781979438455;0.015561762428704823;0.8167784534875234;0.014866089703798746;0.8168621971558767
39.745944;1.0424441538565161;0.8516650785979121;0.8168249377839392;-0.0008160842878201765;-0.0007828607212569004;1.0428344272865862;9.999472108638274;0.8335069984541684;0.015562763764707324;0.015561723282920261;0.8167653149736078;0.01486606537896466;0.816849850436126
39.755944;1.0424466054905177;0.8516551832451097;0.81681123826468;-0.0008154747990012283;-0.00078227560193788;1.0428363434062062;9.999471689213209;0.8335068251596717;0.015562744821008636;0.01556168464928186;0.8167521571063506;0.014866040604015621;0.8168374593198328
39.765944;1.0424493787196676;0.8516454974356913;0.8167975842947582;-0.0008140881654350704;-0.0007809447203462051;1.0428373087299048;9.99947157616431;0.8335066984760505;0.015562725153612627;0.015561646614172704;0.8167389849284835;0.01486601544412485;0.8168250207132571
39.775944;1.0424518492234405;0.8516355188358566;0.8167839809302515;-0.0008134783537996393;-0.0007803592206764532;1.0428383198145652;9.999471734134632;0.8335066181710744;0.015562704778809828;0.015561609260771603;0.8167258039814194;0.014865989971345793;0.8168125322774712
39.785944;1.0424543156538726;0.8516258579885337;0.8167707767381382;-0.0008139704258972183;-0.0007808306920912101;1.0428403727320728;9.999472152251728;0.8335065834384192;0.015562683724647794;0.015561572659896128;0.8167126199161668;0.014865964273718973;0.8167999926044668
39.795944;1.0424570764797656;0.8516171576675643;0.8167583505059512;-0.0008122268210087116;-0.0007791572739982601;1.0428414642850252;9.999472831202366;0.8335065924436846;0.015562662019916374;0.015561536881979683;0.8166994375606067;0.014865938452462039;0.8167874009763009
39.805944;1.0424595068569673;0.8516070668229478;0.8167449323871864;-0.0008116165251884363;-0.0007785712036465647;1.0428435935130764;9.999473766520723;0.8335066424578164;0.015562639685352844;0.015561502011268758;0.8166862603370107;0.014865912613522674;0.8167747569301683
39.815944;1.0424619051963269;0.8515972955892033;0.8167319247158072;-0.0008121081218086394;-0.0007790421098259856;1.042844761317332;9.999474940995455;0.8335067304302035;0.015562616734640725;0.015561468145667974;0.816673090838481;0.014865886856488581;0.8167620597078822
39.825944;1.0424642615770277;0.8515871290477811;0.8167186443049509;-0.0008114974927874612;-0.000778455649287207;1.0428459692580168;9.999476325617056;0.8335068533361685;0.01556259318468438;0.015561435387450948;0.8166599315980887;0.014865861269222813;0.8167493079771575
39.835944;1.0424668736480165;0.8515771732556725;0.8167054342145651;-0.0008101097959190818;-0.0007771235087944564;1.042848219065144;9.999477885070112;0.8335070081249901;0.015562569080551394;0.015561403832458118;0.8166467851027395;0.01486583593015017;0.8167365000931743
39.845944;1.0424691163879305;0.8515672777416342;0.8166926362592644;-0.0008106009167475117;-0.0007775938474434456;1.0428495126032495;9.99947959053097;0.8335071914173477;0.015562544518327382;0.015561373564821492;0.8166336535577515;0.014865810911746456;0.8167236345430587
39.855944;1.042471288991756;0.8515580816438901;0.8166806260760303;-0.0008096333207869659;-0.0007766648523228705;1.0428518522270203;9.999481431946895;0.8335073990056916;0.015562519641396617;0.015561344658066502;0.8166205386444736;0.014865786288594376;0.8167107100000148
39.865944;1.042473691366663;0.8515479884522069;0.8166676328376573;-0.0008082451823806779;-0.0007753321815447767;1.042853241198156;9.9994834184033;0.8335076256875106;0.015562494619231308;0.015561317173545626;0.8166074410716955;0.014865762145055039;0.8166977253619881
39.875944;1.0424757014547832;0.851537952273789;0.8166550534041044;-0.0008087358423250141;-0.0007758019636934669;1.0428546832524617;9.999485565455213;0.8335078660768404;0.015562469627910724;0.015561291155274846;0.8165943602981722;0.014865738572090718;0.8166846801895672
39.885944;1.042477622525426;0.8515275117573533;0.816642201260638;-0.0008081242623135516;-0.0007752143740283443;1.0428571817072203;9.999487876716026;0.8335081158135155;0.015562444838411396;0.01556126662944549;0.8165812947865;0.014865715664979516;0.8166715748613663
39.895944;1.0424797595313866;0.8515183761424302;0.816630470252404;-0.0008063792206600192;-0.0007735392401099665;1.0428587387542876;9.999490336499912;0.8335083719894726;0.015562420416615758;0.01556124360617893;0.816568242457197;0.014865693525199015;0.816658410503798
39.905944;1.0424814949505703;0.8515081916340245;0.8166180788055304;-0.0008068694256746542;-0.0007740084823828804;1.0428603550425557;9.999492918119861;0.8335086329927609;0.015562396527767142;0.015561222079835391;0.8165552010070604;0.014865672252867187;0.8166451891812774
39.915944;1.0424831350542383;0.8514975978493561;0.8166053929807187;-0.000806257382288142;-0.0007734203540806651;1.0428630299645267;9.999495593309527;0.8335088984925543;0.015562373329700016;0.015561202033254406;0.8165421682651203;0.01486565193636339;0.8166319138660708
39.925944;1.0424846795003777;0.851486950203863;0.8165927474984366;-0.0008056451787562832;-0.0007728320446119633;1.042864762161879;9.99949833900467;0.8335091693364672;0.01556235096064688;0.015561183443881542;0.8165291424763782;0.014865632648981037;0.8166185879654195
39.935944;1.0424864377142156;0.851476856270833;0.8165804789245071;-0.0008053581244137596;-0.0007725553825136323;1.042867549414674;9.999501143768919;0.8335094472564484;0.015562329533130592;0.015561166285433843;0.8165161223358629;0.014865614448167197;0.8166052146094188
39.945944;1.042487798730899;0.851467199743502;0.8165689545295145;-0.0008043891785419807;-0.0007716248197075809;1.0428693886514324;9.99950400532556;0.8335097348055989;0.01556230912591432;0.015561150522741629;0.8165031069803536;0.014865597372428659;0.8165917959816827
39.955944;1.0424890771702293;0.8514563827698228;0.8165563992237181;-0.000803776517060548;-0.0007710360045126754;1.0428712765810095;9.999506921513314;0.83351003561146;0.01556228977350418;0.015561136109920362;0.816490095974751;0.014865581433516115;0.8165783333609068
39.965944;1.0424905889174056;0.8514461133437647;0.816544210477734;-0.0008034890479763921;-0.0007707588863181562;1.042874209794549;9.999509890872798;0.8335103544115227;0.015562271470741972;0.015561123006960925;0.8164770892955387;0.014865566613036094;0.816564828001093
39.975944;1.0424917277255332;0.8514362742129403;0.8165327585281501;-0.0008025196613119632;-0.0007698278538896714;1.0428761837567395;9.999512920726346;0.8335106961427291;0.015562254193282362;0.015561111197441264;0.8164650872320605;0.014865552872901469;0.8165522817981137
39.985944;1.0424931188872038;0.8514258759674181;0.8165206126728071;-0.0008022319224902433;-0.0007695504536912417;1.0428791916705196;9.999516026139178;0.833511064451891;0.015562237911838328;0.015561100683251648;0.8164520900395081;0.014865540171471243;0.8165386981749216
39.995944;1.042494156092378;0.851414802106844;0.8165081433301392;-0.0008016186601584026;-0.0007689610155488932;1.0428812242234111;9.999519219042996;0.8335114609821394;0.015562222591916391;0.015561091468320019;0.8164390974517964;0.014865528476047897;0.8165250808629358
40.005944;1.0424951542837921;0.8514036594569707;0.8164956912632658;-0.0008010052385307743;-0.0007683714191985663;1.0428832704343525;9.999522499917125;0.8335118857146581;0.015562208193249374;0.015561083547608774;0.8164261084998479;0.014865517764295472;0.8165114341637946
40.015944;1.0424964265522738;0.8513941574651612;0.8164846542139642;-0.0008003606774621787;-0.0007677517222354339;1.042886319009425;9.999525860101413;0.8335123374663559;0.015562194670669048;0.015561076901598659;0.816413122051341;0.014865508007205555;0.8164977626623613
40.025944;1.0424973612722108;0.8513828750503217;0.8164722306413892;-0.0007997469567722417;-0.0007671618331983717;1.042888359249657;9.999529291022885;0.8335128140009043;0.015562181965057015;0.015561071498463246;0.8164001373889825;0.014865499145484087;0.816484071292453
40.035944;1.0424982687207922;0.8513718798557918;0.8164601607683165;-0.0008002352106099898;-0.0007676290015165453;1.042890381235098;9.999532790030145;0.8335133121399119;0.015562169993600307;0.015561067301852001;0.8163871539023136;0.014865491085513776;0.8164703650462547
40.045944;1.0424985074068565;0.8513610377274766;0.8164488181776799;-0.0007982361631211033;-0.0007657107241534264;1.0428933755750203;9.999536360751533;0.8335138285547304;0.015562158651974908;0.015561064274705258;0.8163751705319452;0.014865483719068312;0.8164576484423662
40.055944;1.0424993672655545;0.8513499081533433;0.8164367699565833;-0.0007987241308001872;-0.0007661776179400351;1.0428953332480835;9.999540012982727;0.8335143608802104;0.015562147818466484;0.015561062383514236;0.8163621859580402;0.01486547694038015;0.8164439260542269
40.065944;1.0425002061255306;0.8513383568133486;0.8164243910052793;-0.0007981098012856924;-0.000765587147018519;1.0428972459151677;9.999543762615685;0.8335149081409716;0.015562137352316702;0.015561061609241339;0.8163491990320197;0.014865470648508199;0.816430201479998
40.075944;1.0425013321402983;0.8513280937245026;0.8164130827118492;-0.0007963622987981497;-0.0007639094736172294;1.0429001059857106;9.99954762739569;0.833515470230635;0.01556212709593332;0.015561061948701757;0.8163362086086406;0.014865464750635184;0.8164164780443461
40.085944;1.0425021296632113;0.8513167652599058;0.8164010733189627;-0.0007968498142524546;-0.0007643759390100264;1.0429019061050337;9.999551618052712;0.8335160470576753;0.015562116883340879;0.015561063401750454;0.8163232131451789;0.01486545916771329;0.8164027585611114
40.095944;1.0425029061421505;0.8513050102388077;0.8163887390900795;-0.0007962350219701627;-0.0007637850360875042;1.0429046388033094;9.999555731841905;0.8335166380064217;0.015562106543622957;0.015561065969164569;0.8163112106960192;0.014865453829664742;0.816390044973089
40.105944;1.0425039698588958;0.851294892682886;0.8163778227225105;-0.0007955892606881429;-0.0007631642065195148;1.042906296330122;9.999559955142542;0.8335172417210048;0.015562095904206218;0.015561069665913516;0.8162981992747178;0.0148654486658714;0.8163763387690471
40.115944;1.0425047069725777;0.85128298904953;0.8163655246773205;-0.0007949741658486447;-0.000762573024013202;1.0429078706891177;9.99956427193795;0.8335178561176446;0.015562084804010454;0.015561074526319775;0.8162851771666645;0.014865443604595697;0.816362639948866
40.125944;1.0425057345627646;0.8512716157246056;0.8163535864400931;-0.000794684485257843;-0.0007622937691693239;1.0429103540746274;9.999568667098611;0.8335184784564755;0.015562073104423304;0.01556108059548193;0.8162721430055174;0.014865438579380075;0.8163489484058017
40.135944;1.0425064394962358;0.8512606567139158;0.8163423787370419;-0.0007937127422777519;-0.0007613604913948479;1.0429117395157779;9.999573120950629;0.8335191053694508;0.015562060691853246;0.015561087919107663;0.8162590959085382;0.01486543353476078;0.8163352643911607
40.145944;1.0425071325418174;0.8512488708454937;0.8163304689591384;-0.000794199353423012;-0.0007618261129752834;1.0429130219527296;9.999577606078931;0.8335197334034479;0.015562047484185913;0.015561096534680479;0.8162470356217157;0.014865428427942697;0.8163225876487342
40.155944;1.0425081255857989;0.8512380004230784;0.8163192856721118;-0.0007924507506217664;-0.0007601474403336265;1.0429151990520886;9.999582092789296;0.8335203598842333;0.015562033443265127;0.015561106460696363;0.8162339624206693;0.014865423226690865;0.8163089170905633
40.165944;1.0425088078191864;0.8512260493735323;0.8163073941146828;-0.0007929370647672346;-0.0007606127875997531;1.0429162702926096;9.999586554939683;0.8335209832250088;0.015562018580350822;0.015561117688477765;0.8162208768767123;0.014865417912285047;0.816295250265382
40.175944;1.0425088466346637;0.8512131344128693;0.8162951676605705;-0.000791292668198942;-0.000759034781162366;1.0429172348697828;9.999590970999005;0.8335216028562695;0.015562002945900726;0.01556113019020206;0.8162087796738028;0.0148654124909347;0.8162825847972549
40.185944;1.042509532550986;0.8512021201556742;0.8162843434408992;-0.0007914223735073357;-0.000759158070796176;1.042919090599051;9.999595324035019;0.8335222191256759;0.015561986610194587;0.015561143939166619;0.8161956718272462;0.01486540699870831;0.816268918457608
40.195944;1.0425102232887415;0.8511895648238029;0.8162721217459319;-0.0007908060586167436;-0.0007585657659942742;1.0429198346273585;9.99959960104019;0.8335228330958382;0.01556196964787577;0.01556115891705125;0.8161825552371171;0.01486640149555751;0.8162552658414016
40.205944;1.0425112266583425;0.8511786360046594;0.8162612977033595;-0.0007901589643824707;-0.000757943719018796;1.0429214644319358;9.999603788321384;0.8335234462856002;0.015561952127667691;0.015561175105399441;0.8161694329441719;0.014866396062307156;0.8162415870089507
40.215944;1.0425119265495553;0.8511659112045562;0.8162490676548716;-0.0007895423459008431;-0.0007573511345691082;1.0429219778816194;9.999607864885872;0.8335240600706377;0.015561934106337343;0.01556119247488718;0.8161573088638117;0.014866390793048277;0.8162288974734924
40.225944;1.042512936727472;0.8511548093256054;0.816238227055025;-0.0007888949847899461;-0.0007567288437557365;1.0429223731656745;9.999611799355092;0.8335246746988829;0.015561915635704833;0.015561210976552557;0.8161441869258282;0.014866385767153817;0.8162151962393578
40.235944;1.0425136404265758;0.851141908670769;0.8162259735836388;-0.0007882780602791333;-0.0007561359773361488;1.0429236493420615;9.999615550442462;0.833525289023929;0.015561896776274937;0.01556123054279418;0.8161310702193162;0.014866381024749999;0.8162014825886734
40.245944;1.0425143438440203;0.8511292760320752;0.8162140468446494;-0.000788763173824435;-0.0007566002069642726;1.0429238068636342;9.999619070833043;0.8335259017347382;0.015561877598766767;0.015561251101320927;0.8161189614322576;0.014866376574874236;0.8161887560680189
40.255944;1.0425153538097016;0.8511175550027699;0.8162028202537045;-0.0007870131960157649;-0.000754920287938218;1.0429238475087008;9.999622316070344;0.8335265126168397;0.015561858179354331;0.015561272592087944;0.8161058640962519;0.014866372421522216;0.8161750166800553
40.265944;1.0425160551870938;0.8511047541676958;0.8161908612231408;-0.0007874980066429183;-0.0007553842354594793;1.0429247738155827;9.999625252405187;0.8335271221811749;0.015561838603365456;0.015561294975990373;0.816092783055665;0.014866368581224775;0.8161612638825766
40.275944;1.0425161119062873;0.851092097763848;0.8161796029520775;-0.0007854959923103854;-0.000753463264357274;1.0429245883309046;9.999627857734328;0.8335277304942988;0.015561818966840186;0.01556131823010439;0.8160807239243857;0.014866365088141254;0.8161484975201149
40.285944;1.0425168118379717;0.851079149373546;0.8161676139882071;-0.0007859805072499082;-0.0007539269417080501;1.0429242933600622;9.999630117284784;0.8335283365118199;0.01556179936881146;0.015561342334637332;0.816067692229909;0.014866361991151439;0.8161347187386232
40.295944;1.0425178181684724;0.8510671342773086;0.8161563292330087;-0.0007842299797774094;-0.0007522465343751668;1.042924891611224;9.999632018569876;0.8335289380533221;0.015561779903389297;0.015561367261499993;0.8160556928930729;0.014866359346933124;0.8161219287654716
40.305944;1.0425185161403179;0.8510540627756721;0.8161443193966538;-0.0007847141890584028;-0.0007527099421599342;1.0429243869980456;9.999633549728385;0.8335295321059092;0.015561760654521738;0.015561392973103532;0.8160427300884732;0.014866357209316498;0.8161081298925035
40.315944;1.0425195230431388;0.8510422913155947;0.8161333624880407;-0.0007840656030284162;-0.0007520865598783019;1.0429237847084303;9.999634701733262;0.8335301147401164;0.015561741697979348;0.015561419427816263;0.8160298072325699;0.014866355615162925;0.8160943239962862
40.325944;1.0425202274663947;0.8510287601654618;0.8161210049938704;-0.0007834472782958401;-0.0007514924481753242;1.0429240906146284;9.999635472232379;0.8335306806958533;0.015561723106101035;0.015561446578163628;0.8160179273045689;0.014866354578653004;0.816081513023494
40.335944;1.0425209410260186;0.8510166427230319;0.8161100493063794;-0.0007835747767442394;-0.0007516137575868789;1.0429233108651315;9.999635866337565;0.8335312238684753;0.015561704944405086;0.015561474366636439;0.8160050934744587;0.014866354097982678;0.8160676995057591
40.345944;1.0425219754329482;0.8510032787284028;0.8160977012438668;-0.0007821797646321471;-0.0007502744776581435;1.0429224521335956;9.999635889044834;0.8335317387526837;0.015561687270861213;0.015561502730476047;0.8159933091928587;0.014866354163808226;0.8160548850155742
40.355944;1.0425217688667494;0.8509903100221606;0.816086759911264;-0.0007820552628869484;-0.0007501548118301643;1.042922522144644;9.999635533999246;0.8335322210999112;0.01556167014027294;0.015561531605105126;0.8159805773300731;0.014866354767263106;0.8160410713042585
40.365944;1.0425228451518374;0.8509768797955004;0.8160744301674091;-0.0007806599538412576;-0.0007488153152154835;1.0429215302434802;9.999634784059822;0.833532667117407;0.01556165359817312;0.015561560917096559;0.8159678992205324;0.01486635590706141;0.8160272593796748
40.375944;1.0425236439989711;0.8509646288159577;0.8160635106237588;-0.0007807868400157119;-0.0007489361659668017;1.0429204878860452;9.999633626244192;0.8335330726812912;0.015561637674254497;0.015561590573443192;0.8159562745274198;0.014866357589731354;0.816014450157602
40.385944;1.0425247861683666;0.8509515033598541;0.8160515482627465;-0.0007804934685765857;-0.0007486537229313782;1.0429204080379986;9.999632063616867;0.833533433441675;0.01556162239614273;0.015561620458768008;0.8159437018527602;0.01486635982876239;0.8160006450674777
40.395944;1.042525660549931;0.8509388522212505;0.8160403160684022;-0.000779517793628357;-0.0007477170775719597;1.0429193031176212;9.999630115057885;0.833533745176743;0.015561607814530276;0.015561650447481432;0.8159321796539366;0.014866362647558145;0.8159878449555519
40.405944;1.0425268841386983;0.8509256897869014;0.816028385247179;-0.000779224118441773;-0.0007474344241410396;1.0429181832408692;9.999627808971496;0.8335340042079579;0.015561594012879739;0.015561680423422286;0.8159197070036537;0.014866366071666205;0.8159740516295781
40.415944;1.042527842690436;0.8509130062873071;0.8160171862266613;-0.0007782481220906345;-0.0007464975539910634;1.0429180559816311;9.999625177883608;0.8335342079917777;0.01556158109032272;0.015561710293661053;0.8159082837326807;0.014866370113870878;0.8159612671994192
40.425944;1.0425291515152086;0.8509009148781905;0.8160063462035589;-0.0007775979503108777;-0.0007458730342131079;1.0429169271138565;9.99962226010685;0.8335343549239268;0.015561569137260478;0.015561739989957652;0.8158959101903583;0.014866374777552628;0.8159474957487359
40.435944;1.0425292443504024;0.850886675776624;0.8159944640231712;-0.0007778284628429112;-0.0007460942007660794;1.042915801818172;9.999619107681925;0.8335344431929662;0.015561558227531472;0.015561769455695911;0.8158845865518325;0.014866380067487117;0.8159347414583117
40.445944;1.0425306393930402;0.8508741901307809;0.8159833122668922;-0.0007760757421443008;-0.0007444122089680898;1.042915685329075;9.999615793652364;0.8335344701024497;0.015561548423034527;0.015561798627495245;0.8158723114862628;0.014866385983137123;0.8159210089863933
40.455944;1.0425317694818093;0.8508606825949458;0.8159714574756992;-0.0007765575614300579;-0.0007448738278447673;1.042914582418641;9.99961241411456;0.8335344323523475;0.015561539775982394;0.015561827431463783;0.8158610817015902;0.014866392507641027;0.8159083015360926
40.465944;1.0425332477138767;0.8508485012603524;0.8159606723580037;-0.0007759068072756352;-0.0007442489182228406;1.0429134970059701;9.999609079887534;0.8335343267475672;0.01556153232751315;0.015561855792549924;0.815848892945907;0.014866399612009687;0.8158946221894823
40.475944;1.0425344564262113;0.850834579851608;0.8159484962416741;-0.0007752860220425664;-0.0007436530185085878;1.0429134325773912;9.999605901941802;0.8335341508690094;0.015561526107692012;0.015561883640010118;0.8158377407262148;0.01486640726942644;0.8158819724141269
40.485944;1.0425360079760522;0.8508223373322856;0.8159377237344811;-0.0007746349650653013;-0.0007430279074575827;1.042912392469406;9.999602982100157;0.8335339030861332;0.015561521138111706;0.015561910910427317;0.8158256202998816;0.014866415464727245;0.8158683528025863
40.495944;1.042537285591886;0.8508098115885682;0.8159269495074922;-0.0007747599626908272;-0.0007431474369398625;1.042911379615457;9.999600407802117;0.8335335819500167;0.01556151743701339;0.015561937555045457;0.815814527075492;0.014866424192746091;0.8158557621006154
40.505944;1.0425379514892321;0.8507952709920723;0.8159147710247067;-0.0007731109082217;-0.0007415658246401218;1.042911396479412;9.999598248119737;0.83353318602569;0.015561515028878493;0.015561963547876432;0.815803457310379;0.014866433451568111;0.8158431998280768
40.515944;1.0425392930633575;0.8507826817834101;0.8159039784102032;-0.000773235588347748;-0.0007416851271203524;1.0429104451953317;9.99959655328492;0.8335327142272759;0.015561513949379437;0.015561988889455657;0.8157914082513787;0.014866443237337426;0.8158296665179399
40.525944;1.0425409725184716;0.8507703124132513;0.8158931679299403;-0.0007725839384460794;-0.000741059604901483;1.0429095276797007;9.999595358338363;0.8335321658106712;0.015561514233420542;0.015562013608427206;0.8157803779539309;0.014866453540795674;0.8158171628072772
