time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.535944;1.042542373205467;0.8507562005962612;0.8158809335249835;-0.0007719621448878783;-0.0007404629728212632;1.0429096466147478;9.999594690969605;0.8335315405098648;0.015561515902318612;0.015562037756345981;0.8157683650263686;0.01486646434326474;0.8158036902819421
40.545944;1.0425441086569833;0.8507437651816169;0.8158700699103587;-0.0007713101897324329;-0.0007398372239513864;1.0429088067881012;9.99959457786557;0.8335308392771771;0.01556151896014142;0.015562061386678363;0.8157573681483538;0.014866475615182182;0.8157912500563803
40.555944;1.0425455643468182;0.8507299418825275;0.8158581166723479;-0.0007717903540614789;-0.0007402976251112204;1.0429080146244112;9.999595046327805;0.8335300646183138;0.015561523384608096;0.015562084537638372;0.8157463856810573;0.014866487324262186;0.8157788436461805
40.565944;1.0425464057442766;0.85071630713103;0.8158468467722284;-0.0007697842723074509;-0.0007383737638933556;1.0429082763115263;9.9995961247054;0.8335292200429935;0.015561529124982527;0.015562107234295033;0.8157344151660387;0.014866499450701821;0.8157654724072296
40.575944;1.042547924242926;0.8507035224922848;0.8158358832784361;-0.0007699079900161937;-0.0007384923244748623;1.0429075970947401;9.999597842937115;0.8335283090456903;0.01556153612114631;0.01556212949458028;0.8157234526680607;0.014866511993907454;0.8157531371691367
40.585944;1.0425497857096897;0.8506898594026749;0.8158238281686103;-0.0007696115528096185;-0.0007382076906098249;1.0429069821259627;9.999600233115626;0.8335273343095346;0.015561544322525704;0.01556215133222473;0.8157114928584244;0.014866524955234727;0.8157398390092114
40.595944;1.0425513762242815;0.85067666655132;0.8158124528859767;-0.0007686326342339247;-0.0007372686818814648;1.0429074371117117;9.99960332829803;0.833526298010663;0.015561553690638037;0.015562172762767725;0.8157005297312341;0.014866538305446503;0.8157275773544856
40.605944;1.0425533099653579;0.8506640604414256;0.8158013849069624;-0.0007679797790313625;-0.0007366422302492903;1.042906968197884;9.999607159190358;0.8335252024396597;0.0155615641884322;0.015562193813598718;0.8156895573533655;0.014866551972232921;0.8157153514749285
40.615944;1.0425549709290847;0.8506500836844572;0.815789224869993;-0.0007684589519443532;-0.0007371018236569921;1.0429065819501662;9.999611753026985;0.8335240497222343;0.01556157576612146;0.015562214530212405;0.8156775705932099;0.014866565861489694;0.8157021608402912
40.625944;1.0425560213086047;0.8506366724814527;0.8157780904324706;-0.000767554324352075;-0.0007362345931259545;1.0429072857609214;9.999617134952366;0.8335228416713502;0.015561588355204489;0.015562234974747572;0.8156665651744882;0.014866579886478935;0.8156900048837474
40.635944;1.0425577478267898;0.8506234232467489;0.8157665829555324;-0.0007665747608918815;-0.0007352950506723026;1.042907088065587;9.999623327990559;0.8335215806029079;0.015561601873814456;0.01556225522219576;0.815655536861199;0.014866593985608113;0.8156778839211944
40.645944;1.0425598101953084;0.8506107816838346;0.8157553893627225;-0.0007659213150373886;-0.0007346681106804125;1.0429069976573249;9.999630351470818;0.8335202702339114;0.015561616236753307;0.01556227535622007;0.8156434808745823;0.014866608129673406;0.8156647987851474
40.655944;1.0425615882454837;0.8505967937759351;0.8157431118395305;-0.0007663998368746819;-0.0007351271465548;1.0429080225309824;9.999638220000664;0.8335189158057258;0.015561631366972162;0.015562295466361438;0.8156323919956703;0.014866622315186562;0.8156527503513616
40.665944;1.0425636902419901;0.8505841741225197;0.8157318689274633;-0.0007657460918969084;-0.0007344999501945652;1.042908169360959;9.999646944654067;0.8335175232669342;0.015561647209043216;0.015562315643361035;0.8156212649272038;0.014866636544493038;0.8156407402497722
40.675944;1.042564850392871;0.8505704422949415;0.8157202637452431;-0.0007637384344615587;-0.0007325748171166337;1.0429084435926659;9.999656536601561;0.8335160982789644;0.015561663735572124;0.015562335970909507;0.8156090949679777;0.014866650812152764;0.8156277698222537
40.685944;1.0425666579402422;0.850556511857683;0.8157079225874722;-0.0007642164736388589;-0.0007330334294373552;1.0429088497443242;9.99966700648883;0.8335146460584354;0.015561680939097999;0.015562356525072344;0.8155978786748919;0.01486666510496961;0.8156158388189424
40.695944;1.0425687695253825;0.8505439595089717;0.8156966208545572;-0.0007635622922362385;-0.0007324058542938119;1.0429103921126806;9.999678354132314;0.8335131719353123;0.015561698818765317;0.015562377373149062;0.8155866134932014;0.014866679401019055;0.8156039460027972
40.705944;1.0425705639932406;0.8505311805231478;0.8156853001929854;-0.0007636839501486127;-0.0007325226570903033;1.0429110754131565;9.999690558731702;0.833511681476397;0.015561717372483838;0.015562398560664948;0.8155752968029887;0.014866693668213672;0.8155920891818567
40.715944;1.042572650640745;0.8505183221000739;0.8156736207233785;-0.0007619271276519456;-0.000730837491891135;1.0429119043641457;9.999703581784944;0.8335101796555776;0.015561736594980434;0.015562420104866788;0.8155629255159523;0.014867707871637138;0.8155792847862333
40.725944;1.0425734589653457;0.8505037155101145;0.815661207042757;-0.0007621531275892382;-0.0007310550512833087;1.042913882660606;9.999717376642382;0.8335086700012891;0.015561756477847624;0.015562442003336266;0.8155514960931365;0.014867721982063964;0.8155674945624156
40.735944;1.0425755031388464;0.8504912640087859;0.8156498324668406;-0.0007614983731480335;-0.000730426946984667;1.042915012799278;9.999731890739914;0.8335071544344106;0.015561777006568888;0.015562464246734431;0.8155400049244231;0.014867735976608676;0.8155557356145895
40.745944;1.0425775205207102;0.8504788374937322;0.8156384376437352;-0.0007608434855644969;-0.0007297987126855958;1.0429162965391576;9.999747060545502;0.833505633579951;0.015561798156072438;0.015562486829156614;0.8155284493246335;0.01486774983710053;0.8155440065689613
40.755944;1.0425792007341042;0.8504658282598637;0.8156266786859014;-0.0007598620328697848;-0.0007288574617839821;1.0429187347333702;9.99976280916043;0.8335041073794418;0.015561819885815311;0.015562509751140574;0.8155158284819288;0.014867763553233002;0.8155313059803513
40.765944;1.0425811570511385;0.8504523489338527;0.8156141816330836;-0.0007595628974746644;-0.0007285704323775202;1.0429203268955043;9.999779049508751;0.8335025757169995;0.015561842130280888;0.015562533013739449;0.8155041437080728;0.014867777123995316;0.8155196315778876
40.775944;1.042581823849508;0.8504389701228142;0.8156027182775444;-0.0007594321637340808;-0.0007284457912508707;1.0429220715156853;9.999795689128243;0.8335010386353149;0.015561864799271224;0.01556255661125795;0.8154923983124195;0.01486779055452811;0.8155079813969089
40.785944;1.042583721065243;0.8504266439074831;0.8155912312201993;-0.0007587767467888343;-0.0007278170040726668;1.042924966873753;9.999812631417408;0.8334994962962917;0.01556188779130163;0.015562580529220457;0.8154805974361815;0.014867803852119143;0.8154963532848679
40.795944;1.042585284313792;0.8504140903893214;0.8155797169498152;-0.0007588970948948749;-0.0007279324858860716;1.042927011617315;9.99982977404105;0.8334979489512251;0.01556191099674259;0.015562604743095104;0.8154687477145602;0.014867817016889915;0.8154847450955469
40.805944;1.0425871287406732;0.8504014542202041;0.8155678324256457;-0.0007571390450309022;-0.0007262460718165958;1.0429292050663925;9.99984701472181;0.8334963968549647;0.015561934293822716;0.015562629218799452;0.8154558566577806;0.014867830035270336;0.8154721548616488
40.815944;1.0425889465517149;0.8503880914184133;0.8155552006284191;-0.0007568392506068756;-0.000725958315728771;1.0429315472452927;9.999864264782463;0.8334948403472946;0.015561957552044705;0.015562653925680325;0.8154439318664526;0.014867842889647251;0.8154605800863187
40.825944;1.0425894780412557;0.8503748214518163;0.8155435939480093;-0.00075670787810434;-0.0007258329515617952;1.0429350380820321;9.999881454022837;0.8334932800892626;0.015561980633391995;0.015562678850502788;0.8154319804141841;0.01486785556691712;0.8154490187639977
40.835944;1.0425912395607293;0.8503625949163474;0.8155319568552749;-0.0007560518393877227;-0.0007252034551558007;1.042937676002436;9.99989852305056;0.8334917170857495;0.01556200338968426;0.015562703993734078;0.8154200085476171;0.014867868052714353;0.815437469091273
40.845944;1.0425926621530754;0.8503501329334253;0.8155202901382128;-0.0007561715195265201;-0.0007253181724399978;1.0429404573358938;9.999915416026091;0.8334901526683376;0.015562025671618797;0.015562729355811739;0.8154080213775828;0.014867880329954558;0.815425930002306
40.855944;1.0425943566722375;0.8503379385645244;0.8155085973654719;-0.0007555152356317694;-0.0007246883922068081;1.0429443769892353;9.999932077170806;0.833488588527219;0.015562047344924274;0.015562754927837425;0.8153960223292641;0.014867892384045485;0.815414400941264
40.865944;1.042595060070794;0.8503246299039182;0.8154965382655113;-0.000753505158014052;-0.0007227607733670551;1.0429474293002967;9.999948447474473;0.8334870268133295;0.015562068293902798;0.015562780690533205;0.8153830125888666;0.014867904206747167;0.8154018817894411
40.875944;1.042596363890538;0.8503111185743355;0.8154837381034051;-0.0007539804215078949;-0.0007232164731596864;1.042950608276112;9.999964463367471;0.8334854707318192;0.015562088413977514;0.01556280661763789;0.815370990978957;0.01486791580816045;0.8153903726510225
40.885944;1.0425979261976688;0.8502989820585239;0.8154719728287932;-0.0007533237778360709;-0.000722586281556074;1.0429539072125171;9.999980054490006;0.8334839253304555;0.015562107603746702;0.015562832678116392;0.8153589546463159;0.01486792722696689;0.8153788751213018
40.895944;1.0425991273009718;0.8502866174938428;0.8154601862831182;-0.0007534428044256711;-0.0007227002545223356;1.042958317765753;9.999995136307266;0.833482397272505;0.015562125758601672;0.015562858836520845;0.8153469003897932;0.014867938524130032;0.8153673911896151
40.905944;1.0426005769455542;0.8502745295403977;0.8154483836797274;-0.0007527859209710238;-0.0007220697891737723;1.0429618292759528;10.000009605471691;0.8334808934197032;0.015562142775784108;0.01556288505191757;0.8153348257516052;0.014867949770471008;0.8153559230839158
40.915944;1.0426010119052989;0.8502616933644316;0.815436568997145;-0.0007518776837715492;-0.0007211988782412956;1.0429654297491244;10.000023347319756;0.8334794200087647;0.015562158574265947;0.015562911274003072;0.8153227290759358;0.014867961033859284;0.815344473028764
40.925944;1.042602024257037;0.8502494113596166;0.8154247453618928;-0.0007519963366257278;-0.0007213124214442898;1.042970107917347;10.000036252135434;0.833477983088884;0.015562173110637893;0.015562937441728495;0.815310608572722;0.01486797236758838;0.8153330425775788
40.935944;1.042603273630372;0.8502370556523644;0.8154125766623165;-0.0007502366918056742;-0.0007196241935013563;1.042973854160978;10.000048228235231;0.8334765886264867;0.015562186381684596;0.015562963491084703;0.8152984614628015;0.014867983807177501;0.815321632335558
40.945944;1.0426044497800295;0.8502239845389941;0.8153996909338738;-0.0007499352856339788;-0.0007193345844633031;1.0429776598591252;10.000059206455225;0.8334752420457879;0.015562198417224563;0.015562989365745995;0.8152862840426647;0.014867995372587412;0.8153102424103456
40.955944;1.0426042903732748;0.8502110189860007;0.8153878638546533;-0.0007498023407672239;-0.0007192073952857629;1.0429815167612855;10.000069142254455;0.8334739483301418;0.015562209262134804;0.015563015018917813;0.8152740721557844;0.014868007073075637;0.8152988724607403
40.965944;1.0426053097287036;0.8501991091642206;0.8153760412818473;-0.0007491447619469311;-0.000718576122595233;1.0429864171387386;10.000078018903551;0.8334727124967658;0.01556221895216698;0.015563040398466961;0.8152608215090724;0.014868018917460521;0.8152865216525057
40.975944;1.042606246456741;0.8501872268410195;0.8153642248478765;-0.0007484870674811784;-0.0007179447170651575;1.0429903535159164;10.000085845299779;0.8334715396053566;0.015562227493346868;0.015563065427202673;0.8152485279246776;0.014868030917001727;0.815275188202246
40.985944;1.0426067912036745;0.8501751193204422;0.8153524160259683;-0.0007486049518087666;-0.0007180573783217693;1.0429943175773329;10.000092642950017;0.8334704342200423;0.015562234852443983;0.015563090006915893;0.8152361875261516;0.014868043070707384;0.8152638700904494
40.995944;1.042606604207559;0.8501625116402534;0.8153406182676941;-0.0007476958399896982;-0.0007171854438400986;1.0429992997416524;10.000098428779665;0.8334693999172322;0.015562240958184632;0.015563114042097068;0.8152237969467306;0.014868055356022447;0.8152525639826228
41.005944;1.0426069719684483;0.8501504513182537;0.8153288311029847;-0.0007478134728609096;-0.0007172978199794501;1.0430032897294883;10.000103206837823;0.8334684391839735;0.015562245714364606;0.015563137452777596;0.815211353794051;0.014868067743119327;0.8152412663338633
41.015944;1.042607556918683;0.8501386633226575;0.8153170567390314;-0.0007471553076352657;-0.0007166658789774762;1.0430072769640346;10.000106974402474;0.8334675535195448;0.015562249027779307;0.015563160171113434;0.8151988571753521;0.014868080210565644;0.815229974565464
41.025944;1.0426080538767415;0.8501268942632433;0.815305294821195;-0.0007464970289236214;-0.0007160338111545664;1.0430112506060685;10.000109736281093;0.8334667436602968;0.015562250831287863;0.015563182139884094;0.8151863078279445;0.014868092742197808;0.8152186869577008
41.035944;1.0426072076847013;0.8501141151690406;0.8152935447679126;-0.0007463631357014453;-0.0007159055384217586;1.04301619980833;10.000111515462061;0.8334660097818752;0.015562251086326624;0.015563203322520005;0.8151737077603899;0.014868105321916401;0.8152074023022226
41.045944;1.0426075405279527;0.8501020223513082;0.8152814656119843;-0.0007446021759622524;-0.0007142158348801471;1.0430201141248332;10.000112354970843;0.8334653513051504;0.015562249772853398;0.015563223708770951;0.8151610596375594;0.01486811794035735;0.8151961203666072
41.055944;1.0426077985267352;0.8500903004451278;0.8152697391040373;-0.0007439435522460979;-0.0007135833876396141;1.0430239833161834;10.000112316589403;0.833464766403917;0.015562246876208918;0.015563243300655573;0.8151483662037509;0.014868130599687356;0.8151848422590462
41.065944;1.0426076801053794;0.8500783432806939;0.8152580235340836;-0.0007440604305306895;-0.0007136949306073587;1.043028796546469;10.000111480216862;0.8334642516019692;0.015562242383374697;0.015563262093713342;0.8151356302759218;0.014868143312220332;0.8151735696529441
41.075944;1.0426068539842952;0.8500658792590036;0.815246321730073;-0.0007431504592143064;-0.0007128220299927239;1.0430325420409872;10.0001099388937;0.8334638016807485;0.015562236293676842;0.015563280072110695;0.815122855204879;0.014868156099129292;0.815162303579911
41.085944;1.0426069213708327;0.8500542102099279;0.815234634295227;-0.0007424914979874767;-0.0007121892091738365;1.0430362072337627;10.000107787491492;0.8334634104174289;0.015562228631736204;0.015563297214745078;0.815110044551443;0.014868168984133751;0.8151510443511147
41.095944;1.0426066264143885;0.8500412080418253;0.8152219049733831;-0.0007429638743285108;-0.0007126416601843272;1.0430397785758767;10.00010511072991;0.8334630721732712;0.015562219452627181;0.015563313503796049;0.8150972011393348;0.014868181983635195;0.8151397925767152
41.105944;1.042605632694751;0.850028805058763;0.8152102516088304;-0.0007420535888490299;-0.0007117684047504028;1.0430442412495122;10.000101978882789;0.833462782816416;0.015562208836665491;0.015563328927866396;0.8150853271081059;0.01486819510152319;0.8151295495831636
41.115944;1.04260553678329;0.8500171996358998;0.8151986173125093;-0.0007413942917770732;-0.000711135207108442;1.0430475794830039;10.000098453739092;0.8334625391950727;0.015562196876390237;0.015563343475115612;0.8150724246805381;0.014868208334130122;0.8151183176405247
41.125944;1.0426053886323847;0.850005616917629;0.8151870040308411;-0.0007407348851521263;-0.0007105018861578589;1.0430507775797428;10.000094594146322;0.8334623384763784;0.015562183664592031;0.015563357131846152;0.8150594965750417;0.01486822168854161;0.8151070985029153
41.135944;1.0426048836380937;0.8499938064749432;0.8151754134642939;-0.0007408509118631632;-0.0007106124796224646;1.0430538210064555;10.00009045596863;0.8334621780347256;0.01556216928880251;0.015563369899673782;0.8150465462502248;0.014868235194989712;0.8150958941649377
41.145944;1.0426036876793203;0.8499814958532187;0.8151638503100997;-0.0007399402157087972;-0.0007097387555982752;1.0430576969390044;10.00008609233921;0.8334620551784621;0.015562153826915517;0.01556338180927108;0.8150335778810467;0.014868248893904321;0.8150847066500881
41.155944;1.0426034013125944;0.8499699866196514;0.8151523170299316;-0.000739280474731655;-0.0007091050587812461;1.0430603949707307;10.000081553041676;0.8334619667693723;0.015562137336760953;0.015563392908640276;0.8150205957761179;0.014868262821168656;0.8150735376970943
41.165944;1.0426027706971817;0.8499593568298455;0.8151418735446544;-0.0007390403047885254;-0.0007088739662846315;1.0430629081356944;10.000076883808758;0.8334619094305629;0.015562119850248331;0.015563403247202507;0.8150076037728556;0.014868277013095323;0.8150623888458205
41.175944;1.042601462442322;0.8499471307052653;0.8151304082952284;-0.0007381292976139822;-0.0007079998922531536;1.0430662329233058;10.000072131403735;0.8334618801387499;0.015562101385297372;0.015563412879867214;0.8149946051336973;0.014868291516195715;0.8150512617168946
41.185944;1.0426010758389057;0.8499357136956238;0.8151189777685228;-0.00073746922083929;-0.0007073658235476708;1.043068368544356;10.00006734673211;0.8334618763233899;0.015562081961638405;0.015563421873711986;0.814981603062187;0.014868306387770484;0.8150401575860446
41.195944;1.042600355551405;0.8499240825903014;0.8151075800198364;-0.0007375845157139755;-0.0007074756054850687;1.043070316595433;10.000062576769906;0.8334618953060007;0.015562061608634171;0.015563430302812896;0.8149686012980539;0.014868321683397358;0.8150290764649823
41.205944;1.0425999199420413;0.8499127428736971;0.8150962137503113;-0.0007369242036709197;-0.0007068412753119997;1.0430720802679199;10.000057857347093;0.8334619337988567;0.015562040369421598;0.015563438239537262;0.8149566034753081;0.014868337435153854;0.8150190166413048
41.215944;1.0425985143671794;0.849900671253625;0.8150848758820858;-0.0007360127749046146;-0.0007059667257476249;1.0430746626180945;10.000053218359804;0.8334619879637561;0.015562018298412096;0.015563445748575532;0.8149436114464734;0.0148683536388547;0.8150079756452399
41.225944;1.0425980457225918;0.8498894213284544;0.8150735638470298;-0.0007353522460393086;-0.000705332150618876;1.0430760655240117;10.000048692813646;0.8334620539769303;0.015561995454761512;0.015563452890124148;0.8149306246344246;0.014868370262298166;0.814996949563061
41.235944;1.042597257856967;0.8498779685725476;0.815062275250178;-0.00073546704929536;-0.0007054413822462617;1.0430772903681753;10.000044320486603;0.8334621284971464;0.01556197190027018;0.015563459723766567;0.8149176409970263;0.014868387261874231;0.814985934091676
41.245944;1.0425958151896093;0.849866040976164;0.8150510093563357;-0.0007345553048296666;-0.0007045664726835546;1.0430783393245548;10.000040143413452;0.8334622086072156;0.015561947702458816;0.015563466298219341;0.8149046581807577;0.014868404593547246;0.8149749246124297
41.255944;1.0425953154824898;0.8498549397985516;0.8150397626263277;-0.0007338944372082263;-0.0007039315162843531;1.0430802155040426;10.000036196839744;0.8334622917306413;0.015561922940971367;0.015563472637901392;0.8148916738649586;0.01486942222064571;0.8149639343447751
41.265944;1.0425945017855738;0.8498436397336767;0.815028532420775;-0.0007340088718721633;-0.0007040403359445128;1.0430809222632262;10.000032506747024;0.8334623756428214;0.015561897707750202;0.015563478739064962;0.8148796857035282;0.01486944011765241;0.8149539212459125
41.275944;1.0425939906231523;0.849832642858016;0.8150173181104128;-0.00073334776948138;-0.0007034051188767754;1.0430814632080454;10.000029093704425;0.8334624584846521;0.015561872098080522;0.015563484568687506;0.8148666914467798;0.014869458267760054;0.8149428984832783
41.285944;1.0425925259054079;0.8498209219125352;0.8150061166913548;-0.0007324356037302246;-0.0007025297350149438;1.0430818425913673;10.00002597448697;0.8334625388420169;0.015561846206897809;0.015563490068586068;0.814853689083434;0.01486947666039144;0.8149318611468276
41.295944;1.0425920140892546;0.8498100263571673;0.8149949240351723;-0.0007317742815672445;-0.00070189427606349;1.0430830653277003;10.000023159389512;0.8334626153089555;0.015561820129845368;0.015563495177160994;0.8148406768903445;0.014869495288697741;0.8149208058559765
41.305944;1.0425912000633466;0.8497989279630614;0.8149837355969172;-0.0007318882189632977;-0.0007020025509745956;1.0430831369193132;10.000020647236;0.833462686003479;0.015561793956498695;0.015563499850514723;0.81482765375206;0.014869514142973913;0.8149097301726667
41.315944;1.042589750761728;0.8497884525475812;0.8149736067138492;-0.0007306199709004558;-0.0007007856082438995;1.043083063115359;10.000018424560967;0.8334627488073558;0.015561767766907495;0.015563504055985439;0.8148156196860884;0.0148695332068141;0.8148996311083795
41.325944;1.0425892677457715;0.8497776903417698;0.814962418751646;-0.0007299583045047742;-0.0007001497772360853;1.0430828493014348;10.000016472456457;0.8334628016087007;0.015561741639650125;0.015563507752958427;0.8148025757950098;0.014869552463549998;0.8148885054724118
41.335944;1.0425888052405767;0.8497673193397964;0.8149515685566544;-0.0007303990612460007;-0.0007005712498284824;1.0430835004035588;10.000014775191651;0.8334628424472026;0.015561715651772152;0.015563510888660767;0.8147895237126684;0.01486957190843233;0.8148773496417752
41.345944;1.042587110667637;0.849755597093522;0.8149403719309111;-0.0007302615949959918;-0.0007004389886263174;1.0430830212493325;10.000013323232103;0.8334628698857117;0.015561689871673556;0.015563513406039441;0.8147764653798139;0.014869591557424105;0.8148661603785007
41.355944;1.0425867077593474;0.8497449275644761;0.8149291701230665;-0.0007295995776668922;-0.0006998027798689692;1.0430824168960477;10.000012111586393;0.8334628831803211;0.01556166436233613;0.01556351524675459;0.8147644031355127;0.014869611443674274;0.8148559341132258
41.365944;1.042586344011969;0.8497342802967931;0.8149179622418788;-0.0007289374424218195;-0.0006991664451962753;1.0430816929635303;10.000011140381865;0.83346288259355;0.015561639183094514;0.015563516349522053;0.8147513400629983;0.014869631603095677;0.8148446677111116
41.375944;1.0425850741320901;0.8497228751929302;0.8149067476874055;-0.0007280243083298504;-0.0006982900070283918;1.0430818560250277;10.000010414868521;0.8334628697988745;0.01556161438080983;0.01556351665309681;0.8147382803607516;0.014869652063039876;0.8148333577501286
41.385944;1.0425845004231153;0.8497120065811514;0.8148955236440406;-0.000728137241727762;-0.0006983972023763065;1.043080913977958;10.000009937835378;0.8334628470285779;0.015561589984793994;0.015563516099229346;0.8147252289801667;0.014869672834649217;0.8148220014042368
41.395944;1.042584289310451;0.8497024982254243;0.8148853464716392;-0.000727119032645793;-0.0006974193222304394;1.0430798759834998;10.000009699483586;0.8334628156760991;0.015561566007965228;0.01556351462882671;0.8147131910874109;0.01486969390594997;0.8148115963102163
41.405944;1.0425831833229853;0.8496911142118251;0.8148740977660772;-0.0007262055765149666;-0.00069654253007997;1.043078751805356;10.000009674534006;0.8334627764357644;0.01556154244545347;0.015563512177294332;0.8147001720312266;0.014869715250324766;0.814800141235236
41.415944;1.042583085687391;0.8496805032740777;0.8148628306754157;-0.0007255428717175617;-0.0006959055770241572;1.0430785511344263;10.000009826114965;0.8334627303693916;0.015561519280013926;0.01556350867379563;0.8146871772373894;0.014869736847086328;0.8147886350434603
41.425944;1.0425827374767163;0.8496696351232002;0.8148515402039137;-0.0007256553098881189;-0.0006960122338259861;1.0430772832847295;10.000010110184672;0.8334626789926257;0.01556149650238563;0.01556350404366032;0.8146752119321238;0.014869758688069484;0.8147780772002665
41.435944;1.042581801024891;0.8496585882903498;0.8148405646052591;-0.0007258441028981156;-0.0006961925343988868;1.043075957250325;10.00001047974567;0.8334626236038025;0.015561474123456306;0.015563498215021477;0.8146622810020189;0.014869780767460702;0.8147664684026305
41.445944;1.0425818727297842;0.8496479480127823;0.8148292173314572;-0.0007251810604623632;-0.0006955552116455301;1.0430745814985054;10.000010889943832;0.8334625652197728;0.015561452160947993;0.015563491127114849;0.8146493889538455;0.014869803073226027;0.8147548096736601
41.455944;1.042582000627243;0.8496383948887019;0.8148188955928617;-0.0007241622131886589;-0.0006945766330062943;1.04307416304781;10.000011302679688;0.8334625050413332;0.015561430619000022;0.015563482737302313;0.8146375400016549;0.014869825590521668;0.8147441025906701
41.465944;1.0425812315844152;0.8496269468038602;0.814807484507239;-0.0007232481404563995;-0.0006936991606318171;1.0430727067467396;10.000011686332755;0.8334624444302344;0.015561409480575073;0.015563473027724954;0.8146247381604854;0.014869848312458548;0.8147323497738901
41.475944;1.0425811594409782;0.8496160048971346;0.8147960408949029;-0.0007233599851285502;-0.0006938051697001408;1.0430712153316566;10.000012013161793;0.8334623843539505;0.015561388716034939;0.015563462004386205;0.814611987268166;0.014869871244588016;0.8147205544385725
41.485944;1.042581443952305;0.8496052951322899;0.814784566693247;-0.0007226965024382569;-0.000693167366267636;1.0430696902847638;10.000012266529094;0.8334623252325676;0.015561368302835762;0.015563449683843681;0.8146002910074251;0.01486989440048823;0.8147097209664453
41.495944;1.0425808243556434;0.8495948943492542;0.8147741195978722;-0.0007214264475516156;-0.0006919484358660679;1.0430691336384603;10.000012451243945;0.8334622674601281;0.015561348238095516;0.015563436081899288;0.8145876527077397;0.014869917794570739;0.8146978542939542
41.505944;1.0425812023575662;0.8495845039593595;0.8147629266578259;-0.0007218653499069743;-0.0006923678583667804;1.0430675492794539;10.000012587504367;0.8334622116912949;0.015561328533091476;0.015563421213308505;0.8145750746587227;0.014869941434392537;0.814685957346802
41.515944;1.0425816253772984;0.8495737401781079;0.8147513653195716;-0.0007212015576602935;-0.0006917297061242936;1.043065942202628;10.000012694193224;0.8334621585270974;0.015561309208281407;0.01556340508931712;0.8145635572524724;0.014869965317194847;0.8146750308755637
41.525944;1.0425808357533588;0.8495619325866088;0.8147397791263542;-0.0007210620497967143;-0.0006915951914398219;1.0430643172335743;10.000012782836661;0.8334621083438797;0.015561290298695733;0.015563387711251098;0.8145510989973032;0.014869989431652771;0.8146630743816523
41.535944;1.0425813536479607;0.8495511330564748;0.8147281723035472;-0.000720398039385035;-0.0006909567908471148;1.0430636792030186;10.000012863458515;0.8334620614676407;0.015561271854695259;0.015563369075674825;0.8145396974576257;0.014870013758760152;0.8146520854992355
41.545944;1.0425819231973565;0.8495414187660243;0.8147176049551876;-0.0007193782693378573;-0.0006899771756512234;1.043062033841538;10.000012947448738;0.833462018199696;0.0155612539321489;0.015563349180531852;0.8145273498113051;0.01487003826846462;0.8146400618469027
41.555944;1.042581594695824;0.8495298104719217;0.8147059645901352;-0.0007184633026433813;-0.0006890986829108626;1.043060388066365;10.00001304589615;0.8334619786792734;0.015561236578643377;0.015563328010566113;0.8145150528215992;0.014870062919221841;0.8146280006768697
41.565944;1.0425822731747183;0.8495193182842408;0.8146946508376988;-0.0007189015856922576;-0.0006895173857578349;1.0430587497716464;10.000013168791305;0.8334619427764284;0.015561219829130918;0.015563305519909388;0.8145038027820533;0.014870087666057484;0.8146169000620017
41.575944;1.0425827015016158;0.8495082070450384;0.8146829821783916;-0.0007190122649004369;-0.0006896220775898371;1.0430571275949359;10.000013320221786;0.833461909923643;0.01556120371505877;0.015563281644469603;0.8144915955819034;0.014870112463703697;0.8146047594019262
41.585944;1.0425825434937346;0.8494976635354274;0.814672359267556;-0.0007177413611682221;-0.0006884021578879269;1.043056530438123;10.000013491259633;0.8334618787890965;0.01556118826614885;0.0155632563342634;0.8144804271890999;0.014870137260919429;0.814593577726428
41.595944;1.0425833972810918;0.8494867839121495;0.8146606663068392;-0.000717076713117202;-0.0006877630226434599;1.0430549667226043;10.000013661222004;0.833461847029634;0.015561173498999272;0.015563229569023267;0.8144682941999218;0.014870162003144824;0.8145813546877587
41.605944;1.0425833607229458;0.8494751219631168;0.8146489612541286;-0.0007161612491558893;-0.0006868839497549472;1.043053443816021;10.00001380660388;0.8334618117672575;0.015561159409940947;0.01556320134910328;0.814457193852568;0.014870186644620257;0.8145700891340898
41.615944;1.0425843380916746;0.8494653314857974;0.8146383013035081;-0.0007151407685708951;-0.0006859035169128695;1.0430519678511885;10.00001390695688;0.8334617705582746;0.015561145972675609;0.01556317167936006;0.8144451241055336;0.014870211153780767;0.8145577802301306
41.625944;1.0425850717059406;0.8494545382278954;0.8146269123137483;-0.0007163534872589986;-0.000687065025142907;1.0430515442410495;10.000013941267284;0.8334617213945635;0.015561133137445098;0.015563140563793175;0.8144340842756752;0.014870235503190435;0.8145464262305033
41.635944;1.0425852251286425;0.8494428616814593;0.8146151719256696;-0.0007154377157146141;-0.0006861856130049997;1.0430501784129877;10.000013883858996;0.833461661694324;0.015561120843308929;0.015563108018896633;0.8144220752283275;0.014870259652357063;0.8145340263755005
41.645944;1.0425863959992778;0.8494319592112332;0.8146034218638732;-0.0007147725223065942;-0.0006855458823643928;1.0430488754797977;10.000013710760621;0.8334615879370545;0.015561109039768671;0.01556307408800379;0.8144110985481059;0.01487028353786256;0.8145225800080337
41.655944;1.0425876328535708;0.8494221609070814;0.8145927219407675;-0.0007137516151517835;-0.0006845649991335638;1.0430476391350512;10.000013404665008;0.8334614963257093;0.015561097696625604;0.015563038834536606;0.8143991556304687;0.014870307074453363;0.8145100880004575
41.665944;1.0425879834606562;0.8494108452140209;0.8145813009387207;-0.0007139381741087244;-0.0006847427543238674;1.043047471142153;10.000012949685466;0.8334613833667461;0.015561086793761133;0.01556300232184842;0.8143882472824162;0.014870330165802486;0.8144985511724342
41.675944;1.0425893505630313;0.8493999583167458;0.8145695370102815;-0.0007132726508862297;-0.0006841026968224263;1.043046371430269;10.00001232918792;0.8334612457824763;0.015561076306402985;0.015562964602371145;0.8143763736848244;0.014870352719498992;0.8144859712328002
41.685944;1.042589523260882;0.8493891636361114;0.814558832462065;-0.0007127757814246397;-0.0006836252144967544;1.0430453383128246;10.000011529546532;0.8334610804865067;0.015561066201042017;0.015562925725635751;0.8143655345346975;0.014870374656156921;0.8144743491445179
41.695944;1.0425910184909408;0.8493783128749243;0.8145470781426563;-0.000712110021572203;-0.0006829849394946216;1.0430443690208353;10.000010544466216;0.8334608853723858;0.015561056434592139;0.015562885749407356;0.8143537294333981;0.01487039591299477;0.8144616863004459
41.705944;1.0425925767681516;0.8493678434988217;0.8145356774150458;-0.0007125467884924324;-0.0006834020432252839;1.0430434602972747;10.000009383699755;0.8334606601452994;0.015561046957954999;0.015562844736098053;0.8143429584999301;0.014870416445809349;0.8144499835520643
41.715944;1.0425932444171546;0.8493573765132636;0.8145250100560557;-0.0007112745910066591;-0.0006821808104988696;1.0430436084252857;10.00000807928325;0.8334604061848281;0.015561037734576505;0.015562802748545693;0.8143312226715488;0.014870436226720843;0.8144372432177983
41.725944;1.0425949215019692;0.8493466167890603;0.8145133037372749;-0.0007106084774808009;-0.0006815402250383476;1.0430428088105355;10.000006679847578;0.8334601255892267;0.015561028756819925;0.015562759857511687;0.8143205236218953;0.014870455239822321;0.8144254675353186
41.735944;1.04259665175971;0.8493358972493417;0.8145016169300858;-0.0007099422401822204;-0.000680899530531832;1.0430420558029432;10.000005242999388;0.8334598200968432;0.015561020039258328;0.015562716147567714;0.8143088635647966;0.014870473474470295;0.8144126588517367
41.745944;1.042597479119312;0.8493259067626359;0.8144913494255549;-0.0007097723806979786;-0.0006807355102657776;1.0430413430819379;10.000003834082259;0.8334594906714288;0.015561011600727892;0.015562671719806352;0.8142982449758209;0.01487049090872596;0.8144008176608882
41.755944;1.0425989971412015;0.8493150331022749;0.8144797052667677;-0.0007098808498172576;-0.0006808380011809171;1.043040664313914;10.00000252699008;0.8334591377823837;0.015561003455340233;0.01556262669502141;0.8142866705026145;0.014870507493019488;0.8143879444537303
41.765944;1.0425999145798395;0.8493047919002985;0.8144691446962302;-0.0007086081163157426;-0.0006796162925996277;1.0430410133166341;10.000001402804164;0.8334587616033897;0.015560995606839267;0.015562581208719542;0.8142761431452102;0.014870523154660196;0.814376039252
41.775944;1.04260182804285;0.8492942787021441;0.8144575542880031;-0.0007079414090719527;-0.0006789751674938617;1.043040383637928;10.000000543694762;0.8334583620533611;0.015560988040357706;0.015562535401296576;0.8142656665016892;0.014870537822285267;0.81436410328532
41.785944;1.0426037869992342;0.8492841766032215;0.8144463347472235;-0.0007083772548207994;-0.0006793914285635988;1.0430397691841624;10.000000022820522;0.8334579388950363;0.015560980724316638;0.015562489412914857;0.8142542448644164;0.014870551445498408;0.8143511388659441
41.795944;1.0426048413334525;0.8492741010894013;0.8144358628000452;-0.0007071042148227366;-0.0006781694301749839;1.043039166024479;9.999999898065386;0.8334574916550214;0.01556097362365331;0.015562443380601676;0.8142438827099773;0.014870563989950117;0.8143391492366755
41.805944;1.0426068964985131;0.8492637504143653;0.81442436346338;-0.0007064371691482094;-0.0006775279800234452;1.0430395728910522;10.000000219487713;0.8334570196168851;0.01556096671250276;0.01556239743486237;0.8142325836585375;0.014870575419594434;0.8143261393974681
41.815944;1.0426080514943206;0.8492541329617199;0.814414291121036;-0.0007062666132372686;-0.0006773632954981316;1.0430389901310058;10.000001048747723;0.8334565221725004;0.015560959975130493;0.015562351693452076;0.8142223497591149;0.014871585688643682;0.8143141321323986
41.825944;1.0426102127041013;0.8492438785412681;0.814402846280298;-0.0007055993525782064;-0.0006767216362520329;1.0430384190240218;10.000002471685182;0.8334559991659396;0.015560953392537661;0.015562306254317154;0.8142121813573365;0.014871594749362543;0.8143020957803501
41.835944;1.0426124315126777;0.8492336672683483;0.8143914265348422;-0.0007049319784440374;-0.0006760798675096328;1.0430378619361038;10.000004586101717;0.8334554511492207;0.015560946929571209;0.015562261203774698;0.8142010771020268;0.014871602566800559;0.8142890532714229
41.845944;1.0426134529331361;0.8492235741815332;0.8143810889141475;-0.0007044333043042712;-0.0006756007012599502;1.043037322589125;10.000007474795511;0.8334548796077752;0.015560940533498359;0.015562216635046873;0.8141910339916276;0.014871609128063892;0.8142770082419969
41.855944;1.042615798359903;0.8492137980963211;0.8143700602161925;-0.0007048684010619205;-0.0006760162284401783;1.0430378055836291;10.000011191782079;0.8334542869344912;0.01556093414298635;0.015562172652150161;0.8141810477555325;0.014871614441628937;0.8142649643085452
41.865944;1.042617261499131;0.8492040305373122;0.8143597728988414;-0.0007035946835927154;-0.0006747935754492506;1.0430373151497974;10.00001576551427;0.8334536761409471;0.015560927702510118;0.015562129361709405;0.814170113734785;0.014871618526106283;0.814251925334138
41.875944;1.0426197487933362;0.8491939685996885;0.8143484515120478;-0.000702926881755056;-0.0006741513970061109;1.0430368542322097;10.000021204216766;0.8334530502543299;0.015560921167523585;0.015562086861950711;0.8141602278817788;0.014871621400799943;0.8142398954917286
41.885944;1.0426213581138828;0.8491846213921562;0.8143385514568788;-0.0007027556781568063;-0.0006739860869559675;1.0430364247773933;10.000027501227077;0.8334524116733676;0.015560914493878522;0.015562045227767616;0.8141503871315353;0.014871623093730718;0.8142278798146727
41.895944;1.0426239936700898;0.8491746201105174;0.8143272754579575;-0.0007020876672328974;-0.0006733437186086608;1.0430360284700948;10.000034643045126;0.8334517623465217;0.015560907630166328;0.015562004505016186;0.8141395889867483;0.014871623652677527;0.8142148825522851
41.905944;1.0426267044581736;0.8491646452355303;0.8143160235970794;-0.0007014195421639244;-0.0006727012507901684;1.043036666612691;10.000042616955591;0.8334511045868369;0.01556090052378596;0.015561964715775345;0.8141298311336641;0.014871623142125642;0.8142029058447166
41.915944;1.0426285391559327;0.8491553767518544;0.8143061969249183;-0.0007012480561445893;-0.0006725356953928439;1.043036339830528;10.000051414492484;0.8334504415302189;0.015560893124108572;0.015561925856894256;0.8141201116410126;0.014871621635147436;0.8141909507694008
41.925944;1.0426314011233295;0.8491454448008744;0.8142950005739473;-0.00070057971450353;-0.0006718930464790023;1.0430360483764254;10.00006102852449;0.8334497772308084;0.015560885374402724;0.015561887898061852;0.8141094293327549;0.014871619210925712;0.8141780176167664
41.935944;1.0426333867928894;0.8491362137137133;0.8142852333205427;-0.0007004080377579765;-0.0006717273378793394;1.0430357923076197;10.000071446407487;0.8334491165536473;0.015560877206716015;0.015561850795048158;0.8140997839072629;0.0148716159586251;0.8141661062675204
41.945944;1.042636093579586;0.8491260642436077;0.8142740979463508;-0.0007005142283204207;-0.0006718277109259366;1.0430355714401913;10.00008264731854;0.833448464431106;0.015560868552688149;0.015561814501576069;0.8140901756596367;0.014871611982370723;0.814154217341908
41.955944;1.0426391845430136;0.8491172822298643;0.8142640523585235;-0.000699490068675537;-0.0006708438832704972;1.0430363855242677;10.000094608687998;0.833447824769019;0.015560859361536426;0.015561778965415522;0.8140796051783467;0.014871607396412393;0.8141413512632744
41.965944;1.0426414023740151;0.8491069919513634;0.8142533229548924;-0.0006996735383035359;-0.0006710188229404486;1.0430362348474553;10.000107313819182;0.8334472000634001;0.015560849603545288;0.015561744124533218;0.8140700735872496;0.014871602309005486;0.8141295076540137
41.975944;1.0426446513256704;0.849098236826708;0.8142433438602402;-0.0006986491537242595;-0.0006700348228021511;1.0430361206802228;10.000120750276437;0.833446591812597;0.015560839258620602;0.015561709907602394;0.8140605828217827;0.01487159681309874;0.8141176866820476
41.985944;1.0426470274741682;0.8490876157070911;0.8142323421706191;-0.0006977296784768173;-0.000669152064670198;1.0430360447361018;10.000134902512876;0.8334460006656692;0.01556082830616582;0.01556167623145226;0.81405113548151;0.014871590995915292;0.8141058885992636
41.995944;1.042650432863796;0.849079235304255;0.8142227733105679;-0.0006978077939738159;-0.0006692254152913884;1.0430360082932613;10.000149746683364;0.8334454260452792;0.015560816721251517;0.015561643005275566;0.8140407344855842;0.014871584953754104;0.8140931139048452
42.005944;1.0426529614550502;0.8490686244451174;0.8142118396916438;-0.0006968880935665605;-0.0006683424794503855;1.043037011738919;10.000165247603878;0.8334448660601895;0.01556080447974765;0.01556161014549339;0.8140313823470553;0.014871578793050642;0.8140813624224791
42.015944;1.0426565136425767;0.8490602427978053;0.8142023357729468;-0.0006969659813540969;-0.0006684156484979468;1.043037054636211;10.000181359661259;0.8334443179476144;0.015560791575293484;0.015561577583221638;0.8140220803913202;0.014871572616519172;0.8140696340589143
42.025944;1.0426591823639042;0.8490496186396602;0.8141914624481876;-0.000696046050171928;-0.0006675325303302698;1.0430371365461462;10.000198034846697;0.8334437784969646;0.015560778037372366;0.015561545252680596;0.8140128287392954;0.014871566511913565;0.8140579277336403
42.035944;1.0426628675594045;0.8490408564803487;0.8141816717057584;-0.0006950209606494341;-0.0006665479759574278;1.0430372581735032;10.000215230755128;0.8334432441857061;0.015560763936977463;0.01556151308010778;0.8140036268630853;0.014871560556150706;0.8140462416370091
42.045944;1.042666613913946;0.8490313260944735;0.8141711855787886;-0.0006954539146991545;-0.0006669617125565573;1.0430374216855856;10.000232913273178;0.8334427113081402;0.015560749371287165;0.015561480992396732;0.8139934740791582;0.014871554825472552;0.8140335744830961
42.055944;1.04266946640628;0.8490217427982649;0.8141614344791347;-0.0006941782013895309;-0.00066573745504706;1.0430386297541896;10.000251056915111;0.8334421764098859;0.01556073443476564;0.015561448925047109;0.8139843697642449;0.014871549396859569;0.8140219257226728
42.065944;1.0426733257599055;0.8490132605112857;0.8141520406764279;-0.0006942554926786532;-0.0006658101405876038;1.043038884230678;10.000269642359637;0.8334416369318838;0.015560719202470744;0.01556141681305997;0.8139753131387802;0.014871544340894315;0.8140102962923412
42.075944;1.042676285965673;0.8490025137679594;0.8141412652270379;-0.0006933349608914777;-0.0006649265305043432;1.043039185801977;10.000288653960144;0.8334410915020479;0.015560703735068774;0.015561384584864476;0.8139663029667511;0.014871539720155367;0.8139986874099133
42.085944;1.0426802486544584;0.8489936105386677;0.8141315639175216;-0.0006923092537178289;-0.0006639414603614306;1.0430395348540966;10.00030808148248;0.8334405396137157;0.015560688089123042;0.015561352163419208;0.813957337795913;0.014871535593048064;0.8139871005231966
42.095944;1.0426833087899527;0.8489831496400901;0.8141211626299066;-0.0006924912383419976;-0.0006641151803234184;1.0430399319958288;10.000327916447503;0.8334399811499079;0.015560672318233824;0.015561319463253674;0.8139474162462135;0.01487153200720414;0.8139745370447588
42.105944;1.0426873690397522;0.8489741742378689;0.8141114934456667;-0.0006914652826862331;-0.0006631298864253609;1.043040377309048;10.000348139783815;0.8334394160675375;0.015560656473621242;0.015561286397529578;0.8139385368703528;0.014871528991850482;0.8139629971102724
42.115944;1.042690219047971;0.8489633905152554;0.8141011207954418;-0.0006924216234592252;-0.0006640464158379778;1.0430418695676993;10.000368718706238;0.833438844274322;0.015560640611236892;0.015561252898461924;0.8139296983616073;0.014871526568929365;0.8139514805763405
42.125944;1.042694376547961;0.8489543443176636;0.8140914755047275;-0.0006913954062690307;-0.0006630608795243361;1.0430424063743802;10.000389617860924;0.833438265628107;0.015560624789949892;0.015561218926235127;0.8139209001826886;0.014871524768730363;0.8139399868490177
42.135944;1.0426976313409084;0.8489448454318497;0.8140821766088187;-0.0006912215167581743;-0.0006628933309992689;1.0430429849819065;10.000410809514703;0.8334376796398689;0.015560609060994874;0.015561184457125028;0.8139121425213038;0.014871523633826017;0.8139285154338202
42.145944;1.0427018857185946;0.8489346302533848;0.8140714793618925;-0.000690550423921381;-0.0006622483645047933;1.0430436030625976;10.000432276780806;0.8334370850729329;0.015560593469947117;0.015561149470817055;0.81390342574879;0.014871523218820772;0.8139170661030343
42.155944;1.042706185882603;0.8489254851372514;0.8140618349368728;-0.0006895238166880627;-0.0006612624662597655;1.0430442585288606;10.000454010501578;0.8334364804638921;0.015560578067739132;0.015561113951266484;0.8138947502754816;0.014871523585507048;0.8139056389294717
42.165944;1.0427095782481401;0.8489147846857733;0.8140514643485814;-0.0006897049327772856;-0.0006614353733071183;1.0430459485798835;10.000475999846625;0.833435865268435;0.01556056290685704;0.015561077889545536;0.8138851164507152;0.014871524787730479;0.813893233936961
42.175944;1.0427139640622893;0.8489055720553533;0.8140417956640933;-0.0006886780620728605;-0.0006604492326322322;1.0430466691420401;10.000498223854516;0.8334352401026628;0.015560548031379837;0.015561041287787042;0.8138765244340262;0.014871526854015186;0.8138818497252798
42.185944;1.0427174354409938;0.8488959059433604;0.8140324478400848;-0.0006885035643980705;-0.0006602811189989903;1.0430474150241558;10.000520650716792;0.8334346062345622;0.015560533484013971;0.015561004172824824;0.8138679745215325;0.014871529782573861;0.8138704845929864
42.195944;1.0427218895038082;0.8488855223515737;0.814021675523923;-0.0006878317839346949;-0.0006596355208307147;1.0430481798212703;10.000543244598864;0.8334339654209201;0.01556051931256057;0.01556096660329483;0.8138594674545829;0.014871533554070181;0.8138591363856206
42.205944;1.0427254143536486;0.8488757891723188;0.8140122702655787;-0.000687657034850638;-0.0006594671801744737;1.0430489557374685;10.00056597435745;0.8334333198060612;0.015560505558338478;0.015560928660431326;0.8138510043780968;0.014871538152235679;0.8138478029935485
42.215944;1.0427299044220848;0.8488653399031203;0.8140014306894858;-0.0006869849714548773;-0.0006588213285142443;1.043049734851416;10.000588817106582;0.833432671674029;0.015560492247843016;0.01556089043822595;0.8138425866885222;0.014871543578439894;0.8138364826332172
42.225944;1.042733447062098;0.8488555422929909;0.8139919510961277;-0.0006868099660488901;-0.0006586527597076362;1.043051511335738;10.000611756322717;0.8334320236283915;0.015560479401477426;0.015560852043714683;0.8138342156599545;0.014871549852710204;0.8138251736316409
42.235944;1.0427379373471357;0.8488461313142568;0.8139820904981555;-0.000685782278893493;-0.0006576658915310191;1.0430522823247583;10.000634775307306;0.8334313789778839;0.01556046704445223;0.015560813598583856;0.8138258919582644;0.014871557005468647;0.8138138742193151
42.245944;1.0427414636841446;0.8488351644089553;0.8139714724918126;-0.0006859623503227883;-0.0006578378572396383;1.043053046985185;10.000657844385549;0.8334307417388573;0.015560455209845213;0.01556077522620371;0.8138176151514427;0.014871565065884197;0.8138025831971943
42.255944;1.0427459225323112;0.8488256842883529;0.8139615299552484;-0.0006849343817190546;-0.0006568507469459009;1.0430538054582241;10.000680911541028;0.8334301163197836;0.015560443938773837;0.01556073702841623;0.8138093830800678;0.01487157404385701;0.8137913006300409
42.265944;1.0427494042017738;0.8488157495850867;0.8139518874806755;-0.0006847588577592238;-0.0006566817323777212;1.043054558627813;10.000703910615512;0.8334295071605142;0.01556043327773989;0.015560699079353788;0.813801191807458;0.014871583910013525;0.8137800279384007
42.275944;1.0427538076116722;0.8488050961473762;0.8139408068941201;-0.0006840859276713681;-0.0006560351343346273;1.0430563081489743;10.000726783019081;0.8334289185841988;0.01556042327114929;0.015560661442342328;0.8137930365412964;0.014871594591348632;0.8137687677034272
42.285944;1.0427572256008677;0.8487950920632555;0.8139310876085646;-0.0006839101375569243;-0.0006558659032194593;1.0430570563735433;10.00074949637462;0.8334283548212539;0.01556041395372234;0.01556062418141346;0.8137849125620206;0.014871605986131995;0.8137575231728558
42.295944;1.042761559052649;0.8487854734027646;0.813920993295748;-0.0006828816015282942;-0.0006548783307907494;1.0430578064744713;10.000772047766969;0.8334278198895868;0.015560405348213293;0.015560587357887179;0.8137768155942355;0.014871617978755636;0.8137462975680091
42.305944;1.042764902214642;0.8487742995782169;0.8139101513453784;-0.0006830608537991222;-0.000655049621233101;1.0430585623574915;10.000794448729588;0.833427317543463;0.015560397472473116;0.015560551028979864;0.813768741811405;0.014871630446481248;0.8137350936177232
