time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.315944;1.0427691571867879;0.8487646152424033;0.8138999977089123;-0.0006820320296127779;-0.0006540618198267528;1.043059327993805;10.000816707055396;0.8334268512712281;0.015560390349989954;0.015560515249087038;0.8137606877300094;0.014871643267434688;0.8137239134796658
42.325944;1.0427724190616132;0.848754480300267;0.8138901588044517;-0.0006818557074794579;-0.0006538921679603849;1.0430601069348588;10.000838821879631;0.8334264239575306;0.015560384011408522;0.01556048006530725;0.8137526502690529;0.014871656328848711;0.8137127591971256
42.335944;1.0427765899430255;0.848743630509349;0.8138788966632683;-0.0006811818903971352;-0.000653244857836374;1.0430619024382457;10.00086078458543;0.8334260375409834;0.015560378494152802;0.015560445515418533;0.81374462657672;0.014871669534031887;0.8137016334707918
42.345944;1.0427797643390802;0.8487334329535637;0.8138690087157845;-0.0006810052980865456;-0.0006530749932478636;1.0430627176021572;10.000882578683353;0.833425692925876;0.015560373848795451;0.015560411639849718;0.8137366132637327;0.014871682810079969;0.813690539817301
42.355944;1.042783844104274;0.8487236221018278;0.8138587552916412;-0.0006799758981553483;-0.000652086738007235;1.0430635552190777;10.00090418266323;0.8334253900673269;0.01556037013533496;0.015560378494953222;0.8137286057848963;0.014871696105643956;0.8136794821755848
42.365944;1.0427869234851253;0.8487133583630806;0.8138488178700918;-0.0006797990397067836;-0.000651916665245523;1.0430644178265707;10.000925571346109;0.8334251282796442;0.015560367406521875;0.015560346149793335;0.8137205985022096;0.014871709380704895;0.813668464757745
42.375944;1.0427909035284586;0.8487027306048311;0.813837797936508;-0.0006802274679451587;-0.0006523264717355312;1.043065307934972;10.00094671610094;0.833424906384351;0.01556036569442196;0.015560314677220903;0.813712585021369;0.014871722603462617;0.8136574919090012
42.385944;1.0427941850688287;0.8486922888181045;0.8138274716646917;-0.0006781731572321705;-0.0006503558357035777;1.043066228214756;10.000967589655959;0.8334247224201254;0.015560365005028762;0.015560284150339424;0.8137045581739224;0.014871735749510014;0.81364656769108
42.395944;1.0427980578749776;0.848682687403667;0.8138174622272837;-0.0006782460395937747;-0.0006504247324656754;1.0430681814001366;10.000988168995681;0.8334245735251959;0.015560365326950279;0.015560254637743597;0.8136965097402107;0.014871748796415027;0.8136356954492124
42.405944;1.042800925549459;0.8486708129494545;0.8138060326078773;-0.0006773210800989176;-0.0006495373492433797;1.0430691695048069;10.00100843283205;0.8334244562400303;0.015560366643761963;0.01556022620080274;0.8136884304451154;0.014872761718872404;0.8136248957425904
42.415944;1.0428046925727539;0.8486611290952035;0.813795979842579;-0.0006773936846127802;-0.0006496060267047615;1.043070193328366;10.001028360555066;0.8334243667074652;0.015560368929620734;0.015560198902614324;0.8136803101692577;0.014872774486055593;0.8136141329892352
42.425944;1.0428074560542557;0.8486502727988229;0.8137855656489683;-0.0006761131943224571;-0.0006483777507091896;1.043071252837605;10.00104793193152;0.8334243006046479;0.015560372143271505;0.015560172819738798;0.8136721385205653;0.014872787062898823;0.8136034248949217
42.435944;1.0428111214815647;0.8486405023718653;0.8137754704554585;-0.0006761855258322604;-0.0006484462139756318;1.0430723473070453;10.001067123842455;0.8334242529172227;0.0155603762360831;0.01556014804054491;0.8136639057634232;0.014872799414636291;0.8135927696524247
42.445944;1.0428137885583182;0.8486299130050199;0.8137653525386787;-0.0006760076290665949;-0.0006482753325673224;1.043073475029055;10.00108590906801;0.8334242178506646;0.015560381163631806;0.01556012465812884;0.8136556031108028;0.014872811507868745;0.8135821656121791
42.455944;1.0428173650947927;0.8486185941420253;0.8137538107376544;-0.0006753320697510285;-0.0006476266440154387;1.0430746332679959;10.00110425827333;0.8334241895728087;0.015560386897108182;0.015560102768074284;0.8136472219895624;0.014872823307377662;0.8135716127394844
42.465944;1.0428199509493736;0.8486079131415499;0.8137436383730293;-0.0006751539106584155;-0.0006474555573046904;1.0430768184846892;10.001122140040984;0.8334241636396803;0.015560393430669775;0.015560082461976042;0.8136397532295637;0.014872834771274851;0.8135621124850743
42.475944;1.0428234518800217;0.8485976059932718;0.8137330920751336;-0.0006741228303085294;-0.000646465986353506;1.0430780264279658;10.001139521310193;0.8334241373549527;0.015560400769693632;0.015560063820794345;0.813631187378154;0.014872845847202757;0.8135516675780112
42.485944;1.0428259651011373;0.8485868352394329;0.8137228496505389;-0.0006739444160812392;-0.000646294700102005;1.043079251890707;10.001156372035544;0.8334241083389329;0.015560408913257147;0.015560046912263313;0.8136225158681788;0.014872856474941815;0.8135412804762576
42.495944;1.0428293944314755;0.8485756906057058;0.8137115090488424;-0.0006743711563302804;-0.0006467031622269992;1.0430804886262686;10.001172668069787;0.8334240732547689;0.01556041785666984;0.015560031788684089;0.8136137315614035;0.014872866594671255;0.8135309535661092
42.505944;1.0428318350263222;0.848564472684189;0.8137008424199266;-0.0006730896125239704;-0.0006454740661544382;1.0430817301452078;10.00118838614919;0.8334240280354752;0.01556042759903534;0.015560018493573448;0.8136048285897872;0.014872876155636696;0.8135206882213329
42.515944;1.0428351874341042;0.8485543368831577;0.8136904714200683;-0.0006731608593495966;-0.0006455416680571257;1.0430829710521432;10.001203495341011;0.8334239688002633;0.015560438137191754;0.015560007067711155;0.8135958022408929;0.014872885121536809;0.8135104846176897
42.525944;1.0428375428393233;0.8485430247368462;0.8136797151886997;-0.0006718790583113574;-0.000644312369253004;1.0430852077347006;10.001217953861445;0.833423892509343;0.015560449457712133;0.015559997540904702;0.8135866485964055;0.014872893470790323;0.8135003425309166
42.535944;1.0428407986272283;0.8485327955686168;0.8136692560186135;-0.0006719500400188;-0.0006443797582226325;1.0430864381796316;10.001231716208002;0.8334237969687277;0.015560461534738265;0.015559989923137719;0.8135783639516313;0.01487290119485095;0.8134912619969943
42.545944;1.0428430449920263;0.848520642883356;0.8136576982766694;-0.0006721260696041462;-0.00064454848984476;1.0430876615078228;10.001244747573038;0.8334236805519984;0.015560474332069177;0.015559984208778422;0.8135689446125113;0.014872908293803984;0.813481243986858
42.555944;1.0428464876556796;0.8485102157117483;0.8136468193306644;-0.0006703197089962489;-0.0006428154489131614;1.0430888774080571;10.001257032087295;0.8334235423756362;0.015560487807810492;0.015559980393106089;0.8135593870301647;0.014872914770874398;0.8134712888611672
42.565944;1.0428486071492853;0.8484990735030074;0.813636244018888;-0.0006701402971305374;-0.000642643364346796;1.043090085732224;10.001268568655254;0.8334233825333444;0.015560501914216707;0.015559978488415692;0.8135496882130322;0.014872920637041851;0.8134613967636193
42.575944;1.0428516123211167;0.8484886600179912;0.8136256327187005;-0.0006702107665704117;-0.0006427103298141724;1.0430912866410018;10.00127936533756;0.8334232017987716;0.015560516595207081;0.015559978524402267;0.8135398462059881;0.014872925919039666;0.8134515674005504
42.585944;1.042853598580686;0.8484770724938419;0.8136146447122463;-0.000668928219832508;-0.0006414804217612995;1.0430924812963123;10.001289435028353;0.8334230011937065;0.015560531790264936;0.015559980530739422;0.8135298599868329;0.014872930657605312;0.8134417997201692
42.595944;1.0428555166574127;0.848465796751927;0.8136039596973881;-0.00066874845358015;-0.000641308030267507;1.043094672303323;10.001298786326164;0.8334227815395671;0.015560547442984749;0.01555998451245343;0.8135207288658639;0.014872934903421757;0.81343309163747
42.605944;1.0428583163882388;0.8484541510206451;0.8135921780255572;-0.0006691737253782125;-0.0006417152574394628;1.0430958629009095;10.001307415924513;0.8334225431614204;0.015560563510679047;0.015559990441166674;0.8135104520392685;0.01487293871422826;0.8134234412110238
42.615944;1.0428600914586517;0.8484424408015895;0.8135810744117765;-0.0006678908183381417;-0.0006404850250347079;1.0430970558717267;10.001315311458114;0.8334222862470515;0.015560579966513603;0.015559998274739287;0.813500028592051;0.01487294214718524;0.8134138460852667
42.625944;1.0428627430571435;0.8484318252749964;0.8135702728105365;-0.0006679606645410613;-0.0006405514243849665;1.0430982533026454;10.001322460083681;0.8334220114553686;0.015560596786494121;0.015560007978794097;0.8134894575993977;0.014872945252657687;0.8134043042778664
42.635944;1.0428643651472436;0.8484204038521653;0.8135594343078841;-0.0006677804317814113;-0.0006403785954933652;1.0430994561598985;10.001328851836162;0.8334217201502014;0.015560613933072322;0.015560019526139909;0.8134797378617089;0.014872948075258734;0.8133958139012575
42.645944;1.0428668595070139;0.8484093716542825;0.8135482186122565;-0.0006667471257661594;-0.0006393871317910853;1.0431006636503874;10.001334479753812;0.8334214141840083;0.015560631350860166;0.015560032887782047;0.8134688678749451;0.014872950654835706;0.8133863736213469
42.655944;1.0428686275667878;0.8483981420203389;0.8135373072259589;-0.0006657925676851548;-0.0006384715739798222;1.0431018736804671;10.001339343675971;0.8334210957093259;0.015560648969114023;0.015560048031057292;0.8134578466395651;0.014872953022759374;0.8133769813944465
42.665944;1.0428709593734875;0.8483874089428824;0.8135263570236189;-0.0006658619463653493;-0.0006385375065186417;1.043104084174783;10.001343447989493;0.8334207674373192;0.015560666695865234;0.015560064920892862;0.8134466744144541;0.014872955195334778;0.8133676352013332
42.675944;1.0428722577310277;0.8483755197479423;0.8135150280368312;-0.0006645783574480082;-0.0006373066001957949;1.043105294422417;10.001346787427938;0.8334204326757106;0.015560684412841145;0.015560083516138787;0.8134363526169461;0.014872957168624228;0.8133593330172958
42.685944;1.042873475056308;0.84836285603898;0.8135029438146839;-0.0006647527236811957;-0.0006374737700704594;1.0431065059891234;10.001349336968302;0.8334200948860436;0.015560701991655377;0.015560103765015787;0.8134248834571912;0.014872958919298135;0.8133500739158135
42.695944;1.042875563982918;0.8483520412455627;0.8134918791646709;-0.0006648217570580598;-0.0006375393364615378;1.0431077226162302;10.001351058601688;0.8334197576699928;0.015560719314724678;0.015560125610154105;0.813413269798175;0.014872960408270214;0.8133408570439861
42.705944;1.042876620892518;0.8483400666093363;0.8134804361300776;-0.0006635378419363612;-0.0006363080796301786;1.0431089492148442;10.001351918225494;0.833419425019908;0.015560736271231676;0.015560148996597377;0.8134015147904488;0.014872961587268013;0.8133316816823439
42.715944;1.0428785483784293;0.8483291882555529;0.8134692949122619;-0.0006636066549274086;-0.0006363734024576945;1.0431101907141649;10.001351897674946;0.8334191009110401;0.015560752743047076;0.015560173872500013;0.8133906213097367;0.01487296241217599;0.8133235466267666
42.725944;1.042879441311565;0.848317502595877;0.8134581151108978;-0.0006634254669010162;-0.0006361995519819044;1.0431114513436954;10.00135099378252;0.8334187886820614;0.015560768612053346;0.015560200187567532;0.8133785917742176;0.0148729628487867;0.8133144508772207
42.735944;1.042881203764305;0.8483062044030559;0.8134465564112437;-0.0006623911327337555;-0.0006352069919729305;1.04311373431219;10.001349210867518;0.8334184907666883;0.015560783783720687;0.015560227891271287;0.8133664283934704;0.014872962860673336;0.8133053922998462
42.745944;1.0428822413350824;0.8482947088228161;0.813435302308444;-0.0006614357302177119;-0.0006342904961816902;1.0431150416490758;10.001346557247727;0.833418208457163;0.015560798200978648;0.015560256928818256;0.813355133610243;0.014872962396914489;0.8132973679360032
42.755944;1.042883849469123;0.8482837125876015;0.8134240124429575;-0.0006615041347529696;-0.000634355346738272;1.0431163745467835;10.001343044240029;0.8334179419121648;0.0155608118369702;0.015560287229023525;0.8133427101081785;0.014872961393110637;0.8132883749920918
42.765944;1.042884435712133;0.8482719212230081;0.8134126885915761;-0.0006613225705777096;-0.0006341810532189327;1.0431177340441848;10.00133868510547;0.8334176909042106;0.01556082467471333;0.015560318687913431;0.8133301602257392;0.014872959779314469;0.8132794103589142
42.775944;1.0428849561802516;0.8482597573620347;0.8134009897322815;-0.0006600379683501657;-0.0006329490063643117;1.043119121319609;10.001333499572818;0.8334174558952093;0.015560836685234433;0.015560351174150226;0.8133184858571513;0.014872957487845966;0.8132714712645814
42.785944;1.0428863670781483;0.8482487091390633;0.8133895961599055;-0.0006601060715258108;-0.0006330135095950482;1.0431205377883226;10.001327518043182;0.8334172383919505;0.015560847816196877;0.015560384551076773;0.8133056891904263;0.014872954458741653;0.8132625560581657
42.795944;1.0428867695341424;0.8482368778221298;0.8133781677150536;-0.0006599242274932494;-0.0006328388922404763;1.043121985630544;10.001320776948035;0.8334170405198684;0.015560857998842065;0.015560418688064676;0.8132927736073244;0.014872950641380094;0.8132536634925885
42.805944;1.0428880724432363;0.8482258160753937;0.8133667044509512;-0.0006599921291332118;-0.0006329031688853155;1.043123468444044;10.001313313092027;0.8334168645284725;0.015560867157097195;0.015560453467497917;0.8132807442867833;0.014872945992739299;0.8132457927974567
42.815944;1.0428886838625375;0.8482138750351667;0.8133548673898018;-0.0006579331807058514;-0.0006309283380969004;1.043125991092893;10.001305160344886;0.8334167120007091;0.015560875207223802;0.015560488794118366;0.8132676080668554;0.014872940472786705;0.8132369434168824
42.825944;1.042889900618911;0.848201712927601;0.8133422795360772;-0.000658355965490939;-0.0006313328965502553;1.0431275587512256;10.001296345690768;0.8334165829878719;0.015560882063118205;0.015560524594461885;0.8132543727314252;0.014872934034544377;0.8132281135818215
42.835944;1.0428901316942583;0.8481898835337321;0.8133307191749423;-0.0006581737456211599;-0.0006311578688323245;1.043129176119957;10.001286890376232;0.8334164761591004;0.015560887649974372;0.015560560808712215;0.8132420467061416;0.014872926612639685;0.8132203002493928
42.845944;1.0428903354303949;0.8481780582494871;0.8133191323112078;-0.0006579914343544652;-0.0006309827456697551;1.0431308475010739;10.001276815729025;0.8334163896519193;0.01556089191031188;0.015560597390546936;0.8132286392289825;0.01487291812398302;0.8132114989556094
42.855944;1.042891470917153;0.8481666567681296;0.8133071827751811;-0.0006569558639098129;-0.0006299888347175418;1.0431325772818196;10.001266143316062;0.8334163214385023;0.015560894798786206;0.015560634316148323;0.8132161603546332;0.014872908483511377;0.8132037030478599
42.865944;1.0428916430123663;0.8481548429206106;0.8132955565698294;-0.0006567733611350235;-0.0006298135181080288;1.0431343696766742;10.001254888027692;0.8334162691329635;0.015560896277449915;0.015560671583326602;0.8132026208460496;0.014872897619578083;0.8131949063818474
42.875944;1.0428930714963422;0.8481440610496528;0.8132839180166211;-0.0006560666532334036;-0.0006291347696739125;1.0431362279600602;10.001243054604718;0.8334162299833684;0.015560896321382403;0.015560709189507636;0.8131890318172061;0.014872885478807317;0.8131861031059162
42.885944;1.0428932487161613;0.8481322649973243;0.8132722706709861;-0.0006558839722197651;-0.0006289592767823167;1.0431381543378544;10.001230643321753;0.8334162012044901;0.015560894931459122;0.015560747107920284;0.8131764038643127;0.01487287202264099;0.813178288065509
42.895944;1.042893440503907;0.8481201236391633;0.8132602784245114;-0.0006545982225124064;-0.000627726032773101;1.0431411501834111;10.001217657338515;0.8334161802986788;0.015560892138287579;0.01556078528283882;0.8131627463506814;0.014872857222136488;0.8131694568052521
42.905944;1.0428946051684012;0.8481091204637206;0.8132486255034904;-0.0006546651295441401;-0.0006277892968912856;1.0431432159772387;10.001204105093008;0.833416165139576;0.015560887990406995;0.015560823638689469;0.8131500671757946;0.01487284105838629;0.8131616041757489
42.915944;1.0428948452451117;0.8480973522586853;0.813236974803228;-0.0006544821761973675;-0.0006276135370751588;1.0431453510582078;10.001189999916246;0.8334161537151238;0.015560882542272956;0.015560862094333869;0.8131363727131391;0.014872823523662258;0.8131527257160764
42.925944;1.0428960715423934;0.8480863670597012;0.8132253289119556;-0.0006545488894539419;-0.0006276766101728486;1.0431475535392638;10.00117536051317;0.8334161440330811;0.015560875855071937;0.015560900580608588;0.8131236680196205;0.014872804615750053;0.8131448166863113
42.935944;1.042896694518111;0.8480759706285181;0.8132147498063257;-0.0006532368738759389;-0.0006264179912832352;1.0431498208553314;10.001160213141759;0.8334161347094192;0.015560868005251114;0.015560939050448662;0.8131099571644699;0.01487278433439132;0.813135873794754
42.945944;1.042897061617004;0.8480638768684744;0.8132027840660769;-0.0006519506738785481;-0.0006251843102396542;1.043152150849366;10.001144592880145;0.8334161254025301;0.015560859087117655;0.015560977469328975;0.8130962434087103;0.014872762688516939;0.8131268937651231
42.955944;1.0428984385551552;0.848052922559475;0.8131911741923065;-0.0006520171103103363;-0.0006252471125831124;1.0431545424133033;10.001128542012347;0.8334161163930278;0.015560849201012618;0.015561015796769924;0.8130835296123473;0.014872739702786525;0.8131188733987096
42.965944;1.0428989259675374;0.8480412048598671;0.813179582979826;-0.0006518337204708252;-0.0006250709223183272;1.0431569949758994;10.001112107204174;0.8334161081032326;0.015560838435134538;0.015561053984048025;0.8130698188097707;0.01487271540677834;0.813109810164949
42.975944;1.0429004283782;0.8480302710416094;0.8131680119204692;-0.0006518999616694968;-0.0006251335318240474;1.0431605074422003;10.001095336101026;0.8334161010133871;0.015560826855159766;0.01556109198687355;0.8130571142721457;0.01487268981923229;0.8131017010583619
42.985944;1.0429013460948993;0.8480188226737625;0.8131564630814275;-0.0006509425836753312;-0.0006242149714295225;1.0431630775678629;10.001078275278568;0.8334160956419804;0.015560814510215355;0.01556112977061473;0.8130434188841464;0.014872662954459121;0.8130925435865389
42.995944;1.04290201409434;0.8480067790237539;0.8131445957013526;-0.0006496559253495139;-0.0006229808443410173;1.0431657019983678;10.001060973450093;0.833416092745177;0.015560801453755237;0.015561167306179529;0.8130307344883141;0.014872634844477671;0.8130843343327429
43.005944;1.0429036853939488;0.8479958745811124;0.8131330918018084;-0.0006497218810792552;-0.0006230431739017096;1.043168376877731;10.001043486444596;0.833416093933479;0.015560787760584907;0.015561204569378248;0.8130170620859664;0.01487260555261839;0.8130750705567252
43.015944;1.0429044508782448;0.847984208850817;0.813121611388724;-0.0006495380440427124;-0.0006228665420427933;1.0431710985516118;10.001025879311083;0.8334161022170409;0.015560773525317019;0.015561241541713794;0.8130044027803854;0.014873575175413628;0.8130667675148234
43.025944;1.0429062105066749;0.8479733318106581;0.8131101533453999;-0.0006496038030867382;-0.0006229286772319007;1.0431738639530457;10.00100822866938;0.8334161218904775;0.015560758853565589;0.015561278205843573;0.8129907582048216;0.014873543835791519;0.8130573869411852
43.035944;1.0429073647773242;0.8479619473975532;0.8130987173926983;-0.0006486460218230428;-0.0006220097223165226;1.0431766711006634;10.000990624311202;0.8334161578064823;0.015560743861127572;0.01556131454231355;0.8129781301797825;0.014873511666568688;0.8130489451915327
43.045944;1.042908251837239;0.8479503308334505;0.8130873008225613;-0.0006484619230792446;-0.0006218328325526099;1.043179519521302;10.000973160612872;0.8334162146546683;0.015560728676213092;0.015561350533818297;0.8129645208795674;0.014873478796478382;0.8130394408327271
43.055944;1.0429101289565985;0.8479391504458031;0.8130755622615496;-0.0006474243788351721;-0.0006208370056105442;1.0431824098709053;10.000955918932402;0.8334162968081777;0.01556071343374192;0.015561386170834112;0.8129519335684678;0.014873445349596373;0.8130308718520715
43.065944;1.042911090565546;0.8479275681328196;0.8130641815181737;-0.0006472400990445707;-0.0006206599376936116;1.043186343570331;10.000938958575038;0.8334164086624559;0.015560698261953781;0.015561421450933104;0.8129393727532604;0.014873411450907472;0.8130222375344356
43.075944;1.0429120863109311;0.8479160023730489;0.8130528161913224;-0.0006470557347174413;-0.0006204827863227747;1.0431893231215943;10.000922326033734;0.8334165547660141;0.015560683270774494;0.015561456374037969;0.8129258438827743;0.014873377231510483;0.8130125378665146
43.085944;1.0429143729345922;0.8479065800331482;0.813042521639157;-0.0006459922431435629;-0.000619461894097958;1.0431923518083834;10.00090606893922;0.8334167394280859;0.015560668550568707;0.015561490942255217;0.8129133530154121;0.01487334283153758;0.813003772462225
43.095944;1.0429154337188806;0.8478950493674962;0.8130311784321115;-0.0006458077178646107;-0.0006192845865000537;1.0431954324761559;10.000890237467264;0.8334169663022506;0.015560654177338155;0.015561525161040462;0.8128999062330894;0.014873308397299511;0.8129939412493514
43.105944;1.0429174796274394;0.8478843117549157;0.8130198408373599;-0.0006458727389595458;-0.0006193460024501759;1.0431985668145942;10.000874877778159;0.8334172382506944;0.015560640217842552;0.015561559030382253;0.8128875092085992;0.014873274076166785;0.8129850429422502
43.115944;1.0429186084278874;0.8478728210243338;0.8130085049051026;-0.0006456880399488518;-0.0006191685303963279;1.0432017553953195;10.000860029534707;0.8334175574417737;0.015560626733038865;0.01556159253453205;0.8128741671980617;0.014873240012262508;0.8129750770214691
43.125944;1.0429200802712653;0.8478616013787063;0.8129971661446974;-0.000644729575473243;-0.000618248922431917;1.043204997626022;10.000845722527087;0.8334179257131329;0.015560613776894171;0.01556162563987535;0.8128618851068684;0.01487320633689505;0.8129660433861088
43.135944;1.0429222352796972;0.8478505728410916;0.8129854783990947;-0.0006436912842180738;-0.0006172523926105192;1.043208291671483;10.00083197021481;0.8334183447780138;0.015560601389370116;0.015561658291404778;0.8128496675399011;0.014873173162550855;0.8129569434589287
43.145944;1.0429234751072907;0.8478391482393598;0.8129741199790859;-0.0006435063340680745;-0.000617074692758413;1.043211634964776;10.00081877243632;0.8334188158736374;0.015560589585355698;0.015561690412262092;0.8128365186709963;0.014873140596386785;0.812946778367192
43.155944;1.0429247494144933;0.8478277472849641;0.812962748254177;-0.000643321297589744;-0.000616896917030741;1.0432160248976634;10.000806124419272;0.8334193395220388;0.015560578344739513;0.015561721918128456;0.8128244421358155;0.014873108751023456;0.8129375472566924
43.165944;1.0429273127855403;0.8478184971240045;0.8129524202073435;-0.0006422571779564706;-0.0006158754654214172;1.0432194590707469;10.000794017260535;0.8334199157364425;0.015560567609753138;0.015561752738792475;0.8128114413947378;0.014873077736175385;0.8129272484080297
43.175944;1.0429286442836483;0.8478071454566852;0.8129410190656325;-0.0006420719685077679;-0.0006156975455972137;1.0432229354628313;10.000782434812129;0.833420543743898;0.015560557298655414;0.015561782833955286;0.812799519937226;0.014873047660038401;0.8129178784941413
43.185944;1.0429309499805268;0.847796592251729;0.8129296024268409;-0.0006421362421605505;-0.0006157583025970902;1.0432264527012114;10.000771356893125;0.833421221172997;0.015560547332839987;0.015561812188186306;0.8127876808862863;0.014873018641874501;0.8129084344874632
43.195944;1.0429323222329736;0.8477852904184279;0.8129181712978466;-0.0006419508403396757;-0.000615580225190285;1.0432300101686025;10.000760760878379;0.8334219440183314;0.015560537647444287;0.01556184078881871;0.8127749266213402;0.014872990803694872;0.8128979139352623
43.205944;1.042934014839817;0.8477742630645243;0.8129067282017188;-0.0006409917326298038;-0.0006146600872579978;1.0432336074815416;10.00075061497787;0.833422707679605;0.015560528175345178;0.015561868616300384;0.8127632588340038;0.014872964244586059;0.8128883147507951
43.215944;1.0429363616495233;0.8477637838569366;0.8128952751447357;-0.000641055707334338;-0.0006147205989397311;1.0432372430600532;10.000740871778534;0.8334235079092353;0.015560518834985066;0.015561895645062478;0.8127516787983126;0.014872939025662637;0.8128786359342579
43.225944;1.0429377591211078;0.8477536571594425;0.8128848744135063;-0.0006405151132800102;-0.0006142019743275769;1.0432409127478108;10.000731471127636;0.8334243410722849;0.015560509537536526;0.015561921838501264;0.8127391873305458;0.014872915172252721;0.8128678770616059
43.235944;1.0429391536003554;0.847742449731942;0.8128734134381566;-0.0006403293376650872;-0.0006140235904188556;1.0432446098379282;10.000722347509994;0.8334252040954799;0.015560500198997112;0.01556194715754954;0.8127277843518858;0.014872892680423124;0.8128580382587053
43.245944;1.0429417980950257;0.8477319323370878;0.812861611934152;-0.000638516347554003;-0.0006122841761199352;1.0432483267432484;10.000713433717566;0.8334260944345888;0.015560490749406498;0.015561971591958865;0.8127164686904855;0.01487287152250561;0.8128481212728634
43.255944;1.0429431708656738;0.847720768175407;0.812850151032855;-0.0006383303724740042;-0.0006121056238066209;1.0432520568114552;10.000704665334396;0.833427010072356;0.015560481139054944;0.015561995182166215;0.8127042384084443;0.014872851658127751;0.812837128257822
43.265944;1.04294452465823;0.8477096258428795;0.8128386919857404;-0.0006381442957372833;-0.0006119269832367768;1.0432567946628744;10.00069599119323;0.8334279491710321;0.015560471337678293;0.01556201801028894;0.8126930910183686;0.014872833046335264;0.8128270604717123
43.275944;1.0429468055795048;0.847700383337661;0.812828293846976;-0.0006378527410245425;-0.0006116466521947481;1.043260535890513;10.000687384227653;0.833428909374479;0.015560461328957883;0.01556204018026996;0.8126820231696549;0.014872815650234026;0.8128169191450766
43.285944;1.0429484093864734;0.8476895385393083;0.8128168442359431;-0.0006368929132612299;-0.0006107259174032415;1.043264277346965;10.000678844724895;0.8334298876162082;0.015560451108151803;0.015562061803883571;0.8126700303702268;0.01487279944257692;0.8128057053310712
43.295944;1.0429496685951827;0.8476784699206946;0.8128054017826823;-0.0006367065340617096;-0.0006105470094851013;1.043268017059338;10.000670390070448;0.8334308809444727;0.01556044068005122;0.015562082984095064;0.812659107262324;0.014872784412331022;0.8127954193418709
43.305944;1.042951835518021;0.8476681998139457;0.812793968160093;-0.0006367695450388283;-0.0006106066828638072;1.0432717529563724;10.000662034136317;0.8334318875879797;0.015560430052370133;0.015562103798709613;0.8126482480665288;0.014872770554307137;0.8127850612306232
43.315944;1.0429530017796156;0.8476582821168277;0.8127836018371357;-0.0006362280765908369;-0.000610087298063283;1.0432754814207803;10.00065377036579;0.8334329070860117;0.015560419235763906;0.015562124294532844;0.8126364465938568;0.014872757851331459;0.8127736301690948
43.325944;1.042954422267473;0.8476475310451916;0.8127721878384923;-0.0006352678712198439;-0.0006091662215826452;1.0432791972523785;10.000645569571807;0.8334339396861511;0.015560408249365245;0.015562144484504667;0.8126256961388765;0.014872746275942499;0.8127631243083633
43.335944;1.0429564344046094;0.8476373218340647;0.8127607826676714;-0.0006353305516659112;-0.000609225584041143;1.0432828956808748;10.000637389940753;0.8334349858492376;0.015560397117456201;0.015562164342798326;0.8126149899115025;0.014872735800583412;0.812752541761502
43.345944;1.0429574396986703;0.8476263551077967;0.8127493876706395;-0.0006351436445778702;-0.0006090461777087157;1.043286574707414;10.000629185257324;0.8334360456897958;0.015560385864099044;0.015562183807872276;0.8126043217696275;0.014872726394208387;0.8127418793065324
43.355944;1.0429586962215498;0.847616755743229;0.8127390622065438;-0.000633828291401939;-0.0006077845560560356;1.0432902351847393;10.000620902603162;0.8334371185984709;0.015560374508800713;0.015562202797714152;0.8125926870158107;0.014872718014041516;0.8127301327413774
43.365944;1.0429605438447418;0.8476065914569352;0.8127276914239328;-0.0006338906401832767;-0.0006078435856870933;1.0432938790478308;10.000612477684268;0.8334382038156964;0.01556036305791654;0.01556222122734938;0.8125820831309789;0.014872710602689977;0.8127192976121779
43.375944;1.0429613859124367;0.8475956673653593;0.8127163356318786;-0.0006337034221503871;-0.0006076638586872918;1.0432985079689665;10.000603840500466;0.8334393012034016;0.01556035149849197;0.01556223902108989;0.8125715094642848;0.014872704088605977;0.8127083716294651
43.385944;1.0429621763815906;0.8475847560276154;0.8127049951773738;-0.0006335160985383924;-0.0006074840187913874;1.0433021229400703;10.00059492806897;0.8334404110334642;0.015560339798535302;0.015562256121647832;0.8125609657891553;0.014872698394567044;0.8126973541749107
43.395944;1.042964176711407;0.8475759820381892;0.812694727266634;-0.0006324498151122627;-0.0006064606305403881;1.0433057240735173;10.000585689624002;0.8334415331341164;0.015560327915357578;0.015562272489574;0.8125494512923745;0.01487269344849135;0.8126852458685372
43.405944;1.0429648747756688;0.8475650919178155;0.8126834137745591;-0.0006322622875891403;-0.0006062805688367303;1.0433093099419986;10.000576085691833;0.8334426664566927;0.015560315805850206;0.015562288086425085;0.8125389647656505;0.014872689180110383;0.8126740469895866
43.415944;1.0429655333471486;0.8475542103744819;0.8126721105872108;-0.0006320746548077258;-0.0006061003918156511;1.0433128766818058;10.000566090573047;0.8334438092781806;0.015560303425229943;0.015562302860421288;0.812528505057045;0.01487268551379227;0.8126627584619213
43.425944;1.0429674155908382;0.8475443592987184;0.8126608161046812;-0.0006313629087257058;-0.0006054169176346031;1.043316418487098;10.000555691453599;0.8334449595721465;0.015560290723845549;0.015562316755276613;0.8125180709722486;0.014872682372978693;0.8126513822973409
43.435944;1.042968011250682;0.8475345957296891;0.8126505857683257;-0.0006308202421728406;-0.0006048962842711915;1.0433199295463533;10.00054487984904;0.833446115369122;0.015560277661653294;0.015562329735701081;0.8125076609741092;0.014872679686495329;0.8126399225381444
43.445944;1.042968585772747;0.8475237368172914;0.8126393029368694;-0.0006306322976483413;-0.0006047157654959694;1.0433234054444935;10.000533643014263;0.8334472750021383;0.015560264226993853;0.015562341799891308;0.8124962732018187;0.014872677384126173;0.8126273848783051
43.455944;1.0429704043863675;0.8475139104179492;0.8126280235121193;-0.0006299202430101876;-0.0006040319563077734;1.0433268437585719;10.000521957823775;0.8334484372246844;0.015560250438909682;0.015562352962971246;0.8124859056384364;0.014872675385767024;0.8126157748749909
43.465944;1.0429709562507885;0.8475041772607168;0.8126178013541111;-0.0006293772717045412;-0.0006035109898958233;1.0433302441734191;10.00050978980063;0.8334496014202891;0.01556023633632863;0.015562363241977706;0.8124755561742071;0.0148726736026125;0.81260409804438
43.475944;1.0429715033977038;0.8474933576971544;0.8126065175597171;-0.0006291890072014993;-0.0006033301225708526;1.0433336072914827;10.00049709942973;0.8334507675513967;0.01556022195880123;0.015562372664996993;0.8124652229997744;0.014872671947988358;0.8125923587938022
43.485944;1.0429733061392963;0.847483581539145;0.8125952265697842;-0.0006284766351495431;-0.0006026459705037274;1.0433369332826832;10.000483851507948;0.8334519354869317;0.015560207331761075;0.015562381276754295;0.8124549053336746;0.014872670331308848;0.8125805608214826
43.495944;1.0429738481588744;0.847473910402095;0.8125849829931852;-0.0006279333501838236;-0.0006021246629052553;1.0433412221190224;10.000470023598405;0.8334531043034654;0.015560192470735255;0.015562389123896445;0.8124446033801029;0.01487266863754242;0.8125687075668953
43.505944;1.042974386137748;0.8474631654813488;0.8125736710077068;-0.0006277447573654699;-0.0006019434400449926;1.043344474482696;10.00045560967914;0.8334542721785316;0.015560177392311584;0.01556239624235877;0.8124333175437481;0.014872666721987568;0.8125558027069401
43.515944;1.0429761767370072;0.8474534787351052;0.8125623487084517;-0.0006270320613480432;-0.0006012589403899518;1.0433476922568425;10.000440618223989;0.8334554365474743;0.015560162120486585;0.015562402662591584;0.8124230484226929;0.014872664426422134;0.812543849724899
43.525944;1.0429767028764694;0.8474439144543011;0.8125520725713533;-0.0006264884596433207;-0.0006007372890968504;1.0433508787044652;10.000425067193822;0.8334565940375042;0.015560146691131203;0.01556240842252579;0.8124127974698101;0.01487266160043514;0.8125318527235389
43.535944;1.0429772224916753;0.847433294274227;0.8125407263262077;-0.0006262995401371762;-0.0006005557092356627;1.043354038302815;10.000408976504081;0.8334577405538036;0.015560131147535869;0.015562413577478541;0.8124025667639491;0.014872658120620566;0.8125198151265749
43.545944;1.0429780415972822;0.8474229739733643;0.8125293670284846;-0.0006253371920834263;-0.0005996323336675005;1.0433571759681877;10.00039235886612;0.8334588718749111;0.015560115526817488;0.015562418202730563;0.8123923580662379;0.01487265390309182;0.8125077398290719
43.555944;1.042979498893828;0.8474143335054172;0.8125190499868672;-0.0006250426182359044;-0.000599348862953169;1.0433602956236232;10.000375214526061;0.8334599842080429;0.015560099855772898;0.015562422383480433;0.8123821727092431;0.014872648899254663;0.8124956297483165
43.565944;1.0429799937359694;0.8474038713452141;0.812507659265215;-0.0006248533846237738;-0.0005991669236295415;1.0433633988915914;10.000357533934995;0.8334610741220203;0.015560084154693994;0.01556242620002753;0.8123720123410844;0.014872643080744584;0.8124834877270328
43.575944;1.0429807789778847;0.8473937154616005;0.8124962514575866;-0.0006238907526501309;-0.0005982432163199295;1.0433664851892843;10.000339301291277;0.8334621381455768;0.015560068434582582;0.015562429718518171;0.8123618791706431;0.014872636435228544;0.812471316089349
43.585944;1.042982187452249;0.8473855998257123;0.8124862219792138;-0.0006246990270048213;-0.0005990171430957522;1.0433695529270919;10.000320493275472;0.8334631728132366;0.015560052690263518;0.015562432983338526;0.812351775497932;0.014872628970225118;0.812459116774326
43.595944;1.042982614593449;0.847375311041573;0.8124747754697723;-0.0006245094946937763;-0.0005988348516960384;1.0433725998969805;10.0003010783349;0.8334641752218586;0.015560036893819818;0.015562436015963337;0.8123407032625162;0.01487262070583432;0.8124458920709909
43.605944;1.0429833130494814;0.8473664308580632;0.8124643682356141;-0.0006231918383995885;-0.0005975706689681499;1.0433756224280561;10.000281023380582;0.833465143616459;0.015560020994443187;0.015562438828583769;0.8123306638284941;0.014872611665631157;0.812433644395193
43.615944;1.0429846187057477;0.8473570244826094;0.8124528837816892;-0.0006232514110304036;-0.000597626642733293;1.0433786151389053;10.000260307948182;0.8334660776823931;0.015560004935682157;0.015562441440731947;0.8123206577812877;0.01487260187509244;0.8124213774459745
43.625944;1.042984931020768;0.8473468937395574;0.8124413808286136;-0.0006230615924691861;-0.0005974440138242687;1.0433815721189867;10.000238932308958;0.833466977920616;0.015559988681230125;0.01556244388294431;0.8123106845185881;0.01487259135556694;0.8124090956257429
43.635944;1.0429855054823505;0.8473381593191454;0.8124309176569126;-0.0006217436938480451;-0.000596179539124369;1.043385487727923;10.000216908163125;0.8334678444388104;0.015559972224131368;0.015562446192572786;0.812300741998782;0.014872580116489812;0.8123968041792301
43.645944;1.0429857270693164;0.8473281104182844;0.8124193783134628;-0.0006215537039578539;-0.0005959967022455792;1.0433883556945793;10.000194243597004;0.8334686767382272;0.015559955576694897;0.015562448415388104;0.812290827069283;0.014872568153187996;0.8123845087699785
43.655944;1.042986851736174;0.8473188661052488;0.8124078220314176;-0.0006216128869541496;-0.000596052214615488;1.0433911681078272;10.000170939346388;0.833469474436736;0.015559938760258752;0.015562450605507698;0.8122809359666421;0.0148735554466251;0.8123722331505402
43.665944;1.0429872807272293;0.8473102253905156;0.8123973084903048;-0.0006202947646356293;-0.0005947874598540808;1.0433939157699232;10.00014699780964;0.8334702376195601;0.015559921802398754;0.015562452815378047;0.8122710647724595;0.014873541969662596;0.8123599454892897
43.675944;1.042987354365787;0.8473002495951432;0.8123857215290556;-0.0006201045185751861;-0.0005946043056685148;1.0433965891230899;10.000122431857399;0.8334709666820551;0.015559904734287314;0.015562455085553949;0.8122612100715288;0.014873527698016531;0.8123476679732864
43.685944;1.042987380580204;0.8472917421859844;0.81237551784348;-0.000620662650982073;-0.0005951386984294579;1.0433991790291817;10.000097262581814;0.8334716622231519;0.015559887584688114;0.015562457440353629;0.8122513693008332;0.01487351261256661;0.8123354035488356
43.695944;1.0429886204200645;0.8472828033745197;0.8123639026204381;-0.0006199482856288053;-0.0005944522320216866;1.0434016775827426;10.000071511429471;0.8334723253384746;0.015559870376135609;0.01556245988773491;0.8122415402796463;0.01487349669729714;0.8123231545573109
43.705944;1.0429885617776902;0.8472739434102504;0.8123533315943378;-0.0006194030800545987;-0.0005939286556261669;1.0434040788075143;10.00004519450868;0.8334729578246859;0.015559853126526023;0.015562462418311397;0.8122317205258619;0.014873479943288853;0.8123109231883898
43.715944;1.0429887734369783;0.8472642212993892;0.8123416912891719;-0.0006184393313402282;-0.0005930035690107006;1.0434063788211982;10.000018319361942;0.8334735613584532;0.015559835856981343;0.015562465000970494;0.8122219069130551;0.014873462350504348;0.8122987118020213
43.725944;1.0429895995463225;0.8472550079259549;0.8123300399671333;-0.0006184978987309433;-0.0005930583232005915;1.0434085754807039;9.999990885087605;0.8334741362568793;0.015559818600400155;0.01556246758199491;0.8122120957819268;0.014873443920994702;0.8122865230238365
43.735944;1.0429894467582381;0.8472461023271581;0.8123194384251538;-0.0006179524538195033;-0.00059253445111869;1.0434106677292856;9.999962888063553;0.8334746812529059;0.015559801403299251;0.015562470094303981;0.8122022834327853;0.01487342465632918;0.8122743595539188
43.745944;1.0429895784061207;0.8472363140550014;0.8123077734570721;-0.0006169884770171469;-0.0005916090840136437;1.0434126549378762;9.99993433305363;0.8334751942784119;0.015559784326972758;0.015562472471394011;0.8121924664271777;0.014873404563969942;0.8122622242021754
43.755944;1.0429893876133864;0.8472273447684445;0.8122971612424185;-0.0006164428773791557;-0.0005910850240781838;1.0434145365680538;9.999905243722727;0.8334756730054945;0.015559767445722138;0.015562474652126214;0.8121826416923142;0.014873383660434662;0.8122501203777869
43.765944;1.0429904428184384;0.8472186076285415;0.8122858290717724;-0.0006168311493366793;-0.0005914556553825739;1.043416312095495;9.99987566432242;0.8334761144685578;0.015559750837928535;0.015562476575762449;0.8121728067362717;0.014873361972715349;0.8122380524061196
43.775944;1.0429902302160883;0.8472095483781894;0.812275213957111;-0.0006162853861269111;-0.0005909314047949385;1.0434179811793198;9.999845651771816;0.8334765146925377;0.015559734580820113;0.015562478180643864;0.8121629595506608;0.01487333953936634;0.8122260254891177
43.785944;1.042990008090356;0.8471993311666626;0.8122635433581207;-0.000616094222037007;-0.0005907471397814773;1.0434195439717329;9.999815266569483;0.8334768692862414;0.01555971874578;0.015562479410785571;0.8121530981665167;0.014873316395307676;0.8122140455102839
43.795944;1.042990081106686;0.8471904048414759;0.8122529356279706;-0.0006147751768212195;-0.0005894812501443111;1.043421001078619;9.999784571322841;0.8334771746007887;0.015559703383412135;0.015562480223193594;0.8121432203890218;0.014873292549231682;0.8122021185870341
43.805944;1.0429907869043655;0.8471808304272627;0.812241275692086;-0.0006148330024066716;-0.0005895351677149977;1.0434233531336896;9.999753635488013;0.8334774284955637;0.015559688513162358;0.015562480586235364;0.8121333238468135;0.014873267982657375;0.8121902505788609
43.815944;1.0429908309678608;0.8471717586634889;0.8122306824024057;-0.000613513797624742;-0.0005882691187644686;1.0434246005100718;9.999722538040812;0.8334776301781961;0.015559674137837093;0.015562480465479572;0.8121234060350276;0.014873242667192404;0.8121784471200347
43.825944;1.042990550473381;0.8471616049851798;0.8122193818486444;-0.0006144254941191683;-0.0005891422816578893;1.0434257435695515;9.999691366660135;0.8334777796777727;0.015559660264903836;0.015562479810096608;0.8121134641872354;0.014873216576869686;0.8121667140466456
43.835944;1.0429912009539517;0.8471528825383249;0.8122088142359927;-0.0006141283584978942;-0.0005888558542158154;1.0434267832423878;9.999660215486182;0.8334778776603922;0.01555964690588185;0.015562478556316732;0.8121044952797215;0.014873189692667363;0.8121560569592409
43.845944;1.0429911822965436;0.8471424380443313;0.8121972105781802;-0.0006131635729996088;-0.0005879296413476101;1.043427721296732;9.999629178267524;0.8334779254095868;0.015559634068575695;0.015562476644135048;0.8120944963632575;0.01487316200420682;0.8121444807068559
43.855944;1.042990833091441;0.847132749263884;0.8121866913603523;-0.0006126171128898051;-0.0005874047083124912;1.0434285601674917;9.99959834043248;0.8334779249976364;0.015559621765869556;0.015562474032192674;0.8120844652245944;0.014873133503113376;0.8121329876727637
43.865944;1.0429907653910053;0.8471221047037464;0.8121751481138566;-0.0006116521629074505;-0.0005864783583569374;1.0434293032137494;9.999567778095669;0.833477879761011;0.015559610030429888;0.015562470701185351;0.8120744010946691;0.014873104175595038;0.8121215789228017
43.875944;1.0429913204307089;0.847112982401332;0.8121647009085222;-0.0006113546461766001;-0.0005861916071446219;1.0434299554116109;9.999537557228592;0.8334777945214509;0.015559598916778597;0.015562466644191987;0.8120643046618591;0.014873074014632415;0.8121102548757908
43.885944;1.0429909020965382;0.8471022310289396;0.8121535803245432;-0.0006122657912150275;-0.0005870642926306768;1.0434305230121255;9.999507724985335;0.8334776751196485;0.015559588492336945;0.01556246185294132;0.812054177163013;0.014873043043556472;0.8120990157166489
43.895944;1.042990769776334;0.8470923686915931;0.8121432270383097;-0.0006109459356783882;-0.0005857977066084407;1.0434310123808426;9.999478303056923;0.8334775275230446;0.015559578825440165;0.015562456307667397;0.8120440194967141;0.014873011323958699;0.8120878612930773
43.905944;1.0429903118927486;0.8470810457034714;0.8121318690619042;-0.0006107536554895299;-0.0005856124511901771;1.0434314295867713;9.999449294733308;0.8334773572590239;0.015559569967959052;0.015562449975675456;0.812033832243147;0.014872978941835544;0.8120767909886872
43.915944;1.0429901410480467;0.8470709683835782;0.8121216282599671;-0.0006094336326577469;-0.0005843457514175556;1.0434317806689453;9.99942070065749;0.8334771693253037;0.01555956194233369;0.015562442826656211;0.8120236160766547;0.01487294598719575;0.812065804095237
43.925944;1.0429905988612946;0.847060207128489;0.8121103936234626;-0.0006094902474572023;-0.0005843986520710748;1.0434320722963946;9.999392530419268;0.8334769680734839;0.015559554749802114;0.015562434851119973;0.8120143719122094;0.014872912540896234;0.8120558999507232
43.935944;1.0429903961972928;0.8470502771232068;0.8121006275686572;-0.000609273300610301;-0.0005841896423207434;1.0434323129542844;9.999364808283262;0.8334767571629411;0.015559548381675684;0.01556242606153235;0.8120041009292258;0.014872878665860545;0.8120450782430546
43.945944;1.04298987678902;0.8470396428489406;0.8120905947958711;-0.000608726016555958;-0.000583664094026941;1.0434325131723405;9.999337577547738;0.8334765396503786;0.015559542816365238;0.015562416487887615;0.8119938043423072;0.014872844403671832;0.8120343379240504
43.955944;1.0429893507916994;0.8470278080139682;0.812079580311012;-0.000608533256673403;-0.0005834784867228456;1.0434326838745263;9.999310897925783;0.8334763179965321;0.015559538019805204;0.015562406180339976;0.8119834828304114;0.014872809784193601;0.8120236784987259
43.965944;1.0429900799475003;0.8470180056828436;0.8120697016871704;-0.0006074618813716249;-0.0005824497697070877;1.0434328349342825;9.999284833599305;0.8334760943651769;0.015559533951186767;0.015562395208724046;0.8119731362865553;0.014872774842671865;0.8120131000333921
43.975944;1.0429895505375233;0.8470063453870995;0.8120591839315453;-0.0006083721932839156;-0.0005833218299782691;1.043432975490763;9.999259446534218;0.8334758710771558;0.01555953056386069;0.01556238365433127;0.8119627644712523;0.014872739637711916;0.8120026027379009
43.985944;1.0429893273360442;0.8469956016649095;0.812049464524876;-0.0006070515994000515;-0.0005820547242872358;1.0434331145938818;9.999234799303983;0.8334756504693798;0.015559527811951532;0.015562371598075483;0.8119533683839315;0.014872704257700122;0.8119931866495683
43.995944;1.0429887981804773;0.8469834307372801;0.812038767366876;-0.0006068584799820306;-0.000581868832790583;1.0434332608792003;9.999210951575176;0.8334754344271207;0.01555952566306058;0.015562359111666582;0.811942951124827;0.014872668805338118;0.8119828525261924
44.005944;1.0429895271832437;0.8469733162483446;0.8120292090377429;-0.0006057867741731948;-0.0005808398578917603;1.0434334220375807;9.999187948566217;0.8334752242551108;0.015559524107270335;0.015562346256610427;0.811932516996586;0.014872633380810803;0.8119726009586707
44.015944;1.0429889993034014;0.8469621173156455;0.8120197296221092;-0.0006052388877253174;-0.0005803138350353094;1.0434336049942492;9.999165814902803;0.833475020663807;0.015559523162630167;0.015562333084366052;0.8119220695605806;0.01487259808349083;0.8119624329486862
44.025944;1.0429887799297852;0.8469503631758519;0.8120096087136376;-0.0006053758597062859;-0.0005804442950743101;1.0434338164975034;9.999144556113865;0.8334748234758264;0.015559522872542917;0.015562319637641382;0.8119116104328866;0.014872563022537826;0.8119523496778734
44.035944;1.04298825796245;0.8469390605896007;0.8120002758077127;-0.0006048278193234675;-0.0005799181417394968;1.0434350635841791;9.999124163205957;0.8334746315447613;0.015559523292376122;0.015562305959721622;0.8119021395430286;0.014872528316621798;0.8119433522785947
44.045944;1.0429886918776818;0.8469273875402247;0.8119899491987411;-0.0006048832902953257;-0.000579970114867511;1.0434353536310697;9.999104617973076;0.833474443308114;0.015559524471683274;0.015562292103510964;0.8118916564439471;0.014872494079140446;0.8119334422193959
44.055944;1.0429884843289776;0.8469166170636593;0.8119810776546891;-0.0006046654695479023;-0.0005797604227757588;1.0434356935402143;9.999085898227017;0.8334742575475684;0.015559526436848206;0.015562278131766232;0.8118811615877605;0.014872460408061148;0.811923619995669
44.065944;1.042987976707918;0.8469052207164599;0.8119719137586706;-0.0006041171993645424;-0.0005792340741604788;1.0434360885481133;9.999067984794818;0.8334740741453732;0.015559529185820476;0.015562264112365597;0.8118706566630747;0.014872427391636401;0.8119138860643194
44.075944;1.042987782424448;0.8468929564269527;0.8119617323290711;-0.000603150544053078;-0.0005783064170581852;1.0434365417174023;9.999050866537095;0.8334738941105719;0.015559532701856053;0.01556225010939063;0.8118601441721596;0.014872395118695977;0.8119042414373241
44.085944;1.0429872912099802;0.8468815407391234;0.8119526394678388;-0.0006026021301139477;-0.0005777799468223749;1.0434370538483613;9.999034539595364;0.8334737181999844;0.01555953697202796;0.015562236171167792;0.8118506267597502;0.014872363680004374;0.811895687628301
