time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.095944;1.042988069173884;0.846870400249978;0.8119428513911242;-0.0006029876087582999;-0.0005781481989793493;1.0434376234060871;9.999019007851999;0.8334735459501617;0.015559542001517046;0.015562222324134166;0.8118401064430044;0.014872333156435153;0.8118862263285008
44.105944;1.0429876026102032;0.8468589961102563;0.8119337941058553;-0.0006024390516320324;-0.0005776216023750774;1.0434382470801324;9.999004284102687;0.8334733763786115;0.015559547824325693;0.015562208577562835;0.8118295839671277;0.014872303607453643;0.811876857715541
44.115944;1.0429874574244062;0.8468478563501468;0.8119247420815565;-0.0006011175806867985;-0.0005763537729397807;1.0434389209298447;9.998990384398052;0.8334732087695267;0.015559554502788488;0.015562194933572472;0.8118190586727722;0.014872275073641963;0.8118675815701383
44.125944;1.0429870232596514;0.8468353835842928;0.8119146282659714;-0.0006009234444633254;-0.0005761669942663646;1.043439641075112;9.998977318518628;0.8334730426815861;0.015559562111404532;0.015562181386245022;0.8118095288545157;0.014872247583390868;0.8118593970080342
44.135944;1.0429869132689158;0.8468246396111893;0.8119059015153645;-0.0006007051599823915;-0.0005759568898631636;1.0434404039561878;9.998965082455024;0.8334728778986649;0.015559570712478876;0.01556216790932181;0.8117989922089014;0.014872221158500032;0.8118503018569548
44.145944;1.0429874689705065;0.8468140903250029;0.8118968163616203;-0.0006004052992960136;-0.0005756682089812534;1.0434412069364865;9.998953655515418;0.8334727143892815;0.015559580342444104;0.015562154454929531;0.8117884464176724;0.01487219581887506;0.8118412906568653
44.155944;1.0429874001863173;0.8468019439670249;0.8118866519326903;-0.0005994381450454106;-0.0005747400837473081;1.0434420488442377;9.998943003575175;0.8334725521750569;0.01555959101992928;0.01556214096567606;0.8117788899215174;0.014872171578678706;0.8118333561234526
44.165944;1.0429870501925125;0.8467910425052576;0.8118778605815109;-0.0005999925128030519;-0.0005752709397936146;1.0434429298971049;9.998933086695693;0.8334723916512471;0.015559602754637969;0.015562127384817957;0.8117683223663098;0.014872148442125194;0.8118244913995295
44.175944;1.0429870348622512;0.8467800782570377;0.8118687056289384;-0.0005986707168479454;-0.0005740027724551905;1.0434438514565818;9.998923864126512;0.8334722340903452;0.015559615543537193;0.015562113658897422;0.8117577444468574;0.014872126401525512;0.8118156895084667
44.185944;1.0429867464682978;0.8467678120865385;0.8118584694872747;-0.0005984761857920489;-0.0005738155738554999;1.0434448160537273;9.998915292919161;0.8334720816770889;0.015559629368483763;0.015562099738355694;0.8117481575482913;0.014872105432128;0.8118079432753569
44.195944;1.0429877521731037;0.8467580835132075;0.8118496109131328;-0.0005985065090772331;-0.0005738432607765639;1.0434458274303922;9.998907327960668;0.8334719374129832;0.015559644197474796;0.01556208559001571;0.8117375637952319;0.014872085493471191;0.8117992457304116
44.205944;1.042987538118779;0.8467470442664764;0.8118403943780527;-0.0005979573224330222;-0.0005733160039905625;1.0434468901751432;9.9988999316404;0.8334718051442186;0.015559659988153228;0.01556207121677715;0.811726966127566;0.014872066531892767;0.8117905897473249
44.215944;1.0429876690857984;0.8467352228412623;0.8118301057106576;-0.0005969898180749514;-0.000572387493755868;1.0434480091355176;9.998893087761449;0.8334716893642523;0.015559676694916987;0.015562056657961884;0.8117163677086217;0.014872048475796833;0.811781969412931
44.225944;1.0429875323627273;0.84672468809912;0.8118212015219219;-0.0005975438206270046;-0.0005729179405092984;1.043449188637603;9.998886803240314;0.8334715949117352;0.015559694269777375;0.01556204196771484;0.8117067715505861;0.014872031238590013;0.8117743798640608
44.235944;1.0429877367187395;0.8467141298965596;0.8118119460332416;-0.0005962216895807629;-0.0005716494035472757;1.0434504312659807;9.998881092777921;0.8334715269149212;0.015559712658348717;0.015562027193674945;0.8116961807787403;0.014872014731768518;0.811765817550683
44.245944;1.0429886178206018;0.8467030779328687;0.8118016202015478;-0.0005962756302920019;-0.000571699857847766;1.0434517371119052;9.998875961314187;0.8334714905876551;0.01555973179856861;0.015562012366471955;0.8116865983241046;0.014871998874024718;0.8117582785152913
44.255944;1.0429888783330388;0.8466930487349903;0.8117926808651604;-0.0005960567036292607;-0.0005714890350783672;1.0434531041543214;9.998871394387159;0.8334714906368003;0.015559751623289686;0.015561997499567165;0.8116760263275418;0.014871983591562018;0.8117497596590374
44.265944;1.042988853783788;0.8466825076928967;0.8117833882667239;-0.0005955071212902383;-0.0005709613425157819;1.0434545289208235;9.998867356326945;0.8334715308312224;0.01555977206247484;0.01556198259413218;0.8116654665024283;0.014871968813925185;0.81174125810353
44.275944;1.042989152035919;0.8466723090662449;0.8117740811243876;-0.0005941847536048853;-0.0005696925408588991;1.0434560069243866;9.998863796217444;0.8334716140485809;0.015559793036030172;0.015561967642128065;0.8116559209083714;0.01487195447507987;0.8117337718725671
44.285944;1.0429891585638238;0.8466612070860452;0.8117640374195971;-0.0005950928586274794;-0.0005705624256511395;1.0434575332118206;9.998860657352434;0.833471742335711;0.015559814446675091;0.015561952632801128;0.8116453921921165;0.01487194052028649;0.8117252997230778
44.295944;1.0429904354286894;0.8466519693862654;0.8117546911704896;-0.0005940192234321154;-0.000569531560218996;1.043459103288054;9.99885788527324;0.8334719166189789;0.015559836184219238;0.015561937562859013;0.8116348830125226;0.01487192690854539;0.8117168395740616
44.305944;1.0429904653524664;0.8466418024923107;0.8117453217281005;-0.0005934693640082307;-0.0005690035544103613;1.0434607140109668;9.99885543561243;0.8334721366294755;0.015559858133048693;0.015561922438806466;0.8116253945671775;0.01487191361262951;0.8117093890350766
44.315944;1.042990810779314;0.8466323290823875;0.8117362687019264;-0.0005932500904685169;-0.0005687923270724783;1.0434623637940246;9.998853278424058;0.8334724011880402;0.015559880178811889;0.015561907272097624;0.8116149252861887;0.01487190062202969;0.8117009462724417
44.325944;1.0429908583220249;0.8466212366608713;0.8117257927889572;-0.0005930545635762452;-0.0005686040233089685;1.043464052511284;9.998851393996409;0.8334727083418613;0.01555990221746651;0.015561892075577467;0.8116054711374274;0.014872887944320524;0.8116935277879888
44.335944;1.0429912176060063;0.8466115814470189;0.8117163501608656;-0.0005917318194589159;-0.0005673347978352285;1.0434657814384483;9.998849768450988;0.8334730555944149;0.01555992416852897;0.015561876866419935;0.811595027227122;0.014872875605952284;0.8116850970334218
44.345944;1.0429922262580065;0.846602886782555;0.811707221777717;-0.0005925338421884501;-0.000568102385177037;1.0434675522316137;9.998848392064874;0.8334734403525799;0.01555994598505196;0.015561861670739002;0.8115845892660148;0.014872863654282842;0.8116766730825332
44.355944;1.0429925892655083;0.8465933930960966;0.8116977306644195;-0.0005912109605860963;-0.0005668330209092348;1.0434693652500702;9.998847252306414;0.8334738602165251;0.01555996764216042;0.015561846516419826;0.8115751543991203;0.014872852150699403;0.8116692568714176
44.365944;1.0429926455356753;0.8465829779810339;0.8116874999221084;-0.000592118467085194;-0.0005677022542980244;1.0434712192005178;9.998846329492917;0.8334743132319644;0.015559989112397416;0.015561831419311821;0.8115647214695512;0.014872841156268034;0.8116608488277454
44.375944;1.042993006438109;0.8465736340752812;0.8116779696158107;-0.0005907954476375018;-0.0005664327595157392;1.0434731120949186;9.998845605307734;0.8334747980902836;0.015560010362412818;0.015561816383221561;0.8115552903672257;0.01487283072697087;0.8116534475062354
44.385944;1.0429930600703887;0.8465641126204919;0.8116684235979524;-0.000590244989288009;-0.0005659041435749909;1.0434750416555518;9.998845074410628;0.8334753141035067;0.015560031370505671;0.015561801416129357;0.8115448609608068;0.014872820916007458;0.8116450519943275
44.395944;1.0429934174791886;0.8465552638066366;0.8116592051646138;-0.0005900251911126013;-0.0005656923936735597;1.0434770045531856;9.998844749885961;0.8334758614195494;0.015560052133418047;0.015561786544083134;0.8115354327739445;0.014872811765803426;0.8116376619357483
44.405944;1.0429947236005717;0.8465457972185627;0.8116485779934844;-0.0005893051898174363;-0.0005650005561586632;1.043478995791335;9.998844665389129;0.8334764412338926;0.015560072657132383;0.015561771812947425;0.8115250052543178;0.014872803289919313;0.8116292794112481
44.415944;1.0429947667463848;0.8465368321031129;0.8116393386203188;-0.0005898578553999493;-0.0005655295991815894;1.043481009229688;9.998844870598854;0.8334770551066796;0.015560092946032748;0.015561757281497427;0.8115155779833257;0.014872795461049526;0.8116219069508323
44.425944;1.0429951093589542;0.84652782355189;0.8116297509417632;-0.0005885344766631101;-0.0005642597990603955;1.043483038574987;9.998845415175909;0.8334777039094212;0.015560112997342147;0.015561743007139849;0.8115051508211513;0.01487278821398484;0.8116135478640626
44.435944;1.042995139284679;0.8465186249496919;0.8116201537270219;-0.0005879836133642652;-0.0005637308378742577;1.0434850781193437;9.99884633518777;0.8334783872875302;0.0155601328042477;0.0155617290365473;0.8114947239517017;0.014872781459387007;0.8116052045087955
44.445944;1.0429954683828693;0.8465100842881038;0.8116108882360697;-0.0005877634562053321;-0.0005635187946218945;1.043487123243471;9.998847653950671;0.8334791036084255;0.015560152359708519;0.015561715414519959;0.8114852976673155;0.014872775107195906;0.8115978787896716
44.455944;1.0429954856121182;0.8464998879682156;0.8116002174676069;-0.0005875668446498868;-0.000563329507574422;1.0434891704645517;9.998849389707283;0.8334798502001457;0.01556017165192484;0.015561702193162417;0.8114748716977915;0.014872769095763946;0.8115895728443376
44.465944;1.0429967556243516;0.8464922184392173;0.8115909397559128;-0.0005875952792593505;-0.0005633553256979967;1.0434912167213422;9.998851560456702;0.8334806234400266;0.01556019066269915;0.01556168941922012;0.811465444426649;0.014872763407385425;0.811582287753265
44.475944;1.0429967637207427;0.8464832184122955;0.8115813187344083;-0.0005870440617744343;-0.0005628260966730757;1.0434932586381913;9.998854182292273;0.8334814184129815;0.01556020937619488;0.015561677113364482;0.811455013113446;0.014872758061754705;0.8115740245868681
44.485944;1.0429970744638823;0.8464748648129533;0.8115720359331956;-0.000586823586163975;-0.0005626138283778705;1.0434952925265062;9.99885726691534;0.8334822286389841;0.015560227791442895;0.015561665265355499;0.8114455749432194;0.014872753102229313;0.8115667831443667
44.495944;1.042997381700205;0.8464661978552852;0.8115624116853746;-0.000585499648542521;-0.0005613436313635685;1.0434973146732676;9.998860827141566;0.8334830463554644;0.015560245931326102;0.015561653848748561;0.8114351274846646;0.014872748587855441;0.8115585635215187
44.505944;1.0429973782445945;0.8464562164347103;0.8115517277560688;-0.0005853025605976165;-0.0005611540032174904;1.0434993214406458;9.99886488207732;0.8334838632335547;0.015560263841207074;0.015561642844298543;0.8114256684529811;0.014872744591417979;0.8115513645890067
44.515944;1.042997674629899;0.8464479741958599;0.8115424413760448;-0.000585081835389419;-0.0005609415756255762;1.0435013091518452;9.99886945009732;0.8334846709426056;0.015560281580749746;0.015561632253219089;0.8114161958571994;0.014872741196365702;0.8115441849448634
44.525944;1.042997659395374;0.8464391556789834;0.8115328147702601;-0.0005845301518960335;-0.0005604120323563586;1.0435032739376355;9.998874540443019;0.8334854611650702;0.015560299219911432;0.015561622092593057;0.8114057090230339;0.01487273848491207;0.8115360223402146
44.535944;1.042998897286549;0.8464317343400004;0.8115235286691912;-0.0005845579581752972;-0.0005604374314981259;1.0435052114922998;9.998880153819337;0.8334862257347293;0.015560316840600285;0.015561612386893625;0.8113962096262417;0.01487273652175087;0.8115288731434265
44.545944;1.042998873907992;0.8464229551989231;0.8115139027101521;-0.0005840060745739522;-0.0005599077552753065;1.0435071165449794;9.998886281363035;0.8334869577091006;0.015560334539053923;0.015561603168399734;0.8113857017305006;0.014872735351430948;0.8115207338817828
44.555944;1.0429991548539006;0.8464147944318837;0.8115046168614036;-0.0005837849972898106;-0.0005596951064950324;1.0435089831156528;9.998892898918086;0.8334876522389261;0.015560352422080492;0.01556159448224714;0.8113761910760783;0.014872735013491886;0.8115136003145988
44.565944;1.0429994367625506;0.8464062925646791;0.8114949901714633;-0.0005824604352992183;-0.0005584245187070165;1.0435108062641136;9.99889996406012;0.8334883057858254;0.015560370593723508;0.015561586383219866;0.8113656842319434;0.014872735554511046;0.8115054685914752
44.575944;1.0429994160674687;0.8463968041874083;0.8114846416861304;-0.0005833660412957335;-0.0005592923026145498;1.0435125835783032;9.998907415628274;0.8334889148545258;0.015560389141166692;0.015561578922991965;0.8113561880109708;0.014872737024136344;0.8114983335966708
44.585944;1.0429997056613667;0.8463883221224627;0.8114750047195157;-0.0005820412979278692;-0.0005580216004449067;1.0435143149059078;9.99891517570601;0.8334894760459105;0.015560408130082165;0.015561572137682611;0.8113457094050166;0.014872739465446845;0.8114901902674755
44.595944;1.0429996944025974;0.8463795968561477;0.81146535483805;-0.0005814889275886843;-0.0005574916050244105;1.0435160009917157;9.998923154901368;0.8334899869896967;0.015560427612480492;0.015561566038857439;0.811336255593002;0.014872742909181877;0.8114830321467745
44.605944;1.04300094590485;0.8463722491430645;0.8114560277354045;-0.0005815160758239942;-0.0005575165796749637;1.0435176423962003;9.998931259773496;0.8334904465882504;0.015560447641589766;0.015561560610597278;0.8113268335183363;0.014872747366736376;0.8114758527046794
44.615944;1.0430009440652814;0.8463635245662843;0.8114463394755276;-0.0005809635058736487;-0.0005569864521935351;1.0435192396572952;9.998939398452963;0.8334908544453695;0.015560468277159808;0.015561555814336731;0.8113164492734466;0.014872752825158658;0.8114676457645977
44.625944;1.043001251448589;0.8463553984791993;0.8114369669120418;-0.0005807418153896169;-0.0005567734214634301;1.043520794158076;9.998947481085757;0.8334912104881715;0.015560489577275557;0.015561551596222398;0.8113071076478601;0.014872759253125395;0.8114604058743939
44.635944;1.0430015603889202;0.8463469111541152;0.8114272257871589;-0.0005794166243016204;-0.0005555024444577633;1.0435223080984757;9.998955419684822;0.8334915148344401;0.015560511596706201;0.015561547895447675;0.8112968121108479;0.014872766605264619;0.811452129605337
44.645944;1.0430015629789788;0.8463385207939083;0.8114177899203703;-0.0005799671882559373;-0.0005560300338641323;1.0435237836438396;9.998963128543725;0.8334917675362338;0.015560534395321705;0.015561544653116518;0.8112875655141052;0.01487277481971383;0.8114448140847706
44.655944;1.043001868382469;0.8463300137321081;0.8114079752602571;-0.0005786418197864554;-0.000554758950077502;1.0435252223252989;9.998970522805582;0.8334919685759042;0.015560558033036012;0.01556154182182062;0.8112783708286789;0.01487278382554472;0.8114374579354799
44.665944;1.0430018615541754;0.846320495026786;0.8113973964816461;-0.0005795465359990933;-0.0005556261409601407;1.0435266248343058;9.998977519027022;0.8334921182775283;0.015560582551927167;0.015561539369392658;0.8112682306617616;0.014872793558277893;0.811429059906346
44.675944;1.043003100553846;0.8463127291524661;0.8113874848646743;-0.0005784696051181128;-0.0005545928017366757;1.043527991668657;9.998984040646107;0.8334922177109666;0.01556060797522021;0.015561537266014303;0.8112591461989177;0.01487280396751825;0.8114216171649877
44.685944;1.0430033681644029;0.8463045248016065;0.811377856478671;-0.0005782473976308719;-0.0005543794605012537;1.0435293242953767;9.998990025571832;0.8334922689311559;0.015560634321720133;0.015561535470501816;0.8112491174151466;0.014872815018630157;0.8114131261648567
44.695944;1.0430033033296948;0.8462956948289703;0.8113678271643971;-0.0005776940574200597;-0.0005538488422023932;1.0435306252788816;9.998995432010831;0.833492275093688;0.015560661609616751;0.015561533936473245;0.8112401441360254;0.014872826697383644;0.8114055821658109
44.705944;1.0430035114918645;0.8462874439412371;0.8113580744325726;-0.0005774716817934773;-0.000553635401629189;1.0435318975725525;9.999000241273377;0.8334922403577929;0.015560689858132432;0.015561532626213067;0.8112312261002086;0.014872839015416719;0.8113979814644533
44.715944;1.043003682148196;0.8462788143118564;0.8113479163694081;-0.0005761457905050006;-0.0005523640085902856;1.043533143699025;9.999004455983501;0.8334921693948398;0.01556071909960819;0.015561531513170837;0.8112213621955746;0.014872852011633039;0.8113893214549408
44.725944;1.0430035046877522;0.8462702650517079;0.8113380305041051;-0.000576695614718852;-0.0005528911287214303;1.043534364535156;9.999008091722127;0.8334920664532697;0.01556074938526233;0.015561530573286781;0.8112125502315759;0.01487286574435698;0.8113815999790537
44.735944;1.0430035853088555;0.8462619369108212;0.8113280768054084;-0.0005764729991878947;-0.0005526775475854446;1.043535558444934;9.999011162838624;0.8334919349121452;0.015560780782050412;0.015561529772110078;0.8112037871653912;0.014872880272783188;0.811373815804259
44.745944;1.043003308108221;0.8462529753776896;0.8113177133083194;-0.0005759192064534042;-0.0005521466438078747;1.0435367218018294;9.999013669058467;0.833491777973529;0.015560813365785029;0.015561529053493619;0.81119406893369;0.01487289563877062;0.8113649679526569
44.755944;1.0430032816838337;0.846244583292404;0.8113076198517929;-0.0005756964342052387;-0.0005519329655101018;1.0435378502638282;9.999015595273999;0.8334915993702198;0.015560847208549226;0.015561528340657929;0.8111853900269176;0.014872911860585234;0.811357055246419
44.765944;1.0430041507792085;0.8462365736463971;0.8112971166824885;-0.0005746187028822895;-0.0005508991303919071;1.0435389395794772;9.999016923620358;0.8334914034452474;0.015560882368044473;0.015561527550767168;0.8111767438030312;0.014872928941177274;0.8113490772095392
44.775944;1.0430037047453635;0.8462278605662706;0.8112868838451448;-0.000575168095998451;-0.0005514259641117465;1.043539985796242;9.999017640920783;0.8334911951665994;0.015560918875014594;0.0155615266055907;0.8111681236133336;0.014872946885568806;0.8113410331849793
44.785944;1.0430035082756843;0.8462190047697872;0.8112762444202738;-0.0005738416371714852;-0.0005501542183368777;1.0435409859579852;9.999017735471703;0.8334909802039258;0.015560956718371561;0.01556152543351338;0.8111585235530818;0.014872965712499507;0.8113319221913151
44.795944;1.0430032591237564;0.8462104676766006;0.8112658797698514;-0.0005736185589068373;-0.0005499403417388754;1.0435419395186412;9.999017192109164;0.833490764864612;0.015560995846449257;0.015561523973689345;0.811149938407882;0.014872985449291802;0.8113237420038439
44.805944;1.0430026569515374;0.8462012943863552;0.8112551129963569;-0.0005730642446371253;-0.0005494090801488978;1.043542848596307;9.99901599135514;0.8334905559936683;0.015561036179287033;0.015561522184083939;0.8111413632703597;0.014873006123422959;0.8113154908803808
44.815944;1.0430023204023708;0.8461926919915366;0.8112446271845885;-0.0005728410133453009;-0.0005491950950389338;1.0435437162398753;9.999014112645776;0.8334903609668843;0.015561077614969292;0.015561520051517105;0.8111317933495126;0.014873027758227393;0.8113061681141601
44.825944;1.0430016470644161;0.8461834544463234;0.8112337444655741;-0.0005722865263678232;-0.0005486637018444138;1.0435445445458318;9.999011539475708;0.8334901871305365;0.015561120032229434;0.01556151759790606;0.8111232242771313;0.014873050360771746;0.8112977737793118
44.835944;1.0430012579620045;0.8461747853539558;0.8112231477891049;-0.0005720631427367034;-0.0005484495995593417;1.0435453343351964;9.999008259965528;0.833490040684289;0.015561163292731219;0.015561514870788086;0.8111146523872645;0.01487307391664993;0.8112893092863687
44.845944;1.0430008564385052;0.8461660793028731;0.8112125002379595;-0.0005718396878747562;-0.0005482354400757466;1.0435460862175467;9.999004263960083;0.8334899263350511;0.015561207246165115;0.015561511924018981;0.8111060744176193;0.014873098400358411;0.8112807765009393
44.855944;1.0430010965000607;0.8461575040326055;0.8112014655545559;-0.0005715334548083856;-0.0005479415885260988;1.0435468015331963;9.998999545967552;0.8334898474585586;0.015561251748052665;0.015561508808865032;0.8110964869321713;0.014873123776901935;0.8112711781428511
44.865944;1.0430006909261205;0.846148720398923;0.8111907287545876;-0.0005713098410083894;-0.0005477272933128338;1.0435474822188606;9.998994108850205;0.833489805569468;0.015561296684561507;0.015561505575275945;0.8110878862209031;0.014873149996006146;0.8112625169823469
44.875944;1.0430002898276416;0.84613954392603;0.8111796137893554;-0.0005699826794730985;-0.0005464550056899821;1.0435481302813114;9.998987961350252;0.8334897999225541;0.01556134197876345;0.015561502266841658;0.8110792689833877;0.014873176996177764;0.8112537963643004
44.885944;1.0429995889035903;0.8461304339652197;0.8111688025490064;-0.0005705311509251453;-0.0005469810962557759;1.0435487476240388;9.998981120083698;0.8334898286181461;0.015561387571459572;0.015561498908211005;0.8110706327374846;0.014873204710930886;0.8112450187416547
44.895944;1.0429991989052505;0.8461211771255575;0.8111576191982871;-0.0005692038296147994;-0.0005457086610219285;1.0435493362308013;9.998973616551408;0.8334898903012864;0.015561433402923232;0.01556149550049496;0.8110609749681216;0.014873233067785572;0.8112351854944259
44.905944;1.0429988130721335;0.8461122313827036;0.8111467444155578;-0.0005689799134767034;-0.0005454940832828221;1.0435498985951686;9.998965494077794;0.8334899845062165;0.015561479413513098;0.015561492032535944;0.8110522923487176;0.014873261985262549;0.8112262965005519
44.915944;1.0429981257105692;0.8461029927840066;0.8111358397492308;-0.0005695281339347624;-0.0005460199223855901;1.043550438063549;9.998956800435716;0.8334901107928996;0.015561525550419236;0.015561488498983797;0.8110435817227237;0.014873291369803211;0.8112173517884327
44.925944;1.0429977494574798;0.846093604151387;0.81112456831385;-0.0005682005791536663;-0.00054474724656376;1.0435509589275058;9.998947592788182;0.833490268091946;0.015561571768003787;0.015561484913296439;0.8110348416144645;0.01487332111736163;0.8112083512721471
44.935944;1.0429973805103219;0.8460845268732174;0.8111136106801404;-0.0005679764375537968;-0.0005445324216995448;1.04355146637078;9.998937945094857;0.8334904547247882;0.015561618027247785;0.015561481307229005;0.8110250721043842;0.014873351128993238;0.8111982951207224
44.945944;1.0429967145801708;0.8460748058303197;0.8111022889477145;-0.0005674209198625692;-0.0005440000418760163;1.043551966084278;9.998927944457868;0.8334906687488896;0.015561664299599775;0.015561477721185237;0.8110162735571452;0.014873381323291877;0.8111891829369782
44.955944;1.0429973152625207;0.8460664200314439;0.811091284586573;-0.0005674450752964165;-0.0005440227287248993;1.0435524636452438;9.998917684689529;0.8334909082065919;0.01556171057037027;0.015561474199798354;0.8110074457812547;0.014873411629135814;0.8111800145296096
44.965944;1.0429969719201857;0.8460572235642896;0.8110802581559293;-0.0005672207070057502;-0.0005438076262628467;1.0435529642056622;9.998907259669174;0.8334911713131814;0.01556175683778683;0.015561470785907212;0.8109985879159002;0.01487344197648365;0.8111707893264442
44.975944;1.042996330325029;0.8460473877756363;0.8110688687958101;-0.0005666649311800222;-0.0005432749355289558;1.0435534724278406;9.9988967549953;0.833491456712594;0.015561803109524054;0.015561467506266465;0.8109896991605716;0.014873472295623635;0.8111615070251336
44.985944;1.042996000803941;0.846038121870204;0.8110577958493697;-0.0005664404104929431;-0.0005430596430307138;1.0435539920300563;9.998886247143442;0.8334917634920077;0.01556184939613972;0.015561464369825726;0.8109807800548929;0.01487350252011699;0.8111521675631457
44.995944;1.0429956759951369;0.8460288294297834;0.8110466984612874;-0.000566215817365077;-0.0005428442591903906;1.0435545251825613;9.998875803782052;0.8334920909781582;0.015561895701247518;0.015561461380374352;0.8109708329795922;0.014873532595244552;0.8111417708570638
45.005944;1.042995047970827;0.8460189146765899;0.8110352358074964;-0.0005656597837695961;-0.0005423112568284827;1.0435550726186482;9.998865476684635;0.8334924387761864;0.01556194201495923;0.015561458539404778;0.8109618615240628;0.014873562483352499;0.8111323164434835
45.015944;1.0429947256483125;0.8460095882673386;0.8110240873131587;-0.000565435031116733;-0.0005420956789988183;1.0435556342852672;9.998855299079516;0.8334928069757098;0.01556198831272845;0.015561455836832778;0.810952869676443;0.01487359215445968;0.81112280504538
45.025944;1.0429944012823054;0.845999896767443;0.8110125723199997;-0.0005641066905373931;-0.0005408220611778748;1.0435562098192854;9.998845290022192;0.8334931963624302;0.015562034556986029;0.015561453246079125;0.8109438614154398;0.01487462157238151;0.8111132561132055
45.035944;1.0429937672849976;0.8459903020777186;0.8110013676604938;-0.0005646538935196793;-0.0005413466899587173;1.04355679877043;9.998835459111195;0.8334936088559703;0.015562080702158849;0.015561450728154319;0.8109348404717578;0.014874650690621214;0.8111036344058239
45.045944;1.0429934326960877;0.8459809475229378;0.8109901321332871;-0.0005644288923780451;-0.0005411308245119597;1.043557400805073;9.99882581289943;0.8334940475587904;0.01556212669867545;0.01556144823863339;0.81092581006047;0.014874679453765922;0.8110939599008767
45.055944;1.0429930891246062;0.845972333672338;0.810979581326455;-0.0005627460979717549;-0.0005395173466921692;1.0435580159761435;9.998816362866116;0.8334945155736895;0.015562172492064801;0.015561445735972923;0.810916772890529;0.01487470779812174;0.8110842341448349
45.065944;1.042992427951538;0.8459627121839816;0.8109682768662755;-0.0005632930293145329;-0.0005400416728017293;1.0435576450081794;9.998807131071159;0.8334950144423666;0.015562218017763401;0.01556144318562733;0.8109067314999049;0.01487473565870417;0.8110734587835143
45.075944;1.0429920580271241;0.8459533272981594;0.8109569385081605;-0.0005630677787928765;-0.0005398255330144098;1.043558289717693;9.998798147425521;0.8334955434677817;0.015562263197999752;0.015561440551315461;0.8108976883317717;0.014874762982343439;0.8110636353810763
45.085944;1.0429926245502295;0.8459443467739146;0.8109452281236716;-0.0005619872942286663;-0.0005387889743797088;1.043558953314059;9.998789439322898;0.8334960998893921;0.015562307954315999;0.015561437785137966;0.8108886455026145;0.014874789731651983;0.8110537668355963
45.095944;1.042992222504135;0.8459349338588519;0.8109338285952881;-0.0005617618743223371;-0.0005385726559941699;1.0435596398622833;9.998781025316104;0.8334966792398952;0.01556235222556199;0.015561434832600727;0.8108796051114565;0.014874815877048078;0.8110438566211531
45.105944;1.0429914982276745;0.8459252580404901;0.8109224037283573;-0.0005623084352393965;-0.0005390965883390309;1.043560353104796;9.998772915694511;0.833497275377552;0.0155623959699474;0.015561431645546667;0.8108705698244655;0.01487484138941423;0.8110339083191056
45.115944;1.0429910632158275;0.8459154617137106;0.8109106191716453;-0.0005609793129840218;-0.0005378221314884695;1.0435610953014616;9.998765115980635;0.833497880684933;0.015562439157284853;0.01556142819176596;0.8108615423573442;0.014874866238641017;0.8110239250321141
45.125944;1.0429906122112418;0.8459060033737065;0.8108991579878335;-0.0005607536370783844;-0.0005376055458970495;1.0435618664100395;9.99875763507698;0.8334984872187741;0.015562481764359742;0.015561424457992417;0.8108525244091509;0.014874890395927773;0.8110139096265686
45.135944;1.0429898394628287;0.8458962773871378;0.8108876845056117;-0.0005612999174281063;-0.0005381291869435207;1.0435626641015467;9.998750492971787;0.8334990880961783;0.015562523771180389;0.015561420442867643;0.8108435165303371;0.014874913838611505;0.8110038656670966
45.145944;1.042989355626816;0.8458875262607635;0.8108769220500032;-0.0005596163687993826;-0.0005365149254365234;1.043563484905946;9.998743720234852;0.833499677850265;0.015562565150866148;0.015561416149792385;0.810834518509236;0.014874936556242823;0.8109937980201622
45.155944;1.0429888553050986;0.8458780007318423;0.8108654367313884;-0.0005593904397545027;-0.0005362980793525655;1.043564325864205;9.998737354662968;0.8335002519533574;0.015562605862912728;0.015561411588383213;0.8108255298273805;0.014874958553496773;0.8109837122805701
45.165944;1.0429883407446823;0.8458684501622667;0.810853949793126;-0.0005591644302934012;-0.0005360811491039718;1.043565185383952;9.998731440272982;0.8335008066196503;0.015562645864522807;0.015561406770281946;0.8108165504489042;0.01487497984249186;0.8109736136510509
45.175944;1.0429875109911713;0.8458582737836309;0.8108421234109592;-0.0005586068059436103;-0.0005355464491982534;1.0435660629029342;9.998726026367349;0.8335013388795294;0.015562685127696185;0.015561401697584675;0.8108065812902595;0.014875000430383322;0.8109625068308411
45.185944;1.0429869832420489;0.8458486789174787;0.81083063973713;-0.0005583806287066274;-0.0005353293411736266;1.0435669584491278;9.9987211646182;0.8335018464081769;0.015562723648655826;0.01556139636237;0.8107976239854;0.01487502031537476;0.8109523958788698
45.195944;1.0429864580808172;0.8458390650718263;0.8108191612961929;-0.0005581543737814342;-0.0005351121492191906;1.043567872661123;9.998716904415309;0.8335023273941949;0.015562761451095105;0.015561390758587005;0.8107886805507933;0.014875039485724972;0.8109422857171034
45.205944;1.0429856353371303;0.8458299346937892;0.8108084091621365;-0.0005572423362225489;-0.0005342376477080913;1.0435688065049966;9.998713292205588;0.8335027806921708;0.015562798576007715;0.01556138489458242;0.8107797532800526;0.01487505791731171;0.8109321817365034
45.215944;1.0429851305573266;0.8458202866346918;0.810796951131832;-0.0005570159209655903;-0.0005340202834599224;1.043569760588091;9.99871037568048;0.83350320619322;0.015562835055659273;0.015561378802678704;0.8107708446269488;0.014875075576260662;0.8109220898757588
45.225944;1.0429846415975128;0.8458106230182745;0.8107855092793802;-0.0005567894297428251;-0.0005338028367168942;1.0435707350359062;9.998708204886851;0.8335036050060932;0.015562870892936127;0.015561372539143128;0.8107619571322313;0.014875092420955941;0.8109120160523182
45.235944;1.042984171207748;0.8458009450771984;0.8107740875243676;-0.0005565628635073288;-0.0005335853079658756;1.0435717299454;9.998706828244453;0.8335039789235935;0.01556290606338655;0.015561366171501143;0.8107530937986711;0.014875108401934404;0.8109019656352092
45.245944;1.0429834166584795;0.8457906522819775;0.8107623491486775;-0.000556004618979706;-0.0005330499474500665;1.0435727456620667;9.998706289624307;0.8335043295815484;0.01556294052670659;0.015561359769605852;0.8107442583223514;0.014875123472340119;0.8108919432517611
45.255944;1.0429829920063862;0.8457809521376997;0.8107509768825957;-0.000555777896171447;-0.000532832247162926;1.0435737826189293;9.99870663112583;0.8335046581957765;0.015562974231784116;0.015561353405318872;0.8107354547000599;0.01487513760059383;0.8108819526921561
45.265944;1.0429825943504556;0.8457723487880064;0.8107406917820964;-0.0005551969826799172;-0.000532274976548487;1.0435748406333625;9.998707897575192;0.8335049658712413;0.015563007121792677;0.01556134714941602;0.8107266872349784;0.014875150764104741;0.8108719967902364
45.275944;1.0429831784328123;0.8457630550281376;0.8107290422049185;-0.0005541148114143291;-0.0005312366597588898;1.0435759184451745;9.998710134142573;0.833505254012486;0.015563039142049113;0.015561341066423972;0.8107179607434042;0.014875162936712831;0.8108620773495108
45.285944;1.04298253749279;0.845753091067031;0.8107177693746664;-0.0005546597961978279;-0.0005317589082227746;1.0435770146058536;9.99871337665576;0.8335055250001989;0.015563070233169319;0.015561335209248975;0.8107092798472787;0.014875174091784328;0.8108521952286336
45.295944;1.0429822388928414;0.8457433708552639;0.810706538806431;-0.0005544327774687373;-0.0005315408761345055;1.0435771285934754;9.99871764947476;0.8335057826899116;0.01556310030995452;0.015561329614087344;0.8107006483553834;0.014875184207372723;0.810842350436859
45.305944;1.0429819823102742;0.8457336455296253;0.8106953535701404;-0.0005542056890013795;-0.0005313227610033954;1.0435782607100117;9.998722977426183;0.833506031601904;0.015563129260981504;0.01556132430552729;0.8106920693529804;0.014875193259306958;0.8108325420604332
45.315944;1.042981773490625;0.845724663727243;0.8106849347811466;-0.000552520853397248;-0.0005297071070039611;1.0435794114809258;9.99872939241169;0.8335062753118773;0.01556315697341636;0.015561319309528995;0.8106835448904315;0.014875201220368327;0.8108227685790212
45.325944;1.042981311979202;0.8457146774027727;0.8106738460781909;-0.0005530655232908571;-0.00053022898264083;1.0435805812618173;9.99873692703681;0.833506515597601;0.015563183345247212;0.01556131465669761;0.81067507564143;0.0148752080764977;0.8108130285463234
45.335944;1.0429812127376663;0.8457049317439446;0.8106628065658291;-0.0005528382215836113;-0.0005300106040486883;1.0435817697022256;9.998745613757363;0.8335067528679694;0.015563208276608533;0.015561310374411094;0.8106666614378928;0.014875213835619574;0.8108033205985667
45.345944;1.0429811733473975;0.8456951775493614;0.8106518147000468;-0.0005526108524720434;-0.0005297921390571396;1.043582974839009;9.99875549347582;0.8335069871631746;0.015563231661353844;0.015561306481695883;0.81065930179072;0.014875218516008863;0.8107946428046565
45.355944;1.042981196052426;0.8456861632029713;0.8106415882723247;-0.0005509257443179855;-0.0005281761446666565;1.043584192522413;9.998766616542982;0.8335072186977233;0.015563253386258346;0.015561302992984662;0.8106509958321004;0.014875222135767384;0.8107849933145677
45.365944;1.0429809767113092;0.8456761407610494;0.8106306896691667;-0.0005514701082689122;-0.0005286976394650168;1.0435854172565973;9.998779029627807;0.8335074478246618;0.015563273335672565;0.015561299929567876;0.8106427423262548;0.014875224711569266;0.8107753700002436
45.375944;1.0429811271188616;0.8456663558268466;0.8106198386615115;-0.0005512425317581766;-0.0005284789149428051;1.0435866437302035;9.99879275979842;0.833507674876774;0.015563291399360392;0.015561297334553985;0.8106345397114355;0.014875226258160781;0.8107657721475705
45.385944;1.0429813419804863;0.8456565598471925;0.810609035318989;-0.0005510148876255199;-0.0005282601075270545;1.0435878675604715;9.998807811345463;0.8335078996711661;0.015563307478064501;0.01556129527740852;0.8106263860387922;0.014875226795596917;0.8107562006469206
45.395944;1.0429816212362484;0.8456478556802011;0.8105993388712531;-0.0005504331032015594;-0.0005277017758215988;1.0435890856558545;9.998824179317133;0.8335081206772735;0.015563321486689569;0.015561293836180006;0.8106182794870507;0.01487522636401294;0.8107466573244421
45.405944;1.0429816593211574;0.845637433042107;0.8105882954527841;-0.0005498735649959044;-0.0005271649081523075;1.0435902965703436;9.998841863314393;0.8335083349112469;0.01556333336074543;0.015561293076953399;0.8106102190082413;0.014875225024991858;0.8107371444205844
45.415944;1.04298206687889;0.8456275996205347;0.8105776453957722;-0.0005496457098909158;-0.0005269458447438738;1.043591499972806;9.998860862453355;0.8335085389487357;0.015563343066459021;0.015561293055052867;0.8106022040009533;0.014875222851575982;0.8107276646253151
45.425944;1.0429825382873865;0.8456177534471803;0.8105670513050033;-0.0005494177873168252;-0.0005267266970403323;1.0435926957066903;9.998881157224634;0.8335087301358469;0.015563350612015062;0.015561293818843453;0.8105942337068798;0.014875219928265864;0.810718221058177
45.435944;1.042983074692988;0.8456089993092595;0.8105575729614886;-0.0005488357403506829;-0.0005261680385887573;1.043593883864276;9.99890270224733;0.8335089069686635;0.015563356048056445;0.015561295396120672;0.8105863070606141;0.014875216349551823;0.8107088168370545
45.445944;1.0429836783247304;0.8455987779047395;0.8105467552564777;-0.0005475040833504095;-0.0005248907277212526;1.0435950653833697;9.998925437992568;0.8335090683922982;0.015563359450222046;0.015561297787429531;0.8105784224447248;0.014875212203668647;0.8106994540390734
45.455944;1.0429840461236437;0.845588654752988;0.8105363335049486;-0.0005480477627990263;-0.0005254113859723941;1.0435962418633435;9.998949305014698;0.8335092132934029;0.01556336090643281;0.01556130098242481;0.810570577464896;0.014875207563403032;0.8106901326272924
45.465944;1.0429847915188772;0.8455787735217392;0.810525967210204;-0.0005478195727124018;-0.0005251918975262936;1.0435964146078869;9.998974245267567;0.833509341057005;0.015563360516414906;0.015561304975965537;0.8105637692175272;0.014875202492989787;0.8106818502166427
45.475944;1.0429856115973761;0.8455699905736566;0.8105167107893535;-0.0005472372758463934;-0.0005246329163338485;1.0435975833976705;9.999000193819505;0.8335094517228341;0.015563358387550201;0.015561309767711794;0.8105559947045309;0.014875197053562458;0.8106726037184868
45.485944;1.0429865085947954;0.8455600991261947;0.8105064443744505;-0.0005470089628471056;-0.0005244132702216487;1.0435987457069908;9.999027072823777;0.8335095451024699;0.015563354632221896;0.015561315356751234;0.8105482506727761;0.014875191301078268;0.8106633894928937
45.495944;1.0429871785785425;0.8455496009530657;0.8104958826891554;-0.0005464487390366051;-0.0005238755660301511;1.043599897366122;9.999054791088506;0.8335096203582193;0.015563349368217815;0.015561321738691037;0.8105405327402382;0.014875185285505398;0.8106542045040313
45.505944;1.0429882324943776;0.845540804759528;0.8104867616918431;-0.000545866260869034;-0.0005233163567322344;1.0436010343180595;9.999083244707512;0.8335096765119088;0.015563342713571073;0.01556132890041953;0.810532834875462;0.014875179052583091;0.8106450460401924
45.515944;1.0429893620965303;0.8455309020466795;0.8104766255376616;-0.0005456377578775273;-0.0005230964764060507;1.0436021537828277;9.999112318132337;0.8335097129503337;0.015563334781144158;0.015561336822025809;0.8105251499289771;0.014875172643800347;0.8106359117702526
45.525944;1.0429905618115083;0.8455209969217283;0.8104665337850108;-0.0005454091949344116;-0.0005228765230544093;1.0436032541907179;9.999141892423122;0.8335097292392801;0.015563325675606877;0.015561345494482001;0.8105174707108733;0.014875166099987755;0.810626799706766
45.535944;1.0429918245105652;0.8455121931431393;0.8104575467212062;-0.0005448265501976763;-0.0005223171085488023;1.043604334656746;9.999171860556533;0.8335097241867145;0.015563315491828964;0.015561354930751057;0.8105107913766905;0.01487515947197166;0.810618707517663
45.545944;1.0429928367362504;0.8455020359361431;0.8104475501177657;-0.000545369602791025;-0.0005228370013911758;1.0436053946127828;9.99920213764177;0.8335096950247433;0.015563304317023846;0.0155613651510705;0.8105031086548445;0.014875152823535895;0.8106096329816465
45.555944;1.042994200691551;0.8454917726566347;0.810437265731631;-0.0005440372270217628;-0.0005215588200297634;1.0436064338086724;9.999232659640116;0.8335096375976183;0.015563292234790322;0.015561376160673466;0.8104954219179992;0.014875146215838601;0.810600573450271
45.565944;1.0429956023420086;0.8454818651538193;0.8104273741633666;-0.0005438084189923857;-0.000521338580711474;1.043607452493403;9.999263375319792;0.833509547208072;0.015563279331196018;0.015561387950938475;0.8104877322613492;0.014875139688377422;0.8105915269154366
45.575944;1.0429970339459698;0.8454730648094869;0.8104185961734074;-0.0005432255422918426;-0.0005207788995056842;1.0436084513458046;9.999294240833986;0.8335094195957902;0.015563265704038383;0.015561400525445176;0.8104800417102533;0.014875133257007116;0.8105824917585023
45.585944;1.0429984888695272;0.8454631666147292;0.8104088170519422;-0.0005429966149387855;-0.0005205585286295981;1.0436094315100166;9.999325218517292;0.8335092516135293;0.015563251468635608;0.015561413916419102;0.8104733530128256;0.014875126928226975;0.8105744662827015
45.595944;1.0429996569279685;0.8454530296706405;0.810399094519924;-0.0005435393185862172;-0.0005210780355353687;1.0436103950354079;9.999356268153967;0.8335090409202929;0.01556323675042964;0.015561428169138285;0.8104656696069323;0.014875120709381863;0.8105654488226456
45.605944;1.043001146819771;0.8454442582272855;0.8103904867402099;-0.0005429562619455014;-0.0005205181590630551;1.0436113448913684;9.999387333146503;0.8335087851449394;0.015563221668866742;0.015561443317253927;0.8104579953009409;0.014875114607025007;0.8105564364031289
45.615944;1.043002653091414;0.8454340470309818;0.8103805364221067;-0.0005416234994610938;-0.0005192395633665803;1.0436112841030587;9.99941833961237;0.8335084815273915;0.015563206330806241;0.015561459377660205;0.8104503337075825;0.01487510862952877;0.810547426179005
45.625944;1.0430041773479106;0.845425313766442;0.8103720365289451;-0.0005410403254435045;-0.0005186795632352874;1.0436122149451048;9.999449206921689;0.833508127173683;0.015563190832933269;0.015561476359974409;0.8104426879868446;0.01487510279052511;0.8105384162595906
45.635944;1.0430057230559227;0.8454154972025474;0.8103625295805261;-0.0005408110816607294;-0.0005184588572672013;1.0436131389805643;9.999479854500489;0.8335077194819992;0.015563175259787987;0.015561494273811613;0.8104360607845198;0.014875097096626386;0.8105304054449354
45.645944;1.0430072951840292;0.8454056991136104;0.8103530714652961;-0.0005405817740606098;-0.0005182380876611851;1.0436140573826598;9.999510203381845;0.8335072563710204;0.015563159682276747;0.015561513130071883;0.8104284536288057;0.01487509153755535;0.8105213933058129
45.655944;1.0430085931974835;0.8453967726713822;0.8103447183314132;-0.0005407700717812857;-0.00051841780949848;1.0436149711139884;9.999540179348593;0.8335067365238072;0.015563144161317726;0.015561532939215547;0.8104208663919502;0.014875086094496172;0.810512379002141
45.665944;1.0430102314460812;0.8453870049668638;0.810335355626931;-0.0005405406293309153;-0.000518196911782582;1.0436158812350562;9.999569716431283;0.8335061595248007;0.015563128749373404;0.015561553715150792;0.8104132977156576;0.014875080745394582;0.8105033618151256
45.675944;1.0430119064844736;0.8453772511829639;0.8103260439806993;-0.0005403111198614963;-0.0005179759538559948;1.0436167888795869;9.999598754729762;0.8335055254287571;0.015563113493215064;0.015561575488935532;0.8104067457816431;0.014875075455477957;0.810495340471625
45.685944;1.0430136186266585;0.8453682617432764;0.8103175069772103;-0.0005386239141045087;-0.0005163575760385426;1.0436176944217528;9.999627235002022;0.8335048345317619;0.015563098441320942;0.015561598317082235;0.8103992086809174;0.014875070170170457;0.8104863138912638
45.695944;1.043015366411722;0.845358538560572;0.8103083127639632;-0.000538394267153446;-0.0005161365019026732;1.0436185968942255;9.999655095356978;0.8335040882182454;0.015563083643788517;0.015561622275401381;0.8103916844293626;0.014875064817471955;0.8104772806552756
45.705944;1.0430171468609286;0.8453499358143516;0.8103002434304394;-0.0005378105863708835;-0.0005155760424319701;1.0436194949601731;9.999682268622168;0.8335032897878104;0.015563069148162778;0.01556164745129888;0.8103841708621055;0.01487505930709874;0.8104682399616262
45.715944;1.0430186505178674;0.845339998138738;0.810291187034569;-0.0005383524037295915;-0.0005160947061073542;1.043620388460768;9.999708683823158;0.8335024435846408;0.01556305500445525;0.015561673941857356;0.8103776653509475;0.01487505352822669;0.8104601913729732
45.725944;1.0430204833031056;0.8453303249087617;0.8102822060322113;-0.000538122533821802;-0.0005158734518285107;1.0436212783222767;9.999734276467695;0.8335015532061801;0.015563041268776381;0.015561701850344709;0.8103701643381472;0.014875047360880233;0.8104511359172321
45.735944;1.0430223343725642;0.8453217716398996;0.8102743611305825;-0.0005375386384448294;-0.0005153128248611636;1.043622165135961;9.999758997603283;0.8335006208722162;0.015563027999507836;0.015561731274710389;0.8103626632408627;0.0148750406968766;0.8104420757920902
45.745944;1.0430241981348463;0.8453121305122259;0.8102655403591117;-0.0005373086229773833;-0.000515091459516194;1.0436220487828585;9.999782812386151;0.833499647792892;0.015563015251998387;0.015561762286840438;0.8103551569341453;0.014875033452647806;0.8104330151026381
45.755944;1.0430260693836604;0.8453036075257774;0.8102578648750459;-0.0005367245882814397;-0.0005145307297856741;1.0436229295942334;9.999805692774201;0.8334986346854474;0.015563003068046172;0.015561794919985935;0.810348640256106;0.014875025569090254;0.810424958809494
45.765944;1.0430279435089758;0.8452939936307892;0.8102492233142933;-0.0005364944262633022;-0.0005143092556443465;1.0436238091572818;9.99982761123082;0.8334975828648357;0.015562991466503865;0.01556182918344885;0.8103411084305394;0.01487601700415362;0.8104159312644422
45.775944;1.0430295111904255;0.8452837895921322;0.8102403373230542;-0.0005359320710331505;-0.0005137694930417488;1.0436246896078478;9.999848538580778;0.8334964951992421;0.015562980448416263;0.015561865077434954;0.8103335577020799;0.014876007721951023;0.8104069015542779
45.785944;1.043031379521889;0.8452753027190151;0.8102329468959676;-0.0005353478145270689;-0.0005132086025027321;1.0436255724542363;9.999868446149705;0.8334953758271895;0.015562970009877677;0.015561902581388223;0.8103269858437899;0.014875997683476352;0.8103988936370984
45.795944;1.0430332387652939;0.8452657233654476;0.8102245980998061;-0.0005351174187893745;-0.0005129869574196664;1.0436264582467853;9.99988730994891;0.8334942293631383;0.015562960146681137;0.015561941641524277;0.8103193920131425;0.014875986841100709;0.810389913366741
45.805944;1.0430350832033408;0.8452572577234323;0.8102174083582006;-0.0005345330201953074;-0.0005124259686319424;1.0436273470871342;9.999905111328857;0.8334930604604871;0.015562950850927952;0.015561982178806381;0.8103117760876435;0.014875975135904756;0.810380966463933
45.815944;1.0430369061675215;0.8452476966435299;0.8102092620687678;-0.0005343024747504323;-0.0005122042189258481;1.043628238739438;9.999921830658412;0.8334918737590229;0.01556294210734078;0.015562024103279002;0.8103051379622777;0.014875962505641863;0.8103730589296151
45.825944;1.0430387010862743;0.8452392453731835;0.8102022744873039;-0.0005337179314586569;-0.0005116431330864825;1.0436291316875477;9.999937440996492;0.8334906737727571;0.015562933887051093;0.015562067321113858;0.8102974769171372;0.014875948907690301;0.8103641967041484
45.835944;1.0430404622191358;0.8452296943203205;0.8101943271156246;-0.0005334872325972873;-0.000511421279497805;1.043630022969719;9.99995190721771;0.8334894641880379;0.015562926140614147;0.015562111734596701;0.8102897912883855;0.014875934338698264;0.810355384626975
45.845944;1.0430418790454814;0.8452210012408178;0.8101875316740504;-0.000533674051921877;-0.000511599847666045;1.0436309096378968;9.999965189151174;0.8334882470968895;0.015562918800937136;0.015562157236860623;0.8102830787902392;0.014875918829826662;0.8103476276241585
45.855944;1.0430435573576078;0.8452114537729832;0.8101797676685961;-0.0005334431893233419;-0.0005113778814202406;1.0436317897305676;9.999977247466262;0.8334870230484405;0.015562911795536804;0.015562203706545987;0.8102753367613001;0.014875902424245314;0.8103389312996585
45.865944;1.0430442355001257;0.8452011360155113;0.8101720861722941;-0.0005329643272581609;-0.0005109186614904941;1.0436316624040365;9.99998804998366;0.8334857917962105;0.015562905060131731;0.01556225100709451;0.8102675618454002;0.014875885159612853;0.8103303004860934
45.875944;1.0430458152203173;0.8451926950533185;0.8101655376603635;-0.0005323794093794305;-0.0005103573271664403;1.043632528144278;9.999997579524846;0.8334845531326754;0.015562898543858943;0.015562298983964197;0.8102607497769381;0.014875867068435198;0.8103227396702538
