time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.885944;1.0430473425930384;0.8451831529335331;0.8101579988636689;-0.0005321483182874628;-0.0005101352060192222;1.0436333880685544;10.00000583898202;0.8334833075138833;0.01556289219193424;0.015562347461827202;0.8102528954670476;0.014875848189263935;0.810314253368459
45.895944;1.0430488166909144;0.8451747189008608;0.8101515780317418;-0.0005315632532389423;-0.000509573773827597;1.0436342424842655;10.000012842845134;0.8334820563493673;0.015562885922082203;0.015562396250993288;0.8102459931596946;0.01487582857041326;0.8103068441081738
45.905944;1.0430502373378543;0.8451651885841891;0.8101441502512471;-0.0005313320088938278;-0.0005093515494842825;1.043635090599731;10.000018602252165;0.8334808014827205;0.01556287962839832;0.015562445154642357;0.810238036787768;0.014875808263561264;0.8102985130621269
45.915944;1.043051605210067;0.8451567729874583;0.8101378227959288;-0.0005307467975490004;-0.0005087900236696617;1.0436359315184973;10.000023117808478;0.833479544060543;0.015562873201344784;0.015562493974869033;0.8102300207589107;0.014875787323809057;0.8102902588358872
45.925944;1.043052616564867;0.845147019851076;0.8101304714008735;-0.0005312868525640822;-0.0005093073911828498;1.0436367650100293;10.00002638095934;0.8334782839270559;0.015562866538265434;0.01556254252355138;0.8102229407930133;0.014875765817262814;0.8102830780734532
45.935944;1.0430538844118353;0.8451382805458396;0.8101238673787382;-0.000529597774984143;-0.0005076877155735928;1.043637591141682;10.000028379776952;0.8334770197670046;0.015562859545431348;0.015562590623738349;0.8102147937542244;0.014875743815920892;0.8102749659238494
45.945944;1.0430551063595241;0.8451288088547443;0.8101165670820635;-0.0005293662146419516;-0.0005074652948286938;1.043638409242622;10.000029106489523;0.8334757494587823;0.015562852132605148;0.01556263809849204;0.8102075766402894;0.014875721382580103;0.8102679147696221
45.955944;1.0430562858855281;0.8451204594680686;0.8101103427613745;-0.0005287807015040741;-0.0005069035947878602;1.0436392171510926;10.000028563599697;0.8334744705123465;0.015562844204656054;0.015562684768854267;0.810199286256672;0.01487569856563071;0.8102599157406425
45.965944;1.0430574276083195;0.8451110265036081;0.8101030746954887;-0.0005285489881117618;-0.0005066810904676271;1.0436400110159676;10.00002676167681;0.8334731805595883;0.015562835666611426;0.015562730466631276;0.8101909198046676;0.014875675399783477;0.8102519583547835
45.975944;1.0430585378791744;0.8451027195604687;0.8100968764016236;-0.0005279633295524063;-0.0005061193161511675;1.0436397855947077;10.000023707650536;0.8334718776051616;0.015562826439804738;0.015562775044193284;0.8101834752617738;0.014875651908451531;0.8102450323327088
45.985944;1.0430596240148702;0.8450933334315295;0.8100896301349787;-0.0005277314656332988;-0.0005058967318872167;1.0436405353454237;10.00001939845753;0.8334705599462647;0.01556281647088358;0.015562818369478868;0.8101749512858198;0.01487562811108679;0.8102371291202277
45.995944;1.0430606927024897;0.8450850769679821;0.8100834511900514;-0.0005271456653915129;-0.0005053348848440986;1.0436412559246726;10.000013825845441;0.8334692259632895;0.015562805729613032;0.015562860314448734;0.8101673471508687;0.01487560401545168;0.8102302407202522
46.005944;1.043061749153123;0.8450757427815359;0.8100762228753065;-0.0005269136559233127;-0.0005051122199181058;1.0436419448263492;10.000006978232744;0.8334678739589194;0.015562794199950786;0.015562900747918105;0.8101586626330336;0.01487557959357675;0.8102223602608692
46.015944;1.0430627970830495;0.8450675377355902;0.8100700603350552;-0.0005263277198759049;-0.0005045502977719641;1.043642601199438;9.999998838767029;0.8334665022434051;0.015562781867214609;0.015562939530880206;0.8101508976637114;0.014875554782748698;0.8102154800685715
46.025944;1.0430635335821867;0.8450580065368071;0.8100628458704765;-0.0005268669507220582;-0.000505067161152165;1.0436432255780506;9.999989392676678;0.8334651093179577;0.015562768708147373;0.015562976512604427;0.8101420524404879;0.014875529522072337;0.8102075932116141
46.035944;1.0430645704728363;0.8450498529707505;0.8100566967768426;-0.0005262808771326768;-0.0005045051542251437;1.0436438192799722;9.999978637677541;0.8334636939664544;0.015562754685603482;0.01556301154151423;0.8101341281700372;0.014875503789295074;0.8102006929386113
46.045944;1.0430646506418704;0.8450409546484213;0.8100505569698699;-0.000525446921972926;-0.0005037060049152048;1.0436443836080518;9.99996658594589;0.8334622557679214;0.015562739748466902;0.0155630444930605;0.8101251273767062;0.01487547761458321;0.8101927749254261
46.055944;1.0430656788208166;0.8450317505926351;0.8100433717153216;-0.0005252145690358745;-0.0005034831279484077;1.0436449193612929;9.999953265480322;0.8334607955828933;0.01556272384409877;0.01556307528562703;0.8101160534028587;0.01487545107031485;0.8101848363008755
46.065944;1.0430667031782233;0.8450236761069708;0.8100372616445507;-0.0005246283107448717;-0.0005029210111130149;1.043645426872732;9.999938722967245;0.8334593145882756;0.015562706934017751;0.015563103869858493;0.8101079093677579;0.014875424249266885;0.810177875523055
46.075944;1.0430677240779567;0.8450145220380355;0.8100301150658598;-0.0005243958236827047;-0.0005026980492532163;1.0436449066800264;9.999923020043124;0.8334578127973604;0.015562688995164017;0.015563130211655065;0.8100986969843794;0.014875397249973133;0.8101698922063645
46.085944;1.043068741199387;0.84500649399083;0.8100240514228398;-0.0005238094376719872;-0.0005021358541678;1.0436453600568312;9.99990622593072;0.8334562889862108;0.015562670014738537;0.01556315428702843;0.8100904165407631;0.014875370170799597;0.8101628852367936
46.095944;1.0430697536055151;0.8449973831442977;0.8100169559229916;-0.0005235768160381328;-0.0005019128068291508;1.0436457886972659;9.999888413198317;0.8334547414655396;0.015562649994403351;0.015563176086861105;0.8100810681371728;0.014875343111091404;0.8101548534341965
46.105944;1.0430707603669827;0.8449893963839257;0.8100109446331196;-0.0005229903023193236;-0.0005013505334761794;1.0436461940596264;9.99986965791117;0.8334531685294393;0.015562628957022349;0.015563195619304514;0.8100726524670264;0.014875316178841368;0.8101477944686365
46.115944;1.0430717603786992;0.8449803259402314;0.8100039008326486;-0.0005227575467453276;-0.0005011274010259559;1.0436465770711287;9.999850043563558;0.8334515686990162;0.01556260694137718;0.015563212899079712;0.810063170772972;0.01487528948435086;0.8101397071574354
46.125944;1.0430727510560842;0.8449723788252147;0.8099979396909831;-0.0005221709061571071;-0.0005005650493000699;1.043646938498201;9.999829664840254;0.8334499411695786;0.015562583991830085;0.015563227932227443;0.8100546246296899;0.014875263117426353;0.8101325906081382
46.135944;1.0430734227277911;0.8449642026481935;0.8099920007766406;-0.0005223555063084639;-0.0005007421884974568;1.0436472795161258;9.999808622292502;0.8334482861928314;0.01556256015190518;0.01556324072034423;0.8100450152603978;0.014875237135031477;0.8101244454144343
46.145944;1.043074381127092;0.8449555420958569;0.8099853632970754;-0.0005232263041223868;-0.0005015769989572136;1.0436476015490184;9.999787009638448;0.8334466047702188;0.015562535453240697;0.015563251284087956;0.810036342757532;0.014875211565287127;0.8101172718431111
46.155944;1.0430753170515155;0.8449476486853756;0.809979461359315;-0.0005226394722252457;-0.0005010145199579581;1.0436479054226357;9.999764909216072;0.8334448981869925;0.015562509912576853;0.015563259677866799;0.8100276065179661;0.014875186416911029;0.8101100708783695
46.165944;1.0430762275142538;0.8449386683205502;0.8099725145671683;-0.0005224063824272933;-0.0005007911594339137;1.0436481905452155;9.99974239886705;0.8334431679353976;0.015562483551185776;0.015563265980822073;0.8100178064347849;0.014875161697187354;0.8101018440101194
46.175944;1.0430771108143344;0.8449308083366257;0.8099666359289528;-0.0005218194278936883;-0.0005002285933226806;1.0436474548016441;9.999719556452318;0.8334414153949131;0.015562456414467667;0.015563270276446014;0.8100089433588303;0.014875137433816639;0.8100945925127966
46.185944;1.0430770147400141;0.8449221942423437;0.8099607649870417;-0.0005209846729814042;-0.0004994289504916218;1.0436476954906773;9.999696456480423;0.833439641647041;0.015562428573586844;0.01556327263967837;0.8099990188184941;0.014875113681157561;0.8100863180134165
46.195944;1.0430778454587573;0.8449132664968833;0.8099538413851378;-0.0005207514009747756;-0.0004992054490206598;1.0436479104246066;9.99967316746386;0.8334378480092548;0.015562400110481225;0.015563273138552151;0.8099900345583368;0.014875090510293289;0.8100790210142647
46.205944;1.0430786532378011;0.8449054639916914;0.809947979593795;-0.0005201642775014227;-0.0004986427469222478;1.0436480980571117;9.999649751027498;0.8334360364727175;0.015562371100418165;0.01556327184086582;0.8099799921805362;0.014875068002316838;0.8100707025393536
46.215944;1.0430794413732236;0.8448965822206214;0.8099410615782129;-0.0005199308851086381;-0.0004984191372230124;1.0436482568992855;9.99962625953516;0.8334342095576945;0.015562341611589727;0.015563268811004677;0.8099708931302719;0.014875046252407662;0.8100633631233788
46.225944;1.0430802142910276;0.8448888316927872;0.8099352020417474;-0.0005193436511035535;-0.0004978563294979687;1.0436483851912357;9.99960273750507;0.8334323697789047;0.015562311717723794;0.015563264102064364;0.809960738602833;0.014875025368251823;0.8100550042769369
46.235944;1.0430809777043644;0.8448811115145397;0.8099293425636225;-0.0005187563662896529;-0.0004972934673047188;1.0436484811971367;9.999579224445162;0.8334305191591264;0.015562281506186163;0.01556325775890191;0.8099515291301279;0.014875005454359014;0.8100476269209997
46.245944;1.0430817381923914;0.8448723211632743;0.809922426157686;-0.000518522807979439;-0.0004970696797648443;1.0436485441798835;9.999555754324097;0.8334286595822658;0.015562251073321579;0.015563249826166008;0.8099422644025158;0.014874986598813434;0.8100402321685001
46.255944;1.0430825029285613;0.844864672203568;0.8099165707373769;-0.0005179354230502316;-0.0004965066967332182;1.0436485754403608;9.999532358148539;0.8334267940569647;0.015562220508724819;0.015563240349130966;0.8099319434211203;0.014874968868074413;0.810031820348725
46.265944;1.0430832798614558;0.8448570655405797;0.8099107194200712;-0.0005173479912276915;-0.0004959436503388093;1.0436475782594863;9.999509068742084;0.8334249276111011;0.015562189880680291;0.015563229370535442;0.8099225648675109;0.014874952301302981;0.8100243899588427
46.275944;1.0430840773290146;0.8448484022060999;0.8099038147423024;-0.000517114278575135;-0.0004957196586794825;1.0436475572223127;9.999485918975292;0.8334230668486193;0.015562159236515818;0.015563216931434599;0.8099121277974741;0.014874936906519491;0.8100159385169458
46.285944;1.0430849029794282;0.844840894055156;0.8098979738671693;-0.0005165267510536926;-0.0004951564726439935;1.0436475179749807;9.99946293742599;0.833421218840403;0.015562128614970184;0.015563203083262114;0.8099026320747602;0.014874922659036633;0.8100084616725176
46.295944;1.0430848109832975;0.8448315656921991;0.8098910826454156;-0.0005160452559042483;-0.0004946953518998942;1.0436474672012523;9.999440150952823;0.8334193903213476;0.015562098052382511;0.015563187905200955;0.8098930781468283;0.014874909504312825;0.810000955300895
46.305944;1.0430857114747853;0.8448245232449703;0.8098855986911451;-0.0005165614328835378;-0.0004951901170610912;1.0436474122321446;9.999417590796323;0.8334175875480119;0.015562067584129535;0.015563171504119601;0.8098824669681896;0.014874897373657584;0.8099924153344588
46.315944;1.0430866572019708;0.844817186057379;0.8098797886461846;-0.0005159737762612157;-0.0004946267070249022;1.043647359998879;9.999395292764223;0.8334158165680203;0.015562037262560221;0.015563153994757321;0.8098728004489878;0.014874886201123745;0.8099848372185942
46.325944;1.0430873478385652;0.8448085581119587;0.8098729355749765;-0.0005165109922751555;-0.0004951417064632356;1.043647316494891;9.999373291800186;0.8334140832506581;0.015562007179560924;0.015563135484330788;0.8098620815025924;0.014874875926649227;0.8099762174177527
46.335944;1.0430883988194226;0.8448013436933735;0.8098671581207395;-0.0005159232401434978;-0.0004945781228902878;1.0436472875765963;9.999351619267472;0.8334123933730562;0.015561977462580567;0.015563116070028962;0.809852313430706;0.014874866487848443;0.8099685524735377
46.345944;1.0430895100520858;0.8447941921269789;0.809861398131088;-0.0005153354455452564;-0.0004940144546997099;1.0436462792949803;9.99933030400183;0.8334107532419663;0.015561948248839219;0.015563095842585301;0.8098424997296217;0.014874857807897527;0.8099608401326526
46.355944;1.0430906860629163;0.8447860001311568;0.8098545974562167;-0.0005151013464153461;-0.00049378979205836;1.0436462969172917;9.999309370173437;0.833409169975785;0.015561919668226096;0.015563074896745363;0.8098316447156401;0.014874849794527722;0.8099520780783745
46.365944;1.0430919304304234;0.8447789757604444;0.8098488727578489;-0.0005145134640995168;-0.0004932259443362845;1.0436463439160963;9.999288833121655;0.8334076509709506;0.015561891845654624;0.015563053341072969;0.809821753958828;0.014874842358938866;0.809944262603165
46.375944;1.0430932459500122;0.844772015338331;0.8098431672433298;-0.0005139255397251438;-0.0004926620056377358;1.0436464214788916;9.999268698088647;0.8334062031764081;0.0155618649012438;0.015563031298506658;0.8098118337731605;0.014874835439453159;0.8099363897257508
46.385944;1.043093682225183;0.8447643476434044;0.8098374825960263;-0.000513089940569506;-0.0004918610445529892;1.043646528649931;9.999248962219776;0.8334048325430741;0.015561838935885822;0.015563008908420072;0.8098008901898566;0.014874829009884594;0.8099274553519967
46.395944;1.0430951442792549;0.8447567649519722;0.8098310998972449;-0.0005139594713427954;-0.0004926941131513819;1.0436466628971492;9.999229621480158;0.8334035442173912;0.015561814019844106;0.015562986328367886;0.8097909278977738;0.014874823066419941;0.8099194556405883
46.405944;1.0430966784252187;0.8447499965196845;0.8098254556108272;-0.0005133714213207518;-0.0004921298997026701;1.0436468204355955;9.999210680167106;0.833402343348365;0.015561790199404974;0.0155629637171485;0.8097809498623741;0.014874817606125511;0.8099113887545343
46.415944;1.0430982815740466;0.8447432923769733;0.8098198271936626;-0.0005127833267561867;-0.0004915655941249188;1.0436469966284658;9.99919215708352;0.8334012348436058;0.015561767514963387;0.01556294120749574;0.8097699583913808;0.014874812620589454;0.8099022539247288
46.425944;1.043099949189647;0.844735548748103;0.8098131523224621;-0.0005125489019409304;-0.0004913402646681237;1.0436461868965232;9.999174085998597;0.833400222415864;0.015561746014633926;0.015562918891651413;0.8097599565056102;0.014874808109734641;0.8098940502020452
46.435944;1.0431016751439102;0.8447289730777143;0.8098075429347384;-0.0005119607148764092;-0.0004907757713222567;1.043646387783321;9.999156509792389;0.8333993089661699;0.015561725754091428;0.015562896823474219;0.8097499482959135;0.014874804092800564;0.8098857779960251
46.445944;1.0431034515319126;0.8447224607731809;0.8098019365592541;-0.0005113724841622956;-0.0004902111854522932;1.0436465976136902;9.9991394749717;0.8333984976500789;0.0155617067870506;0.015562875033715782;0.8097389387888191;0.014874800600206229;0.8098764395393396
46.455944;1.0431052692932654;0.8447149063606441;0.8097952705901228;-0.0005111379156071045;-0.0004899855645228363;1.0436468161067336;9.999123033932833;0.8333977920458487;0.015561689159447006;0.01556285355139023;0.8097289336175667;0.014874797660948817;0.8098680382607402
46.465944;1.043107119085922;0.844708514820993;0.809789656860498;-0.0005105495985076922;-0.0004894207900879011;1.0436470432740848;9.999107244750075;0.8333971960423485;0.015561672908844358;0.015562832414087804;0.8097189381312132;0.014874795300281577;0.8098595786267989
46.475944;1.043108039199658;0.8447017614531831;0.809784372495039;-0.0005108174864282724;-0.0004896771570942867;1.0436472786437705;9.999092159759387;0.8333967140238652;0.015561658060076658;0.015562811668331017;0.8097089568623848;0.014874793544661284;0.8098510644531973
46.485944;1.0431099248227957;0.8446954769753275;0.8097787355354482;-0.0005102290992752665;-0.0004891122075714147;1.043647520830876;9.999077815261144;0.833396350720171;0.015561644622924774;0.015562791373149556;0.8096979940188238;0.014874792425239753;0.809841498908045
46.495944;1.0431118146444984;0.8446881357545654;0.8097720231878872;-0.0005099943653854758;-0.0004888862147095927;1.0436477669814002;9.999064231976574;0.8333961107706342;0.015561632597960175;0.015562771594271753;0.8096880536360904;0.014874791971762434;0.8098328839598545
46.505944;1.0431137005641018;0.8446819403953952;0.8097663467697104;-0.000509405899211429;-0.0004883210903263471;1.0436470123107635;9.999051423676612;0.8333959986097438;0.015561621976985837;0.015562752384885819;0.8096781389484041;0.014874792205638032;0.8098242220223806
46.515944;1.0431155755413248;0.8446757817206596;0.80976064220584;-0.0005088173947183395;-0.00048775588482314757;1.0436472502810517;9.99903940985422;0.8333960184542386;0.01556161273663616;0.015562733781261317;0.8096672520952913;0.014874793142699226;0.8098145160179666
46.525944;1.0431174337259552;0.8446696552131836;0.809754903355939;-0.0005082288511125095;-0.0004871906010481459;1.0436474733908845;9.999028221544123;0.8333961738551812;0.015561604840317579;0.015562715815839165;0.809657394402577;0.014874794794153687;0.8098057688908951
46.535944;1.0431192711273554;0.8446628074168349;0.8097484056466335;-0.000509097786302829;-0.00048802239523609083;1.0436476739815213;9.999017891755255;0.8333964671933954;0.015561598242120344;0.015562698526036875;0.8096475668748997;0.014874797161632076;0.8097969843981793
46.545944;1.0431210864140128;0.8446567359731906;0.8097425826318673;-0.0005085091602432333;-0.0004874569587540866;1.0436478448949171;9.999008441730085;0.833396899763907;0.015561592882466826;0.015562681955294363;0.809637770679905;0.01487580023531778;0.809788184203191
46.555944;1.043121928411958;0.844649917476737;0.8097367112729978;-0.0005076729505364525;-0.00048665460510544643;1.043647980047827;9.998999878568693;0.8333974722571884;0.015561588687490177;0.015562666147915625;0.8096280073896178;0.014875803993469668;0.8097793340919495
46.565944;1.0431237038328836;0.84464389224511;0.8097307870869573;-0.0005070842436601108;-0.0004860890294013594;1.043648074336921;9.998992203229735;0.8333981853395203;0.015561585574050319;0.015562651145600301;0.8096172787346063;0.014875808407143382;0.8097694548214684
46.575944;1.0431254618687107;0.8446367840043323;0.809723747199319;-0.0005068491560310741;-0.000485862400373219;1.0436481228882624;9.998985419078211;0.833399040076323;0.015561583452325358;0.015562637000309364;0.8096075861051025;0.014875813457404845;0.8097605483032234
46.585944;1.043127203202261;0.8446307989864434;0.8097177025014587;-0.0005062603537902686;-0.0004852966842532233;1.0436471206595388;9.998979533105823;0.8334000375174762;0.015561582233469621;0.0155626237864558;0.8095979304199311;0.014875819149719307;0.8097516165934727
46.595944;1.0431289278066953;0.8446251852435983;0.8097119291948778;-0.0005067753560527194;-0.00048578903290931913;1.0436470625681438;9.998974549785055;0.8334011776241417;0.015561581841760852;0.01556261158666836;0.8095883123747389;0.014875825512115646;0.8097426610057945
46.605944;1.043130634715751;0.844619233637072;0.809705746685823;-0.00050618645613761;-0.0004852231872368945;1.0436469436059959;9.998970469199612;0.8334024588518029;0.0155615822197893;0.015562600470843633;0.8095777330173278;0.01487583258692914;0.8097326826421002
46.615944;1.0431323225218103;0.8446132962336028;0.8096994939758436;-0.0005055975029511936;-0.0004846572783175197;1.0436467589287037;9.99896729076622;0.8334038787170963;0.0155615833275209;0.015562590495843803;0.8095681943651507;0.014875840424767608;0.8097236820566928
46.625944;1.0431330384053963;0.8446054962388745;0.8096921146036784;-0.0005051146392422112;-0.0004841934971430889;1.0436465042440586;9.998965012116328;0.8334054341404897;0.015561585137599707;0.015562581716962832;0.8095586991359839;0.014875849074419077;0.8097146605816851
46.635944;1.0431346881908632;0.8445995800392926;0.8096857264332787;-0.0005045255775572361;-0.0004836274673459448;1.0436461764327594;9.99896362939656;0.8334071209836026;0.01556158763232321;0.015562574195511198;0.8095492498920115;0.014875858564398093;0.8097056197054726
46.645944;1.0431363219997951;0.8445940218946091;0.8096796125826898;-0.0005050403234285217;-0.00048411951428746714;1.0436457739062224;9.998963144091732;0.833408933762162;0.015561590804036907;0.01556256799548988;0.8095398487207428;0.014875868891819317;0.8096965610265987
46.655944;1.0431382479820097;0.8445883570771049;0.8096730982393722;-0.0005036802147328355;-0.000482814224379703;1.0436442965477923;9.998963564438743;0.8334108661064146;0.015561594642851308;0.015562563172043105;0.809529497564266;0.01487588003479426;0.8096864858492259
46.665944;1.043139859345321;0.8445824400950809;0.8096665248848205;-0.0005030909944467044;-0.0004822480252462108;1.0436437454036382;9.99896490260082;0.8334129115069502;0.015561599113671252;0.015562559765965997;0.8095201987748759;0.014875891974706346;0.8096773938691696
46.675944;1.0431414645050276;0.8445754117382992;0.8096588385246883;-0.000502855349354145;-0.00048202074857234294;1.0436431222098326;9.998967176118693;0.8334150642376281;0.015561604147702744;0.015562557803029791;0.809510955495784;0.014875904704952468;0.8096682840423544
46.685944;1.043143066235319;0.8445698317761695;0.8096524977822058;-0.0005033698823013936;-0.0004825125660860339;1.0436424289577566;9.998970404877245;0.8334173199820308;0.01556160965025586;0.015562557289615926;0.8095017715395209;0.014875918227502989;0.8096591543628014
46.695944;1.0431437143927282;0.8445631172926492;0.8096457687867561;-0.0005025330178602463;-0.0004817094078510322;1.0436416677641474;9.998974600672613;0.8334196751901609;0.015561615501805544;0.015562558215113435;0.8094926507477368;0.014875932550690005;0.8096500029574316
46.705944;1.0431453157681567;0.8445571630588556;0.8096389907264322;-0.0005019435626068781;-0.0004811429666633143;1.0436408410255653;9.998979763873697;0.833422125661211;0.015561621552569281;0.015562560561735012;0.8094835961705991;0.014875947689218726;0.8096408289294095
46.715944;1.0431469208758926;0.8445511979356766;0.8096321633438935;-0.000501354042068525;-0.00048057646271354416;1.0436399514418444;9.998985889459721;0.8334246657679764;0.015561627632605601;0.015562564304093895;0.8094736097412947;0.01487596366332573;0.8096306325495511
46.725944;1.0431485339328854;0.8445452229847471;0.8096252862847275;-0.0005007644539899104;-0.0004800098961697293;1.0436390017693589;9.99899296749681;0.8334272887047558;0.01556163357473793;0.015562569400180895;0.8094646925353457;0.014875980494257314;0.8096214139949425
46.735944;1.043150160671677;0.8445384905994028;0.809617640453045;-0.0005016322903355741;-0.00048084037467638655;1.0436369947964486;9.99900097642268;0.8334299872993582;0.015561639230097932;0.015562575790498178;0.8094558445696258;0.014875998192287044;0.8096121739807028
46.745944;1.0431518072619783;0.8445325049364387;0.8096106645598969;-0.0005010425584587174;-0.0004802736811016961;1.0436359337896741;9.999009885060671;0.8334327549629493;0.015561644469328607;0.015562583401467331;0.8094470640309958;0.01487601674543718;0.8096029131257179
46.755944;1.043152526946789;0.8445257481970356;0.8096036399286987;-0.0005002053168917128;-0.00047947018060338225;1.0436348228968244;9.999019661835826;0.8334355863694451;0.01556164917910333;0.015562592140994551;0.8094383473785857;0.01487603611903336;0.809593632647857
46.765944;1.0431542298952443;0.8445197640784599;0.8095965667401369;-0.0004996154376443274;-0.0004789033671557557;1.0436336670232493;9.999030274026136;0.8334384776616102;0.015561653262536388;0.015562601891728377;0.8094296901789623;0.014876056264229012;0.809584335289093
46.775944;1.0431559697657518;0.8445141353792295;0.8095897843304495;-0.0005001293682303557;-0.00047939464131239133;1.043632471523042;9.999041681933036;0.8334414262688453;0.015561656637284354;0.015562612507955115;0.8094210870839389;0.014876077127943251;0.8095750256490871
46.785944;1.0431577522209912;0.844508153251513;0.8095826141255289;-0.000499539328206471;-0.0004788277027274938;1.0436312422455791;9.999053843550028;0.8334444303044626;0.01556165923302783;0.015562623821924523;0.8094125316532775;0.014876098658025297;0.8095657094932818
46.795944;1.043159581448738;0.8445010647271103;0.8095743355030395;-0.0004993027949806823;-0.00047859964061251455;1.0436289856413798;9.999066722291492;0.83344748790063;0.015561661002772835;0.015562635665551893;0.8094030175784089;0.014876120803820541;0.8095553930464586
46.805944;1.043161459843412;0.8444950748176578;0.8095670634370238;-0.0004987125785511411;-0.00047803256938750094;1.0436277082829821;9.99908028456323;0.8334505971142603;0.015561661938980412;0.015562647886239487;0.8093945400316978;0.014876143518678024;0.8095460819660766
46.815944;1.0431624361229772;0.8444886600965114;0.8095600778385187;-0.0004989787683115726;-0.00047828687205026357;1.0436264160467383;9.999094493452496;0.8334537562024918;0.015561662068180477;0.015562660340456561;0.8093860954949517;0.014876166766614114;0.8095367826497194
46.825944;1.0431644151682333;0.8444826532439742;0.8095526995241417;-0.0004983883798922794;-0.0004777196725934238;1.0436251139219033;9.999109306797124;0.8334569637297226;0.01556166142834455;0.015562672892896695;0.8093776809993333;0.014876190526819091;0.8095275019830355
46.835944;1.0431664440236204;0.8444766355186545;0.809545266082977;-0.0004977979006586971;-0.0004771524037539872;1.0436238065516492;9.999124679858589;0.8334602184053571;0.01556166005520717;0.015562685437936387;0.8093692939208265;0.014876214795956256;0.8095182472823348
46.845944;1.0431688265609937;0.8444708530831183;0.809537775534787;-0.0004964365226901326;-0.0004758460600993687;1.0436224986148306;9.999140572812141;0.833463518645326;0.01556165798031744;0.015562697912395411;0.8093609320652189;0.014876239590146157;0.8095090255541115
46.855944;1.0431709520381185;0.8444651640577377;0.8095305621294376;-0.000496949774859389;-0.0004763368160771066;1.0436211949598615;9.99915695707487;0.8334668620439319;0.015561655230735914;0.015562710284454592;0.8093525935864482;0.014876264944550457;0.8094998428144938
46.865944;1.0431731258495789;0.8444591089822572;0.8095229433047375;-0.0004963590317669482;-0.00047576934264017466;1.0436189011124752;9.999173814998109;0.8334702453669616;0.015561651829345845;0.015562722539596445;0.8093442767256922;0.014876290914574836;0.8094907035657902
46.875944;1.0431743965398572;0.8444522718008067;0.8095152525121394;-0.0004955208269718877;-0.00047496511190055126;1.0436176236608021;9.999191138985884;0.8334736650582202;0.01556164779478917;0.015562734671242149;0.8093359797537188;0.014876317574421146;0.8094816108174316
46.885944;1.0431766697385454;0.8444454451537207;0.8095067652581478;-0.0004963873840198845;-0.00047579457299386745;1.043616369381765;9.999208932348578;0.8334771175164437;0.015561643142580909;0.015562746677016202;0.8093277012635931;0.014876345003251927;0.8094725668479597
46.895944;1.0431789940479592;0.84443936022308;0.8094989163568271;-0.0004957963744199362;-0.00047522688774587186;1.0436151439116168;9.999227203387138;0.8334805991125488;0.015561637888126862;0.015562758565887553;0.8093194403006787;0.014876373267951052;0.8094635734995448
46.905944;1.043181370496634;0.8444332678328801;0.8094909837241682;-0.0004952052757083346;-0.0004746591324598282;1.043613951725328;9.9992459502021;0.8334841061956652;0.015561632044500092;0.015562770360562209;0.8093111961703582;0.01487640241715043;0.8094546316538458
46.915944;1.043183800012178;0.8444271692224896;0.8094829654769942;-0.0004946140892023754;-0.00047409130854066887;1.0436127969511155;9.999265147372356;0.8334876347215412;0.015561625616045892;0.015562782078667079;0.8093029683563895;0.014876432484668708;0.8094457413867987
46.925944;1.0431862827833802;0.8444214195766789;0.8094751999135632;-0.0004951267375156331;-0.0004745815846396731;1.0436116837203724;9.999284743724685;0.8334911798456661;0.015561618595408899;0.01556279370411589;0.8092947565242948;0.01487646349106149;0.8094369028609762
46.935944;1.0431878656420563;0.8444145431458596;0.8094670098031242;-0.0004942880422000038;-0.00047377697475180084;1.0436096159530714;9.999304666933787;0.8334947364650126;0.015561610962073877;0.015562805173261035;0.8092865604280404;0.014876495439328789;0.8094281166881319
46.945944;1.0431904521976414;0.844408436892771;0.8094587341625153;-0.0004936966093297729;-0.0004732089639353369;1.0436085968589097;9.999324831304088;0.8334983001586085;0.015561602680373692;0.01556281638909793;0.8092783798625531;0.014876528311813473;0.8094193837860456
46.955944;1.04319308946438;0.8444026844540005;0.8094507117388824;-0.0004942090216828778;-0.00047369906431742764;1.0436076283825364;9.99934514829355;0.8335018674356757;0.015561593704441516;0.015562827248925883;0.8092702147051807;0.014876562074226952;0.8094107051952569
46.965944;1.0431960822317907;0.844396825511516;0.8094422648930408;-0.0004928467029941589;-0.00047239202081466024;1.0436067110311948;9.999365532570511;0.8335054356184857;0.01556158398930972;0.015562837658733229;0.8092620649929781;0.014876596680033632;0.8094020817046541
46.975944;1.0431988208767498;0.8443907171698247;0.8094337324249606;-0.0004922550389420044;-0.00047182384834383763;1.04360584445672;9.99938590379309;0.8335090026638106;0.01556157349907032;0.015562847532404148;0.8092539310073636;0.014876632068872691;0.8093935133327593
46.985944;1.0432006592185386;0.8443841873073302;0.8094254556830899;-0.0004925199160680541;-0.0004720771643712162;1.0436050283824245;9.999406190468704;0.8335125667472157;0.01556156221399455;0.015562856792338547;0.80924581336334;0.014876668168984945;0.8093849991643847
46.995944;1.0432035031054547;0.8443780685190718;0.8094167589260272;-0.0004919281052270124;-0.00047150889390549356;1.0436032637406611;9.999426330835686;0.8335161259596293;0.015561550135556662;0.015562865373719243;0.8092377126387648;0.014876704909899485;0.8093765375162356
47.005944;1.0432064000462948;0.8443719427801865;0.8094079832718181;-0.0004913362184573652;-0.00047094057396324205;1.0436025538593654;9.999446267752218;0.8335196783132458;0.015561537281773391;0.015562873227220685;0.8092296281848933;0.014876742232401895;0.8093681258514546
47.015944;1.0432093482067684;0.844366163242936;0.809399469178227;-0.0004918481957008784;-0.00047143038285877675;1.0436019038755808;9.999465943028907;0.8335232217181712;0.015561523674637492;0.0155628803204852;0.8092215572306357;0.014876780085877572;0.8093597607273444
47.025944;1.0432123445948762;0.8443589180307901;0.8093894816318242;-0.0004916096801592033;-0.00047120083331194556;1.0436013184346533;9.99948529098079;0.833526753789398;0.015561509324625208;0.015562886631714165;0.8092134953423793;0.014876818418628417;0.8093514382341707
47.035944;1.0432144338989142;0.8443519957530418;0.8093804760247755;-0.000490770282730215;-0.0004703957662214776;1.0436008004878252;9.999504233898499;0.8335302720364786;0.015561494218956775;0.015562892133180021;0.8092054375129493;0.014876857169847083;0.8093431544017873
47.045944;1.0432175187654917;0.8443461839481838;0.8093717318083903;-0.000491282051198498;-0.000470885447638527;1.0436003514157404;9.999522686183097;0.8335337745513174;0.015561478323316502;0.015562896782236919;0.8091973789353762;0.014876896268040266;0.8093349053207127
47.055944;1.0432209504774645;0.8443402479798756;0.8093625704879268;-0.0004899191414609282;-0.0004695780539128527;1.0435989707778925;9.99954055907391;0.833537260445798;0.015561461594458027;0.015562900531362852;0.8091893156468146;0.014876935638666731;0.8093266874299568
47.065944;1.0432241181930872;0.8443340425925582;0.8093533298788648;-0.0004893268349968263;-0.00046900947814261507;1.0435986564382875;9.999557755885869;0.83354073002434;0.01556144398508185;0.015562903340582917;0.8091812450044157;0.014876975214492459;0.8093184981887951
47.075944;1.0432273262203637;0.8443281648826849;0.8093443512958693;-0.0004898384118837309;-0.00046949904145516283;1.0435984060921573;9.999574166810977;0.8335441846959094;0.015561425440589817;0.015562905173862385;0.8091731652716235;0.014877014932972468;0.8093103364864538
47.085944;1.0432296213682137;0.8443211338150427;0.8093349608590721;-0.0004889987108423965;-0.0004686937954226318;1.0435982184451997;9.999589675033626;0.8335476261234888;0.015561405908692403;0.0155629059877217;0.809165074713081;0.014877054722732787;0.8093022020335734
47.095944;1.0432329071965794;0.8443148404565483;0.8093255014651127;-0.0004884062117018034;-0.00046812509170910885;1.043598092605976;9.999604171710132;0.8335510551548708;0.01556138535219641;0.01556290573041907;0.8091569714599266;0.014877094502492676;0.8092940944210245
47.105944;1.043236230039014;0.8443088630919249;0.8093163165794406;-0.0004889176044864441;-0.0004686145275215285;1.0435980269668366;9.999617571068997;0.8335544716019726;0.015561363744982895;0.015562904352360222;0.8091488540965145;0.014877134197321926;0.8092860128578174
47.115944;1.0432395883947023;0.8443024893598552;0.8093067328691818;-0.0004883249794080335;-0.0004680457310915747;1.043598019262208;9.999629812575405;0.8335578745413157;0.015561341066884653;0.015562901817847216;0.8091407219224412;0.014877173747385416;0.809277956388161
47.125944;1.0432429804114947;0.844296067022108;0.8092970934140261;-0.0004877322921750412;-0.0004674768869693962;1.0435970676883508;9.999640846193662;0.8335612619156207;0.015561317305011367;0.015562898115643004;0.809132574535261;0.01487721309770348;0.809269924203999
47.135944;1.0432454516285992;0.8442891737966316;0.8092877416007457;-0.0004879962705491856;-0.00046772962587849704;1.0435971716926515;9.999650622217612;0.8335646300532906;0.01556129244863722;0.015562893259516932;0.8091244111999645;0.014877252184199607;0.8092619158056663
47.145944;1.043249209451226;0.8442828873306292;0.8092780042052188;-0.0004866328644010687;-0.0004664219014319119;1.0435973318331384;9.999659096087301;0.8335679743182096;0.015561266484122926;0.015562887273836883;0.8091162307257076;0.014877290926675975;0.8092539308623888
47.155944;1.0432526889703153;0.8442766467433894;0.8092685617404969;-0.00048714397773992607;-0.00046691111687907844;1.043597549345544;9.999666231962987;0.833571289988597;0.01556123939928926;0.015562880183244403;0.8091080318377355;0.014877329233727867;0.8092459694047127
47.165944;1.0432561915068785;0.8442699901442097;0.8092587398038802;-0.0004865510674219112;-0.0004663420922823207;1.0435978257462952;9.999671999777144;0.8335745724873308;0.015561211192983785;0.015562872012110485;0.8090998133190072;0.014877367019180531;0.809238032375688
47.175944;1.043259711888751;0.8442632693949741;0.8092488794387999;-0.00048595809774916313;-0.0004657730164414867;1.0435981622515844;9.999676373273536;0.8335778175640158;0.015561181886189875;0.015562862782737809;0.8090925740986943;0.014877404211990226;0.8092311212487794
47.185944;1.0432622912549547;0.8442560665777158;0.8092393218053665;-0.0004862218305120214;-0.0004660255479815074;1.0435975595183773;9.999679334190127;0.8335810217899391;0.015561151527204976;0.015562852518597606;0.809084313696352;0.014877440749803211;0.8092232379787343
47.195944;1.0432658272699151;0.8442492160914348;0.809229391999815;-0.0004856287480958512;-0.0004654563710624195;1.0435980182631444;9.999680881150008;0.8335841827322047;0.015561120183403008;0.015562841255307828;0.8090760325491537;0.014877476571414538;0.8092153839561921
47.205944;1.043269360251048;0.844242301976769;0.8092194325895221;-0.00048503560343489416;-0.0004648871380906656;1.0435985397818568;9.999681030284144;0.8335872982921567;0.015561087931001479;0.015562829049587711;0.809067731933434;0.014877511622539722;0.809207560950252
47.215944;1.0432731874896983;0.8442359269299617;0.8092097862735412;-0.0004847758147531487;-0.0004646373048010862;1.0435991254823211;9.99967980654705;0.8335903659886787;0.015561054857677191;0.015562815985622994;0.8090594137433168;0.014877545867129206;0.8091997707939617
47.225944;1.0432766909426858;0.844229996125718;0.8092008359183948;-0.0004838290949431698;-0.0004637291657351405;1.0435997764125002;9.9996772428439;0.8335933828817099;0.015561021066430723;0.015562802171983333;0.8090510802634059;0.014877579292564913;0.809192015315529
47.235944;1.0432792148897285;0.8442224874005276;0.8091911465145356;-0.00048409256414967;-0.0004639814539129808;1.043599493518847;9.999673386502792;0.8335963454925638;0.015560986663807671;0.015562787720671507;0.8090427336603094;0.014877611909637472;0.8091842969067635
47.245944;1.0432826571831089;0.8442153403923358;0.8091811022903197;-0.00048349917628165336;-0.00046341199542295646;1.0436002779339375;9.999668299974253;0.8335992498297473;0.015560951747313052;0.015562772723263148;0.8090343754865782;0.014877643741887252;0.8091766193163232
47.255944;1.0432860605889513;0.8442081385307487;0.8091710465283274;-0.00048290572077710895;-0.0004628424716132674;1.0436011309607247;9.999662056735827;0.8336020920289181;0.015560916412822657;0.01556275724123628;0.8090270072166725;0.014877674805235084;0.8091699871975254
47.265944;1.043289421670455;0.8442012349067319;0.8091613220880167;-0.00048341618581225726;-0.0004633310844436452;1.043602053859735;9.999654737288019;0.833604868494707;0.015560880766263501;0.015562741313796763;0.8090186312755379;0.014877705098167954;0.8091624053156085
47.275944;1.043291785520361;0.8441931514765805;0.8091512552755773;-0.00048257543086725134;-0.0004625249361005646;1.0436030473827163;9.999646430075035;0.8336075753258275;0.015560844916295759;0.015562724974548782;0.8090102509090438;0.014877734605616984;0.8091548764726206
47.285944;1.0432953602210555;0.8441863832162548;0.8091415275992866;-0.0004823152558186416;-0.00046227472842591587;1.043604111357747;9.999637240416071;0.8336102085054274;0.015560808958428984;0.015562708257531279;0.8090018692373195;0.014877763304198169;0.8091474019882868
47.295944;1.0432985822390435;0.8441789593506116;0.8091314649031973;-0.0004817215417435405;-0.00046170494653619335;1.0436042446263492;9.999627295062579;0.8336127649628375;0.01556077296940405;0.015562691188826005;0.8089934887151955;0.014877791168287694;0.8091399815445858
47.305944;1.0433017539976046;0.8441718358385831;0.8091217500295185;-0.00048223175510032516;-0.0004621933021317184;1.0436054453139139;9.999616731585766;0.83361524319778;0.015560737015239155;0.015562673779873904;0.8089851108448974;0.014877818178391148;0.8091326134396872
47.315944;1.043304871404104;0.8441643080124617;0.8091117113168034;-0.0004816379045042984;-0.00046162338156185105;1.0436067113864484;9.999605682563299;0.8336176429401371;0.015560701166683096;0.015562656026530564;0.8089777359276701;0.014877844322095506;0.8091262947739966
47.325944;1.0433069771815016;0.8441559608632995;0.8091016941885429;-0.00048079684529008697;-0.0004608169235785299;1.0436080410446722;9.999594266956429;0.833619964583498;0.015560665506651975;0.01556263791089145;0.8089693631332329;0.014877869579896657;0.8091190223846999
47.335944;1.043309971598636;0.8441486906576774;0.8090920437501705;-0.00048130686295383754;-0.00046130507854936706;1.0436094323561589;9.999582585165244;0.8336222091213661;0.015560630123846736;0.015562619411378042;0.8089609906173778;0.014877893910740026;0.809111792467745
47.345944;1.043313203554817;0.8441412685076236;0.8090820897052649;-0.0004799423377229632;-0.0004599963042841946;1.0436108824790808;9.999570713298755;0.8336243782567334;0.015560595108664994;0.015562600514878249;0.8089526156930809;0.014877917255558145;0.8091046020275473
47.355944;1.043316060515931;0.8441339076284171;0.8090725159202136;-0.0004804522300620737;-0.00046048432872476946;1.04361138758731;9.99955870721892;0.8336264739873734;0.015560560559301039;0.015562581219993538;0.8089442354308937;0.014877939547632007;0.809097448876226
47.365944;1.0433178929973592;0.8441264821111585;0.8090637114869623;-0.00047925752068918634;-0.00045933887154125616;1.0436129434715904;9.999546619824814;0.8336284975759283;0.01556052658448723;0.015562561533194887;0.8089368468095596;0.014877960716457281;0.8090913310852003
47.375944;1.0433206044778283;0.8441190311411535;0.8090542451355187;-0.0004797672918579386;-0.0004598267648447498;1.0436145455059898;9.999534513734448;0.8336304485111093;0.01556049329615772;0.015562541457963066;0.8089284459206754;0.014878980697238005;0.8090842656530212
47.385944;1.043323241447473;0.8441111794739874;0.8090445051063;-0.0004791729894870744;-0.0004592563720760859;1.0436161881352097;9.999522457006425;0.8336323244214572;0.015560460801129456;0.015562520981413332;0.8089200275398419;0.01487899944062833;0.809077213931058
47.395944;1.043326107663307;0.8441035247233064;0.8090348371355889;-0.0004778081816603736;-0.00045794729155349266;1.0436178650526284;9.999510511410357;0.8336341220074784;0.015560429197979595;0.015562500074374904;0.8089115856246827;0.014879016902113979;0.8090701930246861
47.405944;1.043327640424728;0.8440951528768437;0.809025585089983;-0.00047807067618868445;-0.00045819854854654444;1.043618569674817;9.999498729573533;0.8336358380538659;0.015560398575219308;0.01556247870523128;0.8089031140116836;0.014879033030334202;0.8090632022929817
47.415944;1.0433300497788272;0.8440871427548017;0.8090160770330707;-0.0004774761984294469;-0.00045762795205249804;1.0436202953690674;9.999487161793207;0.8336374701804825;0.015560369008576526;0.015562456846486801;0.808895606898442;0.014879047773620523;0.8090572408557664
47.425944;1.0433323844218636;0.8440794286682887;0.809006995513438;-0.00047798567912112083;-0.00045811550486708145;1.0436220359704194;9.99947586090587;0.83363901732491;0.015560340562626708;0.015562434471825488;0.8088870593142705;0.014879061087592573;0.8090503073625792
47.435944;1.0433346457017572;0.8440713025612121;0.8089976671266885;-0.0004773910811507777;-0.00045754476997087324;1.0436237863214686;9.99946488072308;0.8336404797302226;0.01556031329569805;0.015562411563627736;0.8088784678413047;0.01487907293826237;0.8090433992050424
47.445944;1.0433358823975771;0.8440627003993584;0.8089887721564039;-0.0004776533686378374;-0.0004577957796168659;1.0436255418363984;9.999454268192839;0.8336418587301155;0.015560287261260573;0.015562388126724384;0.8088698311350335;0.014879083307016514;0.80903651422439
47.455944;1.043338305323797;0.8440558069921527;0.8089806928289893;-0.0004759348759416046;-0.00045614762333626835;1.0436272977837264;9.999444053124572;0.833643156647477;0.015560262503142727;0.015562364186461614;0.8088621499473628;0.014879092195403417;0.8090306510800074
47.465944;1.0433403548715334;0.8440478558062791;0.8089719899232185;-0.0004764441464914374;-0.000456634931698658;1.0436280499915935;9.999434245188407;0.8336443766690844;0.015560239044823027;0.01556233976692723;0.8088534271332727;0.014879099630341012;0.8090238095439966
47.475944;1.043342340744215;0.8440394911918022;0.8089630448264796;-0.0004758493349251832;-0.00045606395348717917;1.0436297964940053;9.999424840494383;0.8336455224748823;0.015560216886541129;0.015562314867248954;0.808844667344422;0.014879105663892552;0.8090169881059851
47.485944;1.0433433172286684;0.8440306515853887;0.8089545350700599;-0.0004761114416805448;-0.00045631474714072134;1.0436315378707595;9.999415831611504;0.8336465976213588;0.015560196025982747;0.015562289459577315;0.8088358761427106;0.014879110360278572;0.8090101835166758
47.495944;1.0433451966050429;0.8440221749500704;0.8089457822296862;-0.0004755165298597709;-0.00045574365135603523;1.0436332758367999;9.99940721282507;0.8336476052255972;0.01556017647931506;0.015562263507279706;0.8088280595979951;0.014879113782525176;0.8090043904410151
47.505944;1.0433473389879542;0.844014248909585;0.8089374621078843;-0.0004752552338837497;-0.00045549218547582935;1.0436350121010423;9.999398976093588;0.833648548072185;0.01556015827087111;0.015562236984009182;0.8088192245237378;0.014879115991618858;0.8089976028491429
47.515944;1.0433491425601193;0.8440056759911484;0.8089288928137487;-0.000474660231073212;-0.00045492098093864963;1.0436357486645402;9.999391104932231;0.8336494286075453;0.015560141411423851;0.015562209882633748;0.8088103781800227;0.014879117050208389;0.8089908141103797
47.525944;1.043349967579784;0.8439977461858488;0.8089218061280775;-0.0004745688211791513;-0.00045483288024574615;1.0436374880688928;9.999383574812567;0.8336502489794156;0.015560125894900547;0.015562182210756247;0.8088025272242222;0.014879117023631712;0.8089850188954582
47.535944;1.043351725773578;0.8439890876864028;0.8089134032941947;-0.0004739737331371261;-0.00045426157774165456;1.0436392327271329;9.99937635853048;0.8336510112085657;0.0155601117053326;0.015562153985771179;0.8087936768534627;0.014879115986261394;0.8089782142993622
47.545944;1.0433534700606417;0.8439807437847384;0.8089054156156573;-0.00047448263992863247;-0.0004547484576079651;1.0436409846275343;9.999369430352598;0.8336517170815123;0.015560098821849173;0.015562125243963451;0.8087848307526557;0.014879114031513192;0.8089713981349754
47.555944;1.0433555091957354;0.8439722586508305;0.8088971623067707;-0.0004731171200070066;-0.00045343855378249313;1.0436427455794428;9.999362764428842;0.8336523682706186;0.015560087229072254;0.015562096051310079;0.8087759914207276;0.014879111269057737;0.8089645688114725
47.565944;1.0433562842274444;0.8439630786789428;0.8088893166122079;-0.0004733789229491446;-0.0004536889954434349;1.0436445171797863;9.999356330985687;0.8336529672629953;0.015560076932161897;0.015562066495906846;0.8087681603600813;0.014879107804802548;0.8089587247641421
47.575944;1.0433580076685596;0.843954288405575;0.8088811975957555;-0.000472783654951903;-0.00045311751852245436;1.0436453006294784;9.9993500974275;0.8336535183389951;0.015560067957167238;0.015562036666065543;0.8087593383167738;0.0148791037169559;0.8089518650503822
47.585944;1.0433597302347677;0.8439469312049424;0.80887453703101;-0.0004729390464339122;-0.00045326555603735207;1.0436470965272986;9.999344032762849;0.8336540275751134;0.015560060338654412;0.015562006636508516;0.8087505258707168;0.014879099042953365;0.8089449885308249
47.595944;1.043361759662526;0.8439383420810953;0.8088665375010011;-0.0004715733707953817;-0.0004519555205737888;1.0436489044200086;9.999338109782132;0.8336545019464997;0.01556005411714903;0.015561976469014447;0.8087427240268357;0.014879093783725778;0.8089390948163485
47.605944;1.04336253504125;0.8439290704271982;0.8088589296855399;-0.0004718350167693921;-0.00045220583042815355;1.043650722421971;9.999332303863039;0.8336549482764228;0.015560049344655321;0.015561946215256146;0.8087339341791212;0.014879087923536082;0.8089321846919716
47.615944;1.04336426464431;0.8439202004532179;0.8088510318050868;-0.0004712395598304343;-0.0004516342026423455;1.0436525481231498;9.999326591666504;0.8336553724297178;0.015560046084322215;0.015561915913836216;0.8087251577249314;0.014879081451812663;0.8089252588256416
47.625944;1.043365993495591;0.8439116721413922;0.8088435164866752;-0.0004717481068914652;-0.0004521207747147729;1.0436533806062458;9.999320954737735;0.83365577863428;0.015560044404861426;0.015561885582621419;0.8087173958279393;0.014879074371842627;0.8089193186906924
47.635944;1.0433677189774848;0.8439038873218864;0.8088367597433784;-0.0004707992164419451;-0.000451210404095903;1.0436552210835128;9.999315387059568;0.8336561690981602;0.015560044377239412;0.015561855213318388;0.8087086494217189;0.014879066702055636;0.8089123674631287
47.645944;1.0433687905347309;0.8438948267749963;0.8088293181187594;-0.0004702904051001997;-0.00045072214113382796;1.0436570720266805;9.999309896352479;0.8336565445041156;0.015560046076589585;0.015561824772748653;0.8086999197987371;0.014879058482038148;0.8089054084789152
47.655944;1.0433704996304882;0.8438859406087201;0.8088215664272103;-0.00046969474716073464;-0.0004501503676651507;1.0436589369362952;9.99930449291215;0.8336569049092111;0.015560049578347604;0.015561794209300142;0.8086922092152545;0.014879049771524409;0.8088994448623957
