time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.665944;1.0433721943507754;0.8438774177481373;0.8088141770619568;-0.00047020309974367646;-0.0004506367979549993;1.0436608202724031;9.999299177013972;0.8336572499669911;0.015560054949183864;0.015561763458168489;0.8086835204969219;0.01487904063088794;0.8088924793607651
47.675944;1.0433729182049516;0.8438677859827547;0.8088064668020013;-0.00046936036729218955;-0.0004498286411621071;1.0436617268336106;9.999293938340758;0.833657578738126;0.015560062251744586;0.015561732444742432;0.8086758563587202;0.014879031106397402;0.8088865126518321
47.685944;1.0433748768513444;0.8438606475922968;0.8088001650828688;-0.00046874505188244995;-0.00044923793629624963;1.0436636619042936;9.999288762306932;0.8336578898761822;0.01556007155585197;0.015561701097267245;0.808667219515034;0.014879021237751451;0.808879544595503
47.695944;1.0433765040489222;0.8438518273477206;0.8087924717723312;-0.0004681491823945169;-0.0004486660187624217;1.0436656316152448;9.999283631084607;0.833658182116373;0.015560082939048881;0.015561669363318771;0.8086586130053619;0.014879011069303455;0.8088725733764097
47.705944;1.0433781004614102;0.8438433864913745;0.8087851182692108;-0.000468657326993525;-0.00044915230983069715;1.0436676422861868;9.999278519749305;0.8336584546802236;0.015560096477752198;0.015561637215763464;0.8086510396327745;0.014879000654376568;0.8088665963739908
47.715944;1.0433787101438976;0.8438338520985366;0.8087774239518153;-0.00046781439546904547;-0.00044834402820528385;1.043669699754724;9.999273395699598;0.8336587074327134;0.015560112233833615;0.015561604653136153;0.8086425008557583;0.014878990059344316;0.8088596110981704
47.725944;1.043380539469449;0.8438268264622726;0.8087711219174785;-0.00046719890469846284;-0.00044775322271252757;1.043670809080612;9.999268223940307;0.8336589406479811;0.015560130248414475;0.015561571697656675;0.80863399646683;0.014878979363740491;0.808852614572963
47.735944;1.043382023162489;0.8438184878788256;0.8087637541973668;-0.0004677068940383123;-0.00044823940932708673;1.0436729742020405;9.999262974332014;0.8336591542098795;0.015560150548097002;0.015561538387245557;0.8086265252261173;0.014878968656247767;0.8088466038314869
47.745944;1.0433825108538146;0.8438090672149581;0.8087560385036082;-0.0004668638174082362;-0.000447431030038083;1.0436751981465162;9.999257622967717;0.8336593468729236;0.015560173151365575;0.015561504767363427;0.8086180854058205;0.01487895803861793;0.8088395763096866
47.755944;1.0433839060826111;0.8438008148985656;0.8087486487680109;-0.00046737170004797993;-0.0004479171344304224;1.043677484150962;9.999252145896522;0.8336595164489652;0.015560198070052196;0.01556147089221134;0.8086106747767408;0.01487894763362183;0.8088335288753359
47.765944;1.0433855609392468;0.8437936093150402;0.8087419636994175;-0.0004656519566087573;-0.00044626795655502283;1.0436798366572115;9.999246519187215;0.8336596603635871;0.015560225307218114;0.01556143683381039;0.8086022903128638;0.014878937580670836;0.8088264593374807
47.775944;1.04338686626869;0.8437854598199689;0.8087345416560484;-0.0004661597433795431;-0.0004467539799753965;1.0436812605379293;9.99924073030828;0.8336597758453466;0.01556025485032214;0.015561402682845971;0.8085939280514153;0.01487892802316693;0.8088193648205567
47.785944;1.043387176077671;0.8437762451388139;0.8087267637492349;-0.0004653164822381909;-0.0004459454484596144;1.043683759249796;9.99923478366669;0.8336598600304663;0.015560286672125424;0.015561368534920772;0.8085865836622427;0.014878919098445919;0.8088132420958613
47.795944;1.043388399050243;0.8437682160908332;0.8087193070641656;-0.0004658241746143997;-0.00044643138424416736;1.0436863343855225;9.9992286951205;0.8336599100198178;0.015560320745256668;0.015561334475587644;0.8085782532666095;0.014878910927285324;0.8088060890935193
47.805944;1.0433898933439183;0.8437616036027505;0.8087128922502026;-0.00046520837024916644;-0.00044584033253567497;1.0436889863504488;9.99922248925624;0.8336599226652335;0.015560357043138661;0.01556130057408426;0.8085709334898519;0.01487890360246694;0.8087999042844203
47.815944;1.0433901040758071;0.8437525845995187;0.8087050638284146;-0.00046436498950803637;-0.0004450316914634456;1.0436917144764857;9.999216203562991;0.8336598944992204;0.015560395515552215;0.01556126688703823;0.808562621190428;0.014878897185544034;0.8087926871405201
47.825944;1.0433912481696968;0.843744757434027;0.8086975570292492;-0.0004648725546936944;-0.00044551750990155266;1.0436935166512387;9.999209893880531;0.8336598221542908;0.015560436071868687;0.015561233466454048;0.8085553136630844;0.014878891719499491;0.8087864363197044
47.835944;1.0433923800887992;0.8437377478776904;0.8086907522554357;-0.0004639227102742273;-0.0004446064252951066;1.0436963890584747;9.999203636696448;0.8336597029367944;0.015560478590537209;0.015561200366491505;0.8085470089844469;0.014878887244931182;0.8087791517682577
47.845944;1.0433938104576341;0.8437302977213854;0.8086832105456961;-0.000463660032916504;-0.00044435385466678784;1.0436993266043886;9.999197523203959;0.8336595351070575;0.01556052293215041;0.015561167648324397;0.8085397059375151;0.01487888380098854;0.8087728338399607
47.855944;1.0433939813853916;0.8437218891060755;0.8086756520003291;-0.00046392059133766573;-0.00044460333672378434;1.0437023240541274;9.999191645131368;0.8336593176468168;0.015560568941436407;0.015561135377662249;0.8085314037457134;0.014878881420819853;0.8087654843324718
47.865944;1.0433951043308307;0.8437139503933798;0.8086677393847215;-0.00046332387849001106;-0.0004440307374881575;1.0437053768383666;9.999186082448427;0.8336590496983247;0.01556061645190289;0.01556110362168158;0.8085241021210252;0.014878880135143676;0.8087591047252786
47.875944;1.043396227265484;0.843707516217407;0.8086612087729474;-0.00046347796815959206;-0.0004441777757451208;1.0437074812493312;9.99918090099378;0.8336587300327494;0.015560665297989945;0.015561072454006957;0.8085158014578172;0.014878879971416785;0.8087516972759542
47.885944;1.043396702358281;0.8436991429293627;0.8086532672534285;-0.00046186417027493075;-0.0004426306091500049;1.0437106341864875;9.999176158364035;0.8336583568754159;0.015560715321615225;0.01556104195424217;0.8085075026729062;0.014878880943061031;0.8087442637263235
47.895944;1.0433978245253066;0.8436916825377355;0.8086456493440222;-0.0004623714253684519;-0.0004431161671497881;1.043713832624734;9.999171914457683;0.8336579286802945;0.015560766372062156;0.01556101219762396;0.8085002066453548;0.014878883044003217;0.8087378057346857
47.905944;1.0433989447017764;0.8436853581811073;0.8086390749136363;-0.00046252538493354184;-0.0004432631086506166;1.0437170738300345;9.999168239188926;0.8336574455488038;0.015560818310444435;0.015560983247058619;0.8084919140057343;0.01487888625097644;0.8087303250004272
47.915944;1.0434000606766156;0.8436776046097507;0.8086310883367526;-0.0004619284228553675;-0.00044269031987682173;1.0437193560584381;9.999165209847646;0.8336569098420247;0.01556087101673227;0.015560955148316;0.8084846257493105;0.014878890529037264;0.8087238216908065
47.925944;1.043400522358513;0.8436697060864343;0.8086234255062721;-0.00046141857677382126;-0.00044220131880153723;1.0437226785069988;9.999162902584159;0.8336563257736496;0.015560924383204493;0.015560927923339206;0.8084763440125224;0.014878895841296647;0.8087162959991411
47.935944;1.0434016235908137;0.8436631043929848;0.8086164672095927;-0.0004604682748978465;-0.00044128988991251107;1.043726040988914;9.999161387628208;0.833655698875451;0.01556097829554486;0.015560901567504132;0.8084690721110881;0.014878902147869818;0.8087097472530401
47.945944;1.0434027163078994;0.8436557727435909;0.8086087762247969;-0.0004609752702980262;-0.000441775260820007;1.04372944351173;9.999160732028358;0.833655035375359;0.01556103262690026;0.015560876060365922;0.8084608138294467;0.014878909389933134;0.8087021754474708
47.955944;1.0434031536811796;0.8436479379046122;0.8086010749747482;-0.0004604653016466344;-0.00044128618117709664;1.043732884857614;9.99916100154309;0.8336543415877911;0.015561087254517016;0.01556085138692859;0.8084535730386495;0.014878917488385938;0.8086955798915387
47.965944;1.043404232985145;0.8436413975671635;0.80859408408868;-0.00045951484625178496;-0.00044037464373602775;1.0437353609950433;9.999162253553171;0.8336536236255474;0.015561142075787496;0.015560827555220527;0.8084453539746007;0.014878926369876352;0.8086879604877625
47.975944;1.0434053087450545;0.8436341276938472;0.8085863663492497;-0.0004600216833056173;-0.000440859896924474;1.0437388651700978;9.99916452787245;0.8336528869644149;0.015561197003168943;0.01556080459488227;0.808438161352924;0.014878935993087946;0.8086813161650482
47.985944;1.0434054307308789;0.8436257572178162;0.8085783051530584;-0.0004591775227725672;-0.0004400506664565097;1.0437423896965994;9.99916783936168;0.833652136258736;0.015561251951132747;0.015560782532367432;0.8084310001330797;0.014878946353894603;0.8086746458906328
47.995944;1.0434068100302094;0.8436198850662335;0.8085716388210203;-0.00045856097092975484;-0.0004394590752714976;1.0437459275386995;9.999172174384682;0.8336513759581995;0.015561306835506937;0.01556076136969161;0.8084228752788891;0.014878957481044909;0.8086669486112493
48.005944;1.0434078854249007;0.8436126871454811;0.8085639144084693;-0.0004590676393138911;-0.00043994420219808857;1.0437494724819143;9.999177502019482;0.8336506107632351;0.015561361577628071;0.015560741090546094;0.8084157917230654;0.014878969428455626;0.8086602235282396
48.015944;1.0434080097458702;0.8436043916487714;0.80855585454141;-0.0004582233137515005;-0.0004391348539652196;1.0437520186229654;9.999183794938984;0.8336498455695094;0.015561416104090833;0.015560721672434845;0.8084077543274552;0.014878982249968887;0.8086524710819982
48.025944;1.0434093941625449;0.8435985963437783;0.808549196852956;-0.0004576066100440193;-0.00043854316207828624;1.0437555600079056;9.999191040278083;0.8336490850014722;0.015561470354012312;0.015560703085124581;0.8084007674146843;0.01487899596780292;0.8086456909964238
48.035944;1.0434104796575077;0.8435914768329095;0.8085414881407428;-0.0004581130930072573;-0.00043902815796290594;1.0437590907965861;9.999199234758088;0.8336483324612703;0.01556152428912185;0.01556068528694859;0.8083928344572313;0.014879010563306802;0.8086378840157031
48.045944;1.0434106217138406;0.8435832621767635;0.8085334521240055;-0.0004572685855225065;-0.0004382186892841928;1.0437626057747533;9.999208373198615;0.8336475900189753;0.015561577881909245;0.015560668232393313;0.8083859586082189;0.014879025986429938;0.8086310508081113
48.055944;1.0434120324763523;0.8435775515199649;0.8085268282735437;-0.00045665171410278876;-0.0004376268967881853;1.043765100466858;9.999218438483945;0.8336468595522917;0.015561631087631403;0.01556065188470782;0.8083781430572631;0.0148790421632924;0.8086231928056095
48.065944;1.0434131517509806;0.8435705219496378;0.808519164528855;-0.00045715799765415945;-0.0004381117642509999;1.0437685708779876;9.999229394814476;0.8336461432394506;0.015561683831104678;0.015560636217441779;0.8083713903741178;0.014879058999891271;0.808616311288496
48.075944;1.0434142854256265;0.8435642780220847;0.8085122422993386;-0.00045620687177388324;-0.00043719977507860453;1.0437720127809234;9.999241184535784;0.8336454430240119;0.01556173602088652;0.015560621209830948;0.8083647021103862;0.014879076387009294;0.80860940960896
48.085944;1.0434144817156086;0.8435565506796369;0.808504624664852;-0.0004564662463969779;-0.0004374484354971433;1.0437754207664294;9.999253730130215;0.8336447605575006;0.015561787578113816;0.015560606845450554;0.8083570794544757;0.014879094204886001;0.8086014921426615
48.095944;1.0434159493346453;0.8435498803636913;0.8084970340292025;-0.000456202320113265;-0.00043719502778379114;1.0437787882822136;9.999266945229591;0.8336440974733492;0.015561838452383436;0.015560593107789556;0.8083505234575614;0.014879112328200472;0.8085945625234208
48.105944;1.0434171234276566;0.8435437573918666;0.8084901923156418;-0.0004552509834362568;-0.00043628291646019405;1.0437811085114646;9.999280748665472;0.8336434551894747;0.015561888612333858;0.015560579977125137;0.8083430340347806;0.014879130633959663;0.8085866249464303
48.115944;1.0434173515778007;0.8435361600361827;0.8084826640165703;-0.0004555101534901318;-0.00043653146168165025;1.043784375419628;9.999295066651646;0.8336428348081304;0.015561938030070747;0.015560567434943188;0.8083366091717628;0.014879149011456216;0.8085796839494885
48.125944;1.0434188385271264;0.843529629969547;0.8084751734611443;-0.00045524602221043594;-0.00043627794546904756;1.0437875848523797;9.99930982809517;0.8336422372764675;0.015561986670997372;0.01556055546569277;0.8083292451358258;0.014879167369783144;0.8085717464277506
48.135944;1.0434200181437832;0.8435236586787589;0.808468444577022;-0.00045429446092412515;-0.00043536571257663805;1.0437907346229511;9.999324965289762;0.8336416635599959;0.015562034484085465;0.015560544052284823;0.8083229368422419;0.014879185643610852;0.8085648196924244
48.145944;1.043420238776826;0.8435162245147603;0.8084610429118455;-0.00045455341470465653;-0.00043561414437930877;1.0437928229770808;9.999340413955135;0.8336411148704491;0.01556208140197357;0.015560533176758973;0.8083166780824885;0.014879203796979648;0.8085579110983339
48.155944;1.0434217068853067;0.8435109725719332;0.8084547507159341;-0.0004539359012074931;-0.0004350220232404668;1.0437958469900939;9.999356110197045;0.8336405925835483;0.015562127359565983;0.015560522831248041;0.808309462105276;0.014879221812686977;0.8085500262188977
48.165944;1.0434228582629308;0.8435040810535533;0.8084471154134765;-0.0004533372795507253;-0.0004344481698918303;1.0437988023079936;9.999371989984162;0.8336400978149338;0.015562172310727181;0.015560513027814948;0.8083032822959396;0.014879239673684498;0.8085431682741673
48.175944;1.0434230422977842;0.8434968399252433;0.8084398754075207;-0.00045359601592171616;-0.00043469648938074864;1.0438016835046544;9.999387989300102;0.83363963094131;0.015562216226811627;0.015560503797360844;0.8082971320637901;0.014879257355813545;0.8085363399508291
48.185944;1.0434244644214592;0.8434917895565242;0.8084337531345784;-0.0004529783002880421;-0.00043410427140840654;1.04380448424771;9.999404042326438;0.8336391912687466;0.015562259090303726;0.01556049518489315;0.80829000396674;0.014879274826943631;0.8085285439099035
48.195944;1.0434255572385298;0.8434851088813495;0.8084262948161001;-0.0004523794462389591;-0.0004335302894149975;1.04380619768066;9.999420078601585;0.8336387772133553;0.015562300888669178;0.0155604872502893;0.8082838893374912;0.014879292047805666;0.80852178308135
48.205944;1.043425666021921;0.8434791942269435;0.8084202952541385;-0.0004522848206485271;-0.00043344001542823806;1.0438088173659552;9.999436019949398;0.8336383868555014;0.015562341601796266;0.015560480063245776;0.808276779008198;0.01487930898032136;0.8085140615262214
48.215944;1.0434269928480682;0.8434732757133132;0.8084132990977362;-0.0004520200667797441;-0.0004331861879007344;1.0438113384033139;9.999451778678662;0.8336380182490175;0.015562381193313487;0.015560473682304874;0.8082706643330225;0.01487932559680443;0.8085073820127113
48.225944;1.0434279687798504;0.8434683025588929;0.8084074214206497;-0.0004521720154073291;-0.0004333319082146543;1.0438137577986857;9.999467262604034;0.8336376695316804;0.015562419620608902;0.01556046814375087;0.8082645380852471;0.014879341880346618;0.8085007468108976
48.235944;1.0434279394949066;0.8434611928094513;0.8084002067506719;-0.0004513261749258023;-0.00043252171620255104;1.0438150737114258;9.99948238773917;0.8336373391010145;0.015562456857285743;0.01556046348123552;0.8082573953092456;0.014879357819408284;0.8084931575660141
48.245944;1.0434291088670962;0.8434555448703539;0.8083933897780597;-0.0004510612280394623;-0.00043226779451654475;1.0438172844646278;9.99949708670626;0.8336370254178244;0.015562492908083567;0.015560459749243808;0.8082512334058323;0.01488037340323707;0.8084866337145199
48.255944;1.0434299099511544;0.8434508475728346;0.8083876894237603;-0.0004512129749668148;-0.0004324134119660248;1.0438193884366345;9.99951130377224;0.833636726995168;0.015562527807956385;0.015560457025933993;0.8082450514117282;0.014880388620133786;0.8084801398135799
48.265944;1.0434296893100647;0.8434440174711108;0.8083806509809256;-0.0004503669334192633;-0.00043160312017839596;1.0438213851412625;9.99952498426282;0.8336364434634348;0.015562561607219137;0.015560455407667042;0.8082378495932218;0.014880403459402052;0.808472694654868
48.275944;1.0434306501504138;0.8434397566290387;0.8083750671939546;-0.00044974866216311;-0.00043101064786150664;1.0438232767091484;9.99953806957915;0.8336361761633605;0.015562594353779434;0.015560455000513855;0.8082316292547962;0.014880417913007446;0.8084662967380974
48.285944;1.0434312241539898;0.8434342404781491;0.8083684799090101;-0.0004502533411608311;-0.0004314946285526556;1.043824068485199;9.999550496869698;0.8336359269258717;0.01556262608705779;0.015560455898955843;0.808225392182542;0.014880431970739945;0.808459944043063
48.295944;1.0434307577440238;0.8434291532669763;0.8083630022580045;-0.00045015815594078273;-0.0004314040931120773;1.0438257682757583;9.999562202507049;0.8336356964215065;0.015562656836767;0.015560458164741817;0.8082181402632558;0.01488044561168461;0.80845263389068
48.305944;1.043431456739209;0.8434237178845474;0.8083561744733141;-0.00044878864421568507;-0.0004300916897454027;1.0438273847943775;9.99957313274444;0.8336354837179236;0.015562686621652413;0.015560461821844836;0.8082118754676887;0.014880458800921235;0.8084463625773853
48.315944;1.0434308050696692;0.843418812872589;0.8083507848141188;-0.00044869333822675325;-0.0004300011011255496;1.0438289264470286;9.999583255439456;0.8336352870151141;0.015562715460069217;0.01556046685944166;0.8082055998511152;0.014880471493383231;0.8084401266147003
48.325944;1.0434310113417173;0.8434136590223963;0.8083443740375671;-0.000449197740593541;-0.0004304849405704564;1.0438294012670766;9.999592567814398;0.8336351044690196;0.01556274338048509;0.01556047323823202;0.8081993156170346;0.014880483642292929;0.8084339224966739
48.335944;1.0434314272905185;0.8434099364066341;0.8083390555608644;-0.00044857911016667006;-0.0004298923122193331;1.043830816838145;9.999601100272075;0.8336349347248574;0.015562770415727187;0.015560480901063626;0.8081920249576426;0.014880495215194536;0.8084267472338273
48.345944;1.0434304912953136;0.8434038143847405;0.8083323706876961;-0.00044773254539154015;-0.00042908176579853965;1.0438321791234122;9.999608911194176;0.8336347772607895;0.015562796603662296;0.01556048978195014;0.8081857297202848;0.014880506211461485;0.8084205972980418
48.355944;1.0434307175576905;0.8434002331717356;0.8083271106317367;-0.00044711380520089957;-0.0004284890853805717;1.0438334917347478;9.999616074358917;0.8336346321077952;0.015562822003968295;0.015560499813946894;0.8081794317379614;0.014880516661028248;0.8084144691769503
48.365944;1.0434305441739244;0.8433953594728573;0.808320816182114;-0.0004476179509982402;-0.00042897277900290007;1.0438337566998235;9.999622666954897;0.8336344994407682;0.015562846699724188;0.015560510936866622;0.8081721334936022;0.014880526604017247;0.8084073588302988
48.375944;1.0434293230339358;0.8433905166941391;0.8083152620038735;-0.0004464181053072669;-0.0004278236964475196;1.0438349753130203;9.999628760920222;0.83363437973737;0.01556287078090899;0.015560523101252827;0.8081658381274773;0.014880536074964095;0.8084012615960415
48.385944;1.0434292637645375;0.8433859812087655;0.808309004589567;-0.00044615231710534644;-0.0004275693574920764;1.0438361482648164;9.999634424719039;0.833634273796118;0.015562894336244287;0.015560536268868724;0.8081595490129999;0.014880545097872488;0.8083951736996187
48.395944;1.043428804949664;0.8433823383064695;0.8083038182909926;-0.0004463031928758547;-0.0004277145042549044;1.0438372760907355;9.999639734687785;0.8336341825491763;0.015562917452745094;0.015560550412912336;0.8081532693542881;0.014880553681224094;0.8083890917460689
48.405944;1.0434272989899058;0.8433768496096408;0.8082975846207048;-0.0004465605011215608;-0.0004279620585611106;1.043837360018998;9.999644774357273;0.8336341072935496;0.015562940214415538;0.015560565518741387;0.8081460016015617;0.01488056181937688;0.8083820129659831
48.415944;1.043426956042319;0.8433735024999358;0.80829241891319;-0.00044594148131024295;-0.00042736918978919156;1.0438384017841855;9.99964961918143;0.8336340495806317;0.015562962698914336;0.015560581581132778;0.8081397471493649;0.014880569509234484;0.8083759343800577
48.425944;1.0434262160014351;0.8433684643143059;0.8082858650306052;-0.0004453410960119227;-0.00042679430708062203;1.043839402318155;9.999654329938135;0.8336340105764966;0.015562984963539674;0.01556059860268293;0.8081335071153735;0.014880576766724404;0.8083698536525089
48.435944;1.043424434404908;0.8433641174901253;0.8082807175358248;-0.00044524518185224115;-0.00042670331727896526;1.0438403609170346;9.999658957818536;0.8336339912458348;0.01556300703139333;0.015560616597995982;0.8081272833244774;0.014880583622767826;0.8083637682811794
48.445944;1.0434238267911327;0.8433596773983743;0.8082745227913637;-0.00044497912724435516;-0.0004264487366726901;1.0438412758939222;9.999663546648378;0.8336339930352378;0.015563028897949582;0.015560635590838548;0.8081200784623273;0.014880590101381682;0.8083566756934673
48.455944;1.043421887363954;0.8433553109873693;0.8082693980872928;-0.00044488313686610604;-0.0004263576575662365;1.0438411460280934;9.999668131305798;0.8336340176684116;0.015563050548444765;0.015560655601128294;0.8081138959591323;0.014880596205689624;0.808350572361277
48.465944;1.043421140028459;0.8433504820670616;0.8082628893176137;-0.00044351278841721706;-0.00042504465868382815;1.0438419714906386;9.999672736965127;0.8336340665853148;0.015563071972604469;0.015560676635372656;0.8081077398639834;0.014880601925247244;0.8083444552069328
48.475944;1.0434200331440995;0.8433468363411172;0.8082577893354616;-0.0004436632983287512;-0.0004251894267420429;1.0438427538721466;9.9996773793091;0.8336341409451822;0.015563093173221817;0.015560698685586568;0.8081016144011907;0.014880607244406851;0.8083383218361739
48.485944;1.0434179279815328;0.8433412843521281;0.8082516442061946;-0.00044392025967367405;-0.0004254366004965618;1.0438434957920866;9.999682064901945;0.8336342417577752;0.015563114158352383;0.01556072173890527;0.808094523421843;0.014880612136490069;0.8083311712071665
48.495944;1.043417042493721;0.8433378166649966;0.8082465721271113;-0.0004433009300489833;-0.00042484338236976427;1.0438432009945053;9.999686790603597;0.8336343696796307;0.015563134921896584;0.015560745792929603;0.8080884700263571;0.014880616554231408;0.8083250020971328
48.505944;1.0434158235555258;0.8433326057198847;0.8082401191088148;-0.0004427001493744821;-0.00042426806050137604;1.0438438750907022;9.999691545394311;0.8336345248702854;0.015563155436797683;0.015560770850808238;0.808082456813748;0.014880620428991131;0.8083188132878234
48.515944;1.0434139371196247;0.8433282871596254;0.8082350811846;-0.00044183417972037487;-0.0004234388302961394;1.0438445255149307;9.999696315333725;0.833634707194875;0.015563175662277764;0.015560796894426404;0.8080764866444208;0.014880623684732893;0.8083126031358818
48.525944;1.0434126889603836;0.8433233441390026;0.8082290040642581;-0.0004423375273289101;-0.00042392173671359986;1.043845160285517;9.999701087111315;0.8336349162065299;0.015563195545586675;0.015560823874642556;0.8080705624858038;0.014880626261719883;0.8083063704193569
48.535944;1.0434114405249255;0.8433194607695564;0.8082240071532487;-0.00044248776377994926;-0.00042406620560050924;1.0438447867833636;9.999705850110828;0.833635150801255;0.015563215016408114;0.015560851728595977;0.8080636861810725;0.01488062813349363;0.8082991149384521
48.545944;1.0434095524581115;0.8433139047573597;0.8082179770862696;-0.0004419747428275519;-0.0004235752478012351;1.0438454110361461;9.999710599489173;0.833635409049975;0.015563233982893618;0.015560880392865519;0.8080578576025431;0.01488062930583803;0.808292836780798
48.555944;1.04340832918293;0.8433095775760248;0.808212694111371;-0.0004410206559419455;-0.00042266129557594085;1.0438460375607195;9.999715344006976;0.8336356878680863;0.015563252336707828;0.015560909800763995;0.8080520746557456;0.01488062980316592;0.8082865365914754
48.565944;1.0434061789764562;0.843304788247126;0.8082077805621617;-0.00044092421344693654;-0.00042256972760642083;1.0438466695552218;9.999720114885152;0.8336359826405699;0.015563269975917473;0.015560939878020682;0.8080463339452352;0.014880629659376065;0.8082802140724545
48.575944;1.0434053196440083;0.8432998658037595;0.8082018439379135;-0.0004406576058944485;-0.0004223145628092556;1.0438463086470289;9.999724961931841;0.8336362878310323;0.01556328683011362;0.01556097054121847;0.8080406317041816;0.014880628915131403;0.8082738679280432
48.585944;1.0434041963947138;0.8432957564855242;0.8081970049021544;-0.00044080760432553377;-0.0004224588153989841;1.043846954474769;9.999729940574055;0.833636598300709;0.015563302856147697;0.015561001694059861;0.808034964139805;0.014880627611213905;0.8082674961213304
48.595944;1.0434024703305742;0.8432899753381945;0.8081911519257189;-0.0004402943825561705;-0.00042196768493407287;1.0438476052947194;9.999735106037411;0.8336369101624505;0.015563318015672284;0.015561033227555535;0.8080283272698342;0.014880625783722375;0.8082600966921358
48.605944;1.0434014396868072;0.8432857764694066;0.8081864039994789;-0.00044044428807876604;-0.0004221118597429996;1.0438482594937908;9.999740511789375;0.8336372208021856;0.015563332270001982;0.015561065028645196;0.808022717089927;0.014880623463282306;0.8082536677919862
48.615944;1.0433995044835715;0.8432793040296803;0.8081803094479032;-0.00043959642287473203;-0.0004213001309089774;1.0438479165059051;9.999746206309773;0.8336375283745714;0.015563345589687746;0.015561096982810236;0.8080171298601695;0.014880620667068873;0.8082472088467848
48.625944;1.0433988734449746;0.8432752566527577;0.8081756638914521;-0.0004389765622925387;-0.00042070642592955326;1.0438485765845662;9.999752235029765;0.8336378309531748;0.015563357955472173;0.01556112896553342;0.8080115618097413;0.014880617391473045;0.8082407197008428
48.635944;1.0433979836915879;0.8432709131759931;0.8081710704898772;-0.0004391263297143795;-0.00042085048184123744;1.0438492405162119;9.999758644676179;0.8336381256095133;0.01556336934612524;0.015561160840688239;0.8080060087626985;0.014880613623109157;0.8082342005509945
48.645944;1.0433964909804632;0.8432648931331768;0.8081654700404253;-0.00043861292111003667;-0.0004203591955328677;1.0438499098426173;9.99976548015148;0.8336384081251818;0.01556337972854667;0.015561192471875217;0.8080004663182493;0.014880609357542682;0.8082276514757242
48.655944;1.0433956913807856;0.8432604540647767;0.8081609745203628;-0.00043876260718649497;-0.000420503178717125;1.0438495871227145;9.99977277869525;0.8336386733948531;0.01556338906867685;0.015561223732770522;0.807994930323971;0.014880604604897612;0.8082210723644234
48.665944;1.0433952414620347;0.8432547629106967;0.8081551247787249;-0.0004373913743868953;-0.00041918935209532744;1.043850276070629;9.999780568882374;0.8336389158484139;0.015563397355276516;0.015561254505804107;0.8079883971324944;0.014880599389477776;0.8082134635165096
48.675944;1.0433935789507442;0.8432494783707045;0.8081507078560649;-0.00043729449600060714;-0.0004190974060513555;1.0438509817088464;9.999788871366956;0.8336391296840768;0.01556340460465319;0.015561284675463702;0.8079828633831408;0.014880593751550009;0.8082068248881334
48.685944;1.0433929117003073;0.843244935545089;0.8081463217968334;-0.0004374440699808189;-0.0004192412813767172;1.043851710172727;9.999797700582654;0.8336393093270975;0.015563410839588709;0.015561314130627923;0.8079773256149065;0.01488058774232189;0.80820015684178
48.695944;1.0433916368414098;0.8432387420791029;0.8081409044299772;-0.0004369305176994218;-0.00041874985586913603;1.0438514675444706;9.999807065884974;0.8336394500591726;0.015563416067112324;0.015561342768908864;0.8079717800531414;0.01488058141293557;0.8081934597422565
48.705944;1.0433910481230992;0.8432341557199384;0.8081365676220215;-0.00043708003267565435;-0.0004188936625032593;1.043852258240031;9.999816966830485;0.8336395481617169;0.015563420269227028;0.015561370488632466;0.8079662224933074;0.014880574805135357;0.8081867340038098
48.715944;1.0433907998140308;0.8432286937147521;0.8081311917631415;-0.00043681290827953423;-0.0004186380184387601;1.043853084299368;9.99982739127585;0.833639601161751;0.015563423406474075;0.015561397184280488;0.8079606481185837;0.014880567948017318;0.8081799790413802
48.725944;1.0433893269312766;0.8432233045368132;0.8081268889867194;-0.00043671590640763846;-0.00041854591244846177;1.0438539458960732;9.999838325660368;0.8336396086706392;0.015563425440298309;0.01556142275981536;0.8079550515631857;0.014880560863896958;0.8081731927158631
48.735944;1.0433888336779145;0.8432183188484438;0.8081222589462556;-0.00043576108059850764;-0.0004176312475135934;1.0438538422214283;9.999849767917489;0.8336395724859409;0.015563426365012543;0.01556144714162538;0.8079494275674302;0.014880553578753094;0.8081663722896332
48.745944;1.0433877133586698;0.8432120472859873;0.8081169171101026;-0.0004352474383134558;-0.0004171396589056787;1.043854771850204;9.99986173229086;0.8336394958024346;0.015563426215995059;0.015561470277273544;0.8079437713021367;0.014880546123413349;0.8081595156906808
48.755944;1.0433872563273263;0.843207392632085;0.8081126377542655;-0.00043539683107428746;-0.00041728325069662146;1.0438557328006208;9.999874242950588;0.8336393826216806;0.01556342504716157;0.015561492124081387;0.8079370775741647;0.014880538519060639;0.8081516216597789
48.765944;1.0433871145810145;0.843202974131075;0.8081083603754272;-0.0004347766133801749;-0.00041668908112986957;1.0438567228211035;9.999887319667383;0.8336392372746688;0.015563422908780433;0.015561512632394888;0.8079313399910991;0.014880530763577487;0.808144688340213
48.775944;1.0433857238703732;0.8431964245155145;0.8081030227100449;-0.0004350325104456332;-0.0004169350681568736;1.0438567392338618;9.999900968522201;0.8336390637563648;0.015563419847308128;0.015561531731666429;0.8079255512177526;0.014880522832100295;0.8081377144252465
48.785944;1.0433855969751094;0.8431919830133224;0.8080987383147031;-0.00043441226043086536;-0.00041634080601492545;1.0438577782801857;9.999915182707106;0.8336388650836695;0.01556341591728388;0.015561549327783692;0.8079197037174302;0.014880514681729773;0.8081306991980978
48.795944;1.0433842195603773;0.8431854066653142;0.80809338586242;-0.000434668114694875;-0.00041658668881577816;1.0438588355244907;9.999929942517642;0.8336386429003729;0.015563411186234274;0.015561565316189598;0.8079137899478392;0.014880506255827305;0.8081236429138673
48.805944;1.0433841056857223;0.8431805795298104;0.80808873962045;-0.00043294355244969426;-0.0004149339742930312;1.0438599073310153;9.999945208614536;0.8336383974744603;0.015563405730724704;0.015561579604121092;0.8079078022712892;0.014880497496367388;0.808116546667888
48.815944;1.0433836943551509;0.8431758364797315;0.8080844117637438;-0.00043309280270925664;-0.0004150772456070761;1.0438599913321727;9.999960919513985;0.8336381279138507;0.01556339963012743;0.01556159212653898;0.8079017330623197;0.014880488359492645;0.8081094121746819
48.825944;1.0433823386234689;0.8431691925098358;0.8080790001992434;-0.0004333485806156899;-0.00041532296508772033;1.0438610855565817;9.99997700295923;0.8336378324219094;0.015563392959225158;0.015561602855543795;0.8078955750116869;0.014880478821280758;0.8081022413170614
48.835944;1.0433822496842229;0.8431646374307284;0.8080746159774288;-0.00043272822637248825;-0.0004147284604609629;1.0438621880414598;9.999993389465725;0.8336375084836272;0.015563385783673594;0.015561611804298187;0.8078893219451552;0.014880468873527553;0.8080950359979514
48.845944;1.0433809150013438;0.8431590312954572;0.808070194689065;-0.00043263097979582925;-0.0004146357879058259;1.0438632976282867;10.000010013787467;0.8336371528418253;0.015563378163187404;0.015561619013340374;0.8078829698593463;0.014880458517511626;0.8080877986611996
48.855944;1.0433808486944915;0.8431532983644798;0.8080646730004885;-0.00043236354034236727;-0.00041437948204805375;1.0438634146265744;10.000026808834614;0.8336367616174358;0.015563370154584593;0.015561624525735895;0.8078765173212633;0.014880447761290648;0.808080532816922
48.865944;1.043380487948185;0.8431483819498706;0.808060161419218;-0.0004325126296505471;-0.00041452248830635457;1.043864540197949;10.000043702544808;0.8336363309177938;0.015563361806142475;0.015561628374103255;0.80786996526085;0.014880436619327775;0.8080732427962678
48.875944;1.0433794869720385;0.8431428988380077;0.8080555965419752;-0.00043164576319682586;-0.0004136920340192853;1.0438656753125457;10.000060619828556;0.8336358576421017;0.015563353151535364;0.015561630587192244;0.8078633163590414;0.014880425108052337;0.808065932836329
48.885944;1.0433791399643526;0.843136789246784;0.8080499125993148;-0.0004321477327683264;-0.00041417321856433524;1.0438668204835806;10.000077482866864;0.8336353398816913;0.01556334421550217;0.015561631203753397;0.8078565742042385;0.01488041323840852;0.8080586061880111
48.895944;1.0433781499519452;0.8431308605995605;0.8080448826953728;-0.00043017651297727334;-0.0004122843152207138;1.0438669761059969;10.000094208134815;0.8336347767232842;0.015563335026687514;0.015561630279948552;0.8078497428309646;0.014880401014562705;0.8080512648199434
48.905944;1.0433778138148189;0.8431257585658138;0.8080401185757863;-0.00043032543986546394;-0.0004124271134643904;1.043868142982549;10.000110706734993;0.8336341679843399;0.015563325618639722;0.01556162789129914;0.8078428265778947;0.014880388433777076;0.8080439101377354
48.915944;1.0433765329066969;0.8431198356849808;0.8080352783334857;-0.0004302279462858898;-0.00041233410052423096;1.043869322985492;10.000126889633645;0.8336335142386276;0.015563316017849714;0.015561624129117614;0.807835829608765;0.014880375481637224;0.8080365441887594
48.925944;1.043376519545114;0.8431137715791766;0.8080293002947299;-0.00042996023967034115;-0.00041207743992057393;1.0438695195316074;10.000142677450755;0.8336328168746574;0.015563306239589726;0.015561619087176131;0.8078287553773988;0.014880362138590552;0.8080291699741531
48.935944;1.0433762163015627;0.8431085110578742;0.8080242973383207;-0.00043010903430217983;-0.00041222005940331645;1.043870737391763;10.000158010990532;0.8336320778637629;0.01556329629356304;0.015561612846307025;0.8078216069861881;0.014880348393925024;0.8080217907414174
48.945944;1.0433752850964584;0.8431026712605855;0.8080192088598238;-0.00042924194241954824;-0.0004113892817070209;1.0438719820535183;10.00017285389919;0.8336312993341619;0.01556328618712492;0.015561605463959304;0.8078143881345619;0.014880334244006104;0.8080144092057878
48.955944;1.043375029027777;0.8430961928035184;0.808012972720243;-0.00042974359073451475;-0.00041187003829736376;1.0438732592990734;10.000187187129487;0.8336304834855339;0.015563275927369785;0.015561596973437722;0.8078071033268034;0.014880319683542753;0.8080070268667505
48.965944;1.0433741597589536;0.8430902379019279;0.8080077041942708;-0.0004288764336954084;-0.00041103915716781444;1.0438735746912586;10.00020100147695;0.833629632905418;0.015563265523321206;0.015561587392275297;0.8077997573666187;0.014880304708822543;0.8079996434760977
48.975944;1.0433739819810002;0.843084748704807;0.8080023418334021;-0.0004290250592122816;-0.00041118153088122184;1.0438749327007724;10.000214294436194;0.8336287504561625;0.015563254985997851;0.015561576727347842;0.8077923550391038;0.014880289323894286;0.8079922574449704
48.985944;1.0433741601015774;0.8430783433955596;0.8079958270272252;-0.00042875711218101555;-0.0004109245161025058;1.0438763364714425;10.000227072661552;0.8336278383947299;0.015563244332207647;0.015561564977220235;0.8077849008962176;0.014880273537094774;0.8079848670168503
48.995944;1.0433731397848993;0.8430719664379316;0.8079902765952003;-0.0004286593100419922;-0.00041083103950772333;1.043877787911405;10.000239351374221;0.8336268976643738;0.015563233588892536;0.01556155213854229;0.8077773988822217;0.014880257355237788;0.8079774709291648
49.005944;1.0433734416416158;0.8430665425645839;0.8079846351592586;-0.0004280383637004495;-0.0004102356589676778;1.0438782869156362;10.000251147423654;0.8336259281527147;0.015563222785829578;0.015561538213381229;0.807769851908988;0.014880240779193596;0.8079700683192517
49.015944;1.0433725587686518;0.8430596847716728;0.8079785670265411;-0.00042683617956176535;-0.00040908368626802757;1.0438798309294866;10.000262474446156;0.8336249293775403;0.015563211942830762;0.015561523214665626;0.8077622614858455;0.014880223801131841;0.8079626587781615
49.025944;1.0433730123162446;0.8430530231967708;0.8079716934330223;-0.000426568083952792;-0.0004088264265816139;1.0438814163396255;10.000273341892516;0.8336239008450207;0.015563201066779617;0.01556150716326453;0.8077546277233936;0.014880206411651128;0.8079552427486163
49.035944;1.0433722954671045;0.8430463778525744;0.8079657946152607;-0.000426470143202762;-0.000408732708477623;1.0438830402509562;10.000283754506212;0.8336228422820273;0.015563190158304725;0.015561490077757978;0.8077469499001817;0.014880188607549739;0.8079478216454385
49.045944;1.043372927909899;0.843040670272265;0.8079598148281757;-0.0004258490659687773;-0.0004081370948628576;1.0438837004989912;10.000293712602087;0.8336217540027198;0.015563179222460075;0.015561471971394276;0.8077392272770866;0.014880170390011245;0.8079403974473833
49.055944;1.043373351314937;0.8430346319102322;0.8079537552347709;-0.00042599737438323135;-0.00040827894958694687;1.0438853945511473;10.000303211761047;0.8336206368107869;0.015563168280035676;0.015561452853101147;0.8077314596030098;0.014880151766082003;0.807932972059482
49.065944;1.0433732223152512;0.843026875415234;0.807946559171822;-0.0004254828350524758;-0.0004077857517107961;1.0438871192241215;10.00031224242682;0.8336194911013963;0.015563157367017586;0.01556143272127426;0.8077236470631871;0.014880132754165507;0.8079255470495189
49.075944;1.0433738359036058;0.8430206501684302;0.8079403419864293;-0.000425631073313291;-0.00040792747018015977;1.0438878711266413;10.000320790462188;0.8336183162497333;0.015563146517261992;0.015561411561872723;0.8077157900114309;0.014880113378560572;0.8079181237106952
49.085944;1.0433735892027598;0.8430135548357333;0.8079340444806529;-0.0004255329765401557;-0.00040783343560707046;1.0438896469535643;10.000328835571423;0.8336171109532093;0.015563135747812764;0.015561389356859003;0.8077078889194627;0.014880093659688098;0.8079107027802127
49.095944;1.0433746893198461;0.8430073711240007;0.8079276651721015;-0.0004249117543089374;-0.0004072375074238884;1.0438914438188516;10.000336352188423;0.8336158735576567;0.015563125059314967;0.015561366091594525;0.8076999448403379;0.014880073616179811;0.8079032840222724
49.105944;1.0433746202870622;0.8429989608000883;0.8079201443618862;-0.0004251664984404251;-0.00040748155163819146;1.043893259338918;10.000343317965381;0.8336146019609396;0.015563114440595091;0.015561341762470794;0.8076919601371524;0.01488005327120001;0.807895866466331
49.115944;1.0433758940613946;0.8429925615804134;0.8079135998632655;-0.0004245452239477709;-0.00040688548808810553;1.0438940909199286;10.000349716860514;0.833613293686779;0.015563103873731408;0.015561316385339911;0.8076849384950041;0.014880032646681154;0.8078894490516084
49.125944;1.0433759942844967;0.8429850352791174;0.8079069742768505;-0.000424447019001418;-0.000406791178343847;1.0438959351499464;10.000355530031376;0.8336119462505441;0.015563093345312215;0.015561289997459059;0.8076768840568864;0.014880011750714819;0.8078820318666288
49.135944;1.0433774308754034;0.8429784101487411;0.8079002699812237;-0.0004238256962126819;-0.000406194979970226;1.0438977878500562;10.000360730833982;0.8336105576522613;0.015563082858406612;0.01556126265678627;0.8076688007915931;0.014879990577729737;0.8078746150583076
49.145944;1.0433786369207338;0.8429703162473393;0.8078924301016248;-0.00042432659595853804;-0.00040667438645741695;1.0438996443326947;10.000365289028716;0.8336091267934764;0.015563072436180403;0.015561234438128556;0.8076606926249432;0.014879969125881676;0.8078671989774919
49.155944;1.0433792618782871;0.8429626818435177;0.8078855744032257;-0.00042345895283744185;-0.00040584239631103955;1.0439004999513704;10.000369171669735;0.8336076534780398;0.015563062113102403;0.015561205421566407;0.8076525635141951;0.014879947414103084;0.8078597834237816
49.165944;1.043380594879569;0.8429554463929149;0.8078786451043224;-0.00042360690792243893;-0.00040598345042988074;1.0439023508370067;10.000372338490163;0.8336061383039383;0.015563051920207722;0.015561175678012825;0.80764441692092;0.014879925481967933;0.8078523674876158
49.175944;1.0433813329364268;0.8429475635127155;0.8078716439280104;-0.0004227392266983482;-0.0004051513322412664;1.0439041941639875;10.000374740294294;0.8336045831112812;0.015563041880653125;0.015561145254170137;0.8076362551607026;0.014880903376847502;0.8078449682708593
49.185944;1.043382767071412;0.8429389776455841;0.8078635114029954;-0.00042323999569307384;-0.0004056304273149376;1.0439050277237893;10.000376323231206;0.8336029913862347;0.015563032018065725;0.01556111416478325;0.8076280790565091;0.014880881148409608;0.8078375476494162
49.195944;1.0433835967346745;0.8429308564105834;0.8078563647830465;-0.000422372273577402;-0.0004047981772590398;1.0439068489495684;10.000377036505999;0.8336013677296588;0.015563022362935901;0.015561082402810452;0.8076198881965466;0.014880858856195323;0.8078301231040902
49.205944;1.0433851145960633;0.8429231479317476;0.8078491443133964;-0.0004225201078331236;-0.0004049389289871671;1.043908653856617;10.000376843809082;0.8335997170530878;0.015563012950231804;0.015561049955137251;0.8076126816425795;0.01488083657348037;0.8078236940721555
49.215944;1.0433860205876888;0.8429148122074799;0.8078418507606369;-0.00042165234561142057;-0.00040410654938957625;1.043910436864313;10.000375731625649;0.8335980442933763;0.015563003815718275;0.015561016814539173;0.8076044583194381;0.014880814383364941;0.8078162611979498
49.225944;1.043387607275739;0.8429069004965973;0.8078344831855392;-0.0004218001179992023;-0.00040424715395227757;1.0439111916238974;10.00037370446538;0.833596354396101;0.01556299499999021;0.015560982997382818;0.8075962171825493;0.014880792381419206;0.8078088250508817
49.235944;1.0433895274272276;0.8428980354627814;0.8078259849745174;-0.00042153140144330677;-0.00040398844301045155;1.0439129119801813;10.000370774917707;0.8335946521666213;0.015562986556900768;0.015560948556991598;0.807587957468078;0.014880770682157565;0.8078013860940942
49.245944;1.043390522025366;0.8428894135693562;0.807818475301986;-0.0004206635694738423;-0.0004031558802974864;1.0439145927440243;10.000366961111014;0.8335929416820966;0.015562978552415625;0.015560913575185423;0.8075796785319639;0.014880749416880761;0.8077939439307765
49.255944;1.0433921904926167;0.8428812260653062;0.8078108994902764;-0.00042081123850268824;-0.0004032962763270917;1.0439152301090069;10.000362288432912;0.8335912253074631;0.015562971057620844;0.01556087814324401;0.8075713797037645;0.014880728724535624;0.8077864972345009
49.265944;1.043393234228382;0.8428724300278867;0.8078032631862418;-0.0004199433585390222;-0.0004024636025963132;1.0439168215441796;10.000356787777395;0.8335895035322834;0.015562964149399082;0.015560842347545232;0.8075630611157223;0.014880708743201722;0.8077790444377747
49.275944;1.043394946541763;0.8428640752205813;0.8077955686342995;-0.00042009095947365035;-0.0004026038716157935;1.0439183657110305;10.000350489804232;0.8335877762081082;0.015562957910906207;0.015560806260683147;0.8075557246420072;0.014880689606084758;0.8077725847399077
49.285944;1.0433960280963437;0.8428551197127918;0.807787817874828;-0.0004192230311352913;-0.0004017710947207483;1.0439198623643728;10.000343418974067;0.8335860435170521;0.015562952425110382;0.015560769938727558;0.8075473736465157;0.014880671439579586;0.8077651192633869
49.295944;1.0433977729056942;0.842845510029643;0.8077789510616842;-0.00041972340555183825;-0.00040224940252645117;1.043920311564877;10.000335593076153;0.8335843056714956;0.015562947769409563;0.015560733424412639;0.8075390120227304;0.014880654359684884;0.8077576496774557
49.305944;1.0433988826158498;0.8428364141552004;0.8077710845564763;-0.00041885542563133794;-0.00040141652728339526;1.0439217127291918;10.000327030447798;0.8335825622617136;0.015562944011124609;0.01556069675695608;0.807530643600771;0.01488063846411801;0.8077501788440228
49.315944;1.043400652824299;0.8428277800272833;0.8077631569625964;-0.00041900288403115283;-0.00040155656052092553;1.043923064454229;10.000317760940337;0.8335808120927253;0.015562941200790303;0.015560659985415297;0.807522272207195;0.01488062381942576;0.8077427106596732
49.325944;1.0434017875525934;0.842818568091626;0.8077551672208683;-0.0004181348523529803;-0.00040072359610624387;1.0439233649809034;10.000307832949007;0.8335790535125718;0.015562939369768616;0.015560623171722686;0.8075139016898972;0.014880610451425854;0.8077352493933524
49.335944;1.0434035845833889;0.8428098312211597;0.8077471130341334;-0.000418282237974282;-0.00040086352433982964;1.0439246126037047;10.000297309379556;0.833577284661634;0.015562938534218005;0.015560586378495047;0.8075065351626829;0.014880598345431028;0.8077287988353955
49.345944;1.043405701739902;0.8428012995374976;0.807738994711659;-0.0004176603349814179;-0.0004002660503503854;1.043925805871635;10.00028625799766;0.8335755033902255;0.015562938694679923;0.015560549651471214;0.8074981739511723;0.014880587453267879;0.8077213627168023
49.355944;1.043406579438462;0.8427906142744481;0.8077297531386416;-0.0004179142894527741;-0.000400508452082296;1.0439269439600005;10.000274746777594;0.8335737072244976;0.015562939827432015;0.015560513009141921;0.8074898174356572;0.01488057770645402;0.8077139436485556
49.365944;1.0434087324581978;0.8427820218765127;0.8077215057865854;-0.0004172923192733656;-0.0003999108935070641;1.0439270272386543;10.000262842350915;0.8335718937636427;0.015562941884305436;0.015560476445041943;0.8074814641772015;0.014880569029089592;0.8077065437830325
49.375944;1.0434096470528598;0.8427723930173288;0.8077131941798079;-0.00041719337520433554;-0.0003998150671489927;1.0439280576963537;10.000250606462714;0.8335700612326853;0.015562944804454169;0.015560439939799645;0.8074731133761263;0.014880561337759892;0.8076991647417511
49.385944;1.043411836412233;0.8427637632782637;0.8077048197828564;-0.0004165713343931687;-0.00039921742978705723;1.0439290388142586;10.000238090770678;0.8335682083390242;0.015562948518578193;0.015560403476362318;0.8074657657491454;0.014880554536848016;0.8076928079235436
49.395944;1.043412786278812;0.842754106267178;0.8076963841467808;-0.0004164723140223918;-0.00039912152227644714;1.043928975138516;10.000225330622042;0.8335663335006278;0.015562952951304077;0.015560367044139352;0.8074574238273723;0.014880548523538222;0.8076854756195541
49.405944;1.0434150103920894;0.842745457729752;0.807687891333973;-0.00041585019592381515;-0.000398523808087856;1.0439298721498993;10.000212342879914;0.8335644344827275;0.015562958035089024;0.015560330628762586;0.8074490918988922;0.014880543195188743;0.8076781699009677
49.415944;1.0434162993610863;0.8427360387844288;0.8076793461059063;-0.0004149818865122209;-0.0003976905143664413;1.0439307358363759;10.000199134561877;0.8335625085819452;0.015562963718376847;0.015560294205336899;0.8074407757623844;0.0148805384510861;0.8076708929963741
49.425944;1.0434182539385273;0.8427260433283922;0.8076696950340544;-0.0004154816988411442;-0.00039816814882266146;1.0439315718521691;10.000185716211035;0.8335605528104784;0.015562969963074408;0.015560257742002245;0.8074334823681415;0.014880534191837052;0.8076646465761168
49.435944;1.0434195769420258;0.8427166400099821;0.8076610618566618;-0.00041461331009290023;-0.0003973347808910558;1.0439313851508687;10.00017210843832;0.8335585641729536;0.015562976746665527;0.01556022120951848;0.8074252192471489;0.014880530321252458;0.8076574318917432
