time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.445944;1.043421562658686;0.842707776402265;0.8076523932707479;-0.00041476021130458046;-0.00039747419664829366;1.0439321796714425;10.000158341066726;0.8335565401156099;0.015562984066158287;0.015560184591827635;0.8074169936519917;0.014880526755375425;0.8076502484509641
49.455944;1.043422910245273;0.8426984121952072;0.8076436959053068;-0.0004138917363163028;-0.0003966407533772689;1.0439329577513397;10.000144448883631;0.8335544787884976;0.015562991938363305;0.01556014788742154;0.8074088116668638;0.014880523433539091;0.8076430947147146
49.465944;1.0434249107551445;0.8426895989582374;0.8076349739592185;-0.00041403852535747685;-0.0003967800733192878;1.0439327201069568;10.000130467242126;0.8335523790384587;0.015563000404741517;0.0155601111087799;0.8074016778303955;0.014880520317130386;0.8076369679073079
49.475944;1.0434262619340169;0.8426802949148745;0.8076262330182883;-0.0004131699519739902;-0.0003959465544821972;1.0439334665945583;10.000116430285933;0.8335502401817421;0.015563009539685575;0.01556007428974138;0.8073935953138;0.014880517379122098;0.8076298650688889
49.485944;1.0434282542733966;0.8426719016643655;0.8076178142196915;-0.00041442101112426475;-0.00039714420032232035;1.0439341972593623;10.000102369998041;0.833548061602787;0.015563019446830804;0.015560037482498247;0.8073855661123471;0.014880514604400815;0.8076227823718384
49.495944;1.0434295843680115;0.8426626689366769;0.8076090461447536;-0.00041355232940338047;-0.00039631060982874987;1.0439349129840338;10.000088316977447;0.8335458427873595;0.01556303023838543;0.015560000740547388;0.8073775912840452;0.014880512000536415;0.8076157157609442
49.505944;1.0434315421296514;0.842653996246661;0.8076002700720588;-0.00041369886288614974;-0.00039644974690833536;1.0439346151584663;10.000074305576392;0.8335435838295955;0.015563042011175145;0.015559964118489944;0.8073706715317613;0.014880509597766082;0.8076096603874342
49.515944;1.0434337787073713;0.842644502458144;0.8075904324348279;-0.00041342895492038194;-0.00039618968632592635;1.0439353048357383;10.000060378330485;0.8335412851065156;0.015563054830788875;0.01555992768740669;0.807362807616976;0.014880507439641972;0.8076026110709102
49.525944;1.0434350342529997;0.8426353812045226;0.8075816533335615;-0.00041256009602891986;-0.0003953559963707533;1.0439359824675774;10.000046583446025;0.8335389460616609;0.015563068723323567;0.015559891527481377;0.807355000231649;0.014880505586022679;0.8075955612930089
49.535944;1.0434369073805116;0.8426268207072651;0.807572877074445;-0.00041270641920901005;-0.00039549500517013374;1.0439356485241476;10.000032966872404;0.8335365647849108;0.015563083674369472;0.015559855699503156;0.8073472495705979;0.014880504122273427;0.807588504604868
49.545944;1.0434380995012296;0.8426177758311131;0.8075641083771532;-0.0004118374408387824;-0.0003946612533074235;1.0439363045522954;10.00001957028366;0.8335341389205446;0.015563099639686266;0.015559820231775833;0.8073405547524144;0.014880503150374598;0.8075824353568581
49.555944;1.0434399058310968;0.8426092938080647;0.8075553506843929;-0.00041198362410952143;-0.00039480018101159737;1.043936954010506;10.000006439869981;0.8335316666629362;0.01556311656609481;0.015559785131177343;0.8073329135584206;0.014880502765175113;0.8075753493517926
49.565944;1.0434410289133973;0.8426003297030302;0.8075466095100596;-0.0004111145258971223;-0.00039396636890384897;1.0439366023976726;9.999993630731966;0.8335291470773537;0.015563134409369636;0.01555975039912923;0.8073253231090621;0.014880503038674006;0.8075682419383936
49.575944;1.0434427642666129;0.8425919308962119;0.807537887927198;-0.00041126057003009706;-0.0003941052174365332;1.0439372569837977;9.999981199233627;0.8335265802816071;0.015563153138245106;0.015559716039184678;0.8073187809749255;0.014880504020752406;0.8075621087084889
49.585944;1.0434438128858101;0.8425830529274022;0.8075291900208899;-0.0004103913537319937;-0.00039327134745289105;1.0439379263277817;9.999969196478604;0.833523967701923;0.015563172726522884;0.015559682056901978;0.8073112856752286;0.014880505744231037;0.8075549471279996
49.595944;1.0434457717570655;0.8425749897447004;0.8075205176367541;-0.00040976815640748573;-0.0003926729228020648;1.0439386191304778;9.99995766975297;0.8335213119281449;0.015563193142144324;0.015559648457437372;0.80730383656466;0.01488050822613944;0.8075477558705346
49.605944;1.0434464264809742;0.8425663116706246;0.8075122106716004;-0.0004107723430090018;-0.00039363462570466095;1.04393834299308;9.999946665521275;0.8335186158970629;0.015563214343359305;0.015559615248569922;0.8072974337517881;0.014880511472278929;0.8075415348448903
49.615944;1.043448284881386;0.8425583454127425;0.8075035949226217;-0.0004101490241850756;-0.00039303613991937647;1.04393910426016;9.999936227028352;0.8335158818808442;0.015563236284062617;0.015559582454303481;0.8072900779099468;0.014880515483221248;0.8075342854282507
49.625944;1.043448826741014;0.8425494155580879;0.8074950090774642;-0.00041004867314272227;-0.00039293934817718275;1.0439399084959677;9.999926387971415;0.8335131113126395;0.015563258913787185;0.015559550131622258;0.8072827695181786;0.014880520252811101;0.807527009656391
49.635944;1.0434505598727337;0.8425415550433596;0.8074864548960157;-0.00040942523462323663;-0.0003923408025919466;1.0439397607457048;9.999917173354081;0.8335103055070358;0.015563282168002908;0.015559518369440148;0.8072765081390344;0.014880525765545757;0.8075207107035894
49.645944;1.0434509660040607;0.8425316321844596;0.8074768750153213;-0.00040967751158974436;-0.0003925820081654948;1.0439406658904506;9.999908609519833;0.8335074661944675;0.015563305965380043;0.01555948726093788;0.8072692925186316;0.014880531998860478;0.8075133927829753
49.655944;1.0434525547998124;0.8425238893040813;0.8074683879442061;-0.0004090539585581319;-0.0003919834045130034;1.0439416287014318;9.99990072904297;0.8335045956101438;0.015563330214169809;0.015559456880668813;0.8072621212358054;0.014880538923394275;0.8075060593585731
49.665944;1.0434531126500561;0.8425154413258474;0.8074599354207822;-0.0004081843115084796;-0.0003911493364590976;1.0439416528844574;9.999893565898251;0.8335016966274011;0.01556335481996364;0.01555942729050549;0.8072559933587113;0.014880546500385542;0.8074997129700718
49.675944;1.0434542364557728;0.8425075844363816;0.8074515167816576;-0.0004083297211594544;-0.00039128783698732156;1.0439427403075732;9.99988715385299;0.8334987727825767;0.015563379690314056;0.015559398548521203;0.807248908840912;0.014880554684131462;0.807492355305605
49.685944;1.0434546265371354;0.8424992770688954;0.8074431330406158;-0.0004074599873415756;-0.0003904537283997948;1.0439438915756132;9.999881529884131;0.8334958280353902;0.015563404730159328;0.015559370706091561;0.8072418685946187;0.014880563430867778;0.8074849861506732
49.695944;1.0434555781681767;0.8424919225133655;0.8074351215456634;-0.00040870972651174415;-0.0003916506094926827;1.0439451069286763;9.999876730666035;0.8334928664704989;0.01556342984022052;0.015559343810705265;0.8072358743873119;0.014880572708645802;0.8074786044734946
49.705944;1.0434557940432871;0.8424837734123446;0.8074268075494018;-0.00040783991929009816;-0.0003908164647094942;1.0439453863295824;9.99987278198324;0.8334898920217301;0.015563454928758848;0.015559317916952198;0.8072289285093932;0.014880582499980064;0.8074712098975201
49.715944;1.043456874174618;0.8424764782069761;0.8074185292242853;-0.00040721610489094593;-0.00039021772723051387;1.0439467291551952;9.999869690862992;0.8334869084838964;0.01556347991805843;0.015559293095714294;0.8072220330531219;0.0148805927961261;0.8074638021723419
49.725944;1.0434566075272185;0.8424682565772608;0.8074102874976743;-0.000407115270143055;-0.0003901206737866217;1.0439481344261403;9.999867449146313;0.8334839198787058;0.015563504736560088;0.015559269433985149;0.8072161892099072;0.014880603596595198;0.8074573815224907
49.735944;1.0434575055732778;0.8424611431376832;0.8074020842966089;-0.0004064913874135457;-0.00038952189522602703;1.0439486014037709;9.99986604609334;0.8334809306664797;0.015563529314298644;0.015559247023508738;0.8072093971762302;0.014880614916562477;0.8074499488326465
49.745944;1.0434570520907467;0.842453112215822;0.8073939208956952;-0.0004063904867583655;-0.00038942479783653195;1.0439501294068212;9.99986547287887;0.8334779456283066;0.015563553584874877;0.015559225947443127;0.8072026564372101;0.014880626787465278;0.8074425045836616
49.755944;1.0434577589549976;0.8424461964088729;0.8073857993416247;-0.0004057665444614097;-0.000388825979741012;1.0439517175108204;9.999865716299054;0.8334749696613437;0.015563577481897198;0.015559206272336033;0.8071969660719353;0.01488063924813503;0.8074360499615498
49.765944;1.0434574169194086;0.8424386117718956;0.8073777204703498;-0.0004048965761654452;-0.00038799174447474186;1.0439523653453588;9.99986675556799;0.8334720075138067;0.015563600930374994;0.015559188045226222;0.8071903253955792;0.014880652335543972;0.8074285882054564
49.775944;1.0434576287618695;0.8424320018457534;0.8073700221817783;-0.00040614603147671677;-0.0003891884312898499;1.0439540731931731;9.999868564665322;0.8334690633272358;0.015563623836081432;0.015559171295020071;0.8071847346797305;0.014880666076943471;0.8074221233898811
49.785944;1.0434571001849084;0.8424246137323019;0.8073620295362715;-0.0004052760196824073;-0.0003883541690226233;1.0439558404635751;9.999871112926227;0.8334661400912781;0.01556364607897228;0.015559156040395209;0.8071781951083901;0.01488068048504006;0.8074146607440811
49.795944;1.043457130716433;0.8424178445632317;0.8073540798420781;-0.0004054209697605592;-0.0003884923645334945;1.0439576648877475;9.99987435932105;0.8334632397363855;0.015563667520520198;0.01555914229856372;0.807171708013264;0.014880695563612814;0.8074072043935583
49.805944;1.043456426662153;0.8424106464063453;0.8073461745923974;-0.0004045509137717677;-0.00038765807793013894;1.0439585430365652;9.999878246381844;0.8334603642774888;0.015563688021508712;0.01555913008312894;0.8071662742043744;0.014880711315969195;0.8074007574380283
49.815944;1.0434565927549282;0.8424043090380933;0.8073383139808069;-0.000403926818137969;-0.0003870591645365166;1.0439604709626962;9.999882702486845;0.8334575171520939;0.015563707458568457;0.015559119399619131;0.8071598939375491;0.014880727743828653;0.8073933227455851
49.825944;1.0434554246033725;0.8423970460288923;0.8073304987216356;-0.00040382569831149263;-0.000386961921989895;1.0439624450344298;9.999887647667297;0.833454703569477;0.015563725728510617;0.015559110250474656;0.8071545670679963;0.014880744847088153;0.8073869021916504
49.835944;1.0434554422123063;0.8423908846134912;0.8073227302963943;-0.00040320154888218634;-0.0003863629782907562;1.0439634626306025;9.999892994011049;0.8334519295921786;0.015563742737303751;0.015559102644411345;0.8071482927976236;0.014880762631378974;0.807379498011829
49.845944;1.0434541389934395;0.8423841450171438;0.8073153469783841;-0.00040420482788700854;-0.000387324153706676;1.0439655218075974;9.999898645705672;0.8334492007842895;0.015563758388520548;0.015559096607061918;0.8071430694437386;0.014880781112709372;0.80737311150809
49.855944;1.0434540357526123;0.8423781489969732;0.8073076728695261;-0.0004035806276782506;-0.00038672517874980953;1.0439676203196087;9.999904509451031;0.8334465212600969;0.015563772590472001;0.015559092182472789;0.8071368945624589;0.014880800317329652;0.8073657446634802
49.865944;1.0434529305167803;0.8423714618883662;0.8073000441416679;-0.00040271044472279806;-0.00038589082829456136;1.0439687549708194;9.99991050725584;0.8334438933884681;0.015563785274485466;0.015559089414155016;0.8071307649910551;0.014880820274834096;0.8073583988627023
49.875944;1.0434524318874698;0.8423653716846865;0.8072924578193833;-0.00040285514397854776;-0.00038602885452580576;1.0439709214881296;9.999916574195941;0.8334413180255301;0.015563796400321631;0.015559088329027502;0.8071256766855842;0.014880841000576633;0.8073520752173611
49.885944;1.0434512501549231;0.842358828669495;0.807284912705797;-0.0004019849145331249;-0.0003851944742599027;1.0439731144954782;9.999922644068938;0.8334387948338539;0.015563805946341325;0.015559088945411397;0.8071196247937954;0.014880862488327474;0.8073447747923488
49.895944;1.043450040647671;0.8423527047336246;0.8072777451242068;-0.00040221912752412645;-0.0003854185388148212;1.0439743273197006;9.999928639841777;0.8334363228014859;0.015563813895144591;0.01555909128304888;0.8071146041834086;0.014880884726089868;0.8073384970102007
49.905944;1.0434494594784747;0.8423468128760779;0.8072702782028925;-0.00040236372962128427;-0.00038555649185368447;1.043976551748957;9.99993447760473;0.83343390107066;0.015563820227021593;0.015559095353033443;0.807108609937957;0.014880907714604343;0.8073312412153943
49.915944;1.0434482184228555;0.8423404543213145;0.807262850753879;-0.0004014934287312008;-0.0003847220632677039;1.0439787784093626;9.999940079121282;0.8334315295268968;0.015563824932966623;0.015559101143486038;0.807103637474915;0.014880931476690718;0.8073250057985055
49.925944;1.0434476235041041;0.8423346687767465;0.807255462060536;-0.0004016379563003496;-0.00038485995483296533;1.0439799977616444;9.999945381169878;0.8334292090458575;0.015563828026832727;0.015559108626113736;0.8070976826225021;0.014880956054602615;0.807317789618423
49.935944;1.0434463873360769;0.8423284031793321;0.8072481136432855;-0.00040076759945605;-0.00038402547938754623;1.0439822008727708;9.999950335064018;0.8334269412402394;0.01556382953373582;0.015559117775229933;0.8070927416975605;0.014880981486402827;0.8073115906670446
49.945944;1.0434461204044965;0.8423229422490774;0.8072408054161854;-0.00040014314085899953;-0.0003834263082818884;1.0439843800141146;9.99995490053746;0.8334247274891448;0.015563829476411498;0.015559128576105924;0.8070868113796495;0.014881007773918094;0.8073044074821373
49.955944;1.0434446229345136;0.8423179531667288;0.8072349337630543;-0.00040079344200063107;-0.000384049251978035;1.0439865290716053;9.999959042451549;0.8334225682877617;0.015563827878520564;0.015559141019017682;0.8070818885586372;0.014881034870012032;0.8072982376050002
49.965944;1.0434444188447283;0.8423125468573818;0.8072277062380306;-0.00040016891886302355;-0.0003834500097285116;1.0439876430760984;9.999962731711133;0.8334204636996775;0.015563824771075853;0.015559155088980361;0.8070759702055929;0.014881062692473628;0.8072910787808238
49.975944;1.0434433087796937;0.8423063941004741;0.8072205188002283;-0.0003992984509430949;-0.0003826154104141239;1.0439897173177763;9.999965943779246;0.8334184141638391;0.0155638201925154;0.015559170762472643;0.8070700530186752;0.014881091146481203;0.8072839277991736
49.985944;1.0434429014200648;0.8423007851843195;0.8072133692949572;-0.0003994427501344243;-0.0003827530538786492;1.043991746887709;9.999968654618502;0.8334164210729187;0.015563814184436748;0.015559188010531471;0.8070651329300441;0.014881120129184066;0.8072777809840985
49.995944;1.043441903955144;0.8422946728148235;0.8072062556096286;-0.00039857221939078075;-0.00038191836964793663;1.0439927266354132;9.999970840602447;0.8334144869682693;0.015563806782141988;0.015559206802674704;0.8070592047071036;0.014881149517479092;0.8072706347376015
50.005944;1.0434419184510764;0.8422897003031582;0.8071995116303655;-0.00039905203907751374;-0.00038237741521124076;1.0439946512535119;9.999972478987438;0.8334126151373596;0.015563798010470054;0.015559227108968598;0.8070542619015656;0.014881179176290369;0.8072644848090433
50.015944;1.043440734189527;0.8422833779294101;0.8071924581769415;-0.00039895032010901744;-0.0003822795951894682;1.0439965152358197;9.999973542719536;0.8334108091140591;0.015563787894098008;0.015559248892118615;0.8070482976309528;0.014881208993490415;0.8072573281206021
50.025944;1.043440861840309;0.8422780876849582;0.8071854309039406;-0.00039832558289515114;-0.0003816800731318843;1.0439973134677658;9.999973994743543;0.8334090722019099;0.015563776467569089;0.015559272093464742;0.8070433056296925;0.014881238899809282;0.8072511614826795
50.035944;1.0434397843515764;0.8422717999484841;0.8071784265465107;-0.00039822377982986183;-0.00038158214619413475;1.043999042922398;9.999973791056943;0.8334074066757307;0.015563763781789561;0.015559296629813984;0.8070372803283485;0.014881268857078139;0.8072439829485087
50.045944;1.0434400118800053;0.8422665437935902;0.8071714426724693;-0.0003975989567155756;-0.00038098252041864056;1.0440007034358165;9.99997289255583;0.833405813577216;0.01556374991698634;0.01555932240086883;0.8070322161226408;0.014881298832443159;0.8072377902767056
50.055944;1.043439331705248;0.842260887241179;0.8071648141514934;-0.0003978327017603755;-0.00038120603105503884;1.0440012963410017;9.999971273094866;0.833404293453392;0.015563734986503873;0.015559349295877491;0.8070271069979364;0.014881328775948673;0.8072315819641768
50.065944;1.043438389016909;0.8422546459035756;0.8071578612998449;-0.00039773076427190054;-0.00038110795025131047;1.0440028227137725;9.9999689170827;0.8334028469633677;0.015563719119579895;0.015559377198797825;0.8070209468789667;0.014881358619903987;0.8072243569032537
50.075944;1.0434387419371127;0.8422494296378726;0.8071509186674338;-0.0003971058056254471;-0.00038050817846607877;1.0440042826057758;9.999965816431795;0.8334014752965688;0.015563702437317492;0.015559405992148966;0.807015729940841;0.014881388298054778;0.807218113592247
50.085944;1.0434381789982676;0.8422445552301608;0.8071450404298566;-0.00039588230172323593;-0.00037933514894535053;1.0440046752832874;9.999961971374184;0.8334001804465637;0.015563685035199629;0.01555943555591784;0.807009450546571;0.014881417756519178;0.8072108506989272
50.095944;1.0434382992430689;0.8422394540199172;0.8071384429741512;-0.0003971305699992676;-0.0003805306682377082;1.0440060002155456;9.999957388511088;0.8333989646718539;0.015563666981680735;0.015559465766288142;0.8070041032232745;0.014881446952550049;0.8072045658054281
50.105944;1.0434378025152355;0.8422334757405942;0.8071315057886386;-0.0003962596027557858;-0.000379695494815077;1.044007257732381;9.999952077729262;0.833397829993466;0.01556364832557336;0.015559496499535688;0.8069976829296591;0.014881475856927204;0.807197257529775
50.115944;1.0434382852427413;0.8422282619072612;0.8071245625112202;-0.00039563444135095824;-0.0003790955456079281;1.0440074486173734;9.999946052422471;0.833396778334835;0.015563629096402874;0.015559527636521424;0.8069921855051908;0.014881504453567456;0.8071909245778165
50.125944;1.0434375324915033;0.8422220271491199;0.8071176102900741;-0.0003955321893344279;-0.0003789971814199651;1.0440085733863982;9.999939329415916;0.8333958111665257;0.015563609307333819;0.015559559069387156;0.8069856078313554;0.014881532728844276;0.8071835664464876
50.135944;1.0434380522310387;0.8422171528851922;0.807110986302685;-0.00039601141777417874;-0.00037945561910501785;1.0440096318726793;9.9999319302514;0.8333949290622281;0.01556358896798797;0.01555959071245239;0.806979947928512;0.01488156066324289;0.8071771810662604
50.145944;1.0434376300201602;0.842211150615696;0.8071040148174576;-0.00039514024947605184;-0.00037862028608670855;1.044009623015592;9.99992388665074;0.8333941321771859;0.015563568095741052;0.015559622503018762;0.8069732052737106;0.014881588229841139;0.8071697662349129
50.155944;1.0434378630945316;0.8422056646920592;0.8070970341267553;-0.00039528365911436353;-0.0003787570279830221;1.0440105449825845;9.999915240283002;0.833393420669469;0.015563546712814583;0.015559654390319208;0.8069673804332113;0.01488161539050626;0.8071633194029988
50.165944;1.0434374526683123;0.8421996485830072;0.8070900457612304;-0.0003944123769117909;-0.0003779216072352716;1.0440113957431054;9.999906034385301;0.8333927944776549;0.015563524825171437;0.01555968632893604;0.8069614739526713;0.014881642088197746;0.8071568397890535
50.175944;1.0434370481422606;0.8421947283683779;0.8070841079518468;-0.00039318843220105906;-0.00037674823095016166;1.0440111735661193;9.999896308484407;0.8333922530827894;0.015563502406091587;0.015559718275927404;0.8069544856831792;0.014882668240556465;0.8071493459259239
50.185944;1.0434373008193978;0.8421895680926355;0.8070774415499592;-0.0003944361513364777;-0.0003779432950394353;1.0440118770925382;9.999886095195189;0.8333917954780228;0.01556347940887936;0.015559750181347743;0.8069484147159661;0.014882693745356793;0.8071428002377212
50.195944;1.0434369167590432;0.8421835179254553;0.8070704305501496;-0.00039356469446798627;-0.00037710773797937645;1.044012505367034;9.999875414842684;0.8333914201632617;0.015563455794561537;0.015559781984076796;0.8069412593952897;0.014882718498549075;0.8071352204713451
50.205944;1.0434374999386193;0.8421782192520905;0.807063412518042;-0.00039293899330691834;-0.00037650735963199806;1.0440130581478928;9.999864276445495;0.8333911250979773;0.01556343155034106;0.015559813625954901;0.8069350176893032;0.014882742397484579;0.8071286052314764
50.215944;1.0434368442589035;0.8421722391418341;0.8070567256155959;-0.00039394069324435413;-0.0003774670221013792;1.044012536325022;9.99985268615123;0.8333909078147272;0.015563406692514645;0.015559845067711391;0.8069276879745535;0.01488276532749543;0.8071209543900206
50.225944;1.0434374668933784;0.8421669000353761;0.8070496956547671;-0.0003933148599835136;-0.000376866528135674;1.0440129418534443;9.999840653406482;0.8333907656832689;0.015563381252190736;0.015559876292234702;0.8069212694459836;0.014882787164021596;0.807114267903861
50.235944;1.0434371611929885;0.8421607697641417;0.807042662831942;-0.0003924431594953346;-0.0003760307617636477;1.0440132767646304;9.999828190640438;0.8333906961863232;0.015563355258493462;0.01555990730162076;0.80691476204631;0.014882807782986118;0.8071075469087601
50.245944;1.0434375292944889;0.8421562427507395;0.8070366886218753;-0.00039223335562576616;-0.0003758290753037963;1.0440125422056739;9.99981531046664;0.8333906973702019;0.015563328742574403;0.01555993810879169;0.8069071662970336;0.014882827062420207;0.8070997929411555
50.255944;1.0434372736783153;0.8421504149649579;0.8070299983835393;-0.00039246605556473305;-0.00037605168414827305;1.0440127386090945;9.999802026487009;0.8333907681759266;0.01556330175264757;0.015559968722021915;0.8069004829282073;0.014882844891386606;0.8070930072812976
50.265944;1.0434370417009133;0.8421442079365283;0.8070229769596687;-0.0003915941799937969;-0.0003752157507164335;1.0440128659319141;9.99978835427168;0.833390908318261;0.015563274357832878;0.01555999913561559;0.8068927124064469;0.01488286118618949;0.8070851922650681
50.275944;1.0434374806945153;0.8421384972720907;0.8070159635789851;-0.00039173676433979724;-0.0003753517594771805;1.0440119228538447;9.999774306415143;0.8333911180925015;0.015563246642344737;0.0155600293370702;0.8068858549437011;0.014882875896461274;0.8070783499912795
50.285944;1.0434372930950506;0.8421322375876181;0.8070089604997357;-0.00039086477087404666;-0.0003745157025480871;1.0440119063249418;9.999759889394632;0.8333913982489546;0.01556321869995194;0.015560059319164399;0.8068789109800498;0.014882888995839184;0.8070714830666909
50.295944;1.043438080438128;0.8421270743370616;0.8070023060757093;-0.00039134302845800055;-0.0003749732689056242;1.0440118129996814;9.99974510881311;0.8333917498536104;0.015563190632098897;0.015560089077164389;0.8068708817053797;0.014882900464535496;0.8070635932550928
50.305944;1.0434376335261544;0.8421216257734361;0.8069963837616319;-0.0003908870680279925;-0.0003745359956380854;1.0440106410326688;9.999729974547407;0.8333921742033178;0.01556316254691611;0.015560118585748812;0.8068637695393558;0.014882910279548512;0.8070566806669277
50.315944;1.0434384650591444;0.8421160666502955;0.8069894159619427;-0.0003902606816034376;-0.00037393493770393097;1.0440103898118016;9.999714497405435;0.8333926724946624;0.015563134555370905;0.01556014777891114;0.8068565780009327;0.014882918416023396;0.8070497451680899
50.325944;1.0434383642200378;0.8421100725834841;0.8069828005447193;-0.0003904930056760735;-0.0003741571284712014;1.044010058707985;9.999698678509603;0.8333932452918219;0.01556310676700321;0.015560176557800363;0.8068483107571791;0.014882924851759806;0.8070417862171864
50.335944;1.0434392347319408;0.8421044771405972;0.8069758641400402;-0.00038986651014566876;-0.0003735559432199751;1.0440086468007497;9.999682498253295;0.8333938924601089;0.015563079290302368;0.015560204813322981;0.8068409710463301;0.014882929573489245;0.8070348026507019
50.345944;1.0434388660314786;0.842097850978171;0.8069689485951835;-0.00038976289514978924;-0.0003734562821689969;1.0440081527814187;9.99966591648796;0.8333946134255396;0.015563052236728983;0.015560232445538289;0.8068335618363133;0.014882932575191639;0.8070277941935246
50.355944;1.0434388185067152;0.84209145557172;0.8069620601224082;-0.00038889053659340466;-0.00037261979998382244;1.0440075748027733;9.999648886615832;0.8333954071416643;0.015563025720264655;0.015560259375553035;0.806825086049718;0.014882933843579445;0.8070197615722957
50.365944;1.0434397408889933;0.8420872718873381;0.8069566009217894;-0.00038901586028354204;-0.00037273906202865237;1.044005911223845;9.999631368639891;0.833396271730593;0.015562999852827978;0.015560285540874378;0.8068175468656053;0.014882933355069195;0.8070127061806036
50.375944;1.0434394240452955;0.8420806030101116;0.8069497841745239;-0.0003889120893981583;-0.000372639217342865;1.0440051610470693;9.999613333047797;0.8333972039999712;0.015562974745186083;0.015560310889478408;0.8068089481555428;0.014882931092911424;0.8070046303507112
50.385944;1.0434403812725859;0.8420749351071735;0.8069430122749375;-0.0003882853320614802;-0.0003720377298732758;1.0440043230627567;9.999594761099846;0.8333981993247379;0.01556295050970564;0.01556033538975735;0.8068012945712675;0.014882927063979898;0.8069975348894703
50.395944;1.043440402142841;0.8420688384316019;0.8069366282570115;-0.0003885173314383481;-0.00037225953634327166;1.0440023954225466;9.999575641275074;0.8333992524513457;0.015562927255008456;0.015560359034675812;0.8067935908503496;0.014882921302913929;0.8069904201102581
50.405944;1.0434410853544291;0.8420629011478475;0.8069299610468235;-0.00038865913622197643;-0.00037239467335328026;1.0440013759887878;9.999555961714961;0.8334003588807742;0.015562905079194268;0.01556038183046026;0.806784840692878;0.014882913858720126;0.8069822857238065
50.415944;1.04344112934289;0.8420575366308347;0.8069244132126266;-0.000387433950999565;-0.00037122003616485937;1.044000261717129;9.999535710649601;0.8334015153322443;0.01556288407264005;0.015560403787242582;0.8067770463372398;0.014882904772374106;0.8069751307958072
50.425944;1.0434411768528005;0.842051413357679;0.806918210744437;-0.0003876658183941481;-0.0003714417131714214;1.043998047874124;9.999514889025244;0.8334027186272529;0.015562864325807817;0.015560424915750874;0.8067692092866674;0.0148828940719588;0.8069679552809865
50.435944;1.0434421743949638;0.8420457011060476;0.8069117418458711;-0.00038703881552618703;-0.00037083998817817934;1.0439967292251209;9.99949351928543;0.8334039647741408;0.015562845929890656;0.015560445226586771;0.8067613312871567;0.014882881789518345;0.806960759636707
50.445944;1.04344190687949;0.8420389702669999;0.8069053490244357;-0.0003869346862054136;-0.00037073979161896073;1.0439953022135025;9.999471640578042;0.8334052495731712;0.015562828970332994;0.015560464734388543;0.8067524149581609;0.014882867967966175;0.8069525449882552
50.455944;1.0434428830397346;0.8420347062566662;0.8069004325398206;-0.00038705959881220624;-0.0003708586493553555;1.0439927659564094;9.999449302628014;0.8334065697341108;0.015562813525342249;0.015560483468925515;0.8067444643620192;0.01488285264251853;0.8069453122234429
50.465944;1.043442890999594;0.842028210084767;0.8068942010612083;-0.0003861867418466814;-0.00037002168261831485;1.0439911221910594;9.999426567642136;0.8334079232606859;0.015562799671544456;0.015560501486484423;0.8067364851509923;0.014882835826444821;0.8069380632175632
50.475944;1.0434435321724673;0.84202222757551;0.8068880498564593;-0.0003863281704636557;-0.00037015649876011574;1.0439883750595362;9.999403511793862;0.8334093088803299;0.015562787487656148;0.015560518865905232;0.8067274838593984;0.014882817519892762;0.806929800438139
50.485944;1.0434435114482747;0.84201570984785;0.8068819782531591;-0.0003854552242783789;-0.00036931947558414884;1.043986530758408;9.999380220150547;0.8334107252965925;0.015562777048666375;0.015560535689043217;0.8067194670981184;0.014882797719538227;0.806922526052426
50.495944;1.0434434802597834;0.8420095294511383;0.8068763222649372;-0.0003856867986435136;-0.00036954094219078087;1.0439845970158783;9.999356783553099;0.8334121709630594;0.015562768413246929;0.015560552021252293;0.8067114413333726;0.014882776416404465;0.8069152425817787
50.505944;1.043444393370668;0.8420048515037424;0.806871464283263;-0.0003847069447753434;-0.00036860116974682475;1.0439815820431113;9.99933330436374;0.8334136440089157;0.015562761624050339;0.015560567902036105;0.8067024129435179;0.014882753589653581;0.8069069522531801
50.515944;1.0434440418971236;0.8419980333997003;0.806865625408176;-0.00038460248869472694;-0.00036850076333342106;1.043979492817159;9.999309903390513;0.8334151419894905;0.015562756724056137;0.01556058335181131;0.8066943882037799;0.014882729200414052;0.8068996563151342
50.525944;1.0434449385773392;0.8419925582541332;0.8068602022654704;-0.0003850796365939103;-0.0003689572890543481;1.0439773342599368;9.999286714146205;0.8334166616418646;0.015562753759992312;0.015560598389036884;0.8066863732489196;0.01488270319258509;0.8068923558137461
50.535944;1.043444873553287;0.8419859367292083;0.8068545175140862;-0.00038420650332189865;-0.00036812018972880254;1.0439741106096747;9.999263862180788;0.8334181987462019;0.015562752763581301;0.015560613037939134;0.8066783739426792;0.014882675506179319;0.8068850510242498
50.545944;1.0434444959625357;0.8419805008460443;0.806850302392983;-0.0003848539788605582;-0.00036874042750973854;1.0439718272863576;9.99924144833208;0.8334197482689851;0.015562753736111481;0.01556062731870037;0.8066693957068869;0.014882646097793857;0.8068767423561034
50.555944;1.043445367789745;0.841974596312263;0.8068447622626438;-0.00038422645184012845;-0.0003681384000220057;1.043969491016513;9.999219554635754;0.8334213046267089;0.015562756654119053;0.015560641235052545;0.8066614435665312;0.014882614949429522;0.8068694300023751
50.565944;1.043445280867774;0.8419678977612504;0.8068392908258107;-0.00038335322088188295;-0.00036730126992745864;1.0439661088668244;9.99919826201936;0.8334228616488911;0.015562761484701957;0.015560654776574557;0.8066535221429938;0.01488258205067395;0.8068621148588433
50.575944;1.0434461411856881;0.8419622958474258;0.8068342229352532;-0.0003838301946951381;-0.0003677577289561172;1.0439636877939058;9.999177656786495;0.8334244127354031;0.015562768191378078;0.015560667932411319;0.8066456352873707;0.014882547376400875;0.8068547977345312
50.585944;1.0434457397096821;0.8419564082082769;0.806829938137345;-0.00038337296655789805;-0.0003673193969806755;1.0439612346290719;9.999157824993501;0.833425951570241;0.015562776729948316;0.015560680700429142;0.8066367858026872;0.01488251088559602;0.8068464796130218
50.595944;1.0434456377324193;0.8419496376824824;0.8068246538160904;-0.0003824996464793698;-0.000366482228913841;1.043957755884908;9.999138847683426;0.8334274723789152;0.015562787043214427;0.01556069308667004;0.8066289757951265;0.014882472531530211;0.8068391605289006
50.605944;1.0434464849882137;0.8419439624575538;0.8068197610700981;-0.00038297652656263474;-0.0003669386374527799;1.0439552576310698;9.999120802749681;0.8334289695591444;0.015562799057311132;0.015560705100074334;0.8066212074712686;0.014882432272312488;0.8068318400973269
50.615944;1.0434463776379033;0.8419371383910247;0.8068145792130474;-0.00038210315304757696;-0.0003661014401043541;1.0439527460141704;9.999103771490297;0.8334304378504455;0.015562812681897707;0.015560716746917816;0.8066134835656366;0.014882390082327607;0.8068245174783545
50.625944;1.0434469190318296;0.8419319122873807;0.8068104986692286;-0.0003818914473471029;-0.00036589810193054216;1.0439492281511886;9.999087844912522;0.8334318728369635;0.015562827812707954;0.015560728028832599;0.8066048068207279;0.01488234595621726;0.8068161931457932
50.635944;1.0434468145961635;0.8419253801615287;0.8068057360618586;-0.0003821225982409726;-0.00036611939053911074;1.0439467123016222;9.999073121586468;0.833433270899366;0.0155628443309397;0.015560738942009345;0.8065971792772388;0.014882299901553027;0.8068088686517576
50.645944;1.0434476695291777;0.8419192322397985;0.8068006694077148;-0.0003814947775481946;-0.0003655172032294464;1.043944207108514;9.999059692205444;0.8334346290652236;0.015562862105174277;0.01556074947727751;0.806589602464618;0.014882251931017028;0.8068015471359853
50.655944;1.0434475844933868;0.8419133889474318;0.8067966918044939;-0.0003802688082686575;-0.0003643421565829283;1.0439407210406288;9.999047621248932;0.8334359451067856;0.015562880998064618;0.015560759631002008;0.8065820779904744;0.014882202062270547;0.8067942324688293
50.665944;1.0434472159487238;0.8419065181563373;0.8067920210828167;-0.00038126841042661146;-0.000365299989643451;1.0439382628466094;9.99903694107429;0.8334372173623392;0.015562900866105423;0.01556076941832281;0.8065746079594941;0.01488215032078526;0.8067869293303386
50.675944;1.0434481322023703;0.8419002820411751;0.806787038691637;-0.0003806404953543598;-0.00036469774735158175;1.0439358422470078;9.999027660646815;0.8334384442627;0.015562921555353371;0.01556077887038091;0.8065661956053786;0.014882096736753706;0.806778642655568
50.685944;1.0434481300839427;0.8418936065729696;0.8067824177891492;-0.0003808715187422085;-0.00036491896881785905;1.0439324695089316;9.999019777408188;0.8334396240642092;0.015562942905384944;0.015560788026276678;0.8065588453791086;0.01488204134046252;0.8067713761184762
50.695944;1.0434491201092169;0.8418884325001261;0.8067785384553129;-0.0003798910674165502;-0.0003639789174387149;1.0439301541549884;9.999013279323162;0.8334407547861508;0.01556296475842644;0.015560796927776472;0.806551561933324;0.01488198416247923;0.8067641332131164
50.705944;1.0434488980473176;0.8418811243634092;0.8067736182412365;-0.0003797859540876078;-0.0003638781505325912;1.0439279041745826;9.99900814098573;0.8334418341009981;0.015562986969945897;0.015560805601980181;0.8065443493816631;0.01488192523350943;0.8067569176224161
50.715944;1.043449029937361;0.8418744018035248;0.8067690505153193;-0.0003800169029386822;-0.0003640993367261656;1.0439247262560423;9.99900432639251;0.8334428593871227;0.015563009420553327;0.015560814039948575;0.8065372114079038;0.014881864583265092;0.8067497338752828
50.725944;1.0434501698911702;0.8418691891293513;0.8067652143526817;-0.0003790363704611255;-0.000363159246859294;1.0439226266536017;9.999001795628232;0.8334438281686525;0.015563032018826304;0.015560822196881001;0.8065291514868627;0.014881802241365708;0.8067415866916399
50.735944;1.0434504174554025;0.8418624469427147;0.806760666010417;-0.00037926727740835277;-0.00036338041807663983;1.0439196117631804;9.999000508227967;0.8334447386145802;0.015563054686939698;0.015560830012282168;0.8065221731094714;0.014881738239392367;0.8067344794379333
50.745944;1.0434504246701555;0.8418551003070697;0.8067557871163602;-0.00037916204883809985;-0.0003632795916865531;1.043917687767324;9.999000422536463;0.833445589602402;0.01556307734014891;0.015560837432908236;0.8065152800447409;0.0148816726132616;0.8067274148708558
50.755944;1.0434517537103614;0.8418498683716499;0.806751974211463;-0.00037818144208209137;-0.0003623394723492794;1.043915859855721;9.9990014911008;0.8334463804634741;0.015563099879270844;0.015560844432999444;0.806508476163305;0.01488160540644188;0.8067203947232814
50.765944;1.0434521958941139;0.8418431138028344;0.8067474467575757;-0.0003784122855759269;-0.0003625606213239851;1.0439131313422458;9.999003660442357;0.8334471107407277;0.01556312219942033;0.01556085102309506;0.8065017645605155;0.014881536676922229;0.8067134208630742
50.775944;1.0434536574154636;0.8418367754614238;0.8067425847211159;-0.0003777840908601721;-0.0003619582414594381;1.04391150275479;9.99900687727415;0.8334477798365234;0.01556314420072572;0.015560857233780673;0.806494146545521;0.014881466505289145;0.8067054962529633
50.785944;1.0434539304829755;0.8418308832642402;0.8067391171342415;-0.0003784309037436246;-0.00036257813732043845;1.0439099720482183;9.999011086967872;0.8334483870626568;0.015563165787376846;0.01556086308467701;0.8064876214697294;0.014881394993729594;0.8066986236415503
50.795944;1.043454578042172;0.8418237859706545;0.8067342451494511;-0.0003775570834592537;-0.0003617407276634899;1.0439075362778485;9.999016225031914;0.8334489325703875;0.015563186860363676;0.015560868570027503;0.8064811873782315;0.014881322254461267;0.8066918051779401
50.805944;1.043456251158294;0.8418174671475451;0.8067293561946532;-0.00037692881391661884;-0.00036113830569216694;1.0439061927192679;9.999022218084669;0.8334494179797908;0.01556320732084627;0.015560873669707584;0.806474841459307;0.014881248397510032;0.8066850413846675
50.815944;1.0434570459728718;0.8418118516120349;0.8067258375448224;-0.0003768071170116078;-0.00036102166399415095;1.0439049379629428;9.99902899438407;0.8334498459276399;0.015563227080527828;0.015560878362515875;0.8064685800114374;0.014881173524906005;0.8066783322378994
50.825944;1.0434585644884486;0.8418053222924246;0.8067208877225506;-0.0003769472447072861;-0.00036115570643757255;1.04390276647073;9.999036489541318;0.833450219280475;0.015563246059931556;0.015560882631641208;0.8064623986906229;0.014881097734487625;0.806671677637538
50.835944;1.0434595095289447;0.8417986489710977;0.8067162354697421;-0.0003771779577153551;-0.00036137678414127237;1.043901670514266;9.999044647031779;0.8334505405620349;0.015563264174662679;0.015560886470969981;0.8064562933863745;0.014881021131812616;0.8066650771225153
50.845944;1.0434605299551483;0.8417927603209061;0.8067122593364275;-0.0003759516064549123;-0.0003602015782611193;1.0439006413950669;9.999053422851603;0.8334508117178221;0.015563281331125181;0.015560889888042613;0.8064492610539802;0.014880943838443877;0.8066575304777058
50.855944;1.0434625783905724;0.8417865744487316;0.8067071766392957;-0.0003753232288463851;-0.000359599078562573;1.043898670684121;9.999062787316072;0.8334510343975305;0.015563297444081688;0.015560892896658364;0.8064432997117317;0.01488086599245091;0.806651038208464
50.865944;1.0434637486022098;0.841780019049337;0.8067023803465898;-0.00037555389948865054;-0.00035982012451440037;1.0438977501715438;9.99907271420087;0.8334512105441236;0.01556331245805062;0.015560895513249117;0.8064374077293814;0.014880787746989504;0.8066446028999037
50.875944;1.0434656394937114;0.8417747937605045;0.8066982490484577;-0.0003753414644335247;-0.0003596163254281043;1.0438968708924201;9.999083169915469;0.833451342753925;0.015563326351102327;0.015560897767908694;0.8064315830346841;0.01488070926582522;0.806638227919867
50.885944;1.0434669499794567;0.8417683571781424;0.8066933384052453;-0.00037557210340508486;-0.00035983734046841594;1.0438950231184077;9.999094114815469;0.8334514342391892;0.015563339124609941;0.015560899712268133;0.8064258224884224;0.014880630716808951;0.8066319168475877
50.895944;1.0434683259405888;0.8417616397455212;0.8066880288584555;-0.00037469811076131876;-0.00035899980075028393;1.0438941973254594;9.999105505048918;0.8334514886597822;0.015563350791343267;0.01556090141264073;0.8064201216670326;0.014880552270117494;0.8066256727054099
50.905944;1.0434707186810432;0.8417572260032318;0.806684053634567;-0.00037482183546042486;-0.0003591180255802761;1.0438923845031587;9.999117287897572;0.8334515101658388;0.015563361370128632;0.015560902940830752;0.806414475499054;0.014880474096969278;0.8066194973560831
50.915944;1.0434719178756433;0.8417504252462427;0.8066786200016198;-0.0003747162131477246;-0.00035901689611849834;1.0438915758776643;9.999129401165062;0.8334515036346585;0.015563370887742296;0.015560904369472916;0.8064088797319537;0.014880396357225949;0.8066133913470883
50.925944;1.043473482808549;0.8417450633725426;0.8066741824483374;-0.0003734897647141593;-0.0003578415846032974;1.0438907630419638;9.999141777915034;0.833451474528451;0.015563379379139822;0.015560905766598418;0.8064023323290089;0.014880319183931323;0.8066063543046884
50.935944;1.0434760610395553;0.8417398100684957;0.8066689587370272;-0.0003739658714654681;-0.0003582974672398727;1.0438889385077461;9.999154349353526;0.83345142810905;0.015563386879808686;0.015560907183735298;0.8063968338647421;0.014880242686507785;0.8066003848344645
50.945944;1.0434777462830582;0.8417335312157499;0.8066633284294235;-0.000373091820382617;-0.0003574598363797258;1.0438880965810495;9.999167047473618;0.8334513689303923;0.015563393416388207;0.015560908641983139;0.8063913870481455;0.014880166970966691;0.8065944821795403
50.955944;1.0434804424938104;0.8417295757857525;0.8066590209906458;-0.00037321548643982623;-0.00035757796680384367;1.0438872339614087;9.999179809773338;0.8334513012737719;0.015563399006848184;0.015560910130889768;0.8063859958546766;0.014880092155090107;0.806588645770587
50.965944;1.0434819375525557;0.8417232500635692;0.8066532397909324;-0.0003731097764801413;-0.00035747671698698776;1.0438853491861197;9.999192580872093;0.8334512295136616;0.015563403671333728;0.015560911621692139;0.8063806645635834;0.014880018365912516;0.8065828753037712
50.975944;1.043483788216558;0.8417176245834996;0.8066477164034566;-0.0003733403107527892;-0.00035769757766723195;1.0438844416338289;9.999205306751923;0.8334511577413306;0.015563407444517544;0.015560913077702854;0.8063753973525815;0.014879945723965199;0.8065771705382778
50.985944;1.043486639680793;0.8417136226839348;0.8066428320556804;-0.00037235928954711117;-0.00035675710433912607;1.0438835112541225;9.999217928906852;0.833451089498722;0.015563410380419257;0.015560914454864076;0.8063701983786264;0.01487987433041805;0.8065715306747661
50.995944;1.0434885837402155;0.841708203702996;0.8066371447294306;-0.0003725897886001676;-0.00035697793617804185;1.043881558954022;9.999230388511283;0.8334510280273929;0.015563412547270953;0.015560915707597728;0.806365071515282;0.014879804267486784;0.8065659536346069
51.005944;1.043490570711535;0.8417036413512543;0.806632095366262;-0.000371363231330779;-0.0003558025087360092;1.0438805869494077;9.999242634454873;0.8334509764490813;0.015563414016751318;0.015560916810207878;0.806360020030286;0.014879735602888609;0.8065604363593321
51.015944;1.043493247330102;0.8416989549224091;0.8066262405947243;-0.00037260751892367015;-0.0003569946252964306;1.0438785984267032;9.999254624620262;0.833450937580831;0.015563414852640137;0.015560917775745156;0.8063550465351321;0.014879668389290782;0.8065549758440805
51.025944;1.0434953144946828;0.8416934986210326;0.8066199633939244;-0.00037173330382528276;-0.0003561568604360999;1.0438775966180702;9.999266324467376;0.833450913852594;0.015563415104101471;0.015560918650717332;0.8063501525715411;0.014879602667363098;0.8065495693099404
51.035944;1.0434974200488654;0.8416892508572772;0.8066146598442365;-0.00037050667002225273;-0.0003549813935882447;1.0438765843531135;9.99927770739629;0.8334509077509957;0.015563414810594202;0.015560919494433958;0.8063453382203941;0.014879538480992292;0.8065442133879062
51.045944;1.0435005163011668;0.8416851200756114;0.8066085518915371;-0.0003709825187417477;-0.00035543706426692854;1.0438745641779648;9.99928875134305;0.8334509222149245;0.015563414017020683;0.015560920361740053;0.8063406026286667;0.014879475892319163;0.806538903742134
51.055944;1.0435026974026635;0.8416810701878319;0.8066030831587876;-0.000369755830491202;-0.00035426157102841425;1.043873537938147;9.999299433621728;0.8334509603705128;0.01556341278403729;0.015560921293265539;0.8063349445592538;0.014879414980219004;0.8065326355986705
51.065944;1.0435055637100155;0.8416768833719313;0.8065968128571968;-0.00037099993148897146;-0.00035545356302265415;1.0438725057961347;9.999309733734318;0.8334510247672072;0.015563411183112642;0.015560922316727533;0.8063303621684361;0.014879355830770673;0.8065274033166321
51.075944;1.0435078154077326;0.8416719087868856;0.8065901265004578;-0.00037012556362730744;-0.0003546157087350125;1.0438704658368316;9.999319639612578;0.8334511165215127;0.01556340928114695;0.015560923457842178;0.8063258528515872;0.01487929853641495;0.8065222014778841
51.085944;1.0435100973580063;0.8416684731913254;0.8065847593555289;-0.00037000343671927076;-0.0003544987137633828;1.043869414993136;9.99932914716401;0.8334512352740056;0.015563407123163932;0.015560924745161802;0.8063214131326985;0.014879243198039063;0.8065170244768184
51.095944;1.043513356789944;0.84166442518314;0.8065779213539152;-0.0003693744663180449;-0.0003538957047887492;1.0438683507115474;9.999338256957463;0.8334513801676947;0.015563404722573745;0.015560926208535417;0.8063170383485337;0.01487918991942778;0.8065118671317082
51.105944;1.0435156825549168;0.8416611367265885;0.8065724084119291;-0.0003692522861135951;-0.00035377866405342896;1.0438662720544007;9.999346972813438;0.833451550526606;0.015563402068376355;0.015560927887201693;0.8063127228386066;0.014879138797659687;0.8065067251326171
51.115944;1.0435177186398235;0.8416562109265271;0.8065654310067663;-0.00036914609241704406;-0.00035367704416367645;1.043865179797551;9.999355299138948;0.8334517458562989;0.015563399146035259;0.015560929839009039;0.8063084599614532;0.014879089910816667;0.8065015949562255
51.125944;1.0435210223973606;0.8416538144654762;0.8065597848075252;-0.00036926930370031856;-0.00035379482645432955;1.0438630762529773;9.999363238204207;0.8334519659952085;0.015563395958766142;0.015560932130903938;0.8063042414612721;0.01487904330775836;0.8064964728748522
51.135944;1.0435233835737492;0.8416492439550417;0.8065526788236466;-0.0003683947555402248;-0.00035295680246273735;1.0438619653619854;9.999370791086665;0.8334522113660935;0.015563392539149594;0.015560934818502617;0.8063000577908868;0.01487899901122692;0.8064913543454009
51.145944;1.0435257556883561;0.8416450695158563;0.8065458474789023;-0.0003686248372454029;-0.0003531773076453827;1.0438608527094995;9.99937795986122;0.8334524828543487;0.015563388945455526;0.015560937931292684;0.8062958994890885;0.014878957032306206;0.8064862346243944
51.155944;1.043529092442429;0.8416424515899449;0.8065396742280251;-0.0003676433000289537;-0.00035223642833043776;1.0438587450764023;9.999384752446794;0.8334527815826606;0.015563385243191025;0.015560941466826564;0.8062917579684058;0.014878917385883931;0.8064811094133546
51.165944;1.0435311848115911;0.8416380956722542;0.8065327181902544;-0.00036864158827212617;-0.0003531931769770067;1.0438576493610925;9.999391190187513;0.8334531087456072;0.015563381483999002;0.0155609453955273;0.806287625797195;0.014878880096874002;0.8064759751150514
51.175944;1.0435345458712653;0.8416355258409626;0.80652642416938;-0.00036765997844434437;-0.0003522522243827783;1.0438565710491288;9.99939730634327;0.8334534653963442;0.015563377700460413;0.015560949675663023;0.8062834972159386;0.014878845194993471;0.8064708292796778
51.185944;1.0435369659772689;0.8416314476398798;0.8065193539425155;-0.00036788993157227276;-0.0003524725962205059;1.043854513435558;9.999403138732779;0.8334538524663766;0.015563373917257048;0.015560954272575846;0.8062793681939205;0.0148788127054623;0.8064656707801696
51.195944;1.0435393971481806;0.8416281261949631;0.8065129530683559;-0.00036666283345689624;-0.0003512967241474308;1.043853478380357;9.999408731404294;0.8334542708561438;0.01556337015490285;0.015560959170960235;0.8062752357539551;0.01487878263888101;0.8064604991577419
51.205944;1.0435427908342578;0.8416248180256799;0.8065057829271168;-0.00036713813463652554;-0.00035175188645256297;1.0438514676840953;9.999414138777269;0.833454721266669;0.015563366424238055;0.015560964367233174;0.8062710976735227;0.014878754987861835;0.8064553136621578
51.215944;1.043545239090447;0.8416214852483456;0.8064992883286854;-0.00036591096909585846;-0.0003505759557213866;1.0438504835411413;9.999419420447047;0.8334552040075148;0.015563362733711464;0.015560969847915608;0.8062669528618448;0.014878729739136535;0.8064501127664481
