time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.225944;1.043547386680289;0.8416171409237424;0.8064920292246609;-0.0003669090241044319;-0.00035153248314397583;1.0438495277614301;9.999424630995465;0.8334557188723271;0.015563359101079427;0.015560975575122938;0.806262801498581;0.014878706888055216;0.8064448943393216
51.235944;1.0435507894292357;0.8416145440556283;0.806485449855748;-0.00036592718897186663;-0.0003505913311774585;1.0438476015118698;9.99942981459294;0.8334562650335502;0.015563355550773348;0.015560981492427753;0.8062586444136102;0.01487868643734646;0.806439656250757
51.245944;1.043553234064111;0.8416104036092221;0.8064781107914165;-0.00036615693058737384;-0.0003508115167221895;1.0438467063854984;9.99943500633488;0.83345684114369;0.015563352107708355;0.015560987541440209;0.8062544819766178;0.014878668383168361;0.806434397038239
51.255944;1.0435556708166605;0.8416069879643121;0.8064714582485125;-0.00036492962254332196;-0.00034963547034175865;1.0438458454475767;9.999440233339932;0.8334574458511437;0.015563348797849012;0.015560993664926198;0.8062503131836029;0.014879652704874886;0.8064291345267949
51.265944;1.0435590517669042;0.8416035558208992;0.8064640565563213;-0.0003654046808446966;-0.0003500904284445873;1.0438440237096684;9.999445510559836;0.8334580785473228;0.01556334564381975;0.015560999796943501;0.8062461354216129;0.014879639367254494;0.8064238316957693
51.275944;1.0435614718782156;0.8415989654476083;0.806456296586773;-0.0003645296303952896;-0.00034925195572763345;1.0438432478917221;9.999450833616676;0.8334587396913927;0.01556334265296448;0.015561005860481796;0.8062419449520674;0.01487962832847806;0.8064185072349517
51.285944;1.0435635796428206;0.8415955439053067;0.8064499195806312;-0.00036517509364390006;-0.0003498706464033324;1.04384152539628;9.999456173958329;0.8334594302556215;0.015563339817123873;0.015561011777433647;0.8062377377928902;0.014879619547402488;0.8064131616827087
51.295944;1.0435669331566702;0.8415916318309475;0.8064421417008266;-0.00036454533492752807;-0.0003492669311101386;1.043840863669997;9.999461481069261;0.8334601509773595;0.015563337125750781;0.015561017478482101;0.8062345102938184;0.014879612989960959;0.8064087952535909
51.305944;1.043569318833799;0.8415883579274083;0.8064357633142984;-0.00036442250941950055;-0.00034914932417305547;1.0438402704761243;9.999466693219302;0.8334609022892591;0.015563334572114156;0.015561022904114354;0.8062302592392246;0.014879608629534823;0.8064034079909315
51.315944;1.0435716838526095;0.8415839259895269;0.8064283371999429;-0.00036465196883396375;-0.00034936931503047196;1.0438387544375691;9.999471749031136;0.8334616843861558;0.015563332149267344;0.015561028004500946;0.8062259820865741;0.01487960644391875;0.8063979988990813
51.325944;1.0435749742074678;0.8415809597722199;0.8064216490079815;-0.0003636697426749888;-0.00034842789732509634;1.0438383248499006;9.999476589934936;0.8334624970133226;0.015563329846520844;0.015561032740413558;0.8062216771928971;0.014879606420452378;0.8063925671737037
51.335944;1.0435772761150024;0.8415764182328722;0.8064142613293752;-0.000363899109479724;-0.0003486478418567947;1.043837990184985;9.999481157170111;0.8334633396493814;0.015563327650786113;0.015561037077907784;0.8062173432455642;0.014879608563295217;0.8063871121153997
51.345944;1.043579533082648;0.841572575913567;0.8064076192114689;-0.0003626714235562052;-0.0003474715776053708;1.043836756657937;9.999485388718476;0.8334642120349395;0.01556332554981177;0.015561040980541072;0.8062129784721459;0.014879612891418507;0.8063816330059751
51.355944;1.0435823858547921;0.8415684536652521;0.8064002836926293;-0.0003639142205671714;-0.0003486624852824648;1.043836628128172;9.999489214597839;0.8334651142490127;0.015563323531828951;0.015561044406320983;0.8062085807649102;0.014879619432157824;0.8063761291156918
51.365944;1.0435845305180875;0.8415645137666988;0.8063937019332961;-0.00036268643205216426;-0.00034748617903797893;1.0438356065806313;9.999492557772921;0.8334660463325997;0.015563321582674958;0.01556104731264771;0.8062041483465414;0.014879628210614436;0.8063705993704237
51.375944;1.0435866106742724;0.8415597775051127;0.8063864372507548;-0.00036291559881493167;-0.0003477060399094927;1.0438356928226364;9.99949534591261;0.8334670079516829;0.015563319683691876;0.015561049663940573;0.8061996799176531;0.014879639231128635;0.8063650422107944
51.385944;1.0435895734210798;0.841556521236449;0.8063799378140968;-0.0003619330575250352;-0.00034676448421209246;1.0438358876057916;9.999497522506548;0.8334679980469784;0.015563317808602034;0.015561051430560774;0.8061951740127814;0.014879652462512478;0.8063594562171255
51.395944;1.0435915073547406;0.8415528121370751;0.8063738263307159;-0.0003618098194423592;-0.0003466467055010328;1.043835192163179;9.9994990514573;0.8334690143518434;0.015563315919842972;0.015561052580386385;0.8061906282643696;0.01487966783840941;0.8063538404423968
51.405944;1.0435933596557547;0.8415476125138558;0.8063663742278893;-0.00036093414136616117;-0.00034580792254844666;1.0438356077662336;9.999499918867427;0.8334700531417096;0.015563313967335787;0.015561053076569364;0.8061860393584658;0.014879685273179717;0.8063481939241068
51.415944;1.0435957745266353;0.8415443620895013;0.8063603783855608;-0.00036182428341904893;-0.0003466610549230336;1.043836135353001;9.99950012881566;0.8334711096940618;0.015563311894321408;0.015561052890366186;0.8061814036417252;0.01487970468793328;0.8063425149839979
51.425944;1.0435974505198342;0.8415394555854853;0.806353388965227;-0.0003620531981175819;-0.0003468808011556502;1.0438357754535776;9.999499696938617;0.8334721792701569;0.015563309649048071;0.015561052018683852;0.8061777180552734;0.014879726030164162;0.8063378006850889
51.435944;1.0435990341938193;0.8415352743781953;0.8063471878726582;-0.0003608250682082342;-0.00034570435117875893;1.0438365277875066;9.99949865269444;0.8334732576637436;0.015563307191838203;0.015561050487011464;0.8061729809268704;0.014879749264885635;0.8063320478038346
51.445944;1.0436014771315396;0.8415310829434712;0.806340334497607;-0.0003612992087502707;-0.00034615881475427756;1.0438363905798353;9.999497042424867;0.8334743409472266;0.015563304499071754;0.01556104834012294;0.8061681918879655;0.014879774344445434;0.8063262524387814
51.455944;1.0436028727730657;0.8415268504791019;0.8063342717284754;-0.00036007098387653936;-0.00034498231957421136;1.0438373602659305;9.999494918763155;0.8334754252224118;0.015563301565331799;0.01556104563042172;0.8061633511747469;0.014879801196252516;0.8063204111953959
51.465944;1.0436041718559306;0.8415218399654893;0.8063275580840045;-0.0003602997103675837;-0.00034520197229268815;1.0438384321525236;9.999492324477487;0.8334765070877079;0.015563298394250543;0.015561042404214456;0.8061584590292574;0.014879829733090095;0.8063145214407695
51.475944;1.0436063247520178;0.8415183226777727;0.8063216366751075;-0.0003593167075400317;-0.00034426018804664427;1.0438386016286965;9.999489289381435;0.8334775840514107;0.015563294988172174;0.015561038698185682;0.8061535151925723;0.014879859855319056;0.8063085815591483
51.485944;1.0436074241707987;0.8415132545625315;0.8063150673080238;-0.00035954534587872926;-0.0003444797934792589;1.043839864635857;9.99948583940365;0.8334786538770247;0.015563291351142103;0.015561034547715095;0.8061485189001942;0.014879891446414054;0.806302590827129
51.495944;1.043608117778468;0.841509011985677;0.8063096307652238;-0.00036018976368015066;-0.0003450979370955501;1.0438402173421066;9.99948200036828;0.8334797135816773;0.015563287499287712;0.015561029987830806;0.8061434697468008;0.014879924376116087;0.8062965491613917
51.505944;1.0436099653467092;0.8415042884959041;0.8063028747232899;-0.00035955890379349014;-0.0003444936466113067;1.0438416560951156;9.999477790394678;0.8334807591989435;0.015563283468289071;0.015561025046404105;0.8061393682906307;0.014879958505340532;0.8062914568182658
51.515944;1.0436107582712562;0.8415002135831777;0.8062975937973691;-0.0003594351424326663;-0.0003443756137690266;1.043843177845495;9.999473213493864;0.8334817863522204;0.015563279310301058;0.015561019739405817;0.8061342155321255;0.014879993693125513;0.8062853148802855
51.525944;1.0436114512144348;0.8414957438989766;0.8062920560774578;-0.00035820663449904854;-0.00034319897405928236;1.0438437805102134;9.999468264841518;0.8334827910649804;0.015563275079511895;0.015561014070968859;0.8061290123221382;0.014880029807567391;0.8062791240740151
51.535944;1.0436129992187027;0.8414912462764982;0.8062858783885474;-0.00035868036790523574;-0.0003436532060398342;1.0438454626916907;9.999462938281644;0.8334837702014741;0.015563270819437133;0.015561008042529688;0.8061237595478326;0.014880066732028564;0.8062728855397049
51.545944;1.0436134991796624;0.8414870417965861;0.8062808391699892;-0.0003585565102822796;-0.0003435351257462297;1.0438472228596438;9.999457220028676;0.8334847217354195;0.015563266562228457;0.015561001665053678;0.806118458475307;0.014880104368120387;0.8062666007094577
51.555944;1.043613907050417;0.8414813382588525;0.8062744802092884;-0.0003576801711402722;-0.0003426959969927386;1.0438480586392123;9.999451080194904;0.8334856449393582;0.015563262331530148;0.015560994962687454;0.8061131108462465;0.014880142639344604;0.806260271173271
51.565944;1.0436151804823741;0.8414778206342959;0.8062695884543617;-0.00035780152851097753;-0.0003428126096458426;1.0438499663169674;9.999444482934678;0.8334865397333141;0.015563258143785693;0.015560987970546522;0.8061077189482008;0.01488018148614462;0.8062538985353424
51.575944;1.0436151165214838;0.8414717976356082;0.8062633656677969;-0.0003576931803388343;-0.00034270953535295317;1.043850941003226;9.999437398892573;0.8334874056493946;0.015563254013973583;0.015560980725622803;0.8061032856825363;0.014880220858972872;0.806248484312478
51.585944;1.043615282288439;0.8414674464008135;0.8062585999132476;-0.0003575691968997017;-0.0003425913933564295;1.0438529779448311;9.999429801612024;0.8334882414849469;0.015563249957811874;0.01556097324474964;0.8060978142296241;0.01488026072488922;0.8062420311505072
51.595944;1.043615380830719;0.8414630693600675;0.8062538916863732;-0.00035744518604462645;-0.00034247323945422244;1.0438550738921109;9.999421663408604;0.8334890454683653;0.01556324598508995;0.015560965505824437;0.8060923072920314;0.014880301069934244;0.8062355421502587
51.605944;1.0436163713746944;0.8414579821714913;0.8062478435532624;-0.00035681393388471656;-0.0003418687269367002;1.0438562272220662;9.999412959702836;0.8334898158069705;0.015563242095263663;0.015560957447063489;0.8060867666469804;0.014880341883115747;0.8062290208093649
51.615944;1.043616353594059;0.8414535665881523;0.8062432490582527;-0.0003566898593576675;-0.00034175054290752675;1.0438584371359165;9.999403672026565;0.833490551592674;0.015563238277435214;0.015560948980415074;0.8060811931773234;0.014880383143206926;0.8062224698229161
51.625944;1.0436162836033671;0.8414476794483143;0.8062373194212143;-0.0003558132747476888;-0.00034091128804057653;1.0438597029097287;9.99939378712996;0.8334912532163855;0.01556323451126601;0.015560940018092037;0.8060755871193467;0.014880424816433072;0.8062158909643142
51.635944;1.043617116228869;0.8414440044353333;0.8062328525605653;-0.00035593438371486503;-0.0003410277723558152;1.0438620235072462;9.999383294753953;0.8334919218931304;0.015563230765631106;0.015560930498463025;0.8060709487000414;0.01488046685442572;0.8062102855628481
51.645944;1.0436169473500225;0.8414384447581514;0.8062274009689165;-0.0003561624556676995;-0.00034124708159398735;1.0438643976002755;9.999372185402725;0.8334925593396433;0.015563226992658963;0.015560920387945125;0.8060652786516195;0.014880509197094114;0.8062036558249279
51.655944;1.0436167311092932;0.8414336263741614;0.8062227518151374;-0.0003549335133952523;-0.00034007023637149387;1.0438658242757877;9.999360453009219;0.8334931681400364;0.015563223127899692;0.01556090966657287;0.8060595778814735;0.014880551783660854;0.806197004051039
51.665944;1.0436171190879024;0.8414296724835779;0.8062185282025737;-0.00035582252621133356;-0.0003409227076895803;1.0438683035901783;9.999348103200468;0.8334937517034791;0.015563219097196008;0.015560898322638867;0.8060538471110339;0.014880594556139966;0.80619033329252
51.675944;1.043616817985019;0.8414237288377394;0.8062130023122424;-0.00035494574327258027;-0.00034008334948048126;1.0438698356917466;9.999335157812498;0.8334943138636007;0.015563214814589136;0.015560886360104853;0.8060480870989067;0.014880637450160423;0.8061836468779983
51.685944;1.0436164833480424;0.8414192324790649;0.8062089684496119;-0.00035482142277398613;-0.00033996504624122663;1.0438724197341243;9.999321653631592;0.8334948591819294;0.015563210177163762;0.015560873807054823;0.8060432986564454;0.014880680388376328;0.8061779477753938
51.695944;1.0436170756145295;0.841414390193755;0.8062039723056075;-0.0003552945267306719;-0.00034041892150811585;1.0438750541331234;9.999307641211598;0.8334953931738855;0.015563205074332804;0.015560860719146663;0.806037482402085;0.01488072328564633;0.8061712392721493
51.705944;1.0436166972691672;0.8414095243709961;0.8061997933314046;-0.00035406538991952563;-0.00033924196654774023;1.0438767370987598;9.999293177033339;0.8334959217207532;0.015563199403610293;0.015560847170779733;0.806031638916785;0.014880766063973441;0.8061645243307384
51.715944;1.0436163095256563;0.8414050045647045;0.8061960468975341;-0.00035394096076381715;-0.000339123595571862;1.0438794665366395;9.99927830389987;0.8334964504896247;0.015563193079022307;0.01556083323471592;0.8060257688335162;0.014880808664074137;0.806157806230379
51.725944;1.0436159216276617;0.8413993758910522;0.806191335207711;-0.00035416872553887787;-0.00033934271931163295;1.0438812398145507;9.999263036426125;0.8334969846233031;0.015563186031836679;0.015560818971838428;0.8060198721929787;0.014880851038948604;0.8061510879234695
51.735944;1.0436164955015004;0.8413952649927038;0.8061874353440585;-0.00035318469382109485;-0.0003384003536547454;1.043884053707691;9.999247368103372;0.8334975286033317;0.015563178207282504;0.015560804440365245;0.8060149478421451;0.014880893141742155;0.8061453716363892
51.745944;1.0436161338323957;0.8413907354111737;0.8061839605950417;-0.00035306016173122166;-0.000338281910183232;1.0438869046880916;9.999231288529767;0.8334980865944975;0.015563169572444493;0.015560789704552953;0.806008993780099;0.014880934922429893;0.8061386595786355
51.755944;1.0436157964517616;0.841384744309594;0.80617917312353;-0.00035218306965674624;-0.00033744234523556065;1.0438887892396778;9.999214793245494;0.8334986628138359;0.015563160132227522;0.015560774824010496;0.8060030080214966;0.01488097632338005;0.806131952898254
51.765944;1.0436161384083422;0.8413807260653893;0.8061758600708702;-0.0003530716401266393;-0.0003382944997257434;1.043891704015156;9.99919788878528;0.8334992613290636;0.015563149921801267;0.015560759834907562;0.8059969891670467;0.014881017277042254;0.8061252525331581
51.775944;1.0436158665531494;0.8413750705125814;0.8061715622980709;-0.0003532992190214273;-0.00033851348755368994;1.0438936466600444;9.999180594703647;0.833499885689358;0.01556313897908669;0.015560744742564777;0.8059919363627455;0.014881057718156012;0.8061195590911019
51.785944;1.04361563359508;0.8413701541565829;0.8061680530140405;-0.00035206979782534994;-0.0003373363367392888;1.043896616818263;9.999162938240566;0.8335005388266762;0.015563127330043804;0.015560729520571987;0.8059858489650339;0.01488109759640527;0.8061128736942793
51.795944;1.043616395319536;0.8413663411812782;0.8061649411792609;-0.00035219028710083996;-0.0003374524168559742;1.0438996158490206;9.999144945735626;0.8335012232361078;0.015563114995059284;0.015560714115551875;0.8059797264990602;0.01488113687840584;0.8061061974990171
51.805944;1.0436162488354095;0.8413606363985163;0.8061608222031789;-0.0003524177644275452;-0.00033767133118477595;1.043901645389418;9.999126635047473;0.8335019412790917;0.015563101997665767;0.015560698465559422;0.8059735689559749;0.014881175545948026;0.8060995328646224
51.815944;1.0436161492852998;0.8413556641979891;0.806157465754943;-0.00035118824657481493;-0.0003364941102253486;1.0439047060088666;9.999108010998844;0.833502695234894;0.015563088358302331;0.01556068251501219;0.8059683772224334;0.014881213589987277;0.8060938827521095
51.825944;1.043616099002568;0.8413510243914641;0.8061544773403292;-0.00035106345933724623;-0.00033637548120042497;1.0439067971523208;9.999089065943025;0.8335034871021215;0.015563074087432497;0.015560666208236965;0.8059621533834962;0.014881251000578393;0.8060872507417665
51.835944;1.0436170528072;0.8413460285434902;0.8061504498373804;-0.00035153602186616394;-0.0003368289451804069;1.043909918168117;9.999069783989205;0.8335043185306411;0.01556305919761911;0.01556064948087836;0.8059559005285248;0.014881287759963705;0.8060806398109279
51.845944;1.0436171066768847;0.8413409986516626;0.8061471531821528;-0.00035030641881845565;-0.0003356516483643371;1.0439130690429428;9.999050145425846;0.8335051910809881;0.015563043717187017;0.01556063227333066;0.805949622350671;0.014881323840886116;0.8060740534379909
51.855944;1.0436172143659699;0.8413363024480334;0.8061441949473672;-0.00035018155478051366;-0.00033553294546254705;1.0439152501993112;9.99903012829961;0.8335061066567468;0.015563027686177597;0.015560614548485903;0.8059443228928633;0.014881359209403977;0.8060684954477632
51.865944;1.043618329577421;0.8413312503497757;0.8061401713900582;-0.00035065402650558423;-0.0003359863192595267;1.043918461661945;9.999009707043403;0.8335070675978156;0.015563011146688418;0.015560596293421247;0.8059380061031115;0.014881393828181946;0.8060619705613827
51.875944;1.0436185480023252;0.8413261620903288;0.8061368556641564;-0.00034942434949770685;-0.00033480894939772355;1.0439207024721278;9.998988854009772;0.8335080765654426;0.015562994138395967;0.015560577517387805;0.8059316750461764;0.01488142765628075;0.8060554833988118
51.885944;1.0436185199793633;0.8413211566208926;0.8061338570600726;-0.00035006733017219223;-0.00033542611006767107;1.043923970727553;9.998967553011708;0.8335091366520883;0.015562976695631787;0.015560558252768671;0.805926331092805;0.014881460650112107;0.80605003871115
51.895944;1.0436188538963165;0.8413152626899552;0.8061297731848962;-0.00035029456379060233;-0.00033564479013460256;1.0439272637385353;9.998945818241824;0.833510251278295;0.015562958846151562;0.015560538557646351;0.8059199736526368;0.014881492770299163;0.8060436411807151
51.905944;1.043620198815025;0.841310855798841;0.8061263762864772;-0.0003493099679262574;-0.00033470195216752676;1.043929578224529;9.998923695225479;0.8335114237086322;0.015562940611959846;0.01556051851589896;0.8059136008727161;0.014881523990347627;0.8060372937780241
51.915944;1.0436206481050507;0.8413059959667546;0.806123275665083;-0.00034918497453638534;-0.000334583110548773;1.043932910674124;9.998901240764956;0.833512656529573;0.015562922012176485;0.015560498218698218;0.8059072108282552;0.014881554296705993;0.8060309982225826
51.925944;1.0436211524340775;0.8412999915373894;0.8061190679980936;-0.00034941214531632517;-0.0003348017153220507;1.0439352573769471;9.998878504029431;0.8335139512137497;0.01556290306814485;0.01556047773903762;0.8059018024501217;0.014881583681067418;0.8060257549599659
51.935944;1.0436226620172118;0.8412954661748869;0.8061155263499971;-0.00034842747947865844;-0.00033385879299090046;1.043938613921148;9.99885552238856;0.8335153079493974;0.015562883800756638;0.015560457128432173;0.8058953760945097;0.014881612139595662;0.8060195646851909
51.945944;1.0436232690523586;0.8412904823171776;0.8061122614596633;-0.00034830243271702073;-0.0003337398755112185;1.0439419750569203;9.998832328377572;0.8335167256690296;0.015562864221237451;0.015560436428867704;0.8058889335277596;0.014881639674742106;0.806013428292869
51.955944;1.0436239246624013;0.8412843488361653;0.8061078724609937;-0.0003485295438413832;-0.0003339583931000207;1.0439443354125635;9.998808959046274;0.8335182023115945;0.015562844335285837;0.015560415680093904;0.8058834770545358;0.01488166628449403;0.8060083474996242
51.965944;1.043624627314943;0.8412789199791526;0.8061041355128468;-0.00034729968469851807;-0.0003327807935638087;1.0439476898331599;9.998785461888012;0.833519735365149;0.015562824158603912;0.015560394920037733;0.8058770087219548;0.014881691953009599;0.8060023242642698
51.975944;1.0436263279739932;0.8412745593858802;0.8061006634551999;-0.0003474197079526237;-0.00033289636784637956;1.0439500330069695;9.99876189644824;0.833521321969857;0.015562803723148957;0.015560374183418702;0.8058705303946333;0.014881716659031914;0.8059963585310177
51.985944;1.0436271197549791;0.8412682706074016;0.8060960563359609;-0.0003476467561453032;-0.00033311478653599147;1.0439533598643573;9.998738332431273;0.8335229585727352;0.0155627830697637;0.015560353501314062;0.8058650439682773;0.014881740384212389;0.8059914483968309
51.995944;1.0436279550555778;0.8412630275696438;0.8060924262034505;-0.00034752161751127984;-0.0003329957183948382;1.0439566665415618;9.998714847707205;0.8335246409038196;0.015562762237530703;0.015560332895906002;0.8058585512676582;0.01488176310538813;0.8059855912641303
52.005944;1.043629786796917;0.8412581379800778;0.8060883711246982;-0.0003465367860391902;-0.000332052556748534;1.0439589506410325;9.998691527179647;0.8335263644467792;0.015562741261576946;0.015560312372047153;0.8058520542158522;0.014881784781613054;0.8059797836366431
52.015944;1.0436307094969137;0.8412527683491828;0.8060845605274757;-0.0003464116057329322;-0.00033193342209277867;1.043962211418862;9.998668457835697;0.8335281252210471;0.015562720179666072;0.015560291918787843;0.8058465553286037;0.014881805350622493;0.8059750218173275
52.025944;1.0436316756038033;0.8412462295744193;0.806079593071486;-0.00034663856378369976;-0.0003321517004955294;1.043964450231764;9.998645721789037;0.8335299203384761;0.015562699032332167;0.015560271520533749;0.805840057746667;0.014881824741857048;0.805969302062684
52.035944;1.043632684176549;0.8412403812685605;0.8060752440995592;-0.0003454085528338266;-0.00033097386802041686;1.0439676702878804;9.99862339237073;0.8335317480124599;0.015562677848848972;0.015560251168433693;0.8058335645034916;0.014881842895382049;0.8059636192156425
52.045944;1.0436343825799663;0.8412353494043339;0.8060711261633468;-0.0003462962389362965;-0.00033182503676231504;1.0439708756264545;9.998601533192497;0.8335336073772744;0.015562656638134961;0.015560230860084732;0.805828077780173;0.014881859766050266;0.8059589674370249
52.055944;1.0436354705781652;0.8412286358300908;0.8060658424553172;-0.00034652311614499873;-0.00033204319780525304;1.0439730700570173;9.99858020107541;0.8335354982161539;0.015562635406529602;0.015560210584911135;0.8058215987199451;0.014881875317068529;0.8059533416976867
52.065944;1.0436365954618434;0.8412226245047297;0.806061172886448;-0.00034529302646945303;-0.00033086525236640974;1.0439762570614213;9.998559452741656;0.8335374203986604;0.01556261418461681;0.015560190319347668;0.8058151277880473;0.014881889521977118;0.8059477378302549
52.075944;1.043637756284788;0.8412169179180288;0.806056735813117;-0.00034516770740223256;-0.0003307459065855874;1.0439784407441641;9.998539348924908;0.8335393733398202;0.015562593027299924;0.01556017003988977;0.8058096656052077;0.014881902376749061;0.8059431531954689
52.085944;1.0436399060330501;0.8412119344467568;0.8060521968863215;-0.0003452874473273628;-0.00033086106626954573;1.0439816263359507;9.998519953587808;0.8335413560240399;0.015562571995094943;0.015560149731404927;0.805803213585611;0.014881913912600834;0.8059375864982863
52.095944;1.0436411408126558;0.8412050357436277;0.8060465015192377;-0.00034551422123871886;-0.00033107907757926904;1.0439848194111907;9.9985013332095;0.8335433674134658;0.01556255114785632;0.01556012938259197;0.8057977738318871;0.014881924201032277;0.8059330361585985
52.105944;1.0436424163166427;0.8411988477597381;0.8060414336225648;-0.00034428402980855;-0.00032990098857652603;1.0439870246432905;9.998483556621586;0.8335454067312504;0.01556253054466716;0.015560108978334708;0.8057913488298082;0.014881933340739775;0.805927501901738
52.115944;1.043644688827405;0.8411937377229531;0.8060366133186951;-0.0003444036827308513;-0.0003300160313931418;1.043990245177214;9.998466691837608;0.8335474734617816;0.015562510229567764;0.015560088499185852;0.8057849412550223;0.014881941428149935;0.805921983770397
52.125944;1.0436460560568528;0.8411878185224743;0.8060317068517612;-0.00034427823872564776;-0.00032989650985242703;1.0439924826858693;9.998450800795752;0.8335495668424;0.015562490217763509;0.01556006792983612;0.8057795535775536;0.014881948539625515;0.8059174824356796
52.135944;1.0436474727782579;0.8411804031363447;0.8060253211235817;-0.00034340010000898476;-0.00032905573634119714;1.0439957375840856;9.998435939571678;0.8335516850261164;0.015562470501126304;0.015560047266104791;0.805773187495414;0.014881954740276577;0.8059119994848223
52.145944;1.0436489391131787;0.841174409296945;0.8060202513520018;-0.0003432746054750889;-0.00032893615084678097;1.0439980092904058;9.998422166705407;0.8335538247340671;0.015562451062509135;0.015560026516491353;0.8057668435221129;0.014881960096555083;0.8059065363597177
52.155944;1.0436514064577274;0.8411691533502803;0.8060151049603439;-0.0003433941426054751;-0.0003290510524450635;1.044001296507685;9.998409551676307;0.8335559815768316;0.015562431880700006;0.015560005702054442;0.8057615210809504;0.014881964675752129;0.8059020946696335
52.165944;1.043652966918238;0.8411620011476888;0.8060088277768557;-0.0003436207218091983;-0.0003292688199404305;1.0440045971460417;9.998398176133069;0.8335581504676766;0.015562412920588341;0.015559984851940116;0.8057552191165578;0.014881968536546485;0.8058966762003776
52.175944;1.0436545699662796;0.8411555836068916;0.806003204235746;-0.0003423903388909445;-0.0003280905058910012;1.0440069081353818;9.998388125620739;0.8335603257973329;0.015562394128157938;0.015559963994537388;0.8057499366146107;0.014881971715673665;0.8058922814551448
52.185944;1.04365621128935;0.8411495045966673;0.8059978546657575;-0.00034226473757133105;-0.0003279708080305573;1.0440102257824744;9.99837947891817;0.8335625015549538;0.015562375449922483;0.01555994315180243;0.8057436726944345;0.014881974214858719;0.8058869113802825
52.195944;1.0436588388333121;0.8411441835044726;0.8059924447698539;-0.00034238415071774557;-0.00032808558725402935;1.0440125462499499;9.99837230306972;0.8335646716340671;0.015562356857142324;0.015559922347682437;0.805737426826685;0.01488197599559264;0.8058815667592008
52.205944;1.0436605422739629;0.8411380889412141;0.8059869775469198;-0.0003422584925113697;-0.00032796583683125473;1.0440158655441245;9.998366650460982;0.8335668304964159;0.015562338347683509;0.015559901624049376;0.8057321993276674;0.01488197698851416;0.8058772490781787
52.215944;1.0436622696947009;0.8411305368758699;0.8059800600065848;-0.000341380107226432;-0.0003271248165585957;1.044019179333538;9.998362559143569;0.8335689738362032;0.01556231993127885;0.01555988103481504;0.805725991149777;0.01488197710869414;0.8058719611819403
52.225944;1.0436640166237328;0.8411244472258645;0.8059744883839104;-0.0003412543913249556;-0.0003270050136586149;1.044021483272539;9.99836006000718;0.8335710984362507;0.015562301618906229;0.015559860621792152;0.8057208029173432;0.014881976265004752;0.8058677061448193
52.235944;1.0436667327136437;0.8411191374346382;0.8059688721258752;-0.00034137367448836995;-0.0003271196739929536;1.0440247741416633;9.998359181532502;0.8335732014958691;0.015562283425669959;0.015559840409656835;0.8057146343470324;0.014881974369982011;0.8058624882374293
52.245944;1.0436685116059152;0.8411130785558855;0.8059632179235263;-0.00034124789983239423;-0.0003269998174922744;1.0440270511011316;9.99835994977458;0.8335752799966739;0.01556226537938806;0.015559820422783569;0.8057094841235796;0.014881971350915756;0.8058583107702787
52.255944;1.0436703073276739;0.8411055871270091;0.8059561358675645;-0.0003403693831724453;-0.00032615867822889736;1.0440303158573465;9.998362390309927;0.8335773299842166;0.01556224752221734;0.015559800696034727;0.8057033499211642;0.014881967152794866;0.8058531773515891
52.265944;1.0436721224884353;0.8410995814777643;0.8059504232341934;-0.00034024355079937107;-0.0003260387680056981;1.044033571860987;9.998366529445303;0.8335793462264514;0.015562229907467489;0.01555978127094897;0.8056972289816521;0.01488196174137102;0.8058480911621916
52.275944;1.043674913987086;0.8410943758159842;0.80594468804755;-0.0003403627045902475;-0.0003261533069595363;1.044035823821962;9.998372390277718;0.8335813227300201;0.015562212598048549;0.01555976218755784;0.8056921188451734;0.01488195511212966;0.8058440557901604
52.285944;1.043676781721337;0.8410884377632651;0.805938934046156;-0.00034023681724663256;-0.00032603334169047825;1.0440390774004202;9.99837998848863;0.8335832536314025;0.015562195662811685;0.015559743477195354;0.8056860173705886;0.014881947292673428;0.8058390760082572
52.295944;1.0436786835785152;0.8410810816203088;0.805931768329782;-0.0003393581757394693;-0.0003251920801051185;1.0440413382585734;9.998389334881287;0.8335851339994264;0.015562179173186554;0.015559725160122303;0.8056809222497704;0.014881938339124103;0.805835156250586
52.305944;1.043680622668823;0.8410752252456865;0.8059259860771874;-0.00033923223489422264;-0.00032507205805116525;1.044044611542349;9.998400437692702;0.8335869604260954;0.015562163204845861;0.01555970725442422;0.805674830385679;0.014881928334370555;0.8058303009630873
52.315944;1.0436835528967037;0.8410701838211838;0.8059201944082935;-0.000339351267476417;-0.0003251864697244096;1.0440469027136032;9.99841329302952;0.8335887308209702;0.015562147835300676;0.015559689787531989;0.8056697375088069;0.014881917373012582;0.8058265125954103
52.325944;1.043685568623871;0.8410644269308218;0.8059143967271459;-0.00033922527520909354;-0.00032506638850508693;1.0440502186352902;9.998427874021385;0.833590443571756;0.01556213313235408;0.015559672800075931;0.805663638651558;0.014881905534658174;0.8058217927857793
52.335944;1.0436876221422011;0.8410587279122647;0.805908595946185;-0.0003390992598259131;-0.00032494627805833954;1.044053567132677;9.998444132327025;0.8335920975943802;0.015562119145715907;0.015559656355429958;0.8056585288831387;0.014881892881097555;0.8058181408331657
52.345944;1.0436897131945404;0.8410516354505324;0.8059013990026533;-0.0003382204754248345;-0.0003241048525077576;1.0440559548467223;9.998462004548411;0.8335936930596711;0.015562105909115057;0.01555964055442698;0.8056524033627022;0.014881879473013296;0.8058135552405907
52.355944;1.0436927950840855;0.8410468358376502;0.8058956006700804;-0.0003383393964082437;-0.0003242191255953128;1.0440593859549265;9.998481415768008;0.8335952310664901;0.015562093443320277;0.015559625531093173;0.8056462572773285;0.014881865370540728;0.8058090331848213
52.365944;1.043694963380999;0.84104134017796;0.8058898075824171;-0.00033821331080196676;-0.00032409891606531663;1.0440618628553955;9.998502283071392;0.8335967122535309;0.015562081756575882;0.015559611434042806;0.805641086232108;0.01488185061948465;0.8058055718165889
52.375944;1.0436971719187615;0.8410359180522323;0.8058840220266196;-0.00033808720689847875;-0.00032397867519268816;1.0440653865697336;9.998524519825075;0.8335981358253379;0.015562070850739197;0.015559598418026198;0.8056348864952765;0.014881835245175473;0.8058011692273345
52.385944;1.0436994214006972;0.8410302181163095;0.8058779092454218;-0.0003368562488201497;-0.00032279974604080316;1.044067956444289;9.99854803647043;0.8335995001243889;0.015562060734209928;0.015559586648360301;0.805629654869654;0.014881819259914664;0.8057978227994077
52.395944;1.043702665334162;0.8410257122744224;0.8058721465280079;-0.00033697508180657333;-0.00032291387829668584;1.044071570452979;9.998572739543771;0.8336008041225993;0.015562051429825783;0.01555957630288187;0.8056233886800854;0.014881802679171063;0.8057935297880893
52.405944;1.0437049990857357;0.8410194078804906;0.8058653404354784;-0.00033720100188148317;-0.00032313089830856147;1.044075225841134;9.998598536511144;0.8336020483888147;0.015562042965953713;0.015559567560406204;0.8056180858538213;0.014881785542509011;0.8057902856843429
52.415944;1.0437073768650142;0.8410142817798757;0.8058596099967846;-0.0003370748358236417;-0.00032301053009842114;1.0440779197585517;9.998625341711284;0.8336032351125668;0.015562035364524421;0.015559560583251898;0.8056117447703413;0.014882767923608996;0.8057861036730444
52.425944;1.0437098005508305;0.841009229013218;0.8058538971266177;-0.0003369486590953087;-0.0003228901313645169;1.0440816497377463;9.998653072799174;0.8336043669783155;0.015562028648279633;0.015559555505510416;0.8056063641033202;0.014882749913450236;0.805782939196261
52.435944;1.0437132243351623;0.8410046653738903;0.8058478633916566;-0.0003359625825422784;-0.00032194546202906634;1.0440844133829728;9.998681644225472;0.8336054451715542;0.015562022852611249;0.015559552428091072;0.8055999428496046;0.014882731596353914;0.8057788031645428
52.445944;1.0437157424535717;0.840999759751175;0.8058421818359418;-0.00033583638217353896;-0.0003218249977969469;1.044088207556779;9.998710964292538;0.8336064685009619;0.015562018019770986;0.015559551420456327;0.8055944801376622;0.014882713043305186;0.8057756880401696
52.455944;1.0437183059152688;0.8409938223124681;0.8058354545871795;-0.0003360622334135282;-0.0003220418459858742;1.0440910279190183;9.998740932061448;0.8336074348016277;0.01556201418562714;0.015559552528582769;0.8055879748951914;0.014882694309782703;0.8057715879673979
52.465944;1.04372091182022;0.8409890606898819;0.8058297974735832;-0.00033593601122422587;-0.00032192131471196197;1.044094868872179;9.998771438084109;0.8336083428609098;0.015562011369419761;0.015559555785575918;0.8055824262696856;0.014882675423223574;0.805768497211328
52.475944;1.043724509109983;0.8409851335581804;0.8058241501750086;-0.00033605471934560545;-0.0003220351567841922;1.0440987234165657;9.998802368988065;0.8336091930521948;0.015562009568592206;0.015559561215311109;0.805575834614399;0.014882656375123985;0.8057644116944637
52.485944;1.0437271876481022;0.8409801480957438;0.8058181734340905;-0.00033482361946353357;-0.0003208558867143115;1.0441015829838676;9.998833608202116;0.8336099868859936;0.015562008767456063;0.015559568820440954;0.8055702018809251;0.014882637128406024;0.8057613277273179
52.495944;1.0437298956712544;0.8409755704356936;0.8058125388688991;-0.00033469735892607366;-0.0003207352434015732;1.0441054381204087;9.99886503547942;0.8336107263504772;0.015562008947308654;0.015559578569276063;0.8055635311577708;0.014882617631097685;0.8057572431072313
52.505944;1.0437326290754145;0.8409710437699298;0.8058069055908148;-0.0003345710860989103;-0.0003206145616443873;1.0441082799716217;9.998896534381473;0.8336114135829967;0.015562010077951818;0.015559590402915971;0.805557825932952;0.014882597830726894;0.8057541556531191
52.515944;1.043736337432505;0.840967331982241;0.8058012698346255;-0.0003346897270712593;-0.00032072823570017227;1.0441121010425964;9.998928007093019;0.8336120506175175;0.0155620121025263;0.015559604257850891;0.8055510898268904;0.01488257768351403;0.8057500645079844
52.525944;1.0437391132177074;0.8409617916948576;0.805794569331294;-0.0003349154703515282;-0.0003209448007667959;1.044115894495173;9.998959383165833;0.8336126388033152;0.015562014931560082;0.015559620079440605;0.8055453267288963;0.014882557155543544;0.8057469684725247
52.535944;1.0437419081456223;0.8409570450882112;0.8057885799831105;-0.0003336842936772762;-0.00031976532827664286;1.0441186531629056;9.998990615065559;0.833613178588822;0.01556201844238277;0.015559637816847573;0.8055395406405347;0.014882536227818348;0.8057438669191059
52.545944;1.0437447208604143;0.840952688820689;0.8057829135280548;-0.0003335579617383423;-0.00031964448539719233;1.0441223694696617;9.999021666940969;0.8336136701315046;0.015562022479114933;0.015559657418817253;0.8055327355070333;0.014882514909078697;0.8057397592117467
52.555944;1.0437475492445758;0.8409483687671259;0.8057772277622683;-0.0003334316172360221;-0.0003195236045893817;1.0441250360652223;9.999052503785975;0.8336141138896589;0.015562026859246141;0.0155596788398399;0.8055269153630883;0.014882493236791975;0.8057366444935647
52.565944;1.043751343447166;0.8409448500791801;0.8057715165976214;-0.00033355016974547793;-0.0003196370639823662;1.0441286465322035;9.99908308707629;0.833614510695176;0.015562031392913152;0.01555970204049392;0.8055200842978593;0.014882471256492757;0.8057325233780399
52.575944;1.043754195071062;0.8409405943400075;0.8057657735322071;-0.0003334237990059818;-0.00031951610395144505;1.0441311957165431;9.999113378988415;0.8336148615702853;0.015562035905628761;0.015559726974470892;0.805514246111567;0.014882449003773375;0.8057293967516241
52.585944;1.04375705456087;0.8409363658140522;0.8057599924542201;-0.00033329741825239174;-0.000319395105275747;1.0441346798573994;9.999143348731643;0.8336151672472568;0.015562040253964652;0.015559753575191498;0.8055074039893397;0.01488242650487519;0.8057252669129962
52.595944;1.043759920627159;0.8409307047871837;0.8057527733048647;-0.0003324181919710184;-0.0003185527064654858;1.0441380972120222;9.999172976267513;0.8336154276591112;0.015562044334289753;0.0155597817578487;0.805501560486089;0.01488240377997292;0.8057221358689011
52.605944;1.0437637458486853;0.8409272901857678;0.8057469061134215;-0.0003325366857884013;-0.00031866599123866936;1.0441404485998451;9.999202252149635;0.8336156420309466;0.015562048085613995;0.015559811432426546;0.8054947176823628;0.014882380840423945;0.8057180062215369
52.615944;1.0437666245689607;0.8409231275052593;0.8057409948785791;-0.0003324102751984076;-0.00031854486897576995;1.0441437366511477;9.999231165993773;0.8336158093777098;0.015562051485824738;0.015559842512483565;0.8054888769780614;0.014882357688555847;0.80571487935478
52.625944;1.0437695090648085;0.8409189813401775;0.8057350404128462;-0.0003322838588124109;-0.00031842370751029506;1.044145964323973;9.999259685275522;0.8336159287599934;0.015562054534570631;0.015559874925471439;0.8054830388690295;0.014882334324974917;0.8057117566975854
52.635944;1.0437723983717133;0.8409148475706865;0.8057290443752617;-0.00033215743740800405;-0.0003183025070563681;1.0441491338971123;9.999287747628923;0.833615999100689;0.015562057225868006;0.015559908627165496;0.8054762034147761;0.014882310758433817;0.80570763940162
52.645944;1.0437752908512206;0.8409107202401281;0.8057230086850778;-0.00033203101188641025;-0.00031818126767657205;1.0441512465288116;9.999315277388783;0.8336160188938665;0.01556205953825533;0.015559943598055365;0.805470370812865;0.014882287005237457;0.8057045275348281
52.655944;1.0437791364971487;0.8409070068160989;0.8057165976650336;-0.00033104458530210015;-0.000317235659832462;1.044154301901618;9.999342208411523;0.8336159859374694;0.015562061451076378;0.01555997982111023;0.8054635414834395;0.014882263074161276;0.8057004210336908
52.665944;1.0437820260245483;0.8409028671404006;0.805710487833161;-0.0003309181491616773;-0.0003171143370780467;1.044156297911611;9.999368496264472;0.8336158972761107;0.015562062952723449;0.0155600172735374;0.8054577160010784;0.014882238951176895;0.8056973185393683
52.675944;1.0437849082314063;0.8408987084110138;0.8057043445919144;-0.0003307917099059512;-0.0003169929729901969;1.0441592311111654;9.999394116687501;0.833615749784374;0.015562064026362494;0.015560055937223998;0.8054508949598608;0.014882214600666976;0.8056932188067097
52.685944;1.0437877784692924;0.8408934191303802;0.8056971137626525;-0.00033101727667737087;-0.00031720885743060517;1.0441620982663928;9.999419056363456;0.8336155407216169;0.015562064646694069;0.015560095803407992;0.8054450790165164;0.01488218998029679;0.80569011923003
52.695944;1.0437915841664114;0.8408899714904126;0.8056909182713398;-0.00033113568940970807;-0.00031732173939435035;1.0441638980547883;9.999443308698243;0.8336152676143527;0.015562064797538881;0.01556013687287357;0.8054392692539609;0.014882165047788882;0.8056870174401334
52.705944;1.0437944144776754;0.8408857212173767;0.8056847051274467;-0.00033100922941507537;-0.0003172002375065872;1.04416663148749;9.999466877476372;0.8336149281317022;0.015562064475387154;0.015560179154602187;0.8054324669596333;0.01488213975594661;0.8056829111529927
52.715944;1.0437972180856854;0.8408814319669501;0.8056784782799169;-0.00033088276293243203;-0.0003170786877417397;1.0441683010811713;9.999489779883406;0.8336145203134506;0.015562063674605662;0.015560222647938165;0.8054266727853141;0.014882114053744898;0.8056797975282488
52.725944;1.0437999919424985;0.8408767485125507;0.8056719026302203;-0.0003296514052182158;-0.00031589840541985427;1.0441709099687642;9.999512047910969;0.8336140428253609;0.015562062383074528;0.015560267322945938;0.8054198865938998;0.014882087892948911;0.8056756747167436
52.735944;1.0438027336341065;0.8408723723589185;0.8056656536251998;-0.00032952492351788037;-0.0003157767531445371;1.044172461322269;9.99953372843939;0.8336134952546796;0.01556206059071425;0.015560313123364027;0.805414108107335;0.014882061224533805;0.805672541274227
52.745944;1.043806393923828;0.8408687171874523;0.8056593941824022;-0.0003296432793077206;-0.0003158893660379544;1.0441749577637445;9.999554877174633;0.8336128784538773;0.015562058296151707;0.015560359977171935;0.8054083370926038;0.014882033988211231;0.8056693972207425
52.755944;1.0438090650781138;0.840864246779289;0.8056531245301843;-0.0003295167774361758;-0.0003157676029178193;1.044177400637107;9.99957554874102;0.833612194441451;0.015562055508657888;0.015560407798798173;0.8054015728515297;0.014882006115101223;0.8056652423902912
52.765944;1.0438116973967693;0.8408597280637665;0.8056468440927655;-0.0003293902662278111;-0.00031564578514176625;1.0441787894967498;9.99959579092225;0.8336114456469255;0.015562052252977432;0.015560456494492758;0.8053958138869152;0.014881977549535618;0.8056620751610265
52.775944;1.0438142882580268;0.8408551611988442;0.8056405514814073;-0.00032926374512904494;-0.00031552391252381504;1.044181122531719;9.999615645618773;0.8336106339418683;0.015562048577891018;0.015560505973103905;0.8053900579534803;0.014881948268798764;0.805658893906355
52.785944;1.0438171389992448;0.8408507919185765;0.8056342449410936;-0.0003283697224406628;-0.000314666497909729;1.0441823979180382;9.999635151131828;0.8336097598944762;0.015562044555529533;0.015560556152441285;0.8053833021067599;0.01488191828131725;0.8056546974942688
52.795944;1.0438205934164118;0.8408454423643873;0.8056265257041388;-0.0003277351054747731;-0.0003140574023430553;1.0441846150669216;9.999654342918108;0.8336088225035486;0.0155620402706118;0.015560606960532604;0.8053775425683519;0.014881887615205501;0.8056514853721749
52.805944;1.0438230470420633;0.8408407371032404;0.8056201841846188;-0.00032760854957624835;-0.00031393536518593216;1.044185775019221;9.999673255100163;0.8336078198042155;0.015562035812386351;0.015560658333602737;0.8053707749231741;0.014881856310883266;0.8056472583858637
52.815944;1.0438254494331765;0.8408359874174876;0.8056138226961628;-0.00032748198253175655;-0.0003138132758317278;1.044187879952146;9.999691922739888;0.8336067500547626;0.01556203127144587;0.015560710210629127;0.8053649950206444;0.014881824410010831;0.8056440163311649
52.825944;1.043827796622844;0.8408311941107979;0.8056074402040909;-0.00032735540447539473;-0.0003136911356286811;1.04418893183936;9.999710383423636;0.833605612289963;0.015562026742043305;0.015560762525750445;0.8053591997018854;0.014881791946862852;0.8056407583044622
52.835944;1.043830084801149;0.8408263581772796;0.8056010363566793;-0.0003272288156592699;-0.00031356894575059206;1.0441909312087172;9.999728675109473;0.8336044060765023;0.015562022331225502;0.015560815204866619;0.8053523869118759;0.014881758959130877;0.8056364820049084
52.845944;1.043833264263404;0.8408222478372155;0.8055946109365018;-0.00032734702752130145;-0.00031368099343632554;1.0441928772082496;9.99974682969116;0.8336031313803292;0.015562018159555168;0.015560868177046638;0.8053465557826938;0.014881725504150263;0.805633183314262
52.855944;1.043835428701528;0.8408173285552738;0.805588163743125;-0.00032722041475758654;-0.00031355870347523517;1.0441937682754885;9.999764868073205;0.8336017884624106;0.015562014349480392;0.01556092139214555;0.8053407067909589;0.014881691663423105;0.8056298576476756
52.865944;1.0438375320643607;0.8408123686570967;0.8055816940863016;-0.00032709379189055506;-0.0003134363654063602;1.044195602113806;9.999782799581942;0.8336003774657995;0.015562011021891366;0.01556097482016193;0.8053338417066365;0.01488165754715847;0.8056255000189926
52.875944;1.043839576516536;0.8408073702572063;0.8055752013734182;-0.0003269671587328208;-0.00031331397925187166;1.0441963752455017;9.999800625079157;0.8335988984259421;0.015562008298199183;0.015561028438819612;0.8053279633968871;0.014881623295342905;0.8056221050258922
52.885944;1.0438425168180814;0.8408027516201956;0.8055683475249235;-0.00032598040584460116;-0.0003123671243669533;1.044198083443763;9.999818343065284;0.8335973521183236;0.015562006286244537;0.015561082228697558;0.8053220759128116;0.014881589058586478;0.8056186682148494
52.895944;1.0438444484890403;0.8407976838457134;0.8055618058493136;-0.00032585374572372244;-0.00031224463909405945;1.0441987232326229;9.999835953745405;0.8335957410888476;0.015562005060641058;0.015561136165193189;0.805315184879006;0.01488155497595596;0.8056141855362905
52.905944;1.0438463250438297;0.8407925829955389;0.8055552367080444;-0.00032572707301157394;-0.00031212210683357136;1.0442002929259384;9.999853460079168;0.8335940699934613;0.015562004662502339;0.015561190205652843;0.8053092973991394;0.014881521170757559;0.8056106523751019
52.915944;1.0438481469255316;0.8407874486909744;0.8055486373915826;-0.00032560038679002693;-0.00031199952787911144;1.044201792418838;9.999870869786282;0.833592344979966;0.01556200511213769;0.01556124429361213;0.8053034210938339;0.014881487755568298;0.8056070644254646
52.925944;1.0438499147389448;0.8407822808563036;0.8055420058337087;-0.0003254736860564141;-0.000311876902469027;1.0442022225210976;9.999888193121615;0.8335905728051297;0.01556200641614203;0.015561298376971655;0.8052965631163818;0.01488145483253527;0.80560241763362
52.935944;1.0438516294028946;0.8407770805030402;0.8055353406765194;-0.0003253469697763439;-0.00031175423099207884;1.0442035843427677;9.999905434533769;0.8335887603174167;0.015562008568467801;0.015561352417186643;0.8052907299506905;0.014881422490687612;0.8055987080735143
52.945944;1.0438542441354839;0.8407726168904285;0.8055286404679177;-0.00032546501377857506;-0.0003118657679073151;1.0442038787028576;9.999922590940852;0.8335869140535997;0.01556201155214531;0.015561406385161958;0.805284927585476;0.014881390812415381;0.805594932746768
52.955944;1.0438561558923087;0.8407676017675484;0.805521904492532;-0.00032457084624581034;-0.0003110075981580464;1.0442051060488644;9.999939658285195;0.8335850399886193;0.015562015345359967;0.015561460252850448;0.8052781612124028;0.014881359885202205;0.805590088474924
52.965944;1.0438577083260023;0.8407623140730269;0.8055151318209783;-0.0003244440793579925;-0.0003108847955099987;1.0442052671957902;9.999956633746088;0.8335831439031438;0.015562019931718614;0.015561513988967466;0.8052724343350416;0.014881329804930434;0.8055861707630305
52.975944;1.0438592017947255;0.8407569984969241;0.8055083234474417;-0.00032431729223156183;-0.0003107619511570542;1.0442063637011685;9.999973514237512;0.8335812316372072;0.015562025302393223;0.015561567561755254;0.805266748220226;0.014881300673317072;0.8055821743953883
52.985944;1.043860632627478;0.8407513017308144;0.8055011434877007;-0.00032308556360371765;-0.00030958036500967125;1.0442063969378603;9.999990296534898;0.833579308376919;0.015562031441734705;0.015561620940337249;0.8052611026277827;0.014881272589099152;0.8055780932660761
52.995944;1.0438629499933836;0.8407466930049937;0.8054942679329627;-0.0003232034871076634;-0.0003096916771865207;1.0442073669985326;10.000006976207693;0.8335773775694666;0.015562038313032817;0.015561674083035626;0.8052544972652796;0.014881245630978849;0.8055729219076666
