time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.005944;1.043864244642325;0.8407412839182429;0.8054873612258706;-0.0003230766226959951;-0.0003095687091745666;1.0442072727324074;10.000023549097477;0.8335754403142019;0.015562045860078038;0.015561726922627814;0.8052489326393066;0.014881219851700902;0.8055686553230013
53.015944;1.043865465503351;0.8407358409860138;0.8054804243383396;-0.0003229497318942362;-0.00030944570367502427;1.0442081127057523;10.000040016792298;0.8335734958894919;0.015562054017911477;0.01556177936929816;0.8052434099136097;0.014881195292450262;0.805564290238023
53.025944;1.0438666078551393;0.8407303633084596;0.805473458076874;-0.0003228228139849187;-0.0003093226626557711;1.044208886045708;10.000056386940212;0.8335715436138728;0.015562062716879859;0.0155618313190624;0.8052369303062702;0.014881171994725372;0.8055588252849227
53.035944;1.0438676659824373;0.8407248489500906;0.8054664633314079;-0.00032269586793435314;-0.00030919958835780455;1.0442085924421944;10.000072666755639;0.8335695846220169;0.015562071876409012;0.015561882652486647;0.8052314948888054;0.014881149995219355;0.8055542607759462
53.045944;1.043869586335875;0.8407200620036637;0.8054594411688035;-0.0003228136346265279;-0.0003093107048642563;1.0442092318096163;10.000088857513864;0.8335676218904358;0.015562081405180214;0.015561933238189765;0.8052261048825358;0.014881129315395182;0.8055495990265719
53.055944;1.0438704565295371;0.840714463902538;0.8054523932642325;-0.0003226866248108621;-0.00030918756750479944;1.0442088046190507;10.000104955198616;0.8335656588903027;0.015562091209688222;0.015561982946583919;0.8052207616031387;0.014881109958289633;0.8055448427147224
53.065944;1.04387122236158;0.8407088192698272;0.8054453214263262;-0.00032255958265811136;-0.000309064402865015;1.0442093124408032;10.000120954314076;0.8335636981939698;0.015562101200456212;0.015562031662395245;0.8052144661639206;0.014881091917152244;0.8055389948886572
53.075944;1.0438721798032304;0.8407033724203434;0.8054382284738295;-0.0003216651459949537;-0.0003082058633524537;1.0442087578237587;10.000136848422226;0.8335617406573952;0.015562111302358187;0.015562079289521906;0.8052092197098161;0.014881075186710554;0.8055340582009924
53.085944;1.0438727141117001;0.8406976358596141;0.8054311175943766;-0.0003215380408046962;-0.00030808265362268294;1.0442091440863277;10.000152625428921;0.8335597857111275;0.015562121458454476;0.015562125754505865;0.8052040238802042;0.014881059762473054;0.8055290353134001
53.095944;1.043874074218657;0.8406926251465244;0.8054239942499524;-0.0003216556265648724;-0.0003081936284387767;1.044208474987397;10.000168262273263;0.8335578327651633;0.015562131610629245;0.015562171012646508;0.8051988808955151;0.014881045632068489;0.805523927737673
53.105944;1.0438743476729997;0.84068680982666;0.805416864734485;-0.00032152844819061875;-0.00030807037467229007;1.0442087539031872;10.000183727443723;0.8335558823615034;0.015562141681698673;0.015562215045399366;0.8051927934037353;0.014881032766847576;0.8055177365302904
53.115944;1.0438744812272773;0.8406809618694824;0.8054097353158692;-0.0003214012337964185;-0.0003079471040275518;1.04420898357885;10.000198992360515;0.8335539360796163;0.015562151582276142;0.015562257845993585;0.8051877641145979;0.014881021117007467;0.8055124621125911
53.125944;1.043874470109462;0.8406750855763679;0.8054026130244906;-0.0003212739827403694;-0.00030782381890439854;1.044208166318456;10.000214045061387;0.8335519957954545;0.01556216122133452;0.015562299406586518;0.8051827952326764;0.014881010615781563;0.8055071055983443
53.135944;1.0438743112775954;0.8406688326261681;0.8053951685340367;-0.0003200417557792961;-0.0003066418096870984;1.0442083036378407;10.000228900199506;0.833550063032738;0.015562170500805977;0.015562339715707169;0.8051778885331498;0.014881001186323278;0.8055016684943191
53.145944;1.0438740031361027;0.8406629098208832;0.8053880842501812;-0.0003199144293168708;-0.0003065185009262957;1.0442073963441334;10.000243596624212;0.8335481387025986;0.015562179313802448;0.015562378762913632;0.8051720461221143;0.014880992747200516;0.8054951533526638
53.155944;1.0438744981478891;0.8406577349460437;0.8053810308040663;-0.00032003176952974204;-0.0003066293700400315;1.0442074457343766;10.000258179953095;0.8335462234651616;0.015562187560694335;0.015562416546354174;0.8051672706527658;0.014880985222443186;0.8054895630444154
53.165944;1.043873891739893;0.8406517756465035;0.8053740164383077;-0.00031990436345511494;-0.00030650604238784167;1.044206454406874;10.000272683807756;0.8335443180277975;0.015562195166384013;0.015562453083256158;0.8051625649755642;0.014880978547675052;0.8054839014983305
53.175944;1.04387344296395;0.8406460475425357;0.8053670494938538;-0.00031900960157542585;-0.0003056474077984796;1.0442064255375059;10.000287125377714;0.8335424227703221;0.015562202084561046;0.015562488415847332;0.8051579320505748;0.014880972673712498;0.8054781727029732
53.185944;1.043872548854663;0.8406400667403068;0.8053601371193052;-0.0003188821214433179;-0.0003055240760551427;1.0442053615194278;10.00030151695349;0.8335405377126062;0.015562208291801802;0.015562522604508607;0.8051523748115438;0.014880967579569741;0.8054713807582382
53.195944;1.0438715174808972;0.8406340842923505;0.8053532861672855;-0.0003187546020184147;-0.00030540074248409856;1.04420526323902;10.000315876516872;0.8335386632400248;0.015562213787470988;0.015562555714957066;0.805147895740297;0.014880963279650772;0.8054655292079828
53.205944;1.0438703538762355;0.8406281060943692;0.8053465013942127;-0.0003186270434306256;-0.0003052774087989941;1.0442041305203382;10.000330222042788;0.8335368003237877;0.015562218604767216;0.015562587809322525;0.8051434966259134;0.014880959807835646;0.8054596225517424
53.215944;1.0438700168682267;0.8406229046902199;0.8053397850399926;-0.000318744130287101;-0.0003053882447342374;1.0442039633459852;10.000344559736394;0.8335349499765115;0.01556222280837866;0.015562618943720302;0.8051391784466069;0.014880957188276063;0.8054536660449051
53.225944;1.0438686084220035;0.8406169502942733;0.8053331366162575;-0.0003186164907459745;-0.00030526491343007444;1.0442037627111536;10.00035888326185;0.8335331128023217;0.015562226470573395;0.015562649165860516;0.8051349414252211;0.014880955418847468;0.8054476660142539
53.235944;1.0438670903869611;0.8406110142979487;0.8053265524080329;-0.00031848881345201735;-0.0003051415881466487;1.0442025304845453;10.000373183892723;0.8335312885796293;0.015562229656012831;0.015562678511369159;0.8051297854079793;0.014880954478650168;0.805440629929299
53.245944;1.0438654719349245;0.8406050995980241;0.8053200272682851;-0.0003183610998776182;-0.0003050182709334753;1.0442022688456087;10.000387458402242;0.8335294760763331;0.015562232429036113;0.015562707010691621;0.8051257099818931;0.014880954336576031;0.8054345653391793
53.255944;1.0438637615146826;0.8405992077807212;0.8053135563181154;-0.00031823335179810395;-0.00030489496344936244;1.0442009802875754;10.000401705365235;0.8335276740093142;0.015562234863394505;0.0155627346995176;0.8051217143872933;0.01488095494444998;0.8054284801919434
53.265944;1.0438629193452953;0.8405941064340126;0.8053071354872712;-0.00031835023868806374;-0.00030500581853570125;1.0442006681587463;10.000415916538222;0.8335258823950135;0.015562237036561944;0.01556276161638996;0.8051177975738797;0.014880956234336358;0.8054223814666688
53.275944;1.0438613498473495;0.8405885048423384;0.805300762090663;-0.00031745515107208037;-0.00030414727574918965;1.0441993369492133;10.000430072433895;0.8335241026438183;0.015562239015302865;0.015562787797446844;0.8051139578739089;0.014880958134103048;0.8054162752396472
53.285944;1.043859405754784;0.8405826794483422;0.8052944331678009;-0.0003173273105997965;-0.0003040240047821458;1.0441989919027974;10.000444142440987;0.8335223362838362;0.015562240852774243;0.015562813277031228;0.8051091925684027;0.014880960587499577;0.8054091672700977
53.295944;1.043857397367418;0.8405768730831423;0.8052881471698832;-0.00031719944197198456;-0.00030390074719758274;1.0441976379888318;10.000458088514835;0.8335205837475828;0.015562242599915298;0.015562838088111782;0.8051054981918928;0.014880963557621826;0.8054030623057192
53.305944;1.0438553309518865;0.8405721886008992;0.8052829605997727;-0.00031671966821550986;-0.0003034403504170851;1.0441972789715286;10.000471870518874;0.8335188445002668;0.015562244314114362;0.01556286226790459;0.8051018710875333;0.01488096700841015;0.8053969642376902
53.315944;1.043853211978063;0.8405664141531314;0.8052767527179459;-0.0003165917476067423;-0.0003033171237128806;1.0441959174144806;10.000485449990814;0.8335171179522399;0.015562246058580911;0.015562885864169578;0.8050983075831916;0.014880970891798314;0.8053908744351099
53.325944;1.0438519981755776;0.8405614209890607;0.8052705781425963;-0.0003167084485621623;-0.0003034280449846824;1.0441955552462117;10.000498794288326;0.8335154040437379;0.015562247903991173;0.015562908923331729;0.8050948040172339;0.014880975160481591;0.8053847917633878
53.335944;1.0438497877595991;0.8405556747961681;0.8052644333604967;-0.00031658047296410615;-0.0003033048449304845;1.0441951942821663;10.000511886136096;0.8335137034164081;0.01556224993115959;0.015562931475170695;0.8050913568067956;0.01488097978385252;0.8053787137357508
53.345944;1.043847535488149;0.8405499436921465;0.8052583156919602;-0.0003164524726086411;-0.00030318166019073354;1.044193836762886;10.000524734969865;0.8335120172347662;0.015562252224516038;0.015562953536038905;0.8050869629917815;0.014880984754931789;0.8053716383965092
53.355944;1.0438455444218784;0.8405444735529701;0.8052522241561368;-0.00031555721036260006;-0.0003023232728382816;1.0441934853960202;10.00053737633961;0.8335103468658364;0.01556225486679827;0.015562975114727944;0.8050836211814468;0.01488099009970643;0.805365564773613
53.365944;1.0438432066736048;0.8405387769147298;0.805246158447661;-0.00031542916687662595;-0.0003022001250999259;1.0441921425697445;10.000549857118331;0.8335086939770646;0.015562257936479777;0.015562996206125529;0.8050803314661644;0.014880995876281588;0.8053594945477232
53.375944;1.043840826468899;0.8405331005417473;0.8052401206688641;-0.00031530110034014785;-0.0003020769953117352;1.0441918095065075;10.000562223782172;0.8335070608794344;0.015562261497285236;0.015563016784080235;0.8050770941889166;0.01488100215087581;0.8053534314194065
53.385944;1.043838407551145;0.840527445767597;0.8052341139364733;-0.00031517301063588407;-0.0003019538847340749;1.0441904861449007;10.000574521275064;0.8335054505786157;0.015562265594128556;0.015563036805056132;0.8050739091409285;0.014881008973677414;0.8053473802696203
53.395944;1.0438369083301962;0.8405225795039746;0.8052281423909698;-0.00031528952160688606;-0.00030206490551058383;1.0441901719876847;10.000586794088509;0.8335038667298503;0.01556227025936271;0.015563056220660006;0.8050707755607309;0.014881016369227295;0.8053413457136278
53.405944;1.0438344285135948;0.8405169653577854;0.8052222114655562;-0.0003151613802684212;-0.0003019418324411061;1.0441888667352193;10.000599086562271;0.8335023135704573;0.015562275503541546;0.015563074987277676;0.8050666924576972;0.014881024331537568;0.8053343314079568
53.415944;1.0438319249865915;0.8405113675868446;0.8052163266082595;-0.000315033213702843;-0.0003018187800273942;1.0441885696111108;10.00061144047098;0.8335007955965552;0.015562281294849243;0.01556309306343747;0.8050636590156801;0.01488103282450617;0.8053283396224781
53.425944;1.0438294000189294;0.8405068878944243;0.8052115512887634;-0.00031455316913652203;-0.00030135862130084063;1.0441872785899144;10.000623888810663;0.8334993172464857;0.01556228755860012;0.01556311040525471;0.8050606748209733;0.014881041791201574;0.8053223728858345
53.435944;1.0438271579646536;0.8405015575999771;0.8052057718869737;-0.0003136577495738887;-0.00030050042966205787;1.0441869908222927;10.000636454281892;0.8334978825597743;0.015562294194566048;0.01556312697356844;0.8050577399289713;0.014881051166525881;0.8053164332954792
53.445944;1.0438245926554093;0.8404959888618948;0.8052000492196573;-0.00031352951161923835;-0.00030037744431061293;1.044185703624417;10.000649153659928;0.8334964945962609;0.015562301089900461;0.01556314274130564;0.8050548547617267;0.014881060887235743;0.8053105224206841
53.455944;1.043822961628175;0.8404911893248056;0.8051943851307447;-0.00031364585205502586;-0.0003004885708320774;1.0441854145710716;10.000661998769926;0.8334951549929556;0.015562308123518052;0.015563157683458563;0.8050520196858676;0.014881070893978896;0.8053046410529203
53.465944;1.043820360954479;0.8404856198054405;0.805188780072187;-0.00031351755873828294;-0.00030036561943892325;1.0441851208155577;10.00067499504782;0.8334938638610097;0.015562315167956168;0.015563171757810466;0.8050492343596493;0.014881081129567231;0.8052987890342631
53.475944;1.043817745004998;0.8404800425838829;0.8051832329252848;-0.0003133892391840949;-0.00030024268464344024;1.0441838191457247;10.000688142715948;0.833492619766475;0.015562322093311588;0.015563184902348103;0.8050454969275876;0.014881091543963729;0.8052919655979195
53.485944;1.0438151148377293;0.8404744533005694;0.8051777420812177;-0.0003132608925408041;-0.0003001197648291852;1.044183506696865;10.000701434846054;0.8334914196618946;0.015562328773817696;0.015563197051263161;0.8050428035140247;0.014881102099241574;0.8052861686743612
53.495944;1.0438124723398947;0.840468848549846;0.8051723058573895;-0.0003131325174787883;-0.0002999968580990136;1.0441821815994214;10.000714852257417;0.8334902592018983;0.015562335095948563;0.015563208140303103;0.8050401487450634;0.01488111276127158;0.8052803957577871
53.505944;1.0438101248167069;0.8404634704464856;0.8051669225386245;-0.00031223694046327873;-0.00029913881293261874;1.0441818436097454;10.00072836780028;0.8334891338035092;0.015562340963678629;0.015563218099258704;0.8050375269701766;0.01488112348742868;0.8052746438001268
53.515944;1.043807470947193;0.8404589329971864;0.8051626476522861;-0.00031175667504720753;-0.00029867882171141026;1.044180494207802;10.00074195993481;0.8334880395984401;0.015562346297588382;0.015563226858295157;0.8050349331750032;0.014881134225415694;0.8052689101618904
53.525944;1.0438057732245432;0.8404540366028955;0.8051573607067126;-0.00031187279624915237;-0.00029879001841114067;1.0441801364027539;10.000755618728494;0.8334869736149041;0.015562351034274153;0.015563234362021767;0.8050323633576899;0.014881144921535423;0.8052631926440255
53.535944;1.043803132783035;0.8404483509685203;0.8051521174286146;-0.00031174430137792883;-0.0002986671453202289;1.044178775220051;10.000769338629764;0.8334859339203023;0.015562355125397888;0.0155632405713165;0.8050298145935059;0.0148811555291835;0.8052574891774817
53.545944;1.0438005094341611;0.8404426427971616;0.8051469151410133;-0.0003116157743848067;-0.0002985442750675683;1.0441784180358997;10.000783108809536;0.8334849197389192;0.01556235853138765;0.01556324545871665;0.8050272848629755;0.014881166008131063;0.8052517976772429
53.555944;1.0437979090990603;0.8404369117921608;0.805141752132616;-0.0003114872148339568;-0.0002984214061796662;1.0441770735068256;10.000796906707643;0.8334839306195834;0.015562361217243196;0.015563249002156079;0.8050247725855576;0.014881176315889356;0.8052461160552644
53.565944;1.0437953361826426;0.8404311574960571;0.8051366274849883;-0.0003113586224231054;-0.0002982985376399363;1.044176749732922;10.000810693231458;0.8334829651269927;0.015562363152324003;0.015563251176996385;0.8050222757467874;0.014881186403568654;0.8052404421647458
53.575944;1.0437930971166018;0.840425623892974;0.8051315413646252;-0.00031046285486162285;-0.0002974405514815863;1.0441754531204843;10.000824413234852;0.8334820203175222;0.015562364308022658;0.015563251958710451;0.8050187913476046;0.014881196218408695;0.805233773811624
53.585944;1.0437905872247275;0.8404209265509975;0.80512755281084;-0.0003099823812982422;-0.0002969805935222712;1.044175188236511;10.000838004863828;0.8334810920302816;0.015562364650643075;0.015563251335489555;0.8050163159052648;0.014881205707890026;0.8052281084349657
53.595944;1.0437890643035126;0.8404158677756601;0.805122545417928;-0.0003100982556129419;-0.0002970917798510692;1.0441739578590294;10.000851412662614;0.8334801753099931;0.015562364128821563;0.01556324931506896;0.8050138461680565;0.014881214822651912;0.8052224448130793
53.605944;1.0437866238835372;0.8404100199453749;0.8051175775242662;-0.00030996953727415393;-0.0002969689127381028;1.044173762977947;10.000864595714967;0.8334792649312411;0.015562362668130209;0.015563245925612097;0.8050113792339727;0.014881223518584816;0.8052167822721826
53.615944;1.043784220419063;0.8404041527206451;0.8051126467230157;-0.000309840787649813;-0.00029684604425712495;1.0441736030826572;10.000877526456247;0.8334783561863621;0.015562360186223983;0.015563241211594575;0.8050089125331633;0.014881231767593438;0.8052111202740624
53.625944;1.0437818561007441;0.8403982695756217;0.8051077499323638;-0.00030971200665531185;-0.00029672317277319623;1.0441724765688372;10.000890187237951;0.8334774455075931;0.015562356615490188;0.015563235219403582;0.8050064440632181;0.014881239574086982;0.8052054579809336
53.635944;1.0437798363040183;0.8403929710264059;0.8051032215661711;-0.00030992108087332085;-0.00029692395172612677;1.0441723810292927;10.000902572004042;0.8334765306223622;0.015562351913435487;0.01556322798385258;0.8050039726484692;0.014881246975296204;0.8051997935478233
53.645944;1.0437775553416664;0.8403870680449458;0.8050983843247624;-0.0003097922425110421;-0.00029680107165257804;1.0441713137830873;10.000914687295534;0.8334756102757841;0.01556234606308931;0.015563219526795726;0.8050014980814547;0.014881254023752975;0.8051941236698452
53.655944;1.0437753170011526;0.8403822640392445;0.805094631887546;-0.00030931156685198933;-0.00029634110224121873;1.0441712725519487;10.000926549347076;0.8334746839219087;0.015562339076807222;0.015563209864441103;0.8049990210661133;0.014881260770111504;0.8051884441697177
53.665944;1.0437740744735997;0.8403771163349271;0.8050898446310732;-0.00030942720191022826;-0.0002964522272032205;1.0441702554300922;10.000938179617407;0.8334737520509087;0.01556233100119043;0.015563199022755174;0.8049965427923991;0.014881267250320426;0.8051827507826173
53.675944;1.0437719220490118;0.8403711949940949;0.8050850803454381;-0.00030929826381868365;-0.0002963293043788961;1.0441702605075802;10.000949600522489;0.8334728163708931;0.015562321912893045;0.01556318705544088;0.8049940641289044;0.01488227347591426;0.8051770577355963
53.685944;1.0437698116227927;0.8403652662327025;0.8050803385849519;-0.00030916928926182443;-0.0002962063629064546;1.0441692862772647;10.000960835151329;0.8334718789022192;0.015562311909359196;0.015563174044488454;0.8049915849934297;0.014882279439880347;0.8051713236060922
53.695944;1.043768044233661;0.8403595736635127;0.805075619226095;-0.00030827318493454296;-0.0002953483383581079;1.0441693321586114;10.00097190611192;0.8334709411750155;0.015562301095337832;0.015563160080389878;0.8049891047814107;0.014882285137510835;0.8051655625636204
53.705944;1.0437660094245371;0.8403536274745469;0.8050709207768925;-0.00030814413578753697;-0.00029522536074466383;1.0441683982768637;10.000982829354475;0.8334700042579002;0.01556228956092648;0.015563145244622488;0.8049866234180654;0.014882290582838648;0.8051597713108734
53.715944;1.0437640051002843;0.8403487771200722;0.8050673008938853;-0.00030766325182321713;-0.00029476529663667085;1.0441684853994442;10.000993613800963;0.833469068915903;0.015562277368202308;0.015563129604508447;0.8049841417043447;0.014882295817487592;0.8051539478344553
53.725944;1.0437620242068473;0.8403428135259594;0.8050626409930614;-0.00030753412145309973;-0.00029464227863675084;1.0441675953324459;10.00100427005544;0.8334681357639062;0.015562264561553575;0.015563113215352994;0.8049816608296536;0.014882300912634313;0.8051480904227376
53.735944;1.0437610117975864;0.8403376107850556;0.8050579996155232;-0.0003076494615165301;-0.00029475324488737186;1.0441677306278452;10.001014814646783;0.8334672053587449;0.015562251186678219;0.01556309613005483;0.804979181794383;0.01488230595369143;0.805142196788823
53.745944;1.0437590543434137;0.8403316374183611;0.8050533778943586;-0.00030752024496693957;-0.00029463017867202183;1.0441668938142186;10.001025263312092;0.8334662780600024;0.01556223729895893;0.015563078407006728;0.8049767050357066;0.014882311015948675;0.8051362642210489
53.755944;1.0437574013361326;0.840325907384634;0.8050487779492101;-0.0003066239229011124;-0.0002937720527170713;1.0441670874963522;10.001035620817934;0.8334653537336254;0.015562222958070264;0.015563060102040545;0.8049742299451483;0.0148823161570588;0.805130289822348
53.765944;1.0437554412460004;0.8403210378176523;0.8050452606989277;-0.00030614284875419456;-0.00029331188716443717;1.0441663145447335;10.001045874384161;0.8334644313273812;0.015562208213315496;0.015563041259694035;0.8049717541666835;0.014882321428802735;0.8051242704990944
53.775944;1.0437534743385155;0.8403150630947728;0.805040711567793;-0.0003060135225837859;-0.0002931887520740437;1.044166576907059;10.001055994745997;0.8334635087827452;0.015562193091438721;0.015563021929369949;0.8049692735196584;0.014882326883979197;0.8051182034783914
53.785944;1.0437514987157488;0.8403094394542695;0.8050365277531684;-0.00030698918218623964;-0.0002941243448975623;1.0441658741403335;10.001065946133055;0.8334625834571197;0.015562177599880376;0.01556300218876654;0.8049667829346482;0.0148823325728031;0.8051120872108357
53.795944;1.043749513696613;0.8403034630352968;0.8050320347668959;-0.00030685978521099316;-0.00029400115181615525;1.0441662032490004;10.001075695372709;0.8334616524665207;0.01556216174056432;0.015562982138568006;0.8049642770898957;0.014882338541716956;0.8051059216514872
53.805944;1.0437478230423256;0.8402977303219374;0.8050275687354628;-0.0003059633089322091;-0.00029314291295527836;1.0441665591269758;10.001085210513432;0.8334607127052427;0.015562145519257574;0.015562961877200165;0.804961750150354;0.014882344835272527;0.8050997075661467
53.815944;1.0437467736462267;0.8402936248537927;0.8050241871134949;-0.00030572656026435827;-0.00029291659780228586;1.0441659347072587;10.001094456453211;0.8334597607948708;0.015562128949492226;0.015562941490056898;0.8049591957390437;0.014882351495456506;0.8050934455649233
53.825944;1.043744763299427;0.8402876473988168;0.8050197728019932;-0.00030559706256498825;-0.00029279331028486254;1.0441663215551904;10.001103398716243;0.8334587931068269;0.01556211205661225;0.015562921055359715;0.8049566073064451;0.014882358556546484;0.8050871356748697
53.835944;1.0437427442435845;0.840281670367084;0.805015384493242;-0.0003054675300616284;-0.0002926699888551473;1.0441657113255127;10.001112009214545;0.8334578058885329;0.01556209487601706;0.015562900643515117;0.8049539781603393;0.014882366038482643;0.8050807774244653
53.845944;1.0437407147943554;0.8402756940787915;0.8050110218936399;-0.0003053379623072307;-0.00029254663340289445;1.0441660973310567;10.001120260994679;0.8334567957300291;0.015562077443153615;0.015562880311329946;0.8049513015338556;0.014882373946311424;0.8050743701478855
53.855944;1.04373867266147;0.8402697188064255;0.8050066845214422;-0.0003052083587193987;-0.00029242324425987685;1.0441654752715301;10.001128119155394;0.8334557602428584;0.01556205978484724;0.015562860104110643;0.8049485710826974;0.014882382274145135;0.8050679135361892
53.865944;1.0437369195744413;0.8402650943578183;0.805003431314259;-0.000303959936459339;-0.0002912278012319859;1.0441658429032987;10.001135543719492;0.8334546982966761;0.015562041913292923;0.01556284005490032;0.804945781577856;0.014882391000188113;0.8050614083293692
53.875944;1.0437348493408607;0.8402591224496216;0.8049991451384677;-0.00030383026617100846;-0.0002911043530846919;1.0441651997058699;10.001142501272318;0.8334536098249862;0.015562023822715366;0.015562820179256129;0.8049429297536806;0.014882400075601066;0.8050548567071788
53.885944;1.043732768324065;0.8402531539301359;0.8049948870914256;-0.0003037005587734346;-0.0002909808730164895;1.0441655471230558;10.001148972595535;0.8334524958914161;0.015562005495084966;0.015562800480438697;0.804940014756534;0.014882409426639138;0.8050482617150981
53.895944;1.043731634306179;0.840248309470252;0.8049909970570155;-0.0003049203109431998;-0.0002921500834566363;1.0441648883626842;10.001154951725104;0.8334513588726744;0.015561986907103217;0.015562780961135943;0.8049370378726532;0.014882418974454378;0.8050416259362992
53.905944;1.043729547269947;0.8402434592576851;0.8049878630118774;-0.0003044387727685254;-0.00029168951499466614;1.0441652270739632;10.00116044073944;0.8334502020533019;0.015561968033433307;0.015562761632599908;0.8049340020564054;0.014882428658507292;0.8050349509525536
53.915944;1.043727769740298;0.8402377599167471;0.8049837068089795;-0.00030354195553222724;-0.0002908309793797837;1.0441645656898488;10.001165447100218;0.8334490289465621;0.015561948853674719;0.015562742521517774;0.8049309110773526;0.0148824384471089;0.8050282379039487
53.925944;1.0437257021437716;0.8402318310697449;0.8049795873804557;-0.00030341210520957253;-0.00029070738599741444;1.0441649046553467;10.001169986142745;0.8334478427381098;0.015561929353510187;0.015562723670404467;0.8049277681471488;0.014882448331265789;0.805021487841977
53.935944;1.043723655475032;0.840225919828449;0.8049755045950494;-0.0003032822192394218;-0.00029058376683820927;1.0441642428933429;10.001174082366605;0.8334466458205662;0.015561909516515239;0.015562705131558545;0.8049245749243619;0.014882458310046726;0.8050147019834626
53.945944;1.0437216371582534;0.8402200278391483;0.8049714577237822;-0.00030315229850906735;-0.0002904601235178278;1.0441645787332134;10.001177764062447;0.83344543995378;0.0155618893282132;0.015562686963482519;0.8049213315612973;0.014882468379161927;0.8050078826902812
53.955944;1.0437196535354862;0.840215261171096;0.804968505236739;-0.0003026705990857322;-0.0002899994428567226;1.0441639104672618;10.001181059499173;0.8334442270765596;0.01556186878925968;0.01556266923157642;0.8049180375730917;0.014882478529556957;0.8050010341306973
53.965944;1.0437180133050508;0.840209654951227;0.8049645304544722;-0.000301773634149872;-0.0002891408142377469;1.044164236691157;10.001183998838425;0.8334430099899693;0.015561847915873965;0.015562652010077033;0.8049146927608742;0.014882488751922609;0.8049941615847697
53.975944;1.043716114658216;0.8402041778754454;0.8049609302008689;-0.00030274866195795843;-0.0002900758810517582;1.0441635568452436;10.001186612239657;0.8334417926726441;0.015561826738824525;0.015562635382042063;0.8049112974613074;0.014882499045500163;0.8049872706166908
53.985944;1.0437152174941837;0.8401991389981371;0.8049570328418607;-0.00030286304172885334;-0.00029018608993075875;1.0441638713840118;10.001188923414299;0.833440580446436;0.015561805312538743;0.015562619433426036;0.8049078520852273;0.01488250942861211;0.8049803671735024
53.995944;1.0437134177915668;0.8401944626037465;0.8049542362813917;-0.0003023812126369023;-0.0002897253375427228;1.044163181052183;10.00119094635881;0.8334393798250099;0.01556178371391685;0.015562604243233033;0.8049043565560176;0.014882519939694312;0.8049734576825008
54.005944;1.0437116684711807;0.8401887066950864;0.8049504235694774;-0.0003022510850386947;-0.0002896015725275382;1.0441634862941387;10.001192686223911;0.8334381976322727;0.015561762029104061;0.01556258987900304;0.8049008100370119;0.014882530628354424;0.8049665483407892
54.015944;1.043710272423101;0.840183220921184;0.8049466526806027;-0.00030135396299179804;-0.0002887428655162767;1.044162787671254;10.001194145618815;0.8334370396837901;0.015561740351443237;0.015562576400859052;0.8048972107400549;0.01488254154633788;0.8049596441775472
54.025944;1.0437086236092528;0.8401775155591296;0.8049429207362515;-0.0003012237644013385;-0.00028861906174423423;1.0441630862970295;10.001195335009719;0.8334359099194567;0.0155617187862573;0.01556256385862921;0.8048935558290311;0.014882552740643245;0.8049527489214403
54.035944;1.0437070272060285;0.8401729386984449;0.8049402839568697;-0.000300741799706362;-0.0002881582373218483;1.0441623832166824;10.001196275736454;0.8334348102929043;0.015561697446492844;0.015562552277471864;0.8048898417539446;0.014882564246846773;0.8049458655324602
54.045944;1.0437054857990793;0.8401672789165375;0.8049366220189076;-0.00030061152920428093;-0.000288034390357778;1.0441626783466376;10.001196993437052;0.8334337411602865;0.015561676446495434;0.015562541650522373;0.804886064785328;0.014882576088072445;0.8049389958879919
54.055944;1.043704305323797;0.8401622360891775;0.8049333281261064;-0.000300819337143745;-0.0002882343905818074;1.0441619703558649;10.001197510631863;0.8334327018926507;0.015561655893644374;0.01556253194048399;0.8048832216843824;0.014882588281209709;0.8049331394698584
54.065944;1.043702881270751;0.840157721245795;0.8049307835343704;-0.000300337274033957;-0.00028777350732401327;1.0441622574061087;10.0011978437809;0.8334316911030663;0.015561635872165728;0.015562523085572124;0.8048793107099265;0.014882600837959548;0.804926293912707
54.075944;1.0437024712079457;0.8401528848953237;0.8049272054165241;-0.0003004513013548287;-0.0002878834963412874;1.044161537221565;10.001198008202383;0.8334307064064763;0.015561616434739446;0.015562515014619662;0.8048753320411393;0.014882613757100491;0.8049194549978017
54.085944;1.0437011704557189;0.840147295286291;0.8049236513598533;-0.0003003208827221747;-0.0002877595494300727;1.044161806620262;10.00119802376931;0.8334297448507594;0.015561597604996516;0.015562507662037003;0.8048712871916134;0.014882627017758457;0.8049126181157777
54.095944;1.0436999331580945;0.8401417166479291;0.8049201199765865;-0.00030019042391464464;-0.0002876355727889167;1.0441620621394916;10.001197909852364;0.8334288041121412;0.015561579376238253;0.015562500975041386;0.8048671782969318;0.014882640575308498;0.8049057782167647
54.105944;1.0436990640386912;0.8401374966633185;0.8049176677376395;-0.00029894128982415306;-0.00028643970077922977;1.0441613012699453;10.001197676464399;0.8334278829343725;0.015561561709878977;0.015562494917505046;0.8048630074267555;0.01488265435980068;0.8048989298188034
54.115944;1.0436979578734058;0.8401319355848881;0.8049141726007221;-0.0002988107558550727;-0.00028631566886849546;1.044161522648987;10.001197325022098;0.8334269804682551;0.015561544547742725;0.015562489467500164;0.8048587757726227;0.014882668287318459;0.8048920672475603
54.125944;1.0436969189025933;0.8401267340665451;0.8049110257400194;-0.00029978524566247724;-0.00028725038372585937;1.044160725594629;10.00119686031177;0.8334260957121367;0.015561527835358935;0.01556248460701904;0.8048544834511474;0.014882682285241639;0.8048851849295856
54.135944;1.0436959479514678;0.8401211879817879;0.8049075481399091;-0.000299654632120791;-0.0002871262874774503;1.0441609102172473;10.001196304047872;0.833425227580949;0.015561511537116898;0.015562480309979258;0.8048501303026826;0.014882696308639583;0.8048782777933405
54.145944;1.0436950461963959;0.8401167529537233;0.8049051307530213;-0.000299172272873527;-0.0002866651816601194;1.0441600776984132;10.001195696951246;0.833424375135355;0.015561495638128928;0.015562476533253544;0.8048457166232393;0.014882710336554021;0.8048713419805975
54.155944;1.0436945185696862;0.8401114613703848;0.804901651531543;-0.0002982746859168896;-0.00028580615735327857;1.0441602299550439;10.001195089384824;0.8334235377127495;0.015561480142616609;0.01556247321704095;0.8048422429704344;0.014882724364938114;0.8048653752425831
54.165944;1.0436937609382877;0.8401059274257693;0.8048981638255958;-0.0002981439662809341;-0.000285681958296894;1.0441593693759914;10.001194531844444;0.8334227150146847;0.01556146506490875;0.015562470294776651;0.8048377094983936;0.014882738403614227;0.804858377739085
54.175944;1.043694032927639;0.8401022662819031;0.8048957219213217;-0.00029790588265242706;-0.00028545462252051076;1.0441594987132428;10.001194070803;0.8334219071803018;0.01556145041613445;0.015562467698660964;0.8048331154015452;0.014882752465210427;0.8048513509287132
54.185944;1.043693432439131;0.8400970861408065;0.8048925414706669;-0.0002988801683552979;-0.00028638911898811424;1.044158620448813;10.001193747212632;0.8334211148537991;0.015561436208622378;0.015562465358729348;0.8048284589671508;0.014882766547753373;0.8048442978315118
54.195944;1.043693218852174;0.840091801725982;0.8048890045337596;-0.0002979824712065131;-0.0002855299445306768;1.044158736467402;10.001193594289159;0.8334203392745774;0.015561422471491499;0.015562463207613762;0.8048237383377319;0.014882780638363959;0.8048372219034292
54.205944;1.0436927890458334;0.840087383627768;0.8048865045445118;-0.00029749993791476355;-0.00028506860377595266;1.0441578486486545;10.001193636085807;0.8334195825315692;0.01556140924981596;0.015562461182800968;0.8048189520979642;0.014882794743708256;0.8048301263098429
54.215944;1.0436924507620768;0.8400818687283316;0.8048829238933092;-0.0002973690774678046;-0.00028494417754117173;1.0441579593487242;10.001193888063364;0.8334188476813873;0.015561396591803778;0.015562459220795844;0.8048140992647708;0.014882808909756892;0.8048230139980926
54.225944;1.0436922087092722;0.8400763645033967;0.8048793221704066;-0.00029723819422444443;-0.0002848196984083511;1.0441570708799357;10.00119435761233;0.8334181382980929;0.015561384542331394;0.015562457262272343;0.8048091788993657;0.014882823213937371;0.804815887901316
54.235944;1.043692369790283;0.8400722227958604;0.8048767588727318;-0.00029598873397883443;-0.0002836233831214922;1.0441571842629103;10.001195043425492;0.8334174581085645;0.015561373141633276;0.015562455261808857;0.8048051895386151;0.014882837753007108;0.8048097507982029
54.245944;1.0436923299953582;0.8400670997087036;0.8048734520269899;-0.0002969628938344338;-0.0002845575873325739;1.0441562982195662;10.001195932371745;0.8334168110175408;0.01556136242324662;0.015562453179481413;0.8048001293128341;0.01488285263126972;0.8048026061229835
54.255944;1.0436923946257526;0.8400616462001205;0.8048697853842279;-0.0002968319550664739;-0.00028443294921774617;1.0441564095003295;10.001196995664966;0.8334162006485768;0.015561352413774612;0.015562450970428823;0.8047949968784858;0.01488286793774456;0.8047954568446918
54.265944;1.0436925654848075;0.8400562200314655;0.8048660947574819;-0.0002967009959200338;-0.00028430825394342254;1.0441555147344175;10.00119819206016;0.8334156300830181;0.01556134313863887;0.01556244859439626;0.8047897918994472;0.014882883727981288;0.8047883060687503
54.275944;1.0436931469275261;0.8400521761103528;0.8048634379106507;-0.0002954514861111561;-0.0002831117447370928;1.0441556120730815;10.001199475994007;0.8334151029134915;0.01556133462800375;0.015562446028724542;0.8047845147299014;0.014882900026398822;0.8047811576505518
54.285944;1.0436944849453909;0.8400475860452372;0.8048596949837347;-0.0002955648323008364;-0.0002832207836401634;1.0441547012016723;10.00120079916181;0.833414623779109;0.015561326916199544;0.01556244326658429;0.8047791660244706;0.014882916844263227;0.8047740170539739
54.295944;1.0436949748237365;0.8400422673948855;0.8048559234572737;-0.00029543382143963246;-0.00028309591989830263;1.044154782921014;10.001202112249747;0.8334141972859244;0.015561320037722865;0.015562440314567218;0.8047737465334314;0.01488293419844002;0.8047668910167968
54.305944;1.0436955661112688;0.8400384442034172;0.8048535171252763;-0.00029605620620588646;-0.0002836928475292187;1.044153859413455;10.001203374440243;0.8334138276044751;0.015561314023080051;0.015562437199877722;0.804769256751369;0.014882952110471246;0.8047607865784517
54.315944;1.043696254898066;0.8400332019789059;0.8048496820486013;-0.00029592516922810803;-0.0002835678740629544;1.0441539340845114;10.001204554242095;0.8334135192508789;0.015561308895584448;0.015562433969919383;0.8047636964298113;0.014882970594748024;0.8047537113807581
54.325944;1.0436973407061174;0.8400282396579095;0.8048458110542254;-0.0002950272909239963;-0.0002827080599982416;1.0441530105506378;10.001205622410689;0.8334132771443292;0.01556130467328474;0.015562430677059425;0.804758064757373;0.014882989662199992;0.8047466724741381
54.335944;1.0436982144052622;0.8400241709506218;0.8048429590008398;-0.00029454456529851383;-0.00028224604466187863;1.0441530919961963;10.001206556729866;0.8334131060481185;0.015561301379787765;0.015562427368238112;0.8047523615683188;0.014883009334144066;0.8047396769822897
54.345944;1.0436991778291602;0.8400190271711576;0.804839005491177;-0.00029441350329208085;-0.00028212091558534145;1.0441521807071132;10.00120734899792;0.8334130102598374;0.015561299055587903;0.015562424094591661;0.8047465882645513;0.014883029647286378;0.8047327320071922
54.355944;1.0437002299020088;0.8400142624143394;0.8048353437910126;-0.00029538752712531105;-0.000283054529452041;1.0441522769459535;10.001207999871584;0.8334129931951231;0.015561297755011253;0.015562420927805225;0.8047417469894782;0.014883050641416403;0.8047268444967646
54.365944;1.0437016723065666;0.840010520491341;0.8048323569737021;-0.00029413797912748946;-0.0002818576021524292;1.0441513786043681;10.001208512441643;0.8334130567792628;0.015561297528756653;0.015562417958505744;0.804735838926376;0.014883072332968074;0.8047200219512942
54.375944;1.0437028960692016;0.8400054523383781;0.8048282616946424;-0.00029400691258274215;-0.0002817323336013542;1.0441514826663811;10.001208889366966;0.8334132010399602;0.015561298409924795;0.015562415273954017;0.8047298639452716;0.014883094694365794;0.804713271041461
54.385944;1.0437042006863289;0.8400015107275977;0.8048251734880327;-0.00029352418576522794;-0.0002812700925594267;1.0441505867075505;10.001209129434647;0.8334134243754393;0.015561300414744687;0.015562412937179672;0.8047238217352835;0.014883117657489784;0.804706597506266
54.395944;1.0437065342277743;0.8399972508004839;0.8048209724346742;-0.00029363742412616997;-0.0002813785451099086;1.0441506892849601;10.001209225114213;0.8334137244627764;0.015561303547255347;0.015562410985224047;0.8047177125891477;0.01488314113481974;0.8047000055841652
54.405944;1.0437082888002736;0.8399928388536703;0.8048170525795119;-0.00029384466073246806;-0.00028157718635620437;1.044149790314304;10.001209160922235;0.8334140987801641;0.015561307799042983;0.01556240943796541;0.8047115374445636;0.014883165035917769;0.804693498469298
54.415944;1.0437098062812504;0.8399889538502449;0.804813796064051;-0.0002933619488481968;-0.00028111482230033357;1.0441498919259224;10.001208912303268;0.8334145443752171;0.015561313152175855;0.015562408302360893;0.8047062979129496;0.014883189267437511;0.8046880790394458
54.425944;1.0437113869421477;0.8399839801773755;0.804809420157036;-0.0002932308974183922;-0.0002809893380013616;1.044148998572522;10.001208446304696;0.8334150574678502;0.015561319585823257;0.015562407574835894;0.8046999960355098;0.014883213724326237;0.8046817510661294
54.435944;1.043713332757286;0.8399792647349617;0.8048049825673433;-0.0002923330663701901;-0.00028012907344428483;1.0441491156432987;10.001207724175481;0.8334156331080154;0.01556132707578871;0.01556240724352474;0.8046936338279864;0.014883238289718756;0.8046755179712894
54.445944;1.043715037829667;0.8399754201917763;0.8048015422769454;-0.00029185038092827614;-0.0002796665947154093;1.044148247643548;10.001206706609668;0.8334162651484637;0.015561335590498755;0.015562407285427933;0.804687213272663;0.014883262849377486;0.8046693830835371
54.455944;1.0437168076398151;0.8399708281392615;0.8047973213623448;-0.00029282445725191685;-0.0002805997911981866;1.0441483974386778;10.001205360859993;0.8334169467614345;0.01556134508986337;0.01556240766808403;0.804681736656597;0.014883287301381784;0.8046643490258153
54.465944;1.0437186449316813;0.8399658869027093;0.8047927082870874;-0.00029269343701334615;-0.0002804741459447518;1.0441475667173523;10.00120366493638;0.8334176712368091;0.015561355525369266;0.015562408354845524;0.8046752071922775;0.014883311554749177;0.804658418161531
54.475944;1.0437208545569627;0.8399622941395171;0.8047891031492821;-0.0002914440128917086;-0.0002792768286551734;1.0441477566605326;10.001201606952229;0.8334184327029704;0.015561366845297592;0.01556240929917677;0.8046686299581701;0.014883335535013507;0.8046525915846465
54.485944;1.0437228298728443;0.8399573469700576;0.8047843926565157;-0.0002913130139825287;-0.00027915110570757306;1.044146968392581;10.001199184224916;0.8334192261527529;0.015561379003442096;0.015562410439828712;0.8046620121813366;0.014883359190010062;0.8046468701955591
54.495944;1.043724872377608;0.8399538470852725;0.8047810368429609;-0.0002919354925043926;-0.0002797472389659111;1.0441472032096921;10.001196400489736;0.833420046747829;0.015561391959970307;0.015562411709411703;0.8046553623847881;0.014883382475414821;0.8046412547162646
54.505944;1.0437269792847899;0.8399488775111849;0.8047762492721363;-0.00029180451170857883;-0.00027962143493473696;1.0441464623225254;10.00119325779751;0.8334208892611363;0.015561405670716075;0.01556241304573186;0.8046496892563274;0.014883405333225136;0.8046367450086236
54.515944;1.043729449744418;0.8399441373815191;0.8047714299300843;-0.0002909067858490022;-0.00027876088428672297;1.0441467463577963;10.0011897524602;0.8334217478705379;0.01556142007402176;0.015562414402286846;0.8046430005382119;0.014883427691486387;0.804631339981082
54.525944;1.0437316718929894;0.8399402425339237;0.8047676398377676;-0.000290424190031405;-0.00027829810147366954;1.044146054863694;10.001185879255788;0.8334226161985522;0.015561435088804582;0.015562415754356485;0.8046363021950402;0.014883449481732067;0.8046260365264097
54.535944;1.043734896164332;0.8399359938111646;0.8047627627758868;-0.0002905374946252716;-0.0002784059472487843;1.0441463860186653;10.001181635089353;0.83342348773837;0.015561450624058167;0.015562417088271281;0.8046295986017833;0.014883470653263455;0.8046208308226491
54.545944;1.0437372123344013;0.8399313154260309;0.8047581941146752;-0.00029151165765936284;-0.00027933878495306345;1.0441457371606906;10.00117702031913;0.8334243562978126;0.015561466584353024;0.015562418379214814;0.8046238933892061;0.014883491180878582;0.8046167180894798
54.555944;1.043739874181693;0.8399276222335869;0.8047543169286032;-0.00029026234727871014;-0.00027814119680439833;1.0441461055674168;10.001172039881073;0.8334252159286454;0.015561482874226514;0.015562419576324683;0.8046171899573222;0.0148835110627358;0.8046116930588277
54.565944;1.043742274462628;0.8399225699944369;0.8047493469988682;-0.00029013141064471713;-0.00027801515342313525;1.0441454881636123;10.001166700258109;0.8334260604787489;0.015561499413872564;0.015562420605414684;0.8046104913388064;0.014883530303649611;0.8046067492663402
54.575944;1.0437447155249395;0.8399186164573365;0.8047453993487276;-0.00028964885366525013;-0.0002775521808186254;1.044145880839338;10.001161005762658;0.8334268834987877;0.015561516144794995;0.01556242138475473;0.8046037998566089;0.01488354890239802;0.8046018798388639
54.585944;1.0437474980800183;0.8399141505756366;0.8047406913004274;-0.0002898563195823974;-0.00027775019210115064;1.0441452786180516;10.0011549627889;0.833427678806663;0.015561533016347252;0.015562421839866284;0.8045981170012142;0.014883566853537528;0.8045980766931515
54.595944;1.043750011067418;0.839909089318449;0.8047356058087016;-0.00028972539550891876;-0.00027762403456678;1.0441456761397219;10.001148586487856;0.8334284412068043;0.015561549977258497;0.015562421904202262;0.8045914433695357;0.01488358414732701;0.8045933313188277
54.605944;1.0437525514238326;0.8399051375545843;0.8047315380467509;-0.00028924285141127416;-0.00027716095510038987;1.0441450681773086;10.001141898224693;0.8334291668628484;0.015561566968845513;0.015562421503877958;0.8045847786490733;0.014883600769869712;0.8045886345891099
54.615944;1.043755112349833;0.8399000884914377;0.8047263708217723;-0.00028911192256941907;-0.00027703472143130836;1.0441454505490302;10.001134916104094;0.8334298532054677;0.01556158391577837;0.01556242054756918;0.8045781219458658;0.014883616715385893;0.804583978247586
54.625944;1.043757990116661;0.8398967504915109;0.8047225605143389;-0.0002889677887421968;-0.0002768957240848623;1.0441448208858743;10.001127654282463;0.8334304986879191;0.015561600731317618;0.015562418941107678;0.8045724723480441;0.014883631998079842;0.8045803550219784
54.635944;1.0437605709670967;0.839891722527819;0.8047173177176977;-0.00028883685092662376;-0.0002767694210868514;1.0441451787247553;10.001120135138075;0.8334311029034925;0.015561617329641687;0.015562416610139004;0.804565829366732;0.014883646649177233;0.8045757591215157
54.645944;1.0437631508760847;0.8398867051891689;0.8047120416285618;-0.00028870590115918454;-0.0002766430800658055;1.0441445250242252;10.00111239517997;0.8334316667690234;0.015561633632364995;0.015562413503530468;0.804559193194771;0.014883660699955349;0.8045711845586174
54.655944;1.0437660275309086;0.8398830461283268;0.804707795069034;-0.00028745663239961494;-0.00027544518380648254;1.0441448613052975;10.001104475950266;0.8334321919040474;0.015561649571458936;0.015562409582713826;0.8045525647895257;0.014883674164849946;0.8045666256059298
54.665944;1.043768591061992;0.8398783950140531;0.8047027999018792;-0.0002884307863232376;-0.00027637758791042885;1.0441441888153098;10.001096412310044;0.8334326795400925;0.01556166508842891;0.015562404815737186;0.8045469455515674;0.014883687040022592;0.8045630764286998
54.675944;1.0437711416164788;0.8398744981115259;0.8046985019739147;-0.0002879481877403294;-0.00027591427419905494;1.0441445085206864;10.001088224808306;0.8334331302253324;0.015561680131026613;0.01556239917388676;0.8045403368549022;0.014883699313514631;0.804558531596907
54.685944;1.043774628047105;0.8398702572825967;0.8046931218221957;-0.0002880613859169325;-0.0002760215227343638;1.0441438220456378;10.00107992018112;0.8334335445056352;0.015561694651887533;0.01556239262657338;0.8045337399895892;0.014883710970292499;0.8045539855472018
54.695944;1.0437774421465682;0.8398665874149249;0.8046887799117217;-0.00028681206049921626;-0.0002748235163145222;1.0441441321984812;10.001071503882645;0.833433923487112;0.015561708609414802;0.015562385141663745;0.8045281563588556;0.014883721986458837;0.8045504337976654
54.705944;1.0437799238453451;0.8398619023760997;0.8046836980841834;-0.0002877861294553718;-0.00027575579394824686;1.044143442491375;10.001062992420763;0.8334342685480473;0.015561721966495514;0.015562376693007253;0.8045215877763818;0.01488373232418603;0.8045458731227221
54.715944;1.0437823696288828;0.839856842939999;0.8046782645188785;-0.0002876550357876748;-0.00027562922785152476;1.0441437566283402;10.001054412096808;0.8334345808909295;0.015561734685923881;0.015562367267046134;0.8045150369065237;0.014883741939219125;0.8045412997608183
54.725944;1.0437850770339552;0.8398531050793877;0.8046738771007792;-0.00028640564868865053;-0.0002744311624339893;1.0441430781603511;10.001045786251735;0.8334348617189108;0.015561746730284409;0.015562356861877676;0.8045095072775499;0.014883750794108017;0.8045377097775354
54.735944;1.0437874351551215;0.8398479859318917;0.804668419087172;-0.00028627450129699105;-0.0002743045547371387;1.0441434102612157;10.001037122852729;0.8334351125974588;0.01556175806961521;0.015562345481462674;0.8045030025070296;0.01488375886562297;0.8045330997570523
54.745944;1.0437897430213259;0.8398442882583103;0.8046643471481818;-0.0002868968716228771;-0.00027489989143775494;1.0441427561091483;10.001028412687436;0.8334353354685997;0.015561768686819029;0.015562333126676563;0.8044965254108735;0.014883766145090762;0.8045284659857901
54.755944;1.043791996311;0.8398390956916025;0.8046588731873517;-0.00028676566769701586;-0.0002747732511613294;1.0441431191148642;10.001019633800942;0.8334355323250318;0.015561778574001239;0.01556231978485336;0.8044900778523286;0.014883772630751472;0.8045238053505407
54.765944;1.0437944940406092;0.8398352115544028;0.8046544558438777;-0.0002855161938167382;-0.00027357514888476186;1.0441425024384032;10.001010754055011;0.8334357047907907;0.01556178772875801;0.015562305431559825;0.8044846613562824;0.014883778321463016;0.8045201147462517
