time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.775944;1.0437966270756482;0.8398302866945866;0.8046493170670429;-0.00028649007826168444;-0.00027450731313558924;1.0441429087127332;10.001001731588602;0.8334358540658864;0.015561796156360734;0.015562290045830828;0.8044782777818971;0.014883783227497371;0.8045153913026277
54.785944;1.0437986975428273;0.8398260711839729;0.804644903028593;-0.0002860072068708389;-0.000274043802637761;1.0441423404230032;10.00099251544978;0.8334359812609785;0.01556180387152877;0.015562273619027988;0.8044719293950794;0.014883787390091203;0.8045106315120317
54.795944;1.0438010088719338;0.8398209496661713;0.8046394338100443;-0.00028510924758458605;-0.0002731825471501808;1.0441418003196836;10.000983050726871;0.8334360875564361;0.01556181090146742;0.015562256155560535;0.8044666184375574;0.01488379088452636;0.80450683221908
54.805944;1.0438029562523794;0.8398155383478951;0.8046339670940308;-0.00028497790040761094;-0.00027305587530172554;1.044142291108793;10.000973284228888;0.8334361739197235;0.01556181729137881;0.015562237679032222;0.8044603468936777;0.014883793799869512;0.8045019913148741
54.815944;1.0438048456427627;0.8398115379538498;0.8046298972555269;-0.00028560008750815724;-0.0002736511783568883;1.0441418150397477;10.00096316327502;0.8334362410352412;0.015561823097736807;0.015562218239001925;0.8044541166349317;0.014883796216200507;0.804497106854592
54.825944;1.0438069831188452;0.839806279086464;0.8046244312819207;-0.0002847020443352577;-0.0002727899216951907;1.044142374283369;10.000952634957514;0.8334362900858284;0.01556182837082299;0.015562197906187692;0.8044489293998089;0.014883798200803938;0.8044931779842838
54.835944;1.0438087637125195;0.8398018343120225;0.8046200214477122;-0.0002842190227563499;-0.00027232639872391297;1.0441419714344864;10.000941650380092;0.8334363236191809;0.015561833145557376;0.0155621767565582;0.8044427866068089;0.014883799815840098;0.8044882056271679
54.845944;1.043810490286391;0.8397965864890525;0.8046148859680335;-0.00028519268890642667;-0.0002732585328875865;1.0441426095147446;10.000930167529441;0.8334363452912557;0.0155618374380242;0.015562154855545181;0.8044366892688669;0.014883801115637715;0.8044831909927159
54.855944;1.043812162269497;0.8397920391402104;0.8046104678003494;-0.0002847095957930384;-0.0002727950020655517;1.0441422913570335;10.000918154405745;0.8334363588786926;0.015561841242317343;0.015562132257400893;0.8044316375346363;0.01488380213588257;0.8044791356084731
54.865944;1.0438140824777429;0.8397865746142713;0.8046049853452582;-0.00028381142010655113;-0.000271933740133978;1.0441430189184433;10.000905589607891;0.8334363679954899;0.015561844539028737;0.015562109016639899;0.8044256301990365;0.014883802891824628;0.8044740416096922
54.875944;1.0438165968046254;0.8397826797617134;0.8046005547639521;-0.00028357240864264224;-0.0002717038728816934;1.0441427935745267;10.00089245217502;0.8334363765550634;0.015561847313153016;0.015562085190094034;0.8044196652636382;0.014883803388914572;0.8044689103563374
54.885944;1.0438181012791428;0.8397772063176772;0.8045953950854604;-0.00028454591924436697;-0.0002726359765467135;1.0441436168440426;10.000878712361958;0.833436388723445;0.015561849563738725;0.01556206083307801;0.8044147407420033;0.01488380363300747;0.8044647429384532
54.895944;1.0438198514967512;0.8397726732782178;0.8045909504665121;-0.0002832960665556717;-0.0002714378700320765;1.0441434906551252;10.000864335489316;0.8334364082233081;0.015561851297794315;0.01556203600821584;0.8044088542950425;0.014883803631459;0.8044595413110045
54.905944;1.0438212423277697;0.839766736637147;0.8045854400985835;-0.0002831643399705928;-0.0002713111241714994;1.0441444172928092;10.000849292069923;0.8334364380459155;0.015561852517949015;0.015562010792603064;0.8044040026062166;0.014883803394928249;0.8044553071474676
54.915944;1.043822579076195;0.8397622074885359;0.8045813194692228;-0.0002837861679220746;-0.0002719063694522874;1.0441443990073538;10.000833564872826;0.833436481089175;0.015561853212926385;0.015561985269073915;0.8043981820403144;0.014883802944729015;0.8044500423487713
54.925944;1.0438241668105324;0.8397564230817856;0.8045757981701345;-0.0002828877633070107;-0.00027104505918167684;1.0441454374332089;10.000817148237253;0.8334365409451302;0.015561853351775717;0.015561959518277001;0.8043923896387525;0.014883802317442418;0.8044447474485984
54.935944;1.043825400180008;0.839751464191838;0.8045713308628499;-0.0002824043513351915;-0.00027058144842478503;1.044145533241674;10.000800043124523;0.8334366220371124;0.015561852885431009;0.015561933617798968;0.8043876228281313;0.014883801560589348;0.804440422599003
54.945944;1.0438265823182538;0.8397457233111822;0.8045661383757594;-0.00028337761294653404;-0.00027151346764582487;1.0441466860813007;10.000782253755842;0.8334367293435089;0.015561851754648326;0.015561907634775636;0.8043818785395035;0.0148838007205813;0.8044350683598646
54.955944;1.0438280162009979;0.8397409584335088;0.8045616676046536;-0.00028212753713937564;-0.0002703153005750324;1.0441468946136625;10.00076378446385;0.8334368675822165;0.015561849897677218;0.015561881612330165;0.8043761530994314;0.014883799827797396;0.8044296847115985
54.965944;1.0438290954238616;0.839734828640724;0.8045561408422987;-0.0002819955521794849;-0.00027018844988207217;1.0441481562888861;10.000744640547138;0.8334370401359276;0.015561847259838897;0.015561855567801696;0.8043714427762904;0.0148837988879399;0.8044252720825945
54.975944;1.0438301226289248;0.8397301457877496;0.804552016933157;-0.00028261714000727046;-0.000270783597977181;1.0441484670629826;10.000724837842746;0.8334372489371817;0.015561843806068499;0.015561829507996106;0.8043657441761174;0.014883797893504826;0.8044198321798981
54.985944;1.043831400628389;0.8397242462914082;0.8045465088556331;-0.0002817185027793306;-0.0002699221935321806;1.0441498219985679;10.000704410707845;0.8334374950864905;0.015561839529036375;0.015561803443834926;0.8043610542361725;0.014883796845222542;0.8044153666391757
54.995944;1.0438323235903981;0.8397192096249048;0.8045420739666355;-0.0002812348494605282;-0.0002694584709269516;1.044150216804168;10.000683407654446;0.8334377794743798;0.015561834453331988;0.015561777393139272;0.8043553700819389;0.014883795758328187;0.8044098785799051
55.005944;1.043833195111852;0.8397130760455508;0.8045365970200087;-0.00028110270130978453;-0.0002693315334403235;1.0441516491770577;10.00066187820915;0.8334381031913799;0.01556182863426605;0.0155617513783025;0.8043496890771492;0.014883794656023814;0.8044043713455706
55.015944;1.0438343183699255;0.8397086583658976;0.8045325335021453;-0.00028095758719469;-0.0002691921119587964;1.0441521188623277;10.00063986317451;0.8334384672835805;0.01556182214158873;0.015561725423829616;0.8043450093359104;0.014883793562479913;0.8043998483191089
55.025944;1.043835087530317;0.8397025609672586;0.8045270915470885;-0.00028082536671443015;-0.0002690651384252805;1.0441536261600481;10.000617395815778;0.8334388722088654;0.015561815036907421;0.01556169955364339;0.8043393303029552;0.014883792495221163;0.8043943130352508
55.035944;1.0438358067301228;0.8396975943511555;0.8045227255578887;-0.0002803415703931887;-0.00026860134566671523;1.0441541699749464;10.00059450903475;0.8334393177260939;0.015561807359831628;0.015561673786725516;0.8043346526965494;0.014883791459163166;0.8043897676342341
55.045944;1.0438367799792452;0.8396921468882199;0.8045176543813872;-0.0002805479045115073;-0.00026879868603152515;1.0441557473726448;10.000571242657804;0.833439803152375;0.015561799126928792;0.0155616481319909;0.8043289780886711;0.014883790447535827;0.8043842136852045
55.055944;1.043837401809823;0.8396872399695042;0.8045133206400727;-0.00028006404332492623;-0.00026833486023427504;1.0441563552927335;10.000547649100485;0.8334403276694795;0.015561790348782892;0.015561622594638815;0.8043233087320921;0.01488378944343908;0.8043786513270577
55.065944;1.0438379764974233;0.8396812612350464;0.8045079423804667;-0.00027993168085468445;-0.00026820780772139835;1.04415799242317;10.000523793149478;0.8334408905624479;0.015561781053391972;0.015561597192387366;0.8043186473661212;0.01488478841498759;0.8043740995117801
55.075944;1.0438388083806953;0.8396770191579633;0.8045039728065819;-0.00027978639740693887;-0.00026806830837401084;1.0441586588965113;10.00049974360992;0.8334414914445338;0.015561771290282382;0.01556157195589675;0.8043129965176737;0.014884787313937426;0.8043685233064544
55.085944;1.0438392918342092;0.8396711144221796;0.8044986184893876;-0.00027965397002607806;-0.0002679412124077596;1.0441593541562453;10.000475560718046;0.8334421302966027;0.015561761117800017;0.015561546909241965;0.8043083577041219;0.014884786085189455;0.8043639432307128
55.095944;1.043839730027232;0.8396663547276874;0.8044943320942483;-0.0002791699817988302;-0.0002674773021388749;1.044161075003475;10.000451289807643;0.8334428070999271;0.015561750596935438;0.01556152206090645;0.8043027314377842;0.014884784682646241;0.8043583613690284
55.105944;1.0438404263031176;0.8396611261236675;0.8044893301138779;-0.0002793761473429619;-0.0002676745340760772;1.0441618149320082;10.00042696820499;0.8334435216105789;0.015561739793324467;0.015561497423380425;0.804297118157535;0.014884783086570912;0.8043527780728047
55.115944;1.0438407753952013;0.8396564477833252;0.804485052509266;-0.0002788921036128283;-0.00026721057507121833;1.0441635649661019;10.000402633936739;0.8334442737687253;0.015561728770385476;0.015561473037083964;0.8042925190370275;0.01488478131234236;0.8043481932694523
55.125944;1.0438410820580302;0.8396507052440674;0.8044797149449656;-0.0002787595530608127;-0.00026708336974844057;1.0441643156424705;10.000378322814605;0.8334450639280366;0.015561717579951518;0.015561448966876702;0.8042869356582594;0.014884779406688796;0.8043426084073773
55.135944;1.043841651218045;0.8396467058958018;0.8044757691597916;-0.00027861412922017525;-0.0002669437493507946;1.0441660588031818;10.000354062834075;0.8334458920191112;0.015561706268563683;0.015561425277680247;0.804282369329866;0.014884777439262548;0.8043380256473328
55.145944;1.0438418781616243;0.8396410509603156;0.8044704212942536;-0.00027848152789333415;-0.0002668164847476366;1.0441667882505632;10.000329881688181;0.8334467564888222;0.015561694886181825;0.015561402014481121;0.804276821468129;0.014884775490761276;0.8043324480460916
55.155944;1.0438420670169233;0.8396365503594971;0.8044661246068968;-0.00027799738494129465;-0.0002663524097566212;1.0441685000409493;10.000305820293807;0.8334476541511435;0.015561683481226924;0.01556137918975519;0.8042722942248981;0.014884773638092734;0.8043278767591621
55.165944;1.0438425213680274;0.8396315939131813;0.8044610975486327;-0.0002782034228903559;-0.0002665494864177327;1.0441691928476813;10.000281932857373;0.8334485806424556;0.015561672097804928;0.015561356778137449;0.8042667898730381;0.014884771942018505;0.8043223120367048
55.175944;1.0438435876275802;0.8396279717657326;0.804456783053477;-0.00027796330754799493;-0.00026631893785887355;1.0441708674495191;10.000258273439448;0.8334495309057812;0.015561660787992879;0.01556133472961146;0.804262309681957;0.014884770436497177;0.8043177525405284
55.185944;1.0438436613603714;0.8396239965373704;0.8044527950080372;-0.00027858429348853064;-0.0002669136095705105;1.0441715256883983;10.000234884214278;0.8334504996563793;0.015561649622273962;0.015561312993502571;0.8042568536112049;0.014884769122961787;0.804312197378207
55.195944;1.0438439959149666;0.839618873314854;0.8044473988332298;-0.000277685093916275;-0.0002660517478748697;1.0441731699187866;10.000211791768947;0.8334514818058399;0.015561638679738815;0.015561291534437688;0.8042514209437912;0.014884767977083478;0.8043066449424433
55.205944;1.0438439822036674;0.8396146774013129;0.8044430453170339;-0.0002772008573721496;-0.00026558750822069417;1.0441738024901175;10.000189009272102;0.8334524727694002;0.015561628032470827;0.015561270333528361;0.8042470113911429;0.01488476695737022;0.8043020934496136
55.215944;1.043843920944767;0.8396097944002757;0.804437950603507;-0.00027817330134448495;-0.00026651884517141976;1.044175425013416;10.000166541350684;0.8334534686730224;0.01556161774231318;0.015561249379507862;0.8042416261237662;0.014884766006372488;0.8042965416240775
55.225944;1.0438441135967478;0.8396059758068303;0.8044335568622085;-0.00027692255796445;-0.00026532012525311136;1.04417603817205;10.000144388589131;0.8334544664346669;0.015561607855866756;0.015561228667855795;0.8042372683414593;0.014884765058622218;0.8042919876517763
55.235944;1.043843953051338;0.8396008746559586;0.8044280818533478;-0.0002767897783459783;-0.0002651925428022697;1.0441776423097495;10.000122551863992;0.8334554637556498;0.015561598394550631;0.015561208212365042;0.8042319428548158;0.014884764059346143;0.8042864310404598
55.245944;1.0438437422783644;0.8395972962086682;0.8044239804393657;-0.00027741068029860837;-0.0002657870120352261;1.0441782379643347;10.000101035623127;0.8334564591867679;0.015561589355222713;0.015561188047444252;0.8042276546635425;0.014884762977704191;0.8042818716899706
55.255944;1.0438437852363254;0.8395925692109654;0.804418462041964;-0.0002765114084296116;-0.00026492495500002593;1.0441798259015393;10.000079848741237;0.8334574519398776;0.015561580714991625;0.015561168220733251;0.804222407983235;0.01488476180474644;0.8042763109416238
55.265944;1.043843477042141;0.8395887645207308;0.8044139808520353;-0.0002760270941990984;-0.000264460505427409;1.0441804073788763;10.00005900540446;0.8334584409618407;0.015561572432196224;0.01556114879740131;0.8042182064201213;0.014884760540487232;0.804271749345749
55.275944;1.0438434243424561;0.8395856131659405;0.8044098150986673;-0.0002758815158127164;-0.0002643204829927129;1.0441819842689946;10.000038525154103;0.8334594240353314;0.015561564449490844;0.015561129866206502;0.8042130533230695;0.014884759183000857;0.8042661872885273
55.285944;1.0438430197221698;0.8395808157770763;0.804404231330549;-0.0002757486815012956;-0.0002641927195079772;1.0441825580117559;10.000018428978521;0.8334603979895857;0.015561556701777546;0.015561111521515028;0.8042089515392318;0.01488475772509118;0.8042616234994994
55.295944;1.0438425632849033;0.8395775269593546;0.8044000200958388;-0.0002763695506916459;-0.00026478702236981216;1.0441831284261063;9.99999873442771;0.8334613593228243;0.015561549123266372;0.015561093838224564;0.8042039026089676;0.014884756157536969;0.8042560566843432
55.305944;1.043842354565548;0.839573074412085;0.8043943897683151;-0.00027547025843656874;-0.00026392480998535956;1.0441846935222197;9.999979455396726;0.8334623042797699;0.015561541651448187;0.015561076874973899;0.8041999062958489;0.014884754479148308;0.8042514843416103
55.315944;1.0438417843286483;0.8395695287000012;0.8043897945006888;-0.000274985922063957;-0.0002634601980873386;1.0441852499532112;9.999960605121041;0.8334632290413769;0.015561534236219858;0.015561060698078768;0.8041949609239012;0.01488475270136397;0.8042459044268311
55.325944;1.0438411530644787;0.8395652718338426;0.8043844547228076;-0.0002759582745422525;-0.00026439115256352567;1.044186793462615;9.999942196770986;0.8334641304030727;0.015561526852900413;0.015561045396006019;0.804191063759064;0.014884750839619834;0.8042413144321526
55.335944;1.0438407614366232;0.8395620537693622;0.8043798165322993;-0.000274707506612331;-0.00026319211463413084;1.044187318539398;9.999924242145992;0.8334650061210097;0.015561519508710809;0.015561031071855013;0.8041862112165888;0.014884748906050708;0.8042357132817007
55.345944;1.0438400008140016;0.8395586338085557;0.8043751586382313;-0.0002742231777574475;-0.00026272741711672574;1.0441888173231872;9.999906752095859;0.8334658548320805;0.015561512242633737;0.015561017823711436;0.8041823992632061;0.014884746912661501;0.8042311006993863
55.355944;1.043839171499799;0.8395545049983599;0.8043697597864546;-0.00027519554049733493;-0.00026365828508878396;1.0441892794952818;9.999889737155033;0.8334666762535172;0.015561505126274007;0.01556100573419427;0.8041776238326058;0.014884744874297038;0.8042254789314158
55.365944;1.0438385735506779;0.8395514215276;0.8043650651916459;-0.00027394480021824733;-0.0002624591788439013;1.0441906940334866;9.999873207772188;0.8334674714917965;0.015561498266460323;0.015560994873916075;0.804173880865023;0.014884742803790468;0.8042208507977366
55.375944;1.0438375978709524;0.8395473895244967;0.8043596320574363;-0.00027491717634595803;-0.00026338999374148227;1.0441910511055654;9.999857181700385;0.8334682427937;0.015561491799987972;0.01556098530915866;0.8041691661451092;0.014884740709744958;0.8042152202855
55.385944;1.0438368479522808;0.8395444047724165;0.8043549082594277;-0.00027366645926892003;-0.0002621908465429028;1.0441923426288662;9.999841695681532;0.8334689928584994;0.015561485875340791;0.015560977108561256;0.8041654753237211;0.014884738605482605;0.8042105908497709
55.395944;1.0438357156802638;0.8395412248013111;0.8043501746498087;-0.00027318216602443255;-0.0002617260235166096;1.0441925620249772;9.9998268044164;0.8334697244298872;0.015561480628305055;0.015560970345761501;0.80416080379308;0.014884736515483835;0.8042049665475766
55.405944;1.043834503310886;0.8395373385095495;0.8043447123574188;-0.0002741545635528316;-0.000262656763355214;1.0441937039638447;9.999812568254145;0.8334704404212739;0.015561476164873926;0.015560965092899134;0.804157146525016;0.014884734464219247;0.8042003503662837
55.415944;1.0438335150160183;0.8395344951639252;0.804339968428353;-0.00027290388178466526;-0.000261457558696337;1.0441937643831474;9.999799045920586;0.8334711441108805;0.015561472562736652;0.015560961402684068;0.8041524986619769;0.014884732459262673;0.8041947457708051
55.425944;1.0438321477996615;0.8395306955789112;0.804334500450133;-0.00027387629452174883;-0.00026238825155213644;1.0441947405953733;9.999786290894182;0.833471839259471;0.015561469884109027;0.015560959299496677;0.8041488563109122;0.01488473048737377;0.8041901559821703
55.435944;1.0438307085844556;0.8395276861069975;0.8043297551795532;-0.0002733920294798143;-0.000261923335436645;1.0441946309780628;9.999774342926404;0.83347253050795;0.015561468178584857;0.015560958796134835;0.8041442164604095;0.01488472852192194;0.8041845856321163
55.445944;1.043829503209275;0.8395249511086502;0.8043250127815487;-0.00027214137736111593;-0.0002607240745246068;1.0441944343422496;9.999763220058705;0.8334732239178275;0.015561467471609514;0.015560959909398608;0.8041405764752523;0.014884726534754863;0.8041800391333689
55.455944;1.0438279267392052;0.8395212427400756;0.8043195523934162;-0.00027311380189835497;-0.00026165469507819677;1.044195149672985;9.999752916949332;0.8334739268522731;0.015561467751638967;0.015560962653316576;0.804135934128878;0.014884724506092356;0.8041745217540995
55.465944;1.043826586171295;0.8395185503728403;0.804314820234876;-0.0002718631621587863;-0.00026045539720014803;1.0441947763373713;9.999743408712746;0.8334746466595638;0.015561468966911686;0.015560967028598478;0.8041322880773919;0.014884722423903552;0.8041700380370499
55.475944;1.0438248774782268;0.8395148724393968;0.8043093729338229;-0.00027283558612414073;-0.0002613859701193438;1.0441953142482185;9.999734658489162;0.8334753890724075;0.015561471035074182;0.015560973024949451;0.8041276380900799;0.01488472027933794;0.8041645930285742
55.485944;1.0438231070729824;0.8395119543843839;0.8043046567424392;-0.00027235132642345873;-0.0002609209399874943;1.0441947639993083;9.999726625478987;0.8334761579612783;0.015561473863963789;0.015560980630267209;0.8041239846506258;0.014884718066666408;0.8041601909350157
55.495944;1.0438215824448385;0.8395092801997665;0.8042999517310616;-0.0002711006893997945;-0.0002597215847456577;1.044195127018069;9.999719270955465;0.833476956290597;0.015561477377202171;0.015560989834184278;0.8041193282985724;0.01488471578405234;0.8041548365538747
55.505944;1.0438197034145953;0.8395056010904169;0.8042945370204494;-0.00027207309867809045;-0.00026065208437486484;1.0441944052770067;9.999712559846945;0.8334777867530958;0.01556148152415935;0.015561000621176118;0.8041156693570123;0.01488471343455099;0.804150533787486
55.515944;1.0438177809831715;0.8395026603113871;0.8042898583462483;-0.00027158882408895996;-0.00026018698480987013;1.0441946010478702;9.999706460319107;0.8334786516646983;0.015561486266125399;0.015561012963201361;0.8041120080234551;0.01488471102619118;0.8041462864662821
55.525944;1.043816128312853;0.8395002910976902;0.8042855311244916;-0.00027144341044390435;-0.0002600464381282711;1.0441937175064184;9.999700944783957;0.8334795527807309;0.015561491562747684;0.015561026822108295;0.8041073444598416;0.014884708567836996;0.8041410971727767
55.535944;1.043814150989855;0.8394961899233632;0.8042798229010342;-0.00027131057503192407;-0.0002599179987580267;1.0441937593201744;9.999695986185344;0.8334804914495325;0.015561497377575222;0.01556104215679062;0.8041036788011389;0.014884706061362104;0.8041369661462608
55.545944;1.0438124671060895;0.8394937513383447;0.804275525381232;-0.00027116516373902616;-0.0002597774168920737;1.0441927323658466;9.999691553071514;0.8334814689450186;0.015561503694871645;0.015561058925487493;0.804099011250223;0.014884703492070592;0.8041318927197011
55.555944;1.04381048202508;0.8394895676788133;0.804269846744159;-0.0002710323173665433;-0.0002596489304947729;1.0441926429322244;9.99968761574981;0.8334824867364683;0.015561510525147459;0.015561077079478843;0.8040953423294256;0.014884700827404286;0.8041278748779654
55.565944;1.0438085093829115;0.8394864391062803;0.8042652411982844;-0.0002705480206641307;-0.0002591837206226256;1.044191496933939;9.999684156097418;0.8334835466260828;0.015561517890533514;0.015561096558672249;0.8040906728464838;0.014884698029895624;0.8041229114461006
55.575944;1.0438068619506287;0.8394838512131059;0.8042609863620982;-0.00027040260814369186;-0.0002590430899849624;1.0441912997859355;9.999681166012609;0.8334846505844201;0.015561525810646674;0.015561117296730497;0.8040870030165393;0.014884695070943126;0.8041190011596008
55.585944;1.0438049421536262;0.8394795044441132;0.8042553492744274;-0.00027026973744257707;-0.00025891453911875664;1.0441900568786535;9.999678635507244;0.8334858001169162;0.015561534304970679;0.015561139224507827;0.8040833311349428;0.01488469193440712;0.8041151437043386
55.595944;1.0438033629116332;0.8394767971095163;0.8042511217408427;-0.0002701243193180816;-0.0002587738839486637;1.0441887737619844;9.99967654333451;0.833486995491372;0.015561543398407702;0.015561162272309418;0.8040786529870887;0.014884688614110377;0.8041103384817639
55.605944;1.0438015235145568;0.8394734308099959;0.8042465724196033;-0.00026963999337184334;-0.00025830860852810275;1.0441884555280205;9.999674858735178;0.8334882354541472;0.015561553118257925;0.01556118637859662;0.8040749625164224;0.014884685109769374;0.8041065837276515
55.615944;1.043799731028149;0.8394688939891735;0.8042409825074027;-0.00026950708598100947;-0.00025818000699028275;1.04418710589204;9.999673546400345;0.8334895175983775;0.015561563489290725;0.015561211493062272;0.8040702530830459;0.014884681418125148;0.8041018781842972
55.625944;1.0437982915211164;0.8394659913294953;0.8042368107778898;-0.00026936164700694083;-0.0002580393245716141;1.044186727216631;9.999672567309974;0.8334908389234171;0.015561574528774316;0.015561237560586463;0.8040665183856956;0.014884677520466398;0.8040982206264333
55.635944;1.0437966011803572;0.8394624258298804;0.804232328194948;-0.00026887728206261507;-0.0002575740114480149;1.0441853215831314;9.999671881283353;0.833492196156434;0.015561586236844501;0.015561264497649737;0.8040617528661764;0.014884673380785151;0.8040936118333567
55.645944;1.0437952672516493;0.839458281787223;0.8042271524346242;-0.00026908325253770834;-0.0002577700003792691;1.0441848914333038;9.999671451274217;0.8334935860639568;0.015561598590366762;0.015561292185067344;0.8040579516685832;0.014884668960025584;0.8040900527576778
55.655944;1.0437936839587858;0.839454577837396;0.8042227293778235;-0.0002685988577881533;-0.00025730466478639377;1.044183439151014;9.999671244411685;0.8334950057885407;0.01556161154807437;0.01556132047744843;0.8040541101516551;0.014884664229144738;0.8040865446758073
55.665944;1.0437921541475679;0.8394511548849136;0.8042186750398325;-0.0002692196895657287;-0.0002578981914172991;1.0441829663473605;9.999671230830177;0.8334964526828701;0.01556162505902225;0.015561349210423516;0.8040492236939748;0.014884659169231354;0.8040820884594343
55.675944;1.0437909806548449;0.8394464485386987;0.8042132578420171;-0.0002683203775008468;-0.0002570352790764886;1.0441814730933743;9.9996713804131;0.8334979238741778;0.015561639076220633;0.015561378198266659;0.8040452879937962;0.014884653768623309;0.8040786846369754
55.685944;1.0437895575380356;0.8394428839360243;0.804209268205351;-0.0002689411788787501;-0.00025762878506386546;1.0441809571573806;9.999671656328612;0.833499416190752;0.015561653575822754;0.015561407234252722;0.8040402990574803;0.014884648026338862;0.8040743347604455
55.695944;1.0437884916072988;0.8394391398782766;0.804204974118394;-0.0002676904196786605;-0.0002564291821093757;1.0441794142111873;9.999672007083966;0.8335009262775886;0.015561668557801665;0.01556143610322111;0.8040362530655975;0.014884641958308176;0.8040710396137032
55.705944;1.0437871785938009;0.839433973482577;0.8041996529808115;-0.0002675573580814335;-0.0002563004651936004;1.0441778392436616;9.999672362520943;0.8335024506142596;0.015561684025159771;0.015561464594032934;0.8040321465963669;0.014884635594818839;0.8040678000956538
55.715944;1.0437859239244085;0.8394301901724321;0.8041957597515453;-0.0002681781079132049;-0.00025689393972090147;1.0441772280379513;9.999672639323261;0.8335039858188165;0.015561699966150035;0.015561492503500654;0.8040269769512894;0.014884628968367734;0.8040636164491897
55.725944;1.043785033541325;0.8394262266332592;0.8041915624652722;-0.0002669273031972009;-0.0002556943148787506;1.0441755780147397;9.99967275436409;0.8335055293675303;0.015561716348477507;0.015561519642453439;0.8040227424357059;0.014884622111233354;0.8040604873514982
55.735944;1.043783904706965;0.8394211940623609;0.8041866742422702;-0.0002678994294623328;-0.00025662443711667885;1.044174888566403;9.99967263925206;0.8335070801229469;0.015561733123246886;0.015561545847547459;0.8040184423315756;0.014884615068484765;0.8040574110012922
55.745944;1.0437831462853198;0.8394170893084526;0.8041825382635114;-0.0002666485948807966;-0.00025542479943913997;1.0441731610702183;9.999672245926593;0.8335086383343152;0.015561750236671617;0.01556157099263282;0.8040130764886405;0.01488460790879791;0.8040533851257183
55.755944;1.0437821542432477;0.8394130234938766;0.804178766539327;-0.0002672692767227373;-0.0002560182365002247;1.0441723985108864;9.999671539090128;0.8335102053347195;0.015561767639114044;0.01556159499048497;0.8040086449037973;0.014884600729454764;0.8040504066817225
55.765944;1.0437812330829683;0.8394074344197616;0.8041736254235848;-0.00026713609208747665;-0.00025588944442440583;1.0441706044218837;9.999670487262973;0.8335117832765586;0.015561785287239907;0.015561617774493858;0.8040031473634993;0.014884593662573413;0.8040464729481762
55.775944;1.0437806875182178;0.8394034824354721;0.8041699055216236;-0.00026699046984509674;-0.00025574867010005366;1.0441697816979933;9.999669061930211;0.8335133746987172;0.01556180315006386;0.015561639274200482;0.8039985835592399;0.01488458686976088;0.8040435802688723
55.785944;1.043779913308489;0.8393988758005567;0.8041658746357297;-0.00026650584519120066;-0.00025528320010682746;1.044167932357517;9.99966724056049;0.8335149813923712;0.01556182121505037;0.015561659411000042;0.803993953629974;0.01488458052211826;0.8040407252654362
55.795944;1.0437795173948516;0.8393937042057271;0.8041611486478136;-0.00026671159768334334;-0.000255479074445545;1.044167058182184;9.999665003513474;0.8335166033061494;0.0155618394810145;0.015561678108421457;0.8039882579499559;0.014884574787326474;0.8040369040007327
55.805944;1.0437788937881436;0.8393889917752454;0.8041571722662693;-0.0002662269358325989;-0.0002550135865279502;1.0441651613334535;9.999662326565549;0.8335182386701787;0.015561857948512534;0.015561695298401495;0.803983496592769;0.014884569825216682;0.8040341118704831
55.815944;1.0437786480612432;0.839384827501111;0.8041535605076344;-0.0002660812605318245;-0.0002548727961422971;1.0441642442738333;9.999659183439196;0.8335198849636654;0.015561876621882492;0.015561710925891526;0.8039786697836983;0.014884565779351518;0.8040313456918989
55.825944;1.0437781735969662;0.8393789185430477;0.8041485801241439;-0.0002659479572702907;-0.0002547439414689374;1.0441623091136458;9.999655553371461;0.833521539595526;0.015561895517907293;0.01556172495317073;0.8039727786289913;0.014884562764905074;0.8040276033674817
55.835944;1.0437768190941983;0.8393733073105674;0.8041446845337783;-0.0002652193603757562;-0.0002540450136648613;1.044160357483209;9.999651419476697;0.8335231998747867;0.01556191466799414;0.015561737361776065;0.8039678252717886;0.014884560858069901;0.804024882784013
55.845944;1.0437767917752356;0.8393690195798609;0.8041411497533241;-0.00026507364270661867;-0.0002539042123500956;1.0441593914586915;9.999646766697612;0.8335248628574672;0.015561934104890164;0.015561748159163634;0.8039628129901067;0.014884560099138456;0.8040221828895472
55.855944;1.0437765310689557;0.839362996776855;0.8041362409685594;-0.00026494027650909066;-0.00025377533098138805;1.0441574141947663;9.999641587473555;0.8335265256912641;0.015561953845020777;0.01556175737899296;0.8039567463379567;0.01488456051083492;0.8040185038879305
55.865944;1.0437766409881;0.8393586429522067;0.804132746959219;-0.000264794525630748;-0.0002536345261746184;1.044156429028094;9.999635883514529;0.8335281859547483;0.015561973882902815;0.015561765060992647;0.8039516308586266;0.01488456211107211;0.8040158467747927
55.875944;1.0437765127021863;0.8393536646382382;0.8041289320845435;-0.0002643097236509325;-0.000253168988566224;1.0441544382528472;9.999629661383823;0.8335298414170168;0.015561994194198915;0.015561771237042412;0.8039464725302927;0.014884564909887283;0.8040132134221496
55.885944;1.0437764465587758;0.8393490106906955;0.8041254670263397;-0.0002649301609761429;-0.0002537623320027922;1.0441534432292583;9.999622932764296;0.8335314897731056;0.015562014735446446;0.015561775947264996;0.8039402774042106;0.014884568902549184;0.8040096052019438
55.895944;1.0437767442092645;0.8393431196227876;0.8041206173907423;-0.0002640304616263249;-0.0002528992755312886;1.0441514450118006;9.999615714424518;0.8335331287906819;0.015562035437803132;0.01556177925661955;0.8039350516200717;0.014884574070750148;0.8040070221245539
55.905944;1.043776798335192;0.8393384201514729;0.804117171798915;-0.00026465084425404206;-0.00025349261229492263;1.0441504443085574;9.999608019284429;0.8335347564000293;0.015562056205935402;0.015561781240095515;0.8039298014783887;0.01488458039033937;0.8040044637592714
55.915944;1.043777211680038;0.8393335951767295;0.8041133970864389;-0.0002633997109600686;-0.0002522929209543564;1.0441484415647952;9.999599850663037;0.8335363704046868;0.015562076928992589;0.015561781953345667;0.8039235328700307;0.014884587837333905;0.8040009290226009
55.925944;1.0437773737812777;0.8393277571753712;0.8041089059454397;-0.0002643714128480983;-0.00025322288810395355;1.0441464376947913;9.999591210750586;0.8335379680751517;0.015562097495637828;0.015561781421686407;0.8039182505581854;0.01488459638937559;0.8039984163716758
55.935944;1.0437778864608511;0.8393229037213568;0.8041051421379793;-0.0002631202235630657;-0.00025202320082490264;1.044145434741589;9.999582112990899;0.8335395460465126;0.01556211780417989;0.015561779653477398;0.803912958665995;0.014884606022519722;0.8039959252349841
55.945944;1.0437781405045947;0.83931814684109;0.8041017185961028;-0.0002637404861723577;-0.0002526165331401801;1.0441434358414499;9.999572587286027;0.8335411005050247;0.015562137763485237;0.015561776659622214;0.8039066616797979;0.014884616703607257;0.8039924550178141
55.955944;1.0437784356606925;0.839313030569069;0.8040979615150794;-0.00026325544300425155;-0.0002521509723526739;1.0441424444107006;9.999562680970167;0.833542627126396;0.01556215728648262;0.015561772459850413;0.8039013643714371;0.014884628388840651;0.8039900038626527
55.965944;1.0437790712471775;0.8393073998626929;0.8040934841310587;-0.0002634608130857642;-0.00025234680753487076;1.0441404634972264;9.99955245751099;0.8335441209559359;0.015562176283943269;0.01556176707423935;0.8038960713733728;0.01488464103550148;0.8039875697586298
55.975944;1.0437794370094307;0.8393022796154995;0.8040897283589941;-0.0002629757052876739;-0.0002518812446422139;1.044139496210341;9.999541991384413;0.8335455773122283;0.0155621946640405;0.015561760516910971;0.8038897874141969;0.014884654612616616;0.8039841506952682
55.985944;1.043780133694511;0.8392977607955667;0.8040863068184209;-0.0002628296504891902;-0.000251740464147906;1.0441375460468123;9.99953136283898;0.8335469931967657;0.015562212339069357;0.015561752800486479;0.8038845174082221;0.01488466910224693;0.8039817443744285
55.995944;1.0437805499085226;0.8392926585115229;0.8040825443611553;-0.0002623444794447308;-0.00025127490389675004;1.0441366157567247;9.999520653564236;0.833548367051231;0.015562229234506298;0.015561743943118784;0.8038792661150935;0.014884684500534559;0.8039793486166155
56.005944;1.0437812865188798;0.8392870617023583;0.8040780555015682;-0.00026254973306165776;-0.00025147075189500736;1.0441347063506967;9.99950994130155;0.8335496970785913;0.01556224529049057;0.015561733976565495;0.803873038086986;0.014884700814904296;0.8039759600236563
56.015944;1.0437817335661665;0.8392819924580074;0.8040742848626271;-0.0002620644960561762;-0.00025100519137269384;1.0441338178223267;9.999499298276017;0.8335509805970468;0.015562260456930477;0.015561722949758645;0.8038678379654357;0.014884718051381182;0.8039735732649171
56.025944;1.0437824942378788;0.8392775366452929;0.8040708478325105;-0.00026191833156857303;-0.00025086443013444337;1.0441319501059827;9.999488795513885;0.8335522146312996;0.01556227469183983;0.015561710915162555;0.8038626706263737;0.014884736205428387;0.8039711825402028
56.035944;1.0437829606754712;0.839272504513353;0.8040670712271263;-0.00026143303439521984;-0.0002503988702024797;1.0441301033584356;9.999478503891448;0.8335533961544417;0.015562287960028702;0.015561697917402731;0.8038575411367985;0.014884755259868298;0.8039687813386666
56.045944;1.0437834339899918;0.8392667384394275;0.8040625702559898;-0.00026240434733760756;-0.00025132881436430374;1.0441292783571356;9.999468484981405;0.8335545221318263;0.015562300227348138;0.01556168400503519;0.8038514549912297;0.014884775181649839;0.8039653629618023
56.055944;1.0437842159548827;0.8392619916874179;0.8040587904616993;-0.00026115282531888713;-0.00025012916621798217;1.044127476773735;9.999458781205727;0.8335555902711874;0.015562311453471079;0.015561669241183143;0.8038464183641792;0.014884795922553368;0.8039629202936293
56.065944;1.0437847012426302;0.839257375919904;0.8040553464904107;-0.00026177273186671574;-0.0002507224995138871;1.0441267008579782;9.999449416440497;0.8335565999731063;0.015562321580701694;0.015561653698684189;0.8038414376647152;0.014884817428784636;0.803960447493753
56.075944;1.0437854977941048;0.8392526780387164;0.8040515664503232;-0.0002605211679743991;-0.0002495228579334944;1.0441249528401686;9.999440400107455;0.8335575526783796;0.015562330521413596;0.015561637462053005;0.8038355188545868;0.014884839648913394;0.8039569394739624
56.085944;1.0437860015934257;0.8392470095985038;0.8040470650033222;-0.00026149237887596884;-0.0002504527939888941;1.0441242344706947;9.999431730642197;0.8335584516084674;0.015562338157956086;0.015561620640770275;0.8038306673605141;0.014884862530164541;0.8039543910544026
56.095944;1.0437868191300415;0.8392423675147462;0.8040432878317839;-0.00026024077529422;-0.0002492531577106031;1.0441225471646398;9.999423403950578;0.83355930118141;0.015562344358178062;0.015561603375306527;0.8038258884422923;0.014884886016555087;0.8039517981057754
56.105944;1.043787344506197;0.8392378629944286;0.8040398491669282;-0.00026086059340443835;-0.00024984648931464926;1.0441218925117213;9.99941542075825;0.8335601064381021;0.015562348991645516;0.015561585831648106;0.803821187378008;0.01488491006309871;0.8039491570299169
56.115944;1.0437881843933152;0.8392332826412068;0.8040360762222644;-0.0002596089535390019;-0.0002486468584833353;1.0441202724342236;9.99940778640402;0.8335608724265174;0.01556235193398937;0.015561568191800944;0.8038155691707903;0.014884934647853948;0.8039454649643735
56.125944;1.043788734791842;0.8392277380614706;0.8040315825240318;-0.00026058007340789034;-0.00024957678318548554;1.0441186892241239;9.999400509509329;0.8335616031394252;0.015562353069665151;0.015561550643333302;0.8038110382556793;0.014884959763427163;0.8039427187552414
56.135944;1.043788347391122;0.8392222165484224;0.8040278125563033;-0.0002598507393005658;-0.00024887787121141366;1.0441181458838698;9.999393605848775;0.833562300552212;0.015562352304392995;0.015561533370997607;0.8038065983906797;0.01488498539904283;0.8039399156711109
56.145944;1.0437892318828466;0.8392180934226974;0.8040243798087275;-0.0002597043385697989;-0.0002487371423435083;1.0441166463880382;9.999387104703738;0.8335629647152138;0.015562349574870972;0.015561516551054855;0.8038022524095025;0.01488501152884096;0.8039370527544109
56.155944;1.0437898294286219;0.8392134149110427;0.80402060912768;-0.0002592187566033639;-0.0002482715568535541;1.044116195860319;9.99938104919479;0.8335635945306457;0.0155623448472385;0.015561500343439267;0.8037970022739374;0.014885038108234381;0.8039331276188502
56.165944;1.0437907458123032;0.8392082702459828;0.804016113155033;-0.0002594236560026433;-0.0002484674136096262;1.0441148010348777;9.999375487137698;0.8335641882718308;0.015562338111907003;0.015561484888615898;0.8037928495561478;0.014885065076205805;0.8039301383841542
56.175944;1.0437913748761043;0.8392040372370974;0.80401267025371;-0.00026004332680314786;-0.00024906071696270216;1.0441144701892928;9.999370461964592;0.8335647436023945;0.015562329380995174;0.015561470319016646;0.8037887954954093;0.01488509236658612;0.8039270850622021
56.185944;1.0437923213820477;0.8391997538550257;0.8040088826779;-0.0002587915608969742;-0.00024786107432085843;1.0441132116771206;9.99936601396047;0.8335652573816971;0.015562318689001414;0.015561456769362188;0.80378484041263;0.014885119922706582;0.8039239689687085
56.195944;1.0437929773325927;0.8391956423340595;0.8040054201802189;-0.0002594111983191581;-0.0002484543638652919;1.0441130323050238;9.999362186113123;0.8335657261073517;0.015562306087224441;0.015561444370259239;0.8037799832751478;0.014885147696714032;0.8039197930908651
56.205944;1.0437939458951973;0.8391903892824779;0.8040005481767728;-0.00025851073663299694;-0.0002475912943301947;1.044111936925807;9.999359024733039;0.8335661473466937;0.015562291627256596;0.015561433242957477;0.803776221987744;0.01488517563697229;0.8039165611185642
56.215944;1.043794618939864;0.8391864267811936;0.803997054506057;-0.00025913034604774997;-0.0002481845662143479;1.0441109284636432;9.999356574224496;0.8335665208858952;0.015562275350398294;0.015561423509501463;0.8037725539347212;0.014885203688098429;0.803913277903819
56.225944;1.0437956011542209;0.8391824397266934;0.80399320561981;-0.0002578785351205903;-0.00024698490388192325;1.0441110078785902;9.999354867609705;0.8335668486153003;0.01556225729634042;0.015561415295990378;0.803768976008159;0.014885231801219612;0.8039099481988075
56.235944;1.0437962864352295;0.8391786474087566;0.8039896734767032;-0.00025849812239968204;-0.00024757815918031133;1.0441101747438502;9.999353917008866;0.8335671336435979;0.015562237521355196;0.015561408717534314;0.8037644844307053;0.014885259933246228;0.8039055768433788
56.245944;1.0437969771589017;0.8391745938325127;0.8039857853895601;-0.0002580123934310354;-0.0002471124961934894;1.044110428188507;9.99935370938355;0.833567379499394;0.015562216110475133;0.015561403870958406;0.8037610752391068;0.014885288035340718;0.8039021684653205
56.255944;1.043797974592108;0.8391701219966151;0.8039811565196818;-0.0002582171851520435;-0.0002473082940362102;1.0441097675297508;9.99935420876153;0.8335675898216629;0.015562193174096357;0.01556140084339094;0.8037577452924386;0.01488531604444122;0.8038987285389626
56.265944;1.0437986704770164;0.8391662542640096;0.8039772316626836;-0.0002577314367134412;-0.0002468426061871475;1.0441101923188478;9.999355363972203;0.8335677681820975;0.01556216882794463;0.015561399716816672;0.8037544926969784;0.014885343889663043;0.8038952621113191
56.275944;1.0437996680366468;0.8391630777053186;0.8039736254214797;-0.00025758490133231634;-0.00024670181374031314;1.044109702320624;9.999357120677734;0.8335679176732593;0.015562143172444804;0.01556140056516559;0.8037503162458962;0.014885371513117963;0.8038907738095329
56.285944;1.0438003585960793;0.8391594037825053;0.8039696635350155;-0.00025709913936910913;-0.00024623609891950545;1.0441092981371263;9.999359438857914;0.8335680406723298;0.015562116287595443;0.015561403450648607;0.8037472147176861;0.01488539887828576;0.803887267267926
56.295944;1.0438013441692688;0.8391564225298345;0.8039660190270871;-0.0002569525994213301;-0.0002460952862972232;1.0441099812688324;9.99936230826105;0.8335681391354285;0.015562088241145496;0.015561408418892203;0.8037441863455137;0.014885425951405348;0.8038837462699244
56.305944;1.043802014193539;0.8391521875235852;0.8039612962133542;-0.0002579234462201491;-0.00024702501577315107;1.04410975319421;9.999365746094941;0.83356821505012;0.015562059102642427;0.015561415492685528;0.8037412282388143;0.014885452685448154;0.8038802142368023
56.315944;1.0438029702389204;0.8391490414404861;0.8039572780066669;-0.00025667158524691526;-0.0002458252672344166;1.0441106153547963;9.999369781142947;0.833568270736032;0.015562028951691146;0.01556142466796887;0.803738335956519;0.014885479031069853;0.8038766746590333
56.325944;1.0438036034709695;0.8391460886714771;0.8039535799576778;-0.0002572911016979411;-0.0002464183994012631;1.0441105699535238;9.99937444361896;0.8335683092844277;0.015561997869998843;0.015561435915163365;0.8037345031111652;0.014885504956540724;0.8038721313088384
56.335944;1.0438035639982126;0.8391423412874046;0.8039495315753482;-0.0002557954859316212;-0.0002449853413526921;1.044111620160909;9.999379761618982;0.833568335219042;0.015561965936424437;0.015561449183132238;0.8037317211437802;0.01488553045031479;0.8038685876308884
56.345944;1.043804149458132;0.8391395379798157;0.8039458075227929;-0.00025641498023517916;-0.00024557844262167145;1.044111769995094;9.99938575326175;0.8335683547916992;0.015561933244385257;0.015561464404620794;0.803728979963571;0.014885555509775775;0.8038650478709606
56.355944;1.043805011149884;0.8391355815320783;0.8039406776273752;-0.00025551438587600886;-0.0002447151966636899;1.0441130241173144;9.999392418367407;0.8335683754550756;0.015561899920365666;0.015561481502396843;0.8037262694149928;0.014885580130723438;0.8038615162378792
56.365944;1.043805543743513;0.8391328857460701;0.8039369325042857;-0.00025613384544993827;-0.00024530826125011287;1.0441133872966597;9.999399738884064;0.8335684048656897;0.015561866119728275;0.015561500394417019;0.8037235805423811;0.014885604298358716;0.803857997213479
56.375944;1.0438063556290857;0.839130118514672;0.8039328400706881;-0.000254881914861461;-0.00024410843028762664;1.0441138643263024;9.999407687556193;0.8335684502469258;0.01556183200753207;0.015561520997582656;0.8037199058759256;0.014885627981061402;0.8038534960506363
56.385944;1.043806845014333;0.8391274847578267;0.8039290719779774;-0.0002555013341912967;-0.0002447014598058239;1.0441154605102847;9.999416239714408;0.8335685181094205;0.015561797745536404;0.015561543225995081;0.8037172392700652;0.014885651130837004;0.8038500177911807
56.395944;1.0438076215891123;0.8391251121035552;0.8039252898796588;-0.00025535468428960833;-0.0002445605157249165;1.0441161810979593;9.999425378316003;0.8335686136425335;0.015561763489150575;0.015561566989524414;0.8037145760263124;0.01488567368927866;0.8038465674267298
56.405944;1.0438080826583882;0.8391221547027157;0.8039211532283742;-0.0002548687325116981;-0.00024409459349136988;1.0441180293662715;9.999435087684839;0.8335687399695654;0.015561729380981907;0.015561592200735773;0.8037119130980496;0.014885695596963304;0.8038431482712252
56.415944;1.043808836596063;0.8391186909743713;0.8039162726015988;-0.0002550733276527882;-0.00024429016525119915;1.0441190053200682;9.999445348452262;0.8335688977391119;0.015561695540801203;0.015561618786077041;0.8037092487889546;0.01488571680174838;0.8038397616097877
56.425944;1.0438092796240082;0.8391157356917472;0.8039120882661699;-0.0002545873126548986;-0.0002438242032415799;1.0441211064956222;9.999456139025718;0.8335690851602438;0.015561662062697037;0.01556164669807152;0.803706581707804;0.014885737264358651;0.8038364070396402
56.435944;1.0438100183609558;0.8391133685070994;0.8039082105832258;-0.00025444055900677065;-0.00024368319959374801;1.0441223299653375;9.999467433483657;0.8335692988099732;0.015561629023498764;0.015561675917542298;0.8037029095120583;0.014885756960836953;0.8038320837035425
56.445944;1.0438104464580638;0.8391103956248701;0.8039039613450374;-0.000253954479556997;-0.00024321719976973938;1.044123673627533;9.999479197694768;0.8335695348801906;0.015561596492742967;0.015561706436060044;0.8037002285058799;0.014885775878778896;0.8038287904376642
56.455944;1.0438108653009317;0.8391077604955053;0.8039000092932744;-0.00025457369263445323;-0.000243810099879266;1.0441261366605543;9.999491390943898;0.8335697897442167;0.01556156452778895;0.015561738234528598;0.8036975344132024;0.014885794015926296;0.8038255265501926
56.465944;1.0438115759974917;0.8391053529470915;0.8038960146359406;-0.00025442685204438793;-0.0002436690548839387;1.044127719940995;9.999503966396464;0.8335700596715205;0.015561533161571295;0.015561771272256742;0.8036948234924631;0.014885811386505063;0.8038222903936398
56.475944;1.0438119706900866;0.8391012264283264;0.803890579814196;-0.00025429195253999704;-0.00024353953953956068;1.0441304261331523;9.99951686555834;0.8335703406295718;0.015561502404429562;0.015561805483978034;0.8036920934240097;0.014885828018575267;0.8038190794917472
56.485944;1.0438126523738254;0.8390987793221324;0.8038864965551217;-0.00025414504988423894;-0.0002433984765658601;1.044132259339141;9.999530011275393;0.8335706287447432;0.015561472260557452;0.015561840785191234;0.8036893438452977;0.014885843940856871;0.8038158910842255
56.495944;1.0438130121857616;0.8390957144396111;0.8038820346689398;-0.00025365879450357657;-0.00024293240480230833;1.0441352247924411;9.99954330606875;0.8335709207965127;0.015561442742815138;0.015561877082135335;0.8036855761176351;0.014885859185002733;0.8038117226613565
56.505944;1.0438127000628712;0.8390924541075123;0.8038778714773144;-0.00025326813474769967;-0.00024255809282699233;1.044137328410996;9.999556641281405;0.8335712138727494;0.015561413874981089;0.015561914274781105;0.8036827924392697;0.014885873799876376;0.8038085711841774
56.515944;1.043813014129076;0.8390896902527899;0.8038736745410979;-0.0002538871420810744;-0.00024315093199714661;1.0441405758911508;9.999569909898867;0.8335715047778808;0.015561385685748696;0.015561952260777152;0.8036799951764753;0.01488588784523221;0.8038054337093621
56.525944;1.043813605734177;0.8390867917573608;0.8038691126986043;-0.00025263477779637397;-0.00024195093459199296;1.0441429717958048;9.999583009773868;0.8335717902007167;0.015561358199920257;0.015561990954630187;0.8036771866613247;0.014885901367005277;0.8038023066785678
56.535944;1.043813868803057;0.8390828675678534;0.8038638039164566;-0.0002536049821506416;-0.00024288028687532694;1.044145519011775;9.99959583955551;0.833572067231236;0.015561331433156172;0.015562030298563059;0.8036743685466421;0.014885914382316748;0.8037991869290271
56.545944;1.0438144096240047;0.8390799126550412;0.803859196634979;-0.0002523525444947786;-0.00024168028588105893;1.044149218131682;9.999608300956703;0.8335723336345147;0.015561305402514256;0.015562070242592914;0.8036715405887573;0.01488592688328592;0.8037960727932744
