time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.555944;1.0438146234852168;0.8390770365799334;0.8038549065734636;-0.0002529713968022117;-0.00024227310557752094;1.0441520666910278;9.999620309415365;0.833572587872745;0.015561280140631514;0.01556211072090651;0.8036687003972751;0.014885938849501828;0.8037929644457227
56.565944;1.0438151174071881;0.8390743755043083;0.8038505988305411;-0.00025282422474385695;-0.0002421320292631389;1.0441560592454904;9.999631800335875;0.833572829018801;0.015561255690425876;0.01556215164566981;0.8036648447059708;0.014885950251589918;0.8037888633297046
56.575944;1.0438152868842492;0.8390710915203179;0.8038459368072582;-0.00025233766058505535;-0.00024166591583429665;1.0441591887622743;9.999642725793706;0.8335730569019799;0.015561232090574098;0.015562192908417732;0.803661970800018;0.014885961042939176;0.8037857706164669
56.585944;1.0438157389999063;0.8390683759050971;0.8038415933044185;-0.00025219041735754903;-0.00024152483836347005;1.0441634480481905;9.999653047300617;0.8335732722511582;0.01556120936895798;0.015562234392277092;0.8036590767658462;0.014885971157479423;0.8037826882382464
56.595944;1.0438158705106269;0.8390650404682573;0.8038368933751275;-0.00025170377221091927;-0.00024105871445103357;1.0441668300125868;9.999662725344074;0.8335734762848909;0.015561187544353152;0.015562275993147703;0.8036561607547461;0.014885980523269593;0.8037796183867166
56.605944;1.043816290879364;0.8390622767579825;0.80383250874248;-0.0002515564553265004;-0.00024091763431758262;1.0441703273294327;9.999671710008688;0.8335736701124028;0.015561166637086643;0.01556231762909828;0.8036532204618214;0.014886989088207644;0.8037765816430781
56.615944;1.0438163983597728;0.8390581424684246;0.8038270419518492;-0.0002525263288842255;-0.00024184693661192865;1.0441749323319849;9.999679940293799;0.8335738546819449;0.015561146679327688;0.015562359239065408;0.8036502531999596;0.014886996840980705;0.8037735419509937
56.625944;1.0438168024870245;0.8390549853688474;0.8038222739292021;-0.00025127358835626035;-0.00024064692424260867;1.0441786375530608;9.999687349465638;0.8335740311522506;0.015561127713566552;0.01556240077818486;0.8036472562867405;0.014887003802082584;0.80377051720828
56.635944;1.0438169018251113;0.8390519150048741;0.8038178185021623;-0.000251892113806918;-0.0002412397066187097;1.044183436335757;9.999693872747864;0.8335742011341319;0.015561109788018997;0.015562442203564796;0.8036442273974653;0.014887009996080914;0.8037675052453214
56.645944;1.0438163542782894;0.8390479493667917;0.8038130040754127;-0.00025039563330758253;-0.0002398064874147451;1.0441873222685318;9.999699456126601;0.8335743666418958;0.01556109295586366;0.01556248346047287;0.8036401645873568;0.014887015441983887;0.8037635028521403
56.655944;1.0438164659586495;0.8390448355328348;0.8038085041857056;-0.0002510140706454977;-0.00024039926389263227;1.0441922884063477;9.999704058330213;0.8335745295757095;0.015561077276266568;0.015562524483584549;0.8036370663487634;0.014887020162847719;0.803760505794969
56.665944;1.0438168950767712;0.8390419449185831;0.8038039839896485;-0.00025086651079194854;-0.000240258179103773;1.0441963274357182;9.99970764397106;0.8335746908408026;0.015561062813436454;0.015562565206009848;0.8036339316203284;0.014887024194590624;0.8037575108126855
56.675944;1.0438170410781231;0.8390384416428569;0.8037991079447706;-0.00025037950662684243;-0.00023979201332653604;1.0442004317222038;9.999710177878049;0.8335748498483573;0.01556104962811326;0.01556260556315075;0.8036307593628342;0.014887027590906366;0.8037545154997227
56.685944;1.04381751450837;0.839035519334604;0.8037945512842339;-0.0002502318602642624;-0.00023965092324588903;1.044205593213476;9.999711623322607;0.8335750047738766;0.015561037767654318;0.015562645488355415;0.803627548527839;0.014887030418497026;0.8037515184123719
56.695944;1.043817714267585;0.8390308872387751;0.8037885836467823;-0.00025009600654943694;-0.00023952123756228655;1.0442098040350891;9.999711945481078;0.8335751532644396;0.015561027261697743;0.01556268490678705;0.8036242986957846;0.014887032736749345;0.8037485184432871
56.705944;1.0438182501497202;0.8390279500203459;0.8037839981859841;-0.0002499482740280236;-0.0002393801385479038;1.044215057071917;9.999711123030172;0.8335752929906599;0.015561018120024984;0.015562723736249345;0.803621010562163;0.01488703458668242;0.8037455139849471
56.715944;1.0438185193628808;0.8390247675942036;0.8037794006971656;-0.00025056643458243387;-0.00023997287237317695;1.0442193460748472;9.999709154698403;0.8335754216065654;0.015561010332136391;0.015562761900233115;0.8036176861177239;0.014887036008549927;0.8037425028328267
56.725944;1.0438191283945009;0.8390214795615587;0.8037744568145447;-0.00024931326534570643;-0.00023877282881199784;1.0442246656412129;9.999706049573359;0.8335755365358972;0.015561003872050595;0.015562799347499746;0.8036143284779571;0.014887037061425738;0.8037394827726385
56.735944;1.0438197728363605;0.8390185476306888;0.8037698408825061;-0.0002491654118999415;-0.00023863171499654081;1.0442290109385761;9.99970181208385;0.8335756351127653;0.01556099870805036;0.015562836057206382;0.8036109411842528;0.014887037815601857;0.803736451747427
56.745944;1.0438201471692756;0.839015378719642;0.8037652171428092;-0.0002497834416506551;-0.0002392244210672387;1.0442333772562693;9.999696438296295;0.8335757146162229;0.015560994808536548;0.015562872026576564;0.8036065272209626;0.014887038332421915;0.8037324079480427
56.755944;1.0438208545761498;0.8390121100977622;0.8037602499331201;-0.0002485301474082041;-0.0002380243579967093;1.0442387599321763;9.999689924708072;0.8335757721122639;0.015560992141594286;0.015562907259962783;0.8036030883179431;0.014887038656799514;0.8037293497993658
56.765944;1.0438203333765113;0.8390081923104623;0.8037556124458415;-0.0002489044622988185;-0.00023838386860383791;1.0442431547226876;9.999682278181906;0.8335758047077602;0.015560990676775433;0.015562941759322184;0.8035996250781289;0.014887038819745799;0.8037262780550822
56.775944;1.0438210906556082;0.8390049430928034;0.8037506330667048;-0.0002476510857531914;-0.00023718379439439553;1.0442485581238787;9.999673521694083;0.8335758098698759;0.01556099038454244;0.015562975512134128;0.8035961375056411;0.01488703884692537;0.8037231952704981
56.785944;1.0438215615430295;0.8390018125669887;0.8037459854139833;-0.00024826893911087506;-0.00023777646415969113;1.0442529673385297;9.999663696261038;0.8335757856243374;0.015560991223213031;0.015563008488305986;0.8035926252606926;0.014887038773012763;0.8037201050072904
56.795944;1.0438223450611954;0.8389978323168135;0.8037402750573072;-0.00024847207426185444;-0.00023797179495211446;1.0442583801147398;9.999652855930366;0.8335757308126686;0.015560993125839901;0.015563040646767324;0.8035890878393146;0.014887038646225769;0.803717010707525
56.805944;1.0438228286663962;0.838994376170657;0.8037352831529332;-0.0002479844822787188;-0.00023750550656087302;1.044262794734114;9.999641059414632;0.8335756445244354;0.015560996007636966;0.015563071941123234;0.80358552497576;0.01488703851599521;0.8037139151058611
56.815944;1.0438236106795789;0.8389915305347607;0.8037306241613591;-0.00024783631651481433;-0.00023736434710643287;1.0442672097487395;9.99962836925106;0.833575524728128;0.015560999783770983;0.015563102320210171;0.8035819370574869;0.01488703841585978;0.8037108202979131
56.825944;1.0438240780509234;0.8389884590372436;0.8037259609485843;-0.0002484540157904751;-0.00023795698043556723;1.0442726230211385;9.999614858140744;0.8335753676893397;0.015561004373871024;0.0155631317250314;0.8035783251132932;0.014887038357513238;0.803707728008477
56.835944;1.0438248298582613;0.8389852995139743;0.8037209569090231;-0.00024720042337008345;-0.0002367568717380495;1.0442770312516985;9.999600612730983;0.8335751687928553;0.015561009698229855;0.015563160090294986;0.8035746904784443;0.014887038338848723;0.8037046395321435
56.845944;1.0438252550909404;0.8389822689525404;0.8037162834797439;-0.00024781805933609877;-0.00023734948917739565;1.044282431244383;9.999585729630953;0.8335749236459782;0.015561015680642236;0.015563187358547984;0.8035710346284743;0.014887038347850752;0.8037015556326464
56.855944;1.0438259549700515;0.8389795050479112;0.8037116029243739;-0.0002476697816656628;-0.00023720831250315054;1.0442868212203076;9.999570304810453;0.8335746280636043;0.015561022253013885;0.015563213501359486;0.8035673590506742;0.014887038358568947;0.803698476668402
56.865944;1.0438263197562287;0.8389761706614973;0.8037065763620774;-0.0002471819950187692;-0.00023674197227707775;1.0442912001018911;9.999554423963973;0.8335742771135046;0.015561029351388308;0.015563238534429464;0.803563664974954;0.014887038342037778;0.8036954029725113
56.875944;1.0438259974264947;0.8389726899329952;0.8037018754996997;-0.0002467900796019598;-0.00023636763697454266;1.0442965662549912;9.999538160901121;0.8335738648503628;0.015561036906727036;0.015563262515312707;0.8035599532142648;0.014887038289812454;0.8036923352679651
56.885944;1.043826282836724;0.8389694043981473;0.8036968253673277;-0.0002463022500583996;-0.00023590127790974887;1.044300917645394;9.999521582826937;0.8335733853447804;0.015561044842219903;0.015563285525466592;0.8035562242388942;0.014887038218151561;0.8036892743251416
56.895944;1.0438268224611873;0.8389667364424762;0.8036920976409914;-0.0002461539000109119;-0.00023576007630094956;1.044306252252453;9.999504757317172;0.8335728338464446;0.015561053080885092;0.015563307650462748;0.8035524783608465;0.014887038146484136;0.8036862202291467
56.905944;1.0438270046666018;0.8389638455181162;0.8036873531053441;-0.00024677140781833684;-0.0002363526339507795;1.0443105677950069;9.999487754379203;0.8335722072701299;0.015561061547484547;0.015563328966824157;0.8035477159499274;0.01488703807814595;0.8036821724343841
56.915944;1.04382742940459;0.8389608645616979;0.8036822537579313;-0.000245517663284067;-0.00023515246689971074;1.044315861639836;9.999470642219652;0.8335715043005063;0.015561070155081352;0.015563349537649632;0.8035439378108732;0.014887038003089105;0.8036791290877412
56.925944;1.0438274860868064;0.8389568999048455;0.8036764129366213;-0.00024648635748721016;-0.0002360814504482439;1.0443201313247947;9.99945348476036;0.8335707253586977;0.015561078801806624;0.015563369412951392;0.8035401455160878;0.014887037911492424;0.8036760879545051
56.935944;1.043827776947504;0.8389542946760191;0.8036716141174144;-0.0002463379782026649;-0.00023594020291377042;1.0443243754112477;9.999436341258527;0.8335698724840416;0.015561087393251028;0.015563388631249982;0.8035363413297668;0.01488703780087913;0.8036730464948454
56.945944;1.043827997945485;0.8389513452363068;0.8036664640972866;-0.0002450842242719272;-0.00023473999797786758;1.0443295937051316;9.999419259688876;0.8335689492881347;0.015561095860477615;0.015563407225343485;0.8035325278754515;0.014887037672764126;0.803670003353513
56.955944;1.0438278471799516;0.8389485069141428;0.8036616381571554;-0.0002457017032587397;-0.0002353324751718186;1.0443337865485811;9.99940226985076;0.833567960838887;0.015561104154060475;0.015563425223504497;0.8035287077901581;0.014887037527496996;0.803666958633246
56.965944;1.0438279331490012;0.8389459121867704;0.8036568026115778;-0.000245553337988486;-0.00023519118774085096;1.0443389541016934;9.999385386267646;0.8335669133016608;0.015561112233363063;0.015563442640219466;0.8035248833663828;0.014887037369479423;0.8036639132627231
56.975944;1.0438276547638101;0.8389427200554461;0.8036516224954083;-0.0002450654464636822;-0.00023472467987088099;1.0443430956543267;9.999368615175229;0.8335658135827867;0.015561120059214431;0.015563459471631083;0.8035210562570502;0.014887037212733219;0.8036608687727876
56.985944;1.0438266704511123;0.8389393531881258;0.8036467731673326;-0.00024467353524314564;-0.0002343502392381445;1.0443482088264209;9.999351959795293;0.8335646690455876;0.015561127583381953;0.015563475702509344;0.8035172272831093;0.014887037075205584;0.8036578273196757
56.995944;1.0438262879327491;0.8389365052535597;0.8036419194362016;-0.0002452910452213635;-0.00023494264191014548;1.044352289366729;9.999335427130353;0.833563487256497;0.015561134749340533;0.015563491316998333;0.8035133962590726;0.014887036976602968;0.8036547914347877
57.005944;1.043826168017461;0.8389335469113016;0.8036367258949622;-0.00024403734950110236;-0.00023374234221489818;1.0443563317927458;9.999319032359143;0.8335622758505044;0.01556114150931348;0.015563506311361332;0.8035095619904786;0.01488703694466509;0.8036517638615486
57.015944;1.0438257139624538;0.8389306934364311;0.8036318641671656;-0.0002446548854089175;-0.00023433470457735;1.044361330392516;9.999302793411786;0.8335610424380612;0.015561147831217452;0.015563520698638299;0.8035057224252583;0.014887037013501173;0.8036487475357673
57.025944;1.0438255403775067;0.8389280801475708;0.803626997373719;-0.0002445066087031633;-0.0002341933220704299;1.0443652796861778;9.999286723944476;0.8335597945030924;0.015561153689408464;0.015563534493590412;0.803501874612019;0.014887037208911377;0.8036457455048084
57.035944;1.0438250499780282;0.8389248675644432;0.803621788789342;-0.00024401879023712826;-0.00023372669566649643;1.0443701737366278;9.999270833975352;0.833558539094887;0.015561159057388684;0.015563547698005567;0.8034980146367519;0.014887037535799405;0.8036427609898451
57.045944;1.043824855495797;0.8389222435305793;0.8036169125450163;-0.00024387055286314538;-0.00023358528445736076;1.0443740055917319;9.999255132142748;0.833557282430012;0.01556116390330957;0.01556356030248271;0.8034941379397373;0.014887037978802977;0.8036397973089291
57.055944;1.0438246607943196;0.8389196119688646;0.8036120325223535;-0.00024372233827874788;-0.00023344386289860466;1.0443777682130604;9.99923962130893;0.8335560300976044;0.015561168189006894;0.015563572288190108;0.8034902397205124;0.014887038513549547;0.8036368571990651
57.065944;1.0438241696330217;0.8389163779971139;0.8036068121276788;-0.00024323457022726357;-0.00023297718891009648;1.04438245551118;9.999224291081111;0.8335547876309105;0.015561171879559936;0.015563583621085226;0.8034863148758016;0.014887039121455923;0.8036339422031005
57.075944;1.0438239932171929;0.8389137317969292;0.8036019253044117;-0.0002430863975876214;-0.00023283574662788585;1.0443860619327414;9.999209118523119;0.8335535608025744;0.015561174947841733;0.015563594245475553;0.8034823575676195;0.014887039793747604;0.8036310529207908
57.085944;1.043822577012932;0.8389100696450478;0.8035970374913131;-0.0002434605131451896;-0.0002331949031263898;1.0443905816977423;9.999194077329554;0.8335523558346103;0.015561177362440096;0.015563604080681612;0.8034783611133429;0.014887040521724076;0.8036281897982187
57.095944;1.0438224360151758;0.8389074093438268;0.8035921525740481;-0.00024331238359920628;-0.0002330534473244644;1.0443940089653145;9.99917914506111;0.8335511792677628;0.015561179080398436;0.015563613032931098;0.8034743184733701;0.014887041291758425;0.8036253538135081
57.105944;1.0438220152134245;0.8389041448552622;0.8035869379221726;-0.00024282468083041447;-0.0002325867276564115;1.0443983379941555;9.999164301459718;0.8335500370150458;0.015561180054913661;0.015563621021523567;0.8034702228883449;0.014887042088896504;0.8036225468565292
57.115944;1.0438219243756794;0.8389014635541674;0.803582071001812;-0.00024267658551394385;-0.0002324452590118003;1.044401562574184;9.999149523820419;0.8335489331635761;0.015561180238383323;0.01556362799292562;0.803466068640152;0.014887042895394055;0.8036197716172235
57.125944;1.0438215626995841;0.8388985255521073;0.8035772190087619;-0.0002432943006990893;-0.0002330374750803158;1.0444046757422483;9.999134789020868;0.8335478693351245;0.015561179580789486;0.015563633911807226;0.8034618519377704;0.014887043684394542;0.8036170309513402
57.135944;1.0438215413738783;0.8388954652829335;0.8035720496509027;-0.00024204083861657075;-0.00023183703870604085;1.0444086703928306;9.99912007491;0.8335468448395633;0.01556117803503613;0.01556363874669102;0.8034575709529781;0.014887044414595416;0.8036143273532783
57.145944;1.0438212609879867;0.8388924966982307;0.8035672386445016;-0.0002426585740231453;-0.000232429235780565;1.044411540218199;9.99910535725254;0.8335458572527684;0.015561175559973576;0.015563642469989673;0.803453225106951;0.014887045027666771;0.8036116631585861
57.155944;1.0438213326425698;0.8388897545454154;0.803562453290948;-0.00024251053405787635;-0.00023228774337387127;1.0444152802399773;9.999090614641727;0.8335449030221428;0.015561172123693309;0.015563645063504357;0.8034488149148519;0.014887045456710156;0.8036090409885873
57.165944;1.043821458113156;0.8388866427757047;0.8035573603760056;-0.00024125710797388473;-0.00023108728752119386;1.044417886765545;9.999075840162842;0.833543978087041;0.015561167720440625;0.015563646508743555;0.8034443420945391;0.014887045643169176;0.8036064634626436
57.175944;1.0438203856831942;0.8388828523962201;0.8035526355138747;-0.00024163135244768057;-0.00023144637799090564;1.0444203569900108;9.999061044425511;0.8335430785228726;0.01556116238648438;0.015563646777784412;0.803439809116862;0.014887045546787329;0.8036039323508436
57.185944;1.0438206306388398;0.8388800487177126;0.8035479447047998;-0.00024148334827795893;-0.00023130486477588002;1.0444236885076175;9.999046249972032;0.8335422012027024;0.015561156194890072;0.01556364584580154;0.8034352185318309;0.01488704514944496;0.8036014483993715
57.195944;1.0438206366282399;0.8388766267916755;0.8035429530861943;-0.00024099572181676666;-0.00023083804806958109;1.0444258790146292;9.999031489382048;0.8335413443696472;0.01556114924212089;0.015563643706348204;0.8034315726755872;0.014887044459246006;0.803600011825016
57.205944;1.0438210098404228;0.8388737762763675;0.8035383363086078;-0.00024084773175279376;-0.00023069651500306457;1.0444289260168276;9.999016803905374;0.8335405079332897;0.015561141646828012;0.015563640374742347;0.803426874216394;0.01488704350479148;0.8035976231138959
57.215944;1.0438211439516372;0.8388706596798626;0.8035337604429141;-0.00024146551216912843;-0.00023128863000341387;1.0444308265388216;9.999002234371108;0.833539693417865;0.015561133550252364;0.015563635890819582;0.8034221268994587;0.014887042318995894;0.8035952814925255
57.225944;1.0438216417559723;0.8388677646157626;0.8035292285829395;-0.0002413175312496383;-0.00023114707564420893;1.0444325776281018;9.998987810409277;0.8335389034757301;0.015561125107846976;0.015563630318075937;0.8034173352452499;0.014887040931686595;0.8035929856479906
57.235944;1.0438221952577316;0.838864496720255;0.8035244057627163;-0.0002400641469093199;-0.0002299465504998648;1.0444351776325513;9.99897354495787;0.8335381412131975;0.015561116485101542;0.015563623733604988;0.8034125034402956;0.014887039375800194;0.8035907337144066
57.245944;1.0438224946293395;0.8388613143510687;0.8035199645673992;-0.00024068192253484143;-0.00023053862339920554;1.0444366270425054;9.998959436603242;0.8335374097630147;0.015561107856706533;0.015563616218738082;0.8034076344650579;0.01488703769260593;0.803588523011671
57.255944;1.0438231380649494;0.8388583519009006;0.8035155670042736;-0.00024053394066055923;-0.00023039703797538217;1.044438928263347;9.998945477374638;0.8335367120702075;0.015561099398944313;0.015563607852934452;0.8034027299424933;0.014887035928758945;0.8035863500113688
57.265944;1.043822560785559;0.8388540036225565;0.8035108729408081;-0.0002398027988081278;-0.00022969706504784857;1.044440084592966;9.998931658925981;0.8335360506415661;0.01556109128177005;0.015563598707733944;0.8033977903945116;0.01488703413227528;0.8035842106500117
57.275944;1.0438232697485037;0.8388509892811343;0.803506551839283;-0.00023965480933950905;-0.000229555459439881;1.0444420994050145;9.998917976794157;0.8335354274121122;0.015561083666697971;0.01556358884103662;0.80339281527256;0.01488703234827479;0.8035821005077586
57.285944;1.04382370226017;0.8388477057801648;0.8035022635284076;-0.00024027255573312584;-0.0002301474766740376;1.0444429763048335;9.998904434849383;0.8335348441122264;0.01556107670701326;0.015563578295829225;0.8033878031194601;0.014887030609169032;0.8035800150125216
57.295944;1.0438244591622665;0.8388446425953144;0.8034980050267048;-0.00024012455355719507;-0.0002300058491459427;1.044443719024364;9.998891048068877;0.8335343028116264;0.015561070542181803;0.015563567104635374;0.8033827523356443;0.01488702893117054;0.8035779498708184
57.305944;1.0438252322524422;0.838841208298177;0.803493436399996;-0.00023887113175501687;-0.0002288052479571629;1.0444453303913834;9.998877843175324;0.8335338061085212;0.01556106528545784;0.015563555290197813;0.8033776618052908;0.014887027324482284;0.8035759013254842
57.315944;1.0438257126168393;0.8388378647741933;0.8034892275619143;-0.00023948884506192318;-0.0002293972254186824;1.0444458118528641;9.998864855610703;0.8335333571553696;0.015561061020765165;0.015563542859186782;0.8033725307835058;0.014887025801833837;0.8035738662669653
57.325944;1.0438264984838934;0.8388347505528606;0.8034850409767883;-0.00023934081744221602;-0.00022925557137342016;1.0444471639123318;9.998852121064257;0.8335329594213917;0.01556105782010945;0.015563529795689387;0.8033673582570385;0.014887024373539092;0.8035718424725241
57.335944;1.0438269758763286;0.8388310302830844;0.8034805390549279;-0.0002388530888564755;-0.00022878855840105037;1.0444473867641635;9.998839669066214;0.8335326158523223;0.01556105576486089;0.01556351605954282;0.8033621423423148;0.014887023033868936;0.8035698284137155
57.345944;1.0438267879117604;0.838827130585871;0.8034763946727739;-0.00023846156757102995;-0.000228413854454249;1.044447481201949;9.998827524925591;0.8335323279529944;0.015561054944123312;0.015563501593011718;0.8033568802811266;0.014887021758199406;0.803567822232443
57.355944;1.0438272259522121;0.8388237480440962;0.8034722714135507;-0.00023907923340359257;-0.00022900579152277002;1.0444484495617599;9.998815714091945;0.8335320954339392;0.015561055436303286;0.015563486333131718;0.8033525690301881;0.014887020514876111;0.8035668208165329
57.365944;1.0438279349073951;0.8388206072446486;0.8034681718383702;-0.00023893117404891453;-0.00022886411514844678;1.044448295941945;9.998804266354078;0.8335319167858892;0.015561057300537874;0.015563470224318705;0.8033472062412873;0.014887019265957726;0.8035648210939165
57.375944;1.0438286076252359;0.8388171171377893;0.8034637624449406;-0.00023767769028140275;-0.0002276634689126556;1.044449025870685;9.99879321972358;0.8335317907810388;0.01556106057600078;0.015563453227148697;0.8033417912025789;0.014887017955774047;0.8035628199702364
57.385944;1.043828939711091;0.8388137395450661;0.8034597187584814;-0.00023829532815535453;-0.00022825538827012817;1.044448645902157;9.998782619794918;0.8335317176212227;0.015561065278409501;0.015563435320361875;0.8033363251298459;0.014887016511315862;0.8035608151862969
57.395944;1.043829536610591;0.8388106121892711;0.8034557072801861;-0.0002381472524751957;-0.00022811370874587693;1.0444481628800364;9.99877251819739;0.8335316986682259;0.015561071403143669;0.015563416499285127;0.8033308109560922;0.014887014850404499;0.8035588051567149
57.405944;1.0438297932524205;0.8388068983576972;0.8034513932580027;-0.00023765944999638402;-0.00022764664997671142;1.0444485830374906;9.998762972476172;0.8335317356085795;0.015561078930340415;0.015563396769706554;0.8033252527096116;0.014887012884730317;0.8035567891327712
57.415944;1.0438303143317325;0.8388037882269269;0.8034474514363678;-0.00023751136258545215;-0.0002275049708683974;1.0444479116518728;9.998754042207693;0.8335318301446857;0.015561087814273468;0.015563376136180175;0.803319654508382;0.0148870105242249;0.8035547668699566
57.425944;1.0438304912584542;0.8388004441252406;0.8034435464163627;-0.0002381289640922564;-0.00022809687718960758;1.0444481530880838;9.998745782822812;0.8335319840487366;0.015561097972814675;0.015563354594935899;0.8033140202757256;0.014887007686014012;0.8035527379694408
57.435944;1.0438299717206525;0.8387965872010903;0.803439680549543;-0.00023773741177457705;-0.00022772218767996884;1.0444473109348045;9.998738242105507;0.8335321990293996;0.015561109302834497;0.0155633321358478;0.8033083547020441;0.014887004295009052;0.8035507017325476
57.445944;1.0438303544941439;0.8387931540310283;0.8034355196589098;-0.00023648388186331803;-0.0002265215453975519;1.0444463885162218;9.998731458667134;0.8335324764793167;0.015561121710235729;0.015563308751568899;0.8033026642314812;0.014887000274151163;0.8035486575097501
57.455944;1.0438303801129571;0.8387898371251501;0.8034317389048631;-0.00023710145501966212;-0.00022711345204231453;1.0444463892620708;9.998725461658625;0.8335328173271249;0.015561135127900305;0.01556328445165724;0.8032979569022762;0.014886995545817641;0.8035476042421362
57.465944;1.043830651191771;0.8387867708848692;0.8034280040299103;-0.0002369533352917635;-0.0002269717877835637;1.0444453163671028;9.99872027463188;0.8335332220062925;0.015561149509602456;0.015563259269486332;0.8032922413579473;0.014886990044904692;0.8035455399265281
57.475944;1.0438305597588569;0.838783466313459;0.8034243152899778;-0.00023757088565855663;-0.0002275636930636825;1.0444451725299684;9.998715920578125;0.8335336907486529;0.015561164811436946;0.015563233254488195;0.8032865258083355;0.014886983717600548;0.8035434598643536
57.485944;1.0438307089900587;0.8387800568787146;0.803420337331079;-0.00023631731780994594;-0.00022636305879458908;1.0444439602856772;9.998712420482553;0.8335342239873398;0.015561180986550136;0.01556320645628625;0.8032808170499737;0.0148869765087222;0.8035413579495159
57.495944;1.0438307945240928;0.838776999698166;0.803416744240464;-0.0002361691720830373;-0.0002262214025975035;1.0444426821721242;9.998709787125449;0.8335348222202402;0.01556119798991733;0.015563178913267386;0.803275119853047;0.01488696836012045;0.8035392276743788
57.505944;1.0438295603854622;0.8387729335346885;0.8034132023771676;-0.00023654324986000183;-0.00022658030651151004;1.04444234028492;9.998708021093698;0.8335354855675752;0.015561215769179735;0.015563150658927199;0.8032694372716689;0.014886959217183603;0.8035370633139787
57.515944;1.0438295201471512;0.8387698750350483;0.8034097162224322;-0.00023639508476659235;-0.00022643865386797507;1.0444409359469826;9.998707114073296;0.8335362135718946;0.01556123425327157;0.015563121731370486;0.8032637713578649;0.014886949031903409;0.8035348608433498
57.525944;1.043829119521975;0.8387662174124223;0.8034059543794481;-0.0002359071348646928;-0.00022597157308000093;1.0444404699767242;9.998707059432995;0.8335370049564376;0.015561253361245454;0.015563092163318153;0.8032581233786392;0.014886937759189431;0.8035326180949652
57.535944;1.0438289700935066;0.8387642505518059;0.8034036545540768;-0.00023540783267079037;-0.00022549356281416875;1.044438943231708;9.998707858193047;0.8335378573764707;0.015561273015748556;0.015563061972409507;0.8032534936440097;0.014886925348665423;0.8035313340391007
57.545944;1.0438287764950447;0.8387611634459357;0.8034003669493677;-0.00023525963070573328;-0.00022535190823244183;1.0444373572615524;9.998709515715904;0.8335387677851661;0.015561293145530808;0.015563031170429852;0.8032478814119147;0.014886911748636227;0.8035290086211698
57.555944;1.0438282438921005;0.838757812094345;0.8033971530048938;-0.00023587706697287893;-0.00022594379003702548;1.0444367149693177;9.998712042823522;0.833539732928786;0.015561313688419245;0.015562999771122004;0.8032422851356489;0.01488689692076284;0.8035266409606253
57.565944;1.043827985743379;0.8387543265994138;0.8033936770459902;-0.00023462339604527876;-0.00022474314949354134;1.0444350212164362;9.998715462155955;0.8335407491910274;0.015561334592028905;0.015562967783735907;0.8032367032206511;0.014886880836601104;0.8035242299178093
57.575944;1.0438274044612026;0.8387509175568816;0.803390610149738;-0.0002352407924578616;-0.0002253350155774087;1.0444342829334006;9.998719804344267;0.833541812161768;0.015561355801932445;0.015562935207779127;0.8032311347956571;0.01488686345953388;0.8035217744150447
57.585944;1.0438261595922178;0.8387469502413993;0.803387614644449;-0.00023484911088418682;-0.00022496036635483412;1.04443250821263;9.998725096610192;0.8335429163331519;0.015561377249740474;0.015562902036235603;0.8032255795674592;0.0148868447413395;0.8035192739225967
57.595944;1.0438258607235205;0.8387437068182293;0.8033846875333697;-0.00023470082973811655;-0.0002248186949026985;1.0444307054670134;9.998731358372286;0.8335440552155062;0.015561398851294999;0.015562868257678926;0.803220036990168;0.014886824631677226;0.8035167286434475
57.605944;1.0438252568627875;0.8387398212555534;0.8033814880209484;-0.000234212724584107;-0.0002243515596528618;1.0444298834113965;9.998738600854564;0.8335452220955994;0.015561420513560596;0.015562833858778598;0.8032155061431342;0.01488680308494486;0.803515139201376
57.615944;1.0438249568906777;0.8387364774711596;0.8033786830019002;-0.00023406440682711608;-0.0002242098774194296;1.044428050945074;9.99874682107972;0.8335464105039836;0.015561442143855526;0.01556279883324475;0.8032099865160967;0.014886780068073105;0.8035125070910729
57.625944;1.043824358042706;0.8387328332985149;0.8033759281122913;-0.00023468170126133094;-0.00022480170393739425;1.0444272168471693;9.998755994450816;0.8335476136063744;0.015561463652007211;0.015562763191451683;0.8032044784996725;0.014886755570505785;0.8035098334345271
57.635944;1.0438240683441742;0.8387293718737677;0.8033732155079937;-0.00023453334925972944;-0.0002246600081854163;1.0444253899534126;9.99876607271414;0.8335488232763433;0.015561484948156713;0.015562726964584711;0.8031989832002319;0.014886729603074867;0.8035071194201329
57.645944;1.0438237881513934;0.8387258468981071;0.8033705366634744;-0.00023438498206321422;-0.00022451830577342643;1.0444235792608094;9.998776988772274;0.8335500301460455;0.015561505947450096;0.015562690204387445;0.8031935022307045;0.014886702186488729;0.8035043660510367
57.655944;1.0438222657587142;0.8387208968704574;0.8033675469726347;-0.0002336533730984904;-0.00022381815206311165;1.0444227932590218;9.998788669710676;0.8335512248383594;0.015561526581968018;0.01556265297805501;0.8031880378157928;0.014886673348419793;0.8035015741203951
57.665944;1.0438220183177016;0.8387183475284611;0.8033659704347025;-0.00023315388260309892;-0.0002233400954958075;1.044421039618053;9.998801047445411;0.8335523988811101;0.015561546807592481;0.01556261535644697;0.8031835927834927;0.014886643130315541;0.8034997437090399
57.675944;1.0438214934976024;0.8387143849023586;0.8033633446376254;-0.00023377108228599813;-0.000223931859477088;1.0444203260484373;9.998814055334652;0.8335535444980045;0.01556156660048825;0.015562577405718165;0.8031781700651459;0.01488661159058989;0.8034968744698754
57.685944;1.0438213013713384;0.8387106012210611;0.8033607217639032;-0.00023362265329295243;-0.00022379010932241166;1.0444186610437503;9.99882762631802;0.8335546540797656;0.015561585948169046;0.015562539190722681;0.8031727720278657;0.014886578803844416;0.803493964570667
57.695944;1.043821141151604;0.8387064020593766;0.8033577595043213;-0.00023236876174717575;-0.00022258935798838406;1.0444170536005508;9.998841703331426;0.8335557197488028;0.015561604840539006;0.015562500781482908;0.8031674001245549;0.014886544856532643;0.8034910116435527
57.705944;1.0438207097360621;0.8387022473248228;0.803355126373511;-0.00023298591295346189;-0.00022318106013706512;1.0444165122976385;9.998856245214757;0.8335567334324141;0.015561623268930022;0.015562462256990064;0.8031620550730704;0.014886509838722575;0.8034880130266533
57.715944;1.0438206110477561;0.8386982749267258;0.8033524832178148;-0.00023283745112717883;-0.00022303925344632186;1.0444150443957956;9.998871223904311;0.8335576875738802;0.01556164122791813;0.015562423711733962;0.8031567373801314;0.0148864738417559;0.8034849663950118
57.725944;1.0438192849081485;0.8386932352044397;0.8033498255127582;-0.0002332111991782511;-0.00022339795905641888;1.0444146556939466;9.9988866253546;0.8335585755162731;0.0155616587066627;0.015562385262830146;0.8031524478685458;0.014886436964970147;0.8034828700332938
57.735944;1.043819241311204;0.8386891490553491;0.8033471482439971;-0.00023306272645558473;-0.0002232561080263184;1.0444133511682872;9.998902454404663;0.8335593912992337;0.015561675682678102;0.015562347044030478;0.8031471880369625;0.014886399319108075;0.803479723327977
57.745944;1.0438192235450583;0.8386846597051268;0.8033441097676793;-0.0002318087956284054;-0.00022205524642917584;1.0444121356809517;9.998918734153044;0.8335601295486929;0.01556169212976475;0.015562309185917578;0.8031419603812775;0.014886361013635356;0.8034765252111696
57.755944;1.043818928788683;0.838680229470651;0.8033413780698718;-0.0002324259039729652;-0.00022264681851145014;1.0444120142631812;9.998935494108318;0.8335607858128059;0.015561708022613625;0.015562271802978036;0.8031367687457872;0.01488632213301373;0.8034732745038395
57.765944;1.043818962362451;0.8386771028361694;0.8033396720555731;-0.00023192634892425202;-0.0002221685780740075;1.044410991250088;9.998952750618974;0.8335613571323791;0.015561723334672602;0.01556223499602081;0.8031316180764413;0.014886282724758518;0.8034699698010122
57.775944;1.043819020738295;0.8386728287955643;0.80333686924571;-0.00023177787361271753;-0.0002220266345527303;1.044411068310556;9.998970491810605;0.8335618423911656;0.01556173804557928;0.015562198853086967;0.8031275134536227;0.014886242811633235;0.8034676097257589
57.785944;1.0438187992137375;0.838668273565377;0.803334023809297;-0.000232394980124654;-0.0002226181273751521;1.0444102436689822;9.998988676444046;0.8335622421364456;0.015561752151619333;0.015562163443277141;0.803122458969913;0.014886202411245155;0.8034641939049018
57.795944;1.0438179469192541;0.8386628126458759;0.8033307950261356;-0.00023089769044354406;-0.0002211842133558562;1.0444095133814044;9.999007242618266;0.8335625580393933;0.015561765662465449;0.015562128819058557;0.8031174565880852;0.014886161544985902;0.8034607215700245
57.805944;1.0438177607087111;0.8386581989610553;0.8033278507768664;-0.00023151480414507534;-0.0002217756489011104;1.0444098726741229;9.99902611613291;0.833562792247713;0.015561778590433327;0.015562095028597314;0.8031125056810606;0.01488612023951082;0.8034571914513685
57.815944;1.0438178881713827;0.8386538096014021;0.8033248526640278;-0.0002313663551231392;-0.00022163360156813818;1.0444093164155814;9.999045219056388;0.8335629465332158;0.015561790942589552;0.01556206212381484;0.8031076039353207;0.014886078524358113;0.8034536010983665
57.825944;1.0438180213517207;0.838649408276457;0.8033217993279101;-0.00023121791828987432;-0.0002214915254526927;1.0444098387977494;9.999064483910907;0.8335630217565128;0.015561802710951459;0.015562030159458977;0.8031037485990582;0.014886036425098717;0.8034509468728646
57.835944;1.0438178522886126;0.838644757682739;0.8033186898016137;-0.00023183505502122125;-0.00022208286044577186;1.0444094326720201;9.999083863140877;0.8335630181200606;0.01556181386738952;0.01556199918598874;0.8030989368163913;0.014885993962541156;0.8034472252147856
57.845944;1.0438179812001114;0.8386399980212362;0.8033151872143216;-0.0002305811774320644;-0.00022088172495707582;1.0444090899892111;9.999103322528976;0.833562935440237;0.01556182437647168;0.015561969240112567;0.8030941650742613;0.014885951162465627;0.8034434321462128
57.855944;1.0438180995393491;0.8386366974557995;0.8033130220108198;-0.00023008171720379964;-0.00022040324504245045;1.0444098033180114;9.99912283116172;0.8335627733732162;0.0155618342133067;0.015561940345001598;0.8030894288556544;0.01488590806260514;0.8034395642903109
57.865944;1.0438169445951146;0.8386312896793087;0.803309739548897;-0.00023045554111683858;-0.00022076155307928672;1.0444095667746454;9.999142363549534;0.8335625322330116;0.015561843364838067;0.015561912525011228;0.8030847235806046;0.01488586471212873;0.803435618884315
57.875944;1.0438170212374804;0.8386269030170103;0.8033064000119772;-0.00023030717317690008;-0.00022061930604631763;1.0444103755869512;9.999161905381381;0.8335622137526769;0.015561851812013782;0.015561885815183528;0.8030810459789777;0.014885821170083092;0.8034325934204022
57.885944;1.0438167659718405;0.8386222893817292;0.8033030049706491;-0.00023092436345408993;-0.00022121044762901394;1.0444102251208247;9.9991814472261;0.8335618208884474;0.015561859509631976;0.01556186025265419;0.8030763941213673;0.014885777498652449;0.8034284857314241
57.895944;1.0438167806559064;0.8386175869411071;0.8032992215454053;-0.00022967054817575434;-0.00022000912746053221;1.0444101104934398;9.999200971778471;0.8335613571495464;0.015561866380075262;0.015561835864084142;0.8030717664815721;0.014885733750345269;0.8034242926982786
57.905944;1.0438167602932715;0.8386132556361255;0.8032957264848255;-0.00022952221210794017;-0.00021986676532558875;1.0444110265663253;9.999220451578735;0.8335608266162489;0.015561872321506172;0.015561812661166753;0.8030671613219765;0.014885689963650783;0.8034200114840677
57.915944;1.0438164011002826;0.8386087017614917;0.8032921884184218;-0.0002301394186547997;-0.0002204577798811858;1.0444109676553075;9.999239856735407;0.8335602343373893;0.015561877228606788;0.015561790639157547;0.803063576507702;0.014885646171346422;0.8034166401509618
57.925944;1.0438153560648267;0.8386047530268383;0.8032896717412699;-0.00022939671099230443;-0.00021974614617436994;1.0444119271139873;9.999259161651095;0.8335595858088344;0.01556188102311238;0.015561769773370449;0.8030590096155383;0.014885602410919805;0.8034121789717253
57.935944;1.0438152323296017;0.8386004876776431;0.8032860624762586;-0.0002292483921286951;-0.00021960367100808478;1.0444118972579013;9.999278350077299;0.8335588859592561;0.015561883676777301;0.01556175001876937;0.8030544580622112;0.014885558730872278;0.8034076291826744
57.945944;1.0438147807385598;0.8385956524280145;0.8032820871439605;-0.00022876012498300945;-0.00021913556491845449;1.0444118700956342;9.999297419298266;0.8335581390708311;0.01556188520742537;0.015561731313565766;0.8030499189954893;0.014885515186563558;0.8034029928786829
57.955944;1.0438146150013596;0.8385914364005517;0.8032784228471144;-0.0002286118001412795;-0.00021899301034120213;1.0444128385510112;9.99931637840555;0.8335573496660912;0.015561885653255671;0.015561713585736645;0.8030463896393021;0.014885471824617559;0.8033992720311609
57.965944;1.0438141386094768;0.8385870010471188;0.8032747378420394;-0.00022922898914687982;-0.00021958381642076403;1.0444127970595376;9.999335240560825;0.8335565231371634;0.015561885048113198;0.0155616967676587;0.8030418682251222;0.014885428676700178;0.8033944692092726
57.975944;1.043813965171418;0.8385828304786553;0.8032710382820507;-0.00022908064785523392;-0.00021944118432344641;1.0444137412493983;9.99935401362349;0.8335556651980591;0.01556188341081333;0.015561680805673724;0.8030373543738978;0.014885385773837856;0.803389586922252
57.985944;1.0438137988750962;0.8385786772097721;0.8032673295610275;-0.00022893229539477437;-0.00021929851606323697;1.0444136669290327;9.999372692266453;0.8335547806568059;0.015561880749039471;0.015561665648072914;0.8030328487017081;0.014885343154218838;0.8033846282772396
57.995944;1.0438123888373878;0.8385746330549343;0.8032646752897887;-0.00022895508320446996;-0.00021932003382604156;1.0444135688545464;9.999391258279712;0.8335538729158413;0.015561877071758249;0.015561651230502542;0.8030293523738613;0.014885300846759096;0.8033805964798212
58.005944;1.043812249544935;0.8385701493985945;0.8032606258662981;-0.00022770121950896167;-0.0002181182915096518;1.0444144404528406;9.999409689860409;0.8335529444718998;0.015561872396802682;0.015561637480175104;0.8030248666386064;0.01488525885850232;0.80337549568473
58.015944;1.0438121262592073;0.8385660217034763;0.8032569172688897;-0.00022755281465554466;-0.00021797551340237942;1.0444142745086773;9.999427963405582;0.833551997402205;0.015561866748799228;0.01556162432758413;0.8030203926830026;0.014885217190683284;0.803370329499151
58.025944;1.0438117152674569;0.8385616530831135;0.8032532171958685;-0.000228169886547873;-0.00021856607601995848;1.0444140636683954;9.999446044776723;0.8335510335223811;0.01556186016002871;0.015561611710264173;0.8030159324446964;0.014885175861851424;0.8033651003094776
58.035944;1.0438116194476807;0.8385575281565606;0.8032495292400342;-0.00022802142861443818;-0.00021842321952405137;1.0444148008503416;9.999463889804696;0.8335500543514757;0.015561852680569695;0.01556159957192857;0.8030124892428914;0.014885134907581895;0.803360808619669
58.045944;1.0438115337670584;0.8385534020938341;0.8032458555745762;-0.00022787294114602697;-0.0002182803248195224;1.0444144801858777;9.999481455375754;0.8335490608501976;0.01556184438078787;0.015561587862367537;0.8030080670582781;0.014885094366651143;0.8033554550595517
58.055944;1.0438102011399635;0.8385493706833888;0.8032432570750405;-0.00022789558021431;-0.00021830161588891513;1.0444150976186024;9.999498705636734;0.8335480537099145;0.015561835332001835;0.015561576537619472;0.8030036695012112;0.014885054273552672;0.8033500403412731
58.065944;1.0438101328601654;0.8385448897556873;0.8032392816234876;-0.0002266415398291311;-0.0002170996378037649;1.044414650311816;9.9995156124985;0.8335470344868269;0.015561825584743496;0.01556156556223072;0.8029992996129611;0.014885014653163872;0.8033445656711254
58.075944;1.043810073751399;0.8385407592881333;0.8032356626579729;-0.00022649294645981367;-0.00021695662318027355;1.0444141361183934;9.9995321586122;0.8335460063357449;0.01556181516881278;0.015561554909832905;0.8029959600189531;0.014884975518707952;0.8033400318796303
58.085944;1.0438097223585368;0.8385363856371462;0.8032320662686006;-0.00022710979475833154;-0.0002175469255798471;1.0444145539241128;9.999548341585644;0.8335449734999577;0.015561804107575603;0.015561544557802806;0.8029916527076442;0.014884936876957747;0.8033344402289735
58.095944;1.0438096857362216;0.8385322540803164;0.8032284962146301;-0.00022696111750413983;-0.00021740382554027142;1.0444139036600264;9.999564172625094;0.8335439401519297;0.015561792427479848;0.01556153448414739;0.802987378767462;0.014884898728032354;0.8033287918914885
58.105944;1.0438093605096037;0.8385278744374295;0.8032249562123174;-0.00022757787212642196;-0.00021799403568852012;1.0444141854147528;9.999579671746476;0.8335429098500989;0.015561780161608117;0.01556152466602311;0.8029841386265968;0.014884861055891572;0.8033240886313437
58.115944;1.0438083999923504;0.8385240676724282;0.8032225101928329;-0.00022683479751066827;-0.00021728173185332154;1.0444133984446848;9.999594865107904;0.8335418860419141;0.015561767355656607;0.015561515071010735;0.8029799323360317;0.01488482381926809;0.8033183329064405
58.125944;1.0438084075773246;0.8385195523813332;0.8032187076967946;-0.00022558049872798363;-0.00021607950539342377;1.044412541264592;9.999609779754046;0.8335408727454412;0.015561754073401636;0.015561505650779218;0.8029757592801846;0.01488478694961815;0.8033125261080155
58.135944;1.0438081263033068;0.8385151197491162;0.8032152831311572;-0.0002261971115561751;-0.0002166695899571784;1.0444126129627869;9.999624432393349;0.8335398745712912;0.015561740394375358;0.015561496351563807;0.8029716178327365;0.014884750362426159;0.8033066690429618
58.145944;1.0438081600063962;0.8385108976485587;0.8032119017093399;-0.00022604821222307564;-0.00021652629337835634;1.0444116141238824;9.99963882198488;0.8335388959201536;0.015561726410098639;0.015561487130635654;0.802968505571248;0.014884713980242993;0.8033017624028277
58.155944;1.0438082047617872;0.8385066348309012;0.8032085619669086;-0.0002258992702647512;-0.00021638296188817769;1.0444115463537913;9.999652932992221;0.8335379399766126;0.015561712226242806;0.015561477954296035;0.8029644199155346;0.014884677750521684;0.8032958084117934
58.165944;1.0438079559912146;0.8385031851326764;0.8032063195500376;-0.00022616472714818446;-0.000216636672950145;1.0444104115184465;9.999666747000383;0.8335370086914794;0.015561697960670402;0.015561468783917915;0.8029603589461906;0.014884641644760421;0.8032898098627599
58.175944;1.0438070621985125;0.8384980505193373;0.803203052831151;-0.0002257724275467189;-0.00021626042786108762;1.0444092119110688;9.999680255248883;0.833536103861066;0.015561683736827009;0.015561459580178828;0.8029573218470923;0.014884605642550829;0.8032847698013316
58.185944;1.0438071214842146;0.8384932658436293;0.8031994799629807;-0.00022451786293828708;-0.00021505798613617006;1.044408950691649;9.999693458647467;0.8335352277084419;0.015561669686841887;0.01556145032251766;0.8029533086041154;0.014884569718385317;0.8032786913719063
58.195944;1.0438068714981585;0.8384885177031699;0.8031962685964611;-0.00022513419941706616;-0.00021564784364157705;1.0444076319658326;9.999706355537963;0.8335343820412198;0.01556165595509691;0.015561441010948694;0.8029493195077226;0.014884533844518702;0.8032725769620642
58.205944;1.0438069108341064;0.8384839350430686;0.8031930770412553;-0.0002249850452865494;-0.0002155043451095533;1.044406260728755;9.999718932765628;0.833533567190626;0.015561642693580223;0.015561431643033507;0.8029453548539349;0.014884497999997293;0.803266429352683
58.215944;1.0438069311286124;0.8384803740329015;0.8031909574326714;-0.000224484843146543;-0.0002150245696002572;1.0444058420202231;9.99973116664685;0.833532781935167;0.015561630064716107;0.015561422191452722;0.8029424147140589;0.014884462170732953;0.803261251421352
58.225944;1.043806625383065;0.8384753754692873;0.80318778516078;-0.00022510104783127685;-0.00021561432599296397;1.0444043796941473;9.99974303020621;0.833532024253419;0.015561618247709373;0.015561412601587155;0.8029384988610961;0.014884426347152525;0.8032550462151988
58.235944;1.043805642953178;0.8384697622577167;0.8031846143074951;-0.0002247085156241829;-0.00021523790972852077;1.0444038763885322;9.9997545012644;0.8335312924540822;0.015561607426188728;0.015561402809040262;0.8029346069207399;0.014884390533594258;0.8032488153078677
58.245944;1.0438055865121973;0.8384648194694377;0.8031814400997249;-0.00022455920438751935;-0.00021509430128324175;1.0444023345276925;9.999765567408303;0.833530586209415;0.015561597764525988;0.015561392762084857;0.8029317386288938;0.014884354762428541;0.8032435593927746
58.255944;1.0438052009523586;0.8384591857944614;0.8031779224943746;-0.00022406978119096405;-0.00021462495743369869;1.0444007572952518;9.999776226248017;0.8335299069447881;0.015561589396958208;0.015561382428532581;0.8029278942025885;0.014884319094461326;0.8032372793544712
58.265944;1.0438050930223388;0.8384551542747705;0.8031757910328472;-0.00022356939436876596;-0.00021414506018342354;1.0444001487466272;9.999786481363026;0.8335292574753369;0.01556158242355671;0.015561371783498807;0.8029240742919886;0.014884283605433707;0.8032309761860991
58.275944;1.043804962243091;0.8384499188701671;0.8031725908093519;-0.0002234199756560498;-0.00021400138205218572;1.0443985128145754;9.999796338093834;0.833528641006779;0.015561576900644272;0.015561360794659853;0.802921279220868;0.014884248374502453;0.8032256523415634
58.285944;1.0438035555427447;0.8384435751561746;0.8031693814401127;-0.00022379269997659868;-0.00021435815551220765;1.0443968525549112;9.99980580202502;0.8335280597791581;0.015561572837787273;0.015561349421095286;0.8029175084463045;0.01488421348128685;0.8032193121879283
58.295944;1.043803387251298;0.8384381386070985;0.8031661635067533;-0.00022364321842699184;-0.00021421443473593413;1.0443961708597826;9.999814878635563;0.8335275142331096;0.015561570206215172;0.015561337624001357;0.8029137607736441;0.01488417900690018;0.8032129605171461
58.305944;1.0438032044244236;0.8384325988451551;0.8031629358369902;-0.00022349370707764633;-0.00021407069450197407;1.044394471606731;9.99982357426825;0.8335270032235037;0.015561568953107272;0.015561325371738433;0.802911035373005;0.014884145037358767;0.8032076028287403
58.315944;1.0438027069516407;0.8384278171628632;0.8031607549218123;-0.0002237585828194742;-0.00021432398622954816;1.044393759847638;9.999831896779623;0.8335265245692098;0.01556156901679778;0.015561312632589202;0.8029073332071066;0.014884111668118143;0.8032012454270001
58.325944;1.04380250247854;0.8384220688917713;0.8031575002221222;-0.00022360901018283173;-0.0002141802078215525;1.0443920415106347;9.999839855328629;0.8335260752855492;0.015561570333740572;0.015561299366774915;0.8029036571903178;0.01488507900462576;0.8031949123831247
