time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.335944;1.0438022912294174;0.8384158659357512;0.8031538918549828;-0.00022235389673302505;-0.00021297739575785733;1.0443903232366196;9.99984746475707;0.8335256515447965;0.01556157284113989;0.015561285525075597;0.8029010108629031;0.014885047154512221;0.8031895720332852
58.345944;1.0438008206815728;0.838408902734457;0.8031506006205411;-0.00022272643308569615;-0.0002133340520899737;1.0443896121022984;9.999854749780438;0.8335252487985181;0.015561576481495356;0.015561271053001912;0.8028973974579113;0.01488501621550388;0.8031832492897623
58.355944;1.0438006051689592;0.8384028470269026;0.8031472898530135;-0.0002225767676215883;-0.00021319022841277192;1.0443879150759412;9.99986174144347;0.8335248625514124;0.01556158119961088;0.015561255893630136;0.8028938199634875;0.014884986273490818;0.8031769505484454
58.365944;1.0438003911454103;0.8383977977754092;0.8031450181740631;-0.00022207608551742355;-0.0002127101698563031;1.0443872380748374;9.999868470659504;0.8335244890862604;0.01556158692642459;0.015561239984127314;0.8028912817085943;0.014884957414684319;0.8031716821286905
58.375944;1.043799877956119;0.838391303679521;0.8031416669692165;-0.00022269174983578286;-0.0002132995903954976;1.0443855851405561;9.999874965006557;0.8335241252793824;0.015561593565877925;0.015561223252969712;0.8028877870522567;0.014884929729565882;0.8031654498567594
58.385944;1.043799673423693;0.8383849606920071;0.8031382946307708;-0.0002225419882458041;-0.00021315573689543814;1.0443839583721346;9.999881251357962;0.833523768101175;0.015561601004893295;0.015561205628460775;0.8028843415669066;0.014884903295801211;0.8031592576118878
58.395944;1.0437985253141548;0.8383777651472482;0.8031348994735245;-0.00022214897651546644;-0.0002127790811269411;1.0443833582079871;9.999887357202272;0.8335234144141699;0.015561609135680932;0.015561187059479415;0.8028819517193377;0.014884878167188515;0.8031541087725866
58.405944;1.0437980409563392;0.838372115618252;0.8031325388412995;-0.00022241355749434114;-0.00021303225128315302;1.0443817837089138;9.999893303513755;0.8335230609835665;0.015561617868774627;0.015561167529638223;0.8028786245542265;0.014884854389064435;0.803148007951041
58.415944;1.0437978759421442;0.8383655279238591;0.8031290945255098;-0.00022226370445746314;-0.0002128883779642542;1.044380232686705;9.999899100772222;0.8335227046386919;0.015561627135420404;0.01556114705042994;0.8028763675593125;0.01488483201831628;0.8031429595953244
58.425944;1.043797731028197;0.8383585194188309;0.8031252891399555;-0.000221008304448657;-0.00021168547711861182;1.0443797015798375;9.999904755636358;0.8335223426228884;0.015561636880512453;0.015561125644314772;0.8028731880971355;0.014884811126771593;0.8031369681500122
58.435944;1.0437973062684365;0.8383515549028445;0.8031217951128213;-0.00022162376818030732;-0.0002122748350419817;1.0443781854739425;9.999910277894669;0.8335219730868301;0.015561647050179634;0.015561103333152804;0.8028700922213678;0.01488479179584473;0.8031310358321243
58.445944;1.0437972079923656;0.8383458811961773;0.8031193356792661;-0.00022112285860089817;-0.00021179473022174848;1.0443776785113683;9.999915680295128;0.8335215954092317;0.015561657590290238;0.01556108014158786;0.8028680842849308;0.014884774106080075;0.8031261628828514
58.455944;1.0437961800948696;0.8383382844786859;0.8031157923060606;-0.00022072969614572466;-0.00021141805077052868;1.0443761745790534;9.999920972371298;0.8335212098376472;0.015561668457414385;0.015561056108305353;0.8028651678410287;0.014884758121337006;0.8031203487787131
58.465944;1.0437958251497017;0.8383311638258817;0.8031122227587676;-0.00022134508214582743;-0.00021200738336474309;1.0443746679242414;9.999926153113684;0.8335208164597779;0.015561679626881224;0.015561031288553927;0.8028623462348188;0.014884743890215005;0.8031145922815022
58.475944;1.0437957945316272;0.8383242466250823;0.8031086261092693;-0.00022119508132350095;-0.00021186347254696585;1.0443741536257807;9.999931211727173;0.8335204143942105;0.015561691091367938;0.015561005749521704;0.8028606218797537;0.014884731466149539;0.8031098925457263
58.485944;1.0437957857217235;0.8383184019243148;0.8031060598046532;-0.00022069409413714525;-0.00021138334917976238;1.0443726281581018;9.99993613852209;0.8335200018425285;0.015561702851730164;0.015560979562778954;0.8028579953691671;0.014884720910551721;0.8031042499281132
58.495944;1.043795798870846;0.8383114259276073;0.8031024045742322;-0.00022054405900542891;-0.00021123942522815068;1.044371089481017;9.99994093252655;0.8335195766785282;0.015561714912925097;0.015560952793945634;0.8028564654313803;0.014884712271646557;0.8030996652057517
58.505944;1.0437945782990241;0.8383034237470322;0.8030987180691961;-0.00022091616658600124;-0.00021159594220354966;1.0443705362480429;9.999945597643071;0.8335191369531543;0.015561727296611866;0.015560925497928962;0.8028540290006189;0.014884705566843811;0.8030941408785416
58.515944;1.0437946363694657;0.838296070540398;0.8030946630025246;-0.0002196605751722996;-0.00021039297364582946;1.0443689674637826;9.99995013817272;0.833518680824716;0.015561740045144257;0.015560897721851763;0.8028516811056324;0.014884700780758337;0.8030886791763673
58.525944;1.0437947197264221;0.8382901741894424;0.8030919694182181;-0.00021915953524627292;-0.00020991282261758514;1.044368383750483;9.99995456102722;0.8335182059409402;0.015561753194436175;0.015560869507170418;0.8028504149681185;0.014884697871611926;0.8030842818116247
58.535944;1.0437945285901236;0.8382829375112153;0.8030881820036558;-0.00021977479061848325;-0.00021050207573704768;1.0443667886528416;9.999958875595329;0.8335177091233501;0.015561766748247585;0.01556084088730298;0.8028482222621102;0.01488469677792606;0.80307895014762
58.545944;1.0437946706287111;0.83827595934928;0.8030843600160326;-0.00021962469161198654;-0.00021035810745997216;1.044365188063891;9.999963087776596;0.8335171869579667;0.015561780689219972;0.015560811886796495;0.8028460937953201;0.014884697420740693;0.8030736843343642
58.555944;1.0437938927139234;0.8382682371310333;0.803080503889525;-0.00021923140390546717;-0.00020998137229605456;1.0443645886320903;9.999967197019826;0.8335166366236697;0.015561795007017728;0.0155607825246028;0.8028450205721019;0.014884699706548318;0.8030694842352599
58.565944;1.0437938015258612;0.838262169314111;0.803077673119253;-0.0002194956697276726;-0.00021023440057769548;1.0443629964790033;9.999971200079596;0.8335160560020433;0.015561809703330607;0.015560752817935793;0.8028429945118212;0.014884703534314835;0.8030643498914128
58.575944;1.0437940521317397;0.8382552716783619;0.803073750783761;-0.00021934555141856247;-0.000210090412725737;1.0443614165050725;9.999975097314465;0.8335154429669204;0.015561824775154746;0.0155607227862197;0.8028420083610981;0.014884708802427865;0.8030602800130383
58.585944;1.0437943446374311;0.8382484131031672;0.8030697964899322;-0.00021919542931947463;-0.0002099464182232126;1.044360852445667;9.999978896712859;0.8335147946778818;0.015561840206379081;0.015560692456042571;0.8028400550229944;0.014884715417102994;0.8030552735538842
58.595944;1.0437943786934611;0.8382413572775012;0.8030658111433295;-0.0002198106280988243;-0.0002105356070232897;1.0443593070262;9.999982613635511;0.8335141078644774;0.015561855972690528;0.015560661864018832;0.802838127156159;0.014884723303033719;0.8030503290147872
58.605944;1.0437947610845613;0.8382357029422033;0.80306285590112;-0.00021930954857006277;-0.00021005540513039379;1.0443587818811457;9.999986267785612;0.8335133797442195;0.015561872051704253;0.015560631049179298;0.8028372173218747;0.014884732411179817;0.8030464450767938
58.615944;1.0437942371190971;0.8382282371861529;0.8030588152056094;-0.00021891625091996874;-0.00020967863453781057;1.0443572776741812;9.999989883844327;0.8335126083911597;0.015561888430032022;0.015560600036958644;0.8028353181407409;0.01488474271803206;0.8030416207051901
58.625944;1.043794410765556;0.8382210081281373;0.8030544147614773;-0.0002184258991025249;-0.00020920875303462235;1.0443557940828685;9.999993500284054;0.8335117927048361;0.01556190508815326;0.0155605688336489;0.8028344223191055;0.014884754218868255;0.803037853565411
58.635944;1.0437949338083454;0.8382155492824673;0.8030513893527598;-0.00021792481640686774;-0.00020872852393233294;1.0443553297468895;9.999997173956118;0.833510932923421;0.015561921979866583;0.015560537439127543;0.8028325228802796;0.014884766920816812;0.8030331416694148
58.645944;1.0437955038598892;0.8382090594530222;0.8030472869386505;-0.0002177746756650186;-0.0002085844677001825;1.0443538828798564;10.000000971917942;0.8335100312846345;0.015561939044394422;0.015560505863654761;0.802831613619025;0.014884780831760615;0.803029482695011
58.655944;1.0437961222305523;0.8382026472419964;0.8030431687048635;-0.0002176245283452504;-0.00020844039990505512;1.0443524525370018;10.000004963449825;0.8335090918786506;0.015561956230070464;0.015560474134635155;0.802829689588522;0.014884795949215834;0.8030248755590863
58.665944;1.0437955356846476;0.8381953068611406;0.8030390366092083;-0.0002179965192404842;-0.00020879675207545746;1.0443520398245767;10.000009215629774;0.8335081199682521;0.015561973494144857;0.015560442292278504;0.8028277475742985;0.014884812259146257;0.8030203189611174
58.675944;1.0437962588970326;0.8381901639633001;0.8030359520010354;-0.00021749541232791707;-0.00020831648061920627;1.0443506480567306;10.000013787061357;0.833507121397712;0.015561990790410178;0.015560410380520659;0.8028267859186186;0.0148848297401518;0.8030168122899495
58.685944;1.0437970401781127;0.8381840029880191;0.8030317990359419;-0.0002173452353193606;-0.00020817237386840033;1.0443502818082373;10.000018725066386;0.8335061022671766;0.015562008066769285;0.015560378441506638;0.8028248033427468;0.014884848367467379;0.8030123568896135
58.695944;1.0437975817753218;0.8381776906355187;0.8030276393919036;-0.00021796033968975273;-0.0002087614122019269;1.044348945747208;10.000024067804254;0.8335050687530046;0.015562025273397959;0.015560346516145272;0.8028237981590831;0.014884868117311066;0.8030089547590602
58.705944;1.0437984943268188;0.8381728233452118;0.803024535396389;-0.0002174591996294991;-0.00020828110096633799;1.044347643996895;10.0000298487089;0.8335040265878655;0.015562042360668443;0.015560314641072938;0.8028217686541833;0.014884888969938332;0.8030046092563726
58.715944;1.0437985281100552;0.8381661862931821;0.8030203714738481;-0.00021706583963364046;-0.000207904222201373;1.0443473798940426;10.000036101051755;0.8335029804802887;0.015562059264080663;0.015560282836948927;0.8028207134557612;0.014884910908286088;0.8030013231976014
58.725944;1.0437995954506503;0.8381604191526392;0.8030162089027426;-0.00021691561419661225;-0.00020776005554507104;1.0443461553614277;10.000042855772357;0.8335019341458142;0.015562075904472722;0.015560251100281773;0.8028186313040807;0.014884933915598642;0.8029970998385683
58.735944;1.043800446359731;0.8381545148938526;0.8030120495080255;-0.00021753065788801017;-0.0002083490191015025;1.0443449706004837;10.000050131235318;0.8335008905710996;0.015562092208923389;0.015560219407499031;0.8028165207376576;0.014884957979253209;0.8029929415534275
58.745944;1.0438016905969143;0.8381500650161762;0.803008954208809;-0.00021702947557442415;-0.00020786864983745888;1.0443448253651326;10.000057924912099;0.833499852199769;0.015562108130543399;0.015560187720918562;0.8028153799777028;0.014884983094409044;0.802989850530903
58.755944;1.043803028483925;0.8381446144179142;0.8030048064337088;-0.0002168792134562438;-0.00020772443159273508;1.0443437203997166;10.000066215220135;0.8334988210754859;0.01556212365091584;0.015560155987066518;0.8028132069402106;0.014885009252740366;0.802985829263784
58.765944;1.0438032055479518;0.8381379088948401;0.8030003312257459;-0.00021614553127883855;-0.000207021580635311;1.0443436575974785;10.000074968945736;0.8334977988383627;0.015562138767517187;0.01556012414071361;0.802811999247748;0.014885036423122071;0.8029828791141198
58.775944;1.043804733963523;0.8381337726882301;0.8029972626728795;-0.00021564432255399856;-0.00020654116614548647;1.0443426399372928;10.000084147391012;0.8334967869781118;0.015562153487091147;0.015560092125704715;0.8028097544830844;0.014885064547495714;0.8029790017229345
58.785944;1.0438063593534976;0.8381286350021812;0.8029931484516318;-0.00021549403341224817;-0.00020639690010008626;1.0443416713858122;10.000093710944622;0.8334957874422246;0.01556216783073497;0.015560059913161402;0.8028084709648325;0.014885093553507275;0.8029761978704197
58.795944;1.0438077805105543;0.838123357056017;0.8029890488297269;-0.00021610900218593408;-0.00020698574818134912;1.0443417562464943;10.000103622724803;0.8334948030557373;0.015562181835207323;0.015560027498603376;0.8028061486767604;0.014885123370254487;0.8029724687978275
58.805944;1.043809603264937;0.8381195287885808;0.8029860240792497;-0.00021560777905951981;-0.00020650529674769448;1.0443408987416476;10.000113852130667;0.8334938374025057;0.015562195546424762;0.01555999488597296;0.8028047894319417;0.014885153941386642;0.8029698144533925
58.815944;1.043810572084812;0.83811392867547;0.802981956598607;-0.0002152143539008147;-0.00020612828968593187;1.0443401030785708;10.000124378992998;0.8334928940831107;0.015562209008533705;0.01555996207474905;0.8028023959696269;0.014885185224805818;0.8029662347243236
58.825944;1.043812592578179;0.8381091914164004;0.8029779062476384;-0.00021506404984895846;-0.0002059839806880988;1.0443403734914025;10.000135195754204;0.8334919757943522;0.01556222225474625;0.015559929058320411;0.802800971041963;0.014885217176259655;0.8029637281175918
58.835944;1.0438144074703688;0.8381054138926326;0.8029749335509478;-0.00021532807889414735;-0.00020623662715999274;1.0443397140621817;10.00014630776137;0.8334910839969579;0.015562235308040327;0.015559895830282215;0.8027985173558861;0.014885249741785912;0.8029602927564676
58.845944;1.0438166206960626;0.8381008711108829;0.8029709227504754;-0.00021517777044985953;-0.00020609230463337604;1.0443391285204402;10.000157733974827;0.8334902195178082;0.01556224818853921;0.015559862393316057;0.802796037777226;0.014885282871047498;0.802956924836167
58.855944;1.0438179774686243;0.8380956589151514;0.8029669343966437;-0.00021478434880143908;-0.00020571528322132614;1.0443396204284892;10.000169501790454;0.8334893836560843;0.015562260923632717;0.015559828773463201;0.8027945352177785;0.014885316528682246;0.8029546196598174
58.865944;1.0438200836577003;0.8380910615273991;0.8029629691683331;-0.00021539928212953657;-0.0002063040630712145;1.0443391932835764;10.0001816328337;0.8334885786172759;0.015562273554863863;0.015559795033674854;0.8027920126517493;0.014885350688478143;0.8029513728391825
58.875944;1.0438225924753126;0.8380879007830316;0.8029600870933162;-0.00021489805647163093;-0.0002058235857861609;1.0443398497881864;10.000194130766497;0.8334878066707238;0.015562286133387603;0.015559761271658153;0.8027904732143546;0.014885385323575489;0.802949179151951
58.885944;1.0438252006364535;0.8380837170271653;0.8029561704702048;-0.00021474774066196955;-0.00020567925584561063;1.04433959076925;10.000206979738948;0.8334870691561752;0.01556229871305412;0.015559727608221472;0.8027879197009123;0.014885420406918868;0.8029460336972372
58.895944;1.0438279049526566;0.8380796108248366;0.802952279357209;-0.00021459742289362349;-0.00020553492559738398;1.0443394146306932;10.000220150481699;0.8334863667451525;0.015562311350535665;0.015559694179257441;0.8027863538045196;0.014885455917150204;0.8029439303242508
58.905944;1.0438294442319977;0.8380756758863698;0.8029494742951456;-0.00021461832594594794;-0.00020555486100393996;1.0443403177355546;10.000233606444421;0.8334857006240146;0.015562324106440423;0.015559661128970087;0.8027837757840489;0.014885491835502003;0.8029408630844324
58.915944;1.043832322893506;0.838071716025755;0.802945639219741;-0.00021446800593470506;-0.00020541053251110975;1.0443402953390133;10.000247305854238;0.8334850729576645;0.015562337043923848;0.015559628599504553;0.8027821843935893;0.014885528133409475;0.8029388255022745
58.925944;1.0438352778826592;0.8380678280429142;0.8029418340342409;-0.00021431768555412692;-0.00020526620657399127;1.0443403425775595;10.000261203326323;0.8334844860029649;0.015562350226989496;0.015559596714670396;0.8027795769549645;0.014885564763435685;0.8029358124140926
58.935944;1.0438383012902144;0.8380651179970227;0.8029391173881251;-0.00021381646183987242;-0.00020478574546008613;1.044341455502255;10.000275256431339;0.8334839412066374;0.01556236371955584;0.015559565567175526;0.8027779498418119;0.014885601657396228;0.8029338179418446
58.945944;1.0438410819804158;0.8380611331213478;0.802935369523737;-0.0002144313618430487;-0.00020537450827039862;1.044341631086232;10.000289435913965;0.8334834393415765;0.015562377590978697;0.015559535224300765;0.8027752992700908;0.014885638728921539;0.8029308359012538
58.955944;1.0438432629968422;0.8380567020600342;0.8029316483400021;-0.00021403795036197915;-0.00020499751690573165;1.0443418653781071;10.000303734723124;0.8334829811389441;0.015562391925292593;0.015559505742513602;0.8027736220216491;0.014885675878023868;0.802928858170817
58.965944;1.0438464395221263;0.8380542198813206;0.8029290114208755;-0.0002135367330973463;-0.0002045170715211348;1.0443431520271138;10.000318168602323;0.8334825677487779;0.015562406811511168;0.015559477174853243;0.8027709158960159;0.014885712996396998;0.8029258761486905
58.975944;1.0438493478217472;0.8380504690247433;0.8029253392806797;-0.00021415162667904234;-0.0002051058359543907;1.044343483454494;10.00033276254874;0.833482200695194;0.015562422316841679;0.01555944957463753;0.8027691797812945;0.014885749975837949;0.8029238796067081
58.985944;1.0438525850539346;0.838047042738021;0.8029216894543948;-0.00021400130785344373;-0.00020496152861438212;1.0443448529131045;10.000347533364375;0.8334818813327939;0.015562438476493589;0.015559422996107757;0.8027664133259208;0.014885786718603303;0.8029208586691493
58.995944;1.043854887134855;0.8380436886495898;0.8029187825578133;-0.00021215144598774486;-0.00020318937967713126;1.0443452546612433;10.000362483757739;0.8334816104723064;0.015562455305291552;0.015559397485539882;0.8027646164659744;0.01488582314336652;0.8029188031257286
59.005944;1.0438581509661398;0.8380404286789618;0.8029151707968577;-0.00021200113295395114;-0.0002030450805596336;1.0443456830390376;10.000377606183553;0.8334813885676662;0.015562472810229908;0.015559373073627583;0.8027617889488665;0.014885859184468504;0.8029157041384994
59.015944;1.0438611109515874;0.8380370090586636;0.8029115757648709;-0.0002126160203975359;-0.00020363384165500325;1.044347132522995;10.000392888026298;0.8334812159065925;0.015562490996634842;0.015559349780284016;0.8027599297361923;0.014885894787583263;0.8029135527898391
59.025944;1.0438643623949762;0.8380350200084895;0.8029090562516017;-0.00021211481932358726;-0.0002031534184868968;1.0443475984170179;10.000408318373928;0.8334810922406368;0.015562509874023633;0.015559327623622764;0.8027570367076021;0.014885929909656079;0.8029103414510753
59.035944;1.0438675930626853;0.8380320048795373;0.8029054936971368;-0.000211964511258338;-0.00020300912434771526;1.0443480769312525;10.000423890636917;0.8334810163777375;0.015562529460433752;0.015559306626675493;0.8027551071656166;0.01488596452723728;0.8029080627067484
59.045944;1.0438698391711885;0.8380294067233819;0.8029030060917569;-0.00021122024745156307;-0.00020229605622024054;1.0443495649390646;10.000439592665801;0.8334809863812487;0.01556254977802336;0.015559286819624313;0.802752138472055;0.014885998639720368;0.8029047109345457
59.055944;1.043872692891474;0.8380262981819745;0.8028994748297813;-0.00021183513021032438;-0.00020288482084264574;1.044350060282538;10.000455396153598;0.8334810000011867;0.01556257084787401;0.015559268232552874;0.8027501281276629;0.014886032265738213;0.8029022808477322
59.065944;1.0438757941706454;0.838023501497483;0.8028959592722347;-0.0002116848219138635;-0.00020274054183717937;1.044350562225595;10.00047125779105;0.8334810546687778;0.01556259268353169;0.015559250890237275;0.8027470737150733;0.0148860654489668;0.8028987687658815
59.075944;1.0438788289549135;0.8380218747686023;0.80289351805077;-0.00021118362831469933;-0.00020226015234902083;1.044352071150653;10.000487126283023;0.8334811471979433;0.015562615275097348;0.015559234821219932;0.8027449728583894;0.014886098258592375;0.8028961709404918
59.085944;1.0438817867328594;0.8380192030364862;0.802890032229557;-0.00021103331614982576;-0.00020211588948102285;1.0443525877337163;10.000502950154674;0.8334812742917889;0.015562638587028353;0.015559220063230055;0.8027418229127069;0.014886130767833971;0.8028924842281319
59.095944;1.0438834025306183;0.8380155803595506;0.8028865595867768;-0.0002114051165748202;-0.00020247202211991954;1.044354112527789;10.000518686563623;0.8334814336769159;0.015562662578232715;0.015559206653323322;0.8027396208697217;0.014886163036581452;0.8028897047364653
59.105944;1.0438861795702694;0.8380141254510638;0.8028841587438461;-0.00021090391543664047;-0.0002019916579623522;1.044354646351725;10.000534306373996;0.8334816242180966;0.015562687210924558;0.015559194616937186;0.802737363808847;0.014886195116772426;0.8028868303297749
59.115944;1.0438888557459218;0.8380116156467409;0.8028807110948388;-0.00021075358883467201;-0.00020184741369877826;1.0443551909124742;10.000549791201221;0.8334818452996694;0.015562712440464048;0.015559183963178827;0.8027340491697359;0.014886227063900574;0.8028828608252837
59.125944;1.0438911239163495;0.8380089112728879;0.8028772746206982;-0.00021136842178850286;-0.00020243619707258987;1.044356748732169;10.000565128911612;0.8334820968586462;0.015562738210427026;0.015559174687742117;0.8027316746472932;0.014886258935507126;0.802879796692613
59.135944;1.0438926328709524;0.8380068383731347;0.8028749070611436;-0.00021062415578066533;-0.00020172320994008933;1.044357322433932;10.000580315454172;0.8334823796126893;0.015562764459642543;0.015559166781368806;0.8027282383346983;0.014886290777100176;0.8028756396615017
59.145944;1.0438949846150325;0.8380044739001616;0.8028714872488855;-0.0002104738086623284;-0.0002015789708555052;1.0443579144411494;10.000595353913567;0.8334826943659248;0.015562791131627734;0.015559160234240312;0.8027257391464914;0.014886322614017629;0.8028723915096607
59.155944;1.0438972256001642;0.8380032651241437;0.8028691295089673;-0.00020997258035170365;-0.00020109862322923328;1.0443595273042847;10.000610243806836;0.8334830408928734;0.015562818176474537;0.015559155032228208;0.8027221772457181;0.014886354457031561;0.802868055177106
59.165944;1.0438990548165317;0.8380007585428075;0.802865711361818;-0.00021058736966578803;-0.00020168739086385063;1.0443601639530702;10.000624973309105;0.8334834177474834;0.015562845541658647;0.01555915115285062;0.8027195542631087;0.0148863863081837;0.8028646326058033
59.175944;1.0439010806188922;0.8379985454237944;0.8028622888661147;-0.00021043698986793137;-0.00020154313639375953;1.0443608280419572;10.000639518873498;0.8334838227885435;0.015562873161337929;0.015559148571953927;0.8027158732282205;0.014886418165866791;0.802860125844101
59.185944;1.043902052066462;0.8379967221445777;0.8028599188993141;-0.00020969269198356478;-0.00020083014552527826;1.0443625244557906;10.000653847439036;0.8334842534655249;0.01556290095616824;0.015559147270657854;0.8027131385593004;0.014886450038139943;0.8028565364159851
59.195944;1.043903880869114;0.8379946067231776;0.8028564822256727;-0.00020954228938915146;-0.0002006858745819604;1.044363258875635;10.000667924864711;0.833484706775564;0.015562928842244366;0.015559147230648404;0.8027093559067366;0.01488648195032467;0.8028518677311655
59.205944;1.0439053166038468;0.8379922951465758;0.802853037466086;-0.0002101570146509139;-0.00020127458986227582;1.0443650366456754;10.000681727205299;0.8334851789730074;0.015562956740920337;0.015559148432761145;0.8027065317604251;0.014886513929694856;0.8028481239336126
59.215944;1.043906968458528;0.8379913771079687;0.8028506442204909;-0.00020965571620453415;-0.0002007941908468481;1.0443658625356054;10.000695243978594;0.8334856655347258;0.01556298458956573;0.015559150862041326;0.8027036734912383;0.014886545979810522;0.802844310458342
59.225944;1.0439075839498635;0.8379886307965247;0.8028471846134454;-0.00020926223833135396;-0.00020041725704635484;1.0443667411187694;10.00070847246794;0.8334861617901664;0.015563012351238264;0.015559154505695982;0.8026997891129989;0.014886578068131439;0.8028394327662871
59.235944;1.0439090720597939;0.8379877951103326;0.802844777132691;-0.0002087609157243853;-0.00019993683253647146;1.0443686766180351;10.000721410329545;0.8334866632152178;0.015563040014068623;0.01555915934997404;0.8026968858054411;0.014886610132695958;0.8028354956016996
59.245944;1.0439101800005666;0.8379856487647324;0.802841304515594;-0.00020937557238619756;-0.0002005254758586483;1.0443696725352662;10.000734050987086;0.8334871650326143;0.015563067579858644;0.015559165383335563;0.8026929685728683;0.014886642098072823;0.8028305045663534
59.255944;1.0439115159861405;0.8379837820491153;0.8028378278232287;-0.00020922508123819779;-0.0002003811132986248;1.0443707316730446;10.000746384499825;0.8334876621543525;0.015563095049677894;0.015559172597455045;0.8026900405376444;0.014886673889546523;0.8028264649580468
59.265944;1.0439118272952488;0.8379822907714064;0.8028354079011498;-0.00020848070028167093;-0.00019966803750770128;1.0443728565246653;10.00075840782232;0.8334881497616167;0.01556312241459927;0.01555918098756085;0.8026861040551093;0.01488670543916129;0.8028213825319784
59.275944;1.043913021901851;0.8379804919882151;0.8028319282766866;-0.00020833018582266732;-0.0001995236518877408;1.0443740493874938;10.000770134237925;0.8334886240959939;0.015563149654322254;0.015559190560650681;0.8026831611247047;0.014886736684728516;0.8028172613989334
59.285944;1.043913844840958;0.8379795873354287;0.8028295082336007;-0.0002085939227105901;-0.00019977614223538371;1.0443753116687968;10.000781588395512;0.8334890828495243;0.015563176737216196;0.015559201341763328;0.8026802131758387;0.014886767577252727;0.8028131052300188
59.295944;1.0439149018873273;0.8379778517298765;0.8028260305329069;-0.00020844337680232445;-0.00019963173134054886;1.0443776432756726;10.000792797008868;0.8334895248092744;0.015563203615795334;0.015559213365151507;0.8026762611576997;0.014886798104126929;0.8028079170311928
59.305944;1.0439158917779876;0.8379761493450331;0.8028225540901954;-0.00020829281524497136;-0.00019948731053984927;1.044379043100263;10.000803784821453;0.8334899492685043;0.015563230225003851;0.015559226658588917;0.8026733061175068;0.014886828299828056;0.8028036988388899
59.315944;1.0439158621709463;0.8379748229699462;0.8028201382527806;-0.00020754837897557618;-0.00019877419863049641;1.0443805098472114;10.000814569551418;0.8334903556573499;0.015563256494317803;0.015559241232869503;0.8026693499430726;0.014886858224612777;0.8027984533000926
59.325944;1.0439164168070072;0.8379729505563073;0.8028166650805436;-0.00020816289717225632;-0.0001993627273788772;1.0443830422194798;10.000825157755235;0.8334907435781603;0.015563282367651175;0.015559257080698665;0.8026663955969928;0.01488688793945046;0.8027941825912126
59.335944;1.0439172068735747;0.8379724652782174;0.8028142534642855;-0.00020766144258434473;-0.00019888220335762512;1.0443846388432012;10.000835548128602;0.8334911130219607;0.015563307817539788;0.015559274189156817;0.8026624464011416;0.01488691750107849;0.8027888896626085
59.345944;1.043917929952999;0.8379709134601508;0.8028107852657489;-0.0002075108213186551;-0.00019873775495148695;1.0443872983447886;10.000845737061116;0.833491463916841;0.015563332848784512;0.015559292551645721;0.8026595052845821;0.01488694696539755;0.8027845765072292
59.355944;1.0439176342062133;0.8379686360911909;0.8028073195538854;-0.0002071171861335008;-0.0001983607112074986;1.0443890194246592;10.000855719121342;0.8334917955285468;0.015563357490613444;0.015559312161036714;0.8026565748579166;0.014886976389575717;0.8027802449454309
59.365944;1.043918227815218;0.8379682695184304;0.8028049144309092;-0.00020661569647157377;-0.0001978801806401198;1.0443908007672735;10.000865483708003;0.833492107303269;0.015563381779717441;0.015559332996308094;0.8026526576579537;0.014887005830651974;0.8027748958207673
59.375944;1.0439184572494073;0.8379665948413805;0.8028014493941925;-0.000207230131741237;-0.00019846867249072932;1.044393640809819;10.000875014650815;0.8334924004012675;0.015563405748854122;0.01555935501882858;0.8026497560048904;0.014887035336624437;0.8027705289067972
59.385944;1.0439189305198302;0.83796630939954;0.8027990390186835;-0.00020672861793458663;-0.00019798813975775077;1.0443955378445002;10.00088429781628;0.8334926777735272;0.015563429432383034;0.015559378179396103;0.8026458719859686;0.014887064939581703;0.8027651451441808
59.395944;1.043918395964404;0.837964193586841;0.8027955599686373;-0.00020633494207660642;-0.00019761109892287395;1.0443974906817441;10.000893329246223;0.8334929428836465;0.01556345286980971;0.015559402431041258;0.8026430077729951;0.014887094658424567;0.8027607458432007
59.405944;1.0439187636861162;0.8379643384734111;0.8027934613359564;-0.00020693901435836078;-0.0001981896422233231;1.0444004992607874;10.00090211266626;0.8334931986834595;0.015563476090590193;0.015559427731837055;0.8026401657341801;0.014887124502283492;0.8027563335976711
59.415944;1.043918781280083;0.8379628208034339;0.8027899483223543;-0.00020755339243175137;-0.00019877812868160851;1.0444025646065405;10.000910653137236;0.8334934474698122;0.015563499102080401;0.015559454030598146;0.8026363481755731;0.014887154470116954;0.8027509111017085
59.425944;1.0439190566609269;0.8379615794489915;0.8027864120844573;-0.00020740267267609333;-0.00019863367943470195;1.0444046881894056;10.000918958352756;0.8334936911788149;0.015563521901204934;0.01555948125432376;0.8026335570402352;0.014887184553371709;0.8027464798966595
59.435944;1.0439183370621956;0.8379607072976563;0.8027839068031358;-0.00020665812398322026;-0.00019792059440525774;1.0444078711614115;10.000927043753675;0.8334939315684549;0.015563544497775621;0.015559509314394666;0.8026297937445009;0.014887214747147966;0.8027410409454705
59.445944;1.0439185312176986;0.8379595179991949;0.8027803091452426;-0.00020650738351697217;-0.0001977761583785539;1.0444101139671484;10.000934934172612;0.8334941701592451;0.015563566928555275;0.015559538123634772;0.8026270593799752;0.014887245062015764;0.8027365932053036
59.455944;1.0439183850964489;0.8379592091824576;0.8027777324751937;-0.00020677087206650226;-0.00019802858867204402;1.0444124161780675;10.000942660703702;0.8334944080913395;0.015563589253938572;0.015559567606226394;0.8026243552611709;0.01488727551884873;0.8027321356033493
59.465944;1.0439185040625696;0.837958049784568;0.8027740555180614;-0.0002066201083077625;-0.0001978841618964306;1.0444157762842787;10.000950253933805;0.8334946460771778;0.015563611539875696;0.01555959769203543;0.8026206831278373;0.01488730613349279;0.8027266674072697
59.475944;1.0439176316343406;0.8379561314911865;0.8027703347007729;-0.00020622636101493244;-0.00019750717475861777;1.0444181921551925;10.000957738901155;0.8334948845215295;0.015563633835811217;0.015559628305502398;0.8026180448924646;0.01488733691928566;0.8027221877446223
59.485944;1.04391767239659;0.8379560849369453;0.8027676271153003;-0.00020572475569069593;-0.0001970267025116176;1.0444206622460523;10.000965136154274;0.8334951236591985;0.015563656166276234;0.01555965936863053;0.8026144427036518;0.014887367900043687;0.8027166962677532
59.495944;1.0439176713773195;0.8379549298775913;0.8027638136364813;-0.0002055739711258379;-0.0001968822950127577;1.0444241860894288;10.000972466949028;0.8334953635338627;0.015563678537712825;0.015559690820038824;0.8026118792028559;0.014887399105608627;0.8027121915840307
59.505944;1.0439173245549354;0.8379546312895062;0.802761012303776;-0.0002058374125151172;-0.00019713474286216668;1.04442676331853;10.0009797579111;0.8334956039684108;0.015563700946291975;0.01555972263197767;0.8026093574280296;0.014887430556401429;0.8027076725097336
59.515944;1.043916281645585;0.8379526953455793;0.8027571069373518;-0.00020544364787973996;-0.00019675777978826712;1.0444303924846225;10.000987042177092;0.833495844769641;0.01556372338643968;0.0155597548085892;0.8026058808974023;0.01488746225814806;0.8027021374761463
59.525944;1.0439161431288946;0.8379526157503542;0.8027542184647294;-0.00020494202371678733;-0.00019627732403643925;1.0444330709346588;10.000994360022409;0.8334960860030205;0.015563745861718029;0.015559787366987758;0.8026034537357378;0.014887494207375352;0.8026975841711368
59.535944;1.0439159514438248;0.8379514100174345;0.802750232807338;-0.00020479121536408742;-0.0001961329217829394;1.0444357949342011;10.001001758066177;0.8334963280298681;0.015563768389194151;0.015559820320760778;0.8026010797381146;0.014887526398666771;0.8026930111833056
59.545944;1.0439154002294406;0.8379510391132028;0.8027472719705234;-0.0002050546272119668;-0.0001963853637799041;1.0444395589406756;10.001009280897502;0.8334965715932966;0.015563790996641765;0.015559853676728073;0.8025977611536733;0.014887558830689679;0.8026874182906766
59.555944;1.0439150914793163;0.8379497698372813;0.8027432215953904;-0.00020490380391280098;-0.00019624095479644474;1.0444423547517645;10.001016962395832;0.8334968180681136;0.015563813715431273;0.015559887436461245;0.8025954987725213;0.01488759150863375;0.8026828064037584
59.565944;1.0439137671462029;0.8379476917157382;0.8027391437690043;-0.00020451002052750597;-0.00019586399475928184;1.0444451716576424;10.001024825306564;0.8334970692602685;0.015563836570015857;0.015559921602987175;0.8025932925671202;0.014887624435922552;0.8026781781861072
59.575944;1.0439133315402112;0.8379474325344325;0.8027361011660624;-0.0002040083747322242;-0.0001953835344889878;1.0444489974790045;10.001032885063214;0.8334973271149858;0.015563859573014578;0.015559956195578262;0.8025901415517188;0.014887657597061472;0.802672536559003
59.585944;1.043912830369428;0.8379460083571917;0.8027319801611723;-0.0002038575409880709;-0.00019523911677277964;1.044451819712311;10.001041157955438;0.8334975939601144;0.01556388273372927;0.015559991252388895;0.8025880434204363;0.014887690951712178;0.8026678835532826
59.595944;1.0439119609561576;0.8379453800034831;0.8027289036875397;-0.00020412092362224188;-0.0001954915312919228;1.0444546262480743;10.001049673036164;0.8334978725922959;0.015563906068465012;0.0155600268156742;0.802584994620407;0.014887724445230477;0.8026622215991256
59.605944;1.0439103750732888;0.8379430501577043;0.8027247599180761;-0.00020372713798626687;-0.0001951145606653718;1.0444584053444192;10.001058477923984;0.8334981658513965;0.015563929596683327;0.015560062920476047;0.8025829906662909;0.014887758011118178;0.8026575525397054
59.615944;1.0439096764653422;0.8379425113118633;0.8027216741544432;-0.00020322549058795266;-0.00019463408622565135;1.04446114525875;10.001067634390735;0.8334984763151481;0.015563953330435866;0.015560099591593749;0.8025810270049769;0.01488779156219059;0.8026528790822288
59.625944;1.0439089115662925;0.8379407825361428;0.8027175363435007;-0.00020307465329674526;-0.00019448964835444782;1.0444638345528692;10.001077209835897;0.8334988064193631;0.015563977267931208;0.015560136844301771;0.802578099899563;0.014887824996397736;0.8026472043461074
59.635944;1.0439077777821952;0.8379401791074896;0.802714807182332;-0.00020444365402646768;-0.00019580111554218837;1.044467462588502;10.00108726837036;0.8334991582370238;0.015564001391966484;0.015560174688106231;0.8025762060955131;0.014887858217164185;0.8026425313510106
59.645944;1.0439059273196913;0.8379375058108978;0.8027107013914573;-0.00020404987779884293;-0.0001954241343902163;1.0444700188364542;10.00109786096918;0.8334995325658373;0.015564025675132409;0.015560213131754265;0.8025743419873768;0.014887891145772297;0.8026378641402255
59.655944;1.0439049650518448;0.8379366094870712;0.8027076762627116;-0.00020354823718722782;-0.00019494364791282451;1.0444724921382937;10.00110902131573;0.8334999286671104;0.015564050084861671;0.015560252186893437;0.8025715033040135;0.014887923718607126;0.8026322075959244
59.665944;1.0439039387190752;0.837934512491306;0.8027036171334678;-0.0002033973994518932;-0.00019479919300067122;1.0444758717637648;10.001120770752594;0.8335003450844701;0.015564074586278231;0.01556029185843683;0.802569685203629;0.01488795587652502;0.8026275671912028
59.675944;1.0439028489952533;0.8379334252632745;0.8027006457239733;-0.00020289575873649998;-0.0001943187017712353;1.044478148831922;10.001133120281338;0.8335007801846397;0.015564099152713963;0.01556033212332954;0.8025678827339512;0.014887987560713965;0.8026229497704404
59.685944;1.0439004410809716;0.8379301285976084;0.8026966463648487;-0.0002032669945491609;-0.00019467457018829143;1.0444803162476963;10.001146063983981;0.8335012321699685;0.015564123779394196;0.015560372928653175;0.8025650912309825;0.014888018722579553;0.802617362383649
59.695944;1.0438992275063885;0.8379277452764174;0.8026926789945947;-0.00020311614933612025;-0.00019453010136331598;1.0444833680030157;10.001159575608064;0.8335016994461039;0.015564148487762757;0.015560414213228686;0.8025633065377649;0.014888049333970374;0.8026128111243637
59.705944;1.0438979537010165;0.8379263750736533;0.8026898013119507;-0.00020261450312752515;-0.0001940495989735312;1.044485298925189;10.001173613529696;0.8335021811482322;0.015564173318741175;0.015560455918381877;0.8025615255287586;0.01488807938785024;0.8026083017329748
59.715944;1.0438966189047074;0.8379238087936529;0.8026858929234821;-0.00020246364935561578;-0.00019390511840486444;1.0444871047617421;10.001188127407163;0.833502677063613;0.015564198324531504;0.015560497984174988;0.802558746299409;0.014888108899630567;0.8026028388058941
59.725944;1.0438942672228468;0.8379214947500604;0.8026830695226829;-0.00020171907494323445;-0.00019319208823305488;1.04448978220007;10.00120306327187;0.833503187130849;0.015564223565757691;0.015560540353116036;0.8025569674417458;0.014888137910710073;0.8025984253247959
59.735944;1.043892499072851;0.8379185111055372;0.802679209935507;-0.00020233320260960218;-0.00019378043181740513;1.0444913285911341;10.001218367697575;0.8335037112289544;0.015564249101079142;0.015560582972746425;0.8025551872093905;0.01488816648185186;0.8025940640919301
59.745944;1.0438909632137945;0.8379167927626027;0.8026764294137598;-0.00020183153765619886;-0.0001932998993582504;1.0444937416440718;10.001233993031775;0.833504249301426;0.015564274960245357;0.015560625787548537;0.8025524031399976;0.01488819467367891;0.8025887574397266
59.755944;1.043888402895792;0.8379131240229309;0.8026726054744016;-0.0002014377446221876;-0.00019292286860986846;1.0444950193862603;10.00124990146189;0.8335048009562224;0.015564301122502606;0.015560668739881196;0.8025506123000383;0.014888222529956445;0.8025845067026406
59.765944;1.0438867259216664;0.8379112501852227;0.8026698515733932;-0.00020093607153770664;-0.00019244231820903884;1.0444961604809746;10.001266060251066;0.8335053644459429;0.015564327521794126;0.015560711781765565;0.8025488121665578;0.014888250081026847;0.8025803132372574
59.775944;1.0438846809536955;0.8379083067240277;0.8026663808183501;-0.00020265579738679376;-0.0001940896886401926;1.0444981649387945;10.001282429318522;0.8335059366603224;0.015564354068342057;0.015560754879439758;0.8025470012367383;0.014888277352043936;0.8025761779682995
59.785944;1.0438828792873411;0.8379062920668484;0.8026636347558743;-0.00020215411296219018;-0.00019360911477001662;1.0444990343881495;10.001298951699257;0.8335065146854143;0.015564380668177048;0.015560798009171865;0.8025441787680795;0.014888304358391528;0.8025711023169528
59.795944;1.04388007292977;0.8379023397253446;0.8026598258546311;-0.00020176030201506494;-0.000193232042856759;1.044499771469376;10.001315552618996;0.8335070968451672;0.015564407237390745;0.015560841145919142;0.802542344283097;0.01488833110941651;0.802567087525143
59.805944;1.0438781757290143;0.8379001924060036;0.8026570671659482;-0.00020125860704799347;-0.0001927514461596819;1.0445013792578104;10.001332144482591;0.8335076820447505;0.015564433709313114;0.015560884252327012;0.8025404975693026;0.0148883576238677;0.8025631348354003
59.815944;1.043876240862382;0.8378968761203902;0.802653236047847;-0.00020110768717540413;-0.00019260684906949408;1.0445018610277974;10.001348632412741;0.8335082687600848;0.015564460033036803;0.015560927286373824;0.8025376390510197;0.014888383930112846;0.8025582443720878
59.825944;1.0438739707617042;0.8378943629261345;0.8026504460566932;-0.00020137094247805497;-0.00019285903803547636;1.0445022202155523;10.001364916610124;0.8335088549754331;0.015564486170589968;0.015560970218514833;0.8025357697022795;0.014888410053295005;0.8025544145382657
59.835944;1.0438710206869957;0.8378901668321962;0.8026465750970873;-0.0002009771017929705;-0.00019248191316889937;1.0445034604149261;10.00138089285342;0.8335094389799436;0.015564512092984475;0.01556101303718243;0.8025338905504186;0.014888436009788359;0.8025506431354775
59.845944;1.0438689972412545;0.8378877905489017;0.8026437377882639;-0.00020047536949956602;-0.00019200126026569546;1.0445035851253628;10.00139645576922;0.833510019895734;0.015564537772626976;0.015561055748165404;0.8025310028769662;0.01488846181032656;0.8025459271198572
59.855944;1.04386694874847;0.8378842621429344;0.8026398145158008;-0.00020032440216625493;-0.00019185660129134366;1.0445035978332886;10.001411504803928;0.8335105971576244;0.015564563177364458;0.015561098373818727;0.8025291088210319;0.014888487463457792;0.8025422623569073
59.865944;1.043864875379541;0.837881797205017;0.8026369231684319;-0.00019982264390509027;-0.00019137592103488224;1.0445045023394461;10.001425948943224;0.8335111694688884;0.015564588263756316;0.015561140947955543;0.8025272108639198;0.014888512974441239;0.8025386448963264
59.875944;1.0438618230847447;0.8378774233488983;0.8026329453213273;-0.0001994287573581154;-0.00019099874528322343;1.0445043025323988;10.001439707898463;0.8335117339696352;0.01556461296631727;0.015561183508587286;0.8025253104280264;0.014888538343615363;0.8025350704055417
59.885944;1.0438593946678347;0.8378746419523478;0.8026299980035656;-0.0001996919183069118;-0.00019125083343333408;1.0445040019230698;10.001452711712195;0.8335122859443097;0.015564637190078206;0.015561226088210799;0.8025224073528947;0.014888563573499361;0.802530534443716
59.895944;1.0438572413262672;0.8378713158249514;0.8026262983258067;-0.0002006465250639459;-0.0001921652003091129;1.0445046028874545;10.001464902593435;0.8335128191158075;0.01556466081271792;0.015561268703589485;0.802520500593304;0.014888588676294773;0.8025270319157872
59.905944;1.0438550617338829;0.8378687137307753;0.8026232907682901;-0.00020014469562882887;-0.00019168446240539524;1.0445041059135538;10.001476236529848;0.8335133260437937;0.015564683694798733;0.015561311353008868;0.8025185885964424;0.014888613672728245;0.802523558412207
59.915944;1.0438519054674449;0.8378642110283536;0.8026191905873205;-0.00019975073529718897;-0.00019130723269989314;1.0445035102027085;10.001486682876488;0.833513798313028;0.015564705695173726;0.015561354021736343;0.8025156687946573;0.01488863858982724;0.8025191097440073
59.925944;1.0438496828978243;0.8378615485688466;0.8026161122576013;-0.0001992488670893065;-0.00019082647114426567;1.0445038148199504;10.001496225867125;0.8335142272246784;0.015564726689416395;0.0155613966870423;0.8025137375606507;0.014888663452340696;0.8025156809823876
59.935944;1.0438471430438485;0.8378575061771577;0.8026119338425103;-0.0001998626803215271;-0.0001914144746984955;1.0445030190068467;10.00150486569048;0.8335146053758207;0.01556474658115357;0.015561439316077653;0.8025117909366098;0.014888688266862946;0.8025122668172359
59.945944;1.0438439421174692;0.8378540144212154;0.802608770999839;-0.0001991178930558009;-0.00019070121402341934;1.0445021221650161;10.00151261353923;0.8335149277503742;0.015564765294996223;0.015561481863363235;0.8025098249711085;0.014888713014910657;0.8025088609199019
59.955944;1.0438416883283095;0.8378501469770828;0.8026045033663372;-0.00019896672235767633;-0.00019055640897583048;1.0445021236974061;10.00151948109323;0.8335151912848329;0.01556478275958458;0.015561524275429648;0.8025068354326977;0.014888737653737945;0.8025044569496249
59.965944;1.04383943246795;0.8378473478220556;0.8026012480972102;-0.0001984647643743283;-0.0001900755984366089;1.0445010229095695;10.001525470511627;0.8335153940721582;0.01556479890398408;0.015561566501288421;0.802504817665467;0.014888762117444006;0.8025010480113777
59.975944;1.0438371784275433;0.8378434029807488;0.8025968860411775;-0.00019831354434826548;-0.00018993076762669115;1.044499819665572;10.001530571655127;0.8335155352566898;0.015564813669227746;0.01556160849895132;0.8025027668653174;0.014888786318638986;0.8024976277572492
59.985944;1.0438336741727559;0.8378395130533052;0.8025935340092569;-0.0001983335965600646;-0.00018995023668679067;1.0444995150546401;10.001534765531265;0.8335156149271964;0.015564827008053254;0.015561650229555678;0.8025006785310206;0.014888810150576155;0.802494190271747
59.995944;1.0438314337262544;0.8378358303160967;0.8025894086625532;-0.00019928797858983623;-0.00019086447430011763;1.0444981113660845;10.001538029594425;0.8335156332718722;0.01556483886896755;0.015561691649649104;0.8024975489600854;0.01488883350126812;0.8024897305305765
60.005944;1.0438292039326027;0.8378328549823686;0.8025859549001085;-0.00019878592560894454;-0.00019038361979619735;1.0444966117211119;10.001540343461519;0.8335155896662149;0.015564849188421484;0.015561732708035797;0.8024953752802849;0.014888856282778756;0.8024862433604467
60.015944;1.0438269875170856;0.8378287262918189;0.8025813897192356;-0.00019863460383226012;-0.00019023874051693734;1.0444960193277393;10.0015416939035;0.8335154827151423;0.015564857895719163;0.015561773341281669;0.8024931548045785;0.014888878447973514;0.8024827243603188
60.025944;1.043823834893854;0.837824891538864;0.8025778311381913;-0.00019788964413555666;-0.00018952540943790238;1.0444943368183937;10.001542080138218;0.8335153109445613;0.015564864931787535;0.01556181347653407;0.8024908848631721;0.014888899977572739;0.8024791692602953
60.035944;1.0438216564308704;0.837820669847897;0.8025731609688662;-0.00019773827211361824;-0.0001893805101085639;1.0444925662663722;10.001541518750946;0.8335150731134845;0.015564870275552404;0.015561853047801125;0.8024875636294538;0.014888920855939868;0.8024745746913325
60.045944;1.0438191998505304;0.8378172644644384;0.8025694970294334;-0.00019800102678102036;-0.00018963236651961017;1.0444917095413089;10.001540040954929;0.8335147680802463;0.015564873942432085;0.015561892007898098;0.8024851907917177;0.01488894105763613;0.802470938111257
60.055944;1.0438170718828959;0.8378140551084923;0.8025657799248983;-0.00019749884934126396;-0.00018915146240329578;1.0444897689573722;10.0015376795264;0.8335143949988232;0.015564875952608945;0.015561930326141287;0.8024827671981493;0.014888960548870274;0.8024672587563199
60.065944;1.0438140180184996;0.8378089287972804;0.8025609503680703;-0.00019710454870442367;-0.000188774078316283;1.044487747894321;10.001534455234705;0.833513953768024;0.01556487631009405;0.015561967980130237;0.8024802939170604;0.014888979296892216;0.8024635364166972
60.075944;1.0438119458685733;0.8378056273121491;0.8025571274208922;-0.00019660232369062973;-0.00018829315567174562;1.0444866508334611;10.001530373539687;0.8335134448537792;0.015564875006543667;0.015562004942458898;0.802476771639144;0.014888997279958632;0.8024587715924173
60.085944;1.0438099043676805;0.8378015251403703;0.8025525303620489;-0.00019755648204627919;-0.000189207296223692;1.0444844833274423;10.001525431947067;0.833512868798637;0.01556487203596492;0.015562041167474349;0.8024742006197937;0.014889014493105542;0.8024549648192988
60.095944;1.0438066409358113;0.8377971234530259;0.8025486067513466;-0.00019757625825623127;-0.0001892266435779626;1.044482251936876;10.001519629024639;0.833512226532961;0.015564867410944382;0.01556207659343378;0.8024715809208627;0.014889030944206254;0.8024511176463491
