time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.105944;1.0438046703482218;0.8377925756792562;0.8025435762744789;-0.00019742470328975285;-0.00018908165891958433;1.0444809633619707;10.001512966083306;0.8335115201201737;0.0155648611683447;0.015562111159252575;0.8024689129247443;0.014889046642522014;0.8024472320410493
60.115944;1.0438027415639544;0.8377890836141573;0.8025395595066922;-0.00019692237890711124;-0.00018860068867518763;1.0444786234038839;10.00150544376874;0.8335107526637047;0.015564853363755331;0.015562144818339877;0.802465197931241;0.014889061595853492;0.8024423106871703
60.125944;1.043800860472064;0.8377844339217841;0.8025344421230871;-0.00019677077005548097;-0.00018845567578571523;1.044476237061328;10.001497061811053;0.8335099275186254;0.0155648440681078;0.01556217753688818;0.8024624385591105;0.01488907581809515;0.8024383558470201
60.135944;1.0437980809665923;0.8377800712644801;0.8025303477976953;-0.00019602555955608846;-0.00018774224445194208;1.0444748091924672;10.001487820853688;0.8335090479991876;0.015564833362349813;0.015562209281350336;0.8024596387498703;0.014889089330502288;0.8024343703128997
60.145944;1.0437963170528017;0.837775313147375;0.8025251648894786;-0.0001958738970974206;-0.00018759720517023425;1.0444723444479227;10.001477720592185;0.8335081177129915;0.015564821330515606;0.015562240008413176;0.8024568032302292;0.014889102156274061;0.8024303572737118
60.155944;1.0437943214002028;0.8377713633462504;0.802521019118039;-0.00019613634360239168;-0.00018784890223809013;1.0444698467990217;10.00146675713572;0.8335071407320588;0.015564808063984914;0.015562269664844065;0.8024529366446208;0.014889114311359664;0.8024253207853627
60.165944;1.0437927077528193;0.837767953939184;0.8025171963028938;-0.00019673955340410133;-0.00018842697053274087;1.0444683194209965;10.001454924575057;0.8335061215202915;0.01556479366852418;0.015562298196408038;0.802450042908105;0.014889125786892742;0.8024212645819034
60.175944;1.0437902294570578;0.8377622725851218;0.8025119743573979;-0.00019634497873123727;-0.00018804946371730032;1.0444657647003455;10.001442219053175;0.833505064843463;0.015564778262634507;0.015562325555605008;0.8024471251143295;0.014889136539385657;0.8024171931364826
60.185944;1.0437888007662748;0.837758414170117;0.8025078155358352;-0.00019584246960667196;-0.0001875684130499148;1.0444631839778933;10.001428642116402;0.8335039757836716;0.015564761972088786;0.015562351699392376;0.8024441858807027;0.014889146502977721;0.8024131114513553
60.195944;1.043787475239479;0.8377534056517781;0.8025026082168958;-0.00019569066590956216;-0.0001874233157119018;1.044461577265004;10.001414201959431;0.8335028600578335;0.015564744926700623;0.015562376585539448;0.8024412277618703;0.014889155609880791;0.8024090248456308
60.205944;1.0437853055086912;0.8377486967973666;0.8024984759064365;-0.00019494528291672444;-0.0001867098295655224;1.044458943420317;10.001398912518745;0.8335017239976107;0.015564727259873488;0.01556240017697187;0.8024372533501839;0.014889163802896472;0.802403938104068
60.215944;1.043783900381272;0.837743366377577;0.8024933046857747;-0.0001955582825123774;-0.000187297420603508;1.0444562807602753;10.001382788653075;0.83350057376092;0.01556470910533396;0.015562422447005016;0.8024342651874212;0.01488917103398538;0.8023998546054438
60.225944;1.0437829150006825;0.837739349130082;0.8024892170792456;-0.00019505566232095006;-0.0001868163476768706;1.0444545876559541;10.001365838065093;0.8334994144784096;0.015564690587439539;0.01556244337844361;0.8024312656428738;0.01488917724850521;0.8023957779800139
60.235944;1.0437820499261963;0.8377345434892083;0.8024844341025587;-0.00019600941491374654;-0.0001877303329349;1.04445186291535;10.001348059380359;0.8334982499815297;0.015564671812692473;0.015562462958506077;0.8024282565520442;0.014889182367509144;0.8023917117089785
60.245944;1.043780354751375;0.83772969591194;0.8024804056657036;-0.00019526393010385571;-0.00018701684439666473;1.0444491060098842;10.001329446227283;0.8334970832259243;0.01556465286959769;0.015562481172106629;0.8024252391193559;0.014889186284850815;0.80238765928125
60.255944;1.0437797380979688;0.8377255826270723;0.8024764122094293;-0.00019476123355310432;-0.00018653577109720878;1.0444473172078927;10.001309988313704;0.833495916832219;0.015564633834822749;0.015562497997583982;0.8024212143525511;0.014889188878253003;0.8023826244692016
60.265944;1.04377924779704;0.8377203348514077;0.8024713977657063;-0.00019460923641404605;-0.00018639064845727682;1.0444444978545837;10.001289675047568;0.8334947532535558;0.015564614778353407;0.015562513411233315;0.8024181829136315;0.014889190022749313;0.8023786105319597
60.275944;1.0437776284303644;0.8377151580526387;0.8024674822781047;-0.0001946285307470968;-0.00018640984691402633;1.044441650862594;10.001268503737984;0.8334935946606444;0.015564595759642443;0.015562527400826991;0.8024151443167082;0.014889189602625487;0.8023746210605289
60.285944;1.043777390971509;0.8377098573064825;0.8024625483081971;-0.00019447648406548834;-0.00018626471522943406;1.044439780911123;10.001246481305534;0.8334924426055347;0.015564576822063596;0.015562539978409111;0.8024120969122411;0.014889187518622652;0.8023706593803227
60.295944;1.043777279541479;0.8377056364858018;0.8024587133482929;-0.00019397369509145212;-0.00018578363145114;1.0444368939711761;10.001223621829126;0.8334912979519299;0.015564558000398339;0.015562551182084836;0.8024090385493551;0.014890183684176321;0.8023667471860761
60.305944;1.0437772934337508;0.837700634993106;0.8024541935072743;-0.00019492728280472903;-0.00018669759740051235;1.0444339963109412;10.001199947506375;0.8334901616072852;0.015564539328570397;0.015562561065445627;0.8024049666368729;0.014890178015454307;0.8023618501160391
60.315944;1.0437764780388414;0.8376955989763634;0.802450432653077;-0.00019418165862136684;-0.00018598410622789975;1.0444320935574525;10.001175486445396;0.8334890353652532;0.015564520832265297;0.015562569682109041;0.8024018780624741;0.014890170423717358;0.8023579882208509
60.325944;1.0437767372592432;0.8376913052948127;0.8024467043319587;-0.0001936788161214062;-0.00018550301372079504;1.0444291904378697;10.001150266409962;0.8334879219603349;0.015564502521967307;0.01556257707141351;0.8023987700199072;0.014890160809930475;0.8023541629565712
60.335944;1.043776812361508;0.837685643056579;0.802441945726469;-0.00019429149852550292;-0.00018609052531895522;1.0444262910240028;10.001124312803789;0.833486824694825;0.01556448439465086;0.015562583249388003;0.8023956409237203;0.0148901490659101;0.8023503754116222
60.345944;1.043776351617766;0.8376805465856891;0.8024382716036491;-0.00019354583080277558;-0.00018537702881203687;1.0444243986884016;10.001097647263533;0.8334857471504208;0.015564466436170142;0.01556258821710071;0.8023924903338291;0.01489013508591333;0.802346626942674
60.355944;1.0437769556353957;0.8376750933948216;0.802433559498947;-0.00019339365091414787;-0.00018523186397796757;1.0444215158639176;10.001070285471906;0.8334846931062436;0.015564448625226742;0.015562591980371115;0.8023883183590086;0.014890118779956198;0.8023419196001436
60.365944;1.0437776672717713;0.8376710823563724;0.802430259878661;-0.00019399642667834147;-0.00018580986599712017;1.0444186444313692;10.001042240516394;0.8334836666884922;0.01556443093772362;0.015562594554755504;0.8023851254196355;0.014890100084045944;0.8023382552779766
60.375944;1.0437784825269265;0.8376656015416731;0.8024255795635502;-0.000193844213702994;-0.0001856646915038289;1.0444167866464;10.00101352566916;0.8334826721080699;0.015564413351519344;0.015562595957811459;0.8023819122989385;0.014890078970916614;0.8023346364774397
60.385944;1.0437784444269658;0.8376604483648702;0.8024219708504061;-0.00019309849338981888;-0.00018495119001664785;1.0444139456614365;10.0009841532653;0.8334817129579039;0.015564395857959504;0.015562596204176568;0.8023786798318231;0.014890055460114925;0.8023310654716256
60.395944;1.0437791529709233;0.8376558035951196;0.8024183738916523;-0.00019336035415312705;-0.00018520272348517808;1.0444111253477475;10.000954136989627;0.8334807918800337;0.0155643784715151;0.015562595301989585;0.8023754284577219;0.014890029616883155;0.8023275442512209
60.405944;1.043780254904663;0.8376502810377442;0.8024137304475514;-0.00019320809233823246;-0.00018505753556819326;1.044409330189017;10.000923493443366;0.8334799106847803;0.015564361222113767;0.015562593255863925;0.8023721584464083;0.014890001533524372;0.8023240743197892
60.415944;1.043780490049883;0.8376450817721739;0.8024101593629963;-0.00019246233654260364;-0.0001843440335067429;1.0444065655551473;10.000892237284301;0.8334790706225363;0.015564344134233863;0.015562590082017947;0.8023678706173716;0.014889971310192554;0.8023196569558106
60.425944;1.043781761689276;0.8376395198082336;0.8024055430897967;-0.00019231004875422297;-0.00018419884389003145;1.0444038376950255;10.000860377980873;0.833478272495399;0.015564327209524866;0.015562585818411115;0.8023645666358052;0.014889939051216427;0.8023162926949101
60.435944;1.0437831153342487;0.8376353877308624;0.8024023364491775;-0.00019291273537448185;-0.00018477683762461273;1.0444021528721792;10.00082792236833;0.8334775165630796;0.015564310423941229;0.015562580516284076;0.8023612488039907;0.01488990486550953;0.8023129822677133
60.445944;1.0437845504132077;0.8376308748268665;0.8023988086893078;-0.00019240972376858247;-0.00018429572035586058;1.044399515895439;10.000794874561;0.8334768024497515;0.01556429373579761;0.015562574226966856;0.8023579199313089;0.014889868864063542;0.802309725730272
60.455944;1.0437851126738447;0.8376244594057172;0.8023942366309529;-0.0001920146332820503;-0.00018391815683151323;1.0443969293890172;10.00076122967181;0.8334761290879017;0.015564277095118222;0.015562566999512417;0.8023545832114847;0.014889831163544155;0.8023065226594674
60.465944;1.0437864041496991;0.8376196394411102;0.8023907380386059;-0.00019227639507015868;-0.00018416967094341327;1.044395394557183;10.000726973729341;0.8334754950940317;0.015564260454832302;0.015562558883663914;0.8023512421346046;0.014889791888926189;0.802303372171848
60.475944;1.0437880738392145;0.8376139259763775;0.8023861946363583;-0.00019212404765318647;-0.0001840244760485517;1.0443929123819689;10.000692096759977;0.8334748994745256;0.015564243778471402;0.01556254992929001;0.8023469006264424;0.014889751164864714;0.8022992731050865
60.485944;1.0437888646325832;0.8376085265195219;0.8023827237432645;-0.00019137823170069628;-0.00018331098982632524;1.0443904841414917;10.000656604935298;0.8334743418096646;0.015564227036261464;0.015562540184889343;0.8023435627688533;0.014889709108470206;0.8022962234843315
60.495944;1.0437906827224275;0.8376042201484419;0.802379600904083;-0.00019198086151140748;-0.00018388898761241202;1.0443891112905956;10.000620522189918;0.8334738220889214;0.015564210202137892;0.015562529699807743;0.8023402320215554;0.014889665834742946;0.8022932218335277
60.505944;1.0437925754005957;0.8375984386894328;0.8023750939704138;-0.0001918284806352511;-0.00018374378916082747;1.044386795096838;10.000583886239209;0.8334733407274864;0.015564193262411785;0.015562518529114614;0.8023369106928774;0.014889621466918477;0.8022902672548656
60.515944;1.0437935899363553;0.8375929816147575;0.8023716562402051;-0.00019108264060996245;-0.00018303030919203093;1.0443845360441477;10.000546742050819;0.8334728982271602;0.015564176228525127;0.015562506735663837;0.8023335997443711;0.014889576139041634;0.8022873606065651
60.525944;1.0437956329644522;0.837587167949843;0.8023671688115916;-0.00019093023859752543;-0.0001828851108197744;1.0443833333501296;10.000509136858195;0.8334724944786045;0.015564159143025941;0.015562494384118584;0.8023302988470605;0.01488952998470345;0.8022845046798317
60.535944;1.043797449342389;0.8375822015628503;0.8023637491997356;-0.00019119190950692537;-0.0001831366041543061;1.0443811852287286;10.000471121821764;0.8334721287021432;0.015564142077299937;0.015562481529882039;0.8023270070023598;0.01488948312406895;0.8022817034067811
60.545944;1.0437996445874191;0.8375778122797972;0.8023606738351843;-0.00019179449375018601;-0.00018371460390061888;1.0443790893443834;10.0004327552102;0.8334717996838473;0.015564125121603753;0.015562468209082197;0.8023227233802943;0.014889435668100456;0.802277960909826
60.555944;1.0438009641117647;0.8375711841174442;0.8023562114110101;-0.00019139931059121665;-0.00018333704371438896;1.0443780429709035;10.000394099888462;0.8334715053553529;0.015564108366614047;0.015562454434034862;0.802319447432758;0.014889387732539767;0.8022752801190998
60.565944;1.0438033145051275;0.8375664068603264;0.8023528166952705;-0.00019089618247834295;-0.00018285592447732227;1.0443760435494427;10.00035521995257;0.8334712423608944;0.01556409188893101;0.01556244020270775;0.8023161784968406;0.01488933944248354;0.8022726642644351
60.575944;1.0438057412964288;0.837561608668894;0.8023494320959151;-0.000190393045996279;-0.0001823748023162979;1.0443740894769318;10.000316181473702;0.833471006355869;0.0155640757494416;0.0155624255170176;0.802312915940517;0.01488929092653989;0.8022701172061822
60.585944;1.0438072887685752;0.8375549193896825;0.8023450001515571;-0.00018999784182540725;-0.00018199723556078468;1.0443731800633012;10.000277050145623;0.8334707925725096;0.015564059993039902;0.015562410386749922;0.8023096597711918;0.01488924230573748;0.8022676436481216
60.595944;1.043809860508337;0.8375500821882802;0.8023416405668838;-0.00018949468820569595;-0.0001815161035905248;1.0443713145601428;10.000237884745717;0.833470596335358;0.015564044641833176;0.015562394816218059;0.8023064109232987;0.014889193685056446;0.8022652479063214
60.605944;1.0438121983859372;0.8375442319976784;0.802337572731474;-0.00019121266114163323;-0.0001831625793983514;1.0443694910484542;10.000198738293093;0.8334704138722518;0.01556402969276985;0.015562378799834544;0.8023031710411834;0.014889145152887903;0.8022629324757307
60.615944;1.0438139511785924;0.8375386026671758;0.8023342454981971;-0.0001904667489057305;-0.0001824490852924645;1.0443687058399223;10.000159668413891;0.8334702430880506;0.015564015130420362;0.015562362338468982;0.8022989420318984;0.014889096776685047;0.8022596975748418
60.625944;1.0438167198251107;0.8375337286272297;0.8023309370067776;-0.0001899635630463303;-0.00018196792561880995;1.0443669536987494;10.00012074398239;0.8334700833695579;0.015564000945002383;0.01556234545403317;0.8022957254544069;0.014889048594816974;0.8022575407391619
60.635944;1.043819547575914;0.83752774161967;0.8023265890318915;-0.00018981104051486774;-0.00018182265618371532;1.0443652289377547;10.00008204193737;0.8334699346855442;0.015563987135698404;0.01556232818627392;0.8022925218554597;0.014889000618761986;0.802255458428185
60.645944;1.0438224311280517;0.8375228550370525;0.8023233199193369;-0.00018930782822991005;-0.00018134147126660832;1.0443645270752355;10.000043636879516;0.8334697971225006;0.015563973692931842;0.015562310585236005;0.8022893309848784;0.01488895283698156;0.8022534456665512
60.655944;1.0438244144011042;0.8375175514862531;0.8023204060309804;-0.00018966758123515034;-0.00018168705952796232;1.044362846097895;10.000005587711856;0.8334696710427398;0.015563960572070499;0.015562292707652284;0.8022861529673954;0.014888905213200054;0.8022514962837956
60.665944;1.043827401221666;0.8375115562581251;0.8023161155997408;-0.00018951501742476957;-0.00018154174742754443;1.0443611863103734;9.999967930132506;0.8334695571595973;0.01556394768064606;0.015562274609174922;0.802282988712345;0.01488885769429539;0.8022496032075536
60.675944;1.04383043620305;0.8375066694680214;0.8023129018730224;-0.00018901176754052888;-0.000181060521366166;1.0443605493383876;9.999930679557737;0.8334694562315872;0.015563934893731552;0.015562256334402294;0.802279839136868;0.014888810224085832;0.8022477591655112
60.685944;1.0438322622523557;0.8374996745816549;0.8023086450638566;-0.00018938118844129555;-0.00018141541358894208;1.0443589376250313;9.99989384016645;0.8334693687228052;0.015563922083705143;0.015562237914300768;0.8022767045298541;0.014888762751423612;0.8022459569886954
60.695944;1.043835388963885;0.8374947999218815;0.8023054616741468;-0.00018887791629711842;-0.00018093415738139587;1.044357354083726;9.999857415040461;0.8334692949488701;0.015563909135766022;0.015562219369126872;0.8022735845520044;0.014888715244042724;0.8022441893309281
60.705944;1.0438385586368513;0.8374902852674906;0.8023026263027176;-0.00018948034627543783;-0.00018151201237147135;1.044356801354958;9.999821411306403;0.833469235627532;0.015563895951191955;0.015562200709690548;0.802269478632034;0.014888667705012064;0.8022414489377219
60.715944;1.0438408145314215;0.8374835627024961;0.8022984068210351;-0.00018908501112341157;-0.00018113429798299245;1.044355281580996;9.999785836784634;0.8334691919022259;0.015563882460233781;0.015562181935253959;0.8022663864648435;0.014888620178376872;0.8022397281790665
60.725944;1.0438440582816209;0.8374787295777998;0.8022952572354579;-0.00018858172216757097;-0.0001806530046399374;1.044353796812232;9.999750693839617;0.8334691647396637;0.015563868630826212;0.015562163029414239;0.8022633080028273;0.014888572746908925;0.8022380197969825
60.735944;1.043847331496188;0.8374739216279021;0.8022921188556564;-0.00018807842945925152;-0.00018017169927058612;1.0443523493830131;9.999715975837413;0.8334691546990893;0.015563854452982435;0.015562143959417065;0.8022602428182325;0.014888525520259722;0.8022363162316477
60.745944;1.0438506295552243;0.8374680383964046;0.8022879323126728;-0.00018792579645999155;-0.00018002626947145935;1.0443519422326664;9.999681665495789;0.8334691621716427;0.015563839923954879;0.015562124685088777;0.8022571896704271;0.014888478620441705;0.8022346103637011
60.755944;1.0438529954456637;0.8374628824274719;0.8022851509736906;-0.00018828550567354913;-0.00018037174762095825;1.0443505783675642;9.999647738177401;0.8334691875870638;0.015563825049488106;0.015562105169159235;0.8022541468516554;0.01488843218002263;0.802232896055506
60.765944;1.0438560300335877;0.8374579395513158;0.802282042610432;-0.0001885469252055369;-0.0001806229508173328;1.0443492592396046;9.999614171202344;0.8334692314837225;0.01556380983930135;0.015562085373611988;0.8022511129264148;0.014888386340948865;0.8022311684610269
60.775944;1.043859381558356;0.8374521818240677;0.8022778832117659;-0.0001883942886653152;-0.0001804774753908617;1.044348983925098;9.999580948960716;0.8334692941906889;0.015563794293112155;0.015562065245779431;0.802248087064925;0.014888341241240591;0.8022294237692159
60.785944;1.0438617909761831;0.8374468186481615;0.8022747901359762;-0.00018764829525614994;-0.00017976379058503306;1.044347749814289;9.99954806266041;0.8334693752928911;0.015563778391547453;0.015562044713794548;0.8022450684653283;0.014888297003910476;0.8022276584551696
60.795944;1.0438651602473532;0.8374422778345314;0.8022717040649384;-0.0001871450098846446;-0.00017928240357980603;1.04434655346732;9.999515513837666;0.8334694731817165;0.015563762092681545;0.015562023701353282;0.8022420553317616;0.014888253736464485;0.8022258689183408
60.805944;1.043868530674477;0.8374370430738511;0.802267901968179;-0.00018809810302509034;-0.0001801960086765595;1.044346390725825;9.999483319831308;0.8334695843703455;0.01556374533287773;0.015562002148638192;0.8022390441371828;0.01488821153304357;0.8022240520924491
60.815944;1.0438709431668132;0.8374318630289372;0.8022648300652037;-0.00018735213605999666;-0.00017948228268781441;1.0443452563877864;9.999451512432817;0.8334697032194156;0.015563728036402174;0.015561980016824883;0.8022350295110644;0.014888170473678164;0.8022212065342156
60.825944;1.0438742985221854;0.8374275149329944;0.8022617638924833;-0.0001868488756297969;-0.000179000846645374;1.0443441443132524;9.9994201285464;0.8334698229591719;0.015563710126942564;0.01556195727885223;0.8022320050243952;0.014888130621067003;0.8022193316511413
60.835944;1.0438776381745325;0.8374221311259893;0.8022576426920797;-0.00018669627583478302;-0.00017885526876763996;1.0443440480962407;9.99938920499608;0.833469937108772;0.01556369152732225;0.015561933918667573;0.8022289642029373;0.014888092020734163;0.8022174280210916
60.845944;1.0438797015703185;0.8374169186561784;0.8022545825411604;-0.00018671503726081602;-0.00017887401827784515;1.0443429616870148;9.999358782438765;0.8334700399995392;0.015563672151528126;0.015561909937176337;0.8022259008802158;0.01488805470470536;0.8022154966258439
60.855944;1.0438829951103925;0.8374131397792871;0.8022518577755176;-0.00018731752735758338;-0.0001794516557803647;1.0443418797656694;9.999328907964783;0.8334701264481528;0.015563651904952677;0.015561885347239374;0.8022228092963496;0.014888018688730685;0.8022135390903006
60.865944;1.043886258632165;0.8374079811084013;0.8022477340953638;-0.00018716495625451684;-0.00017930601604310584;1.0443417980413887;9.999299634055054;0.8334701913843878;0.015563630698634813;0.01556186016157322;0.8022196844265228;0.014887983971710716;0.802211557133974
60.875944;1.0438894865242774;0.8374040040911638;0.8022446622076352;-0.0001866617509769128;-0.00017882448450420423;1.0443407136031848;9.999271012427924;0.8334702298578097;0.015563608468583656;0.01556183438840512;0.8022165224643405;0.014887950552596688;0.8022095521074021
60.885944;1.0438917180988643;0.8373993367176552;0.80224158017129;-0.00018591587932545534;-0.00017811064155308457;1.044339624912786;9.999243084857152;0.8334702373913376;0.015563585184418176;0.015561808032263423;0.8022133212015777;0.014887918441778277;0.802207525212157
60.895944;1.043894849777408;0.8373947510725525;0.8022377620769332;-0.000186869073801591;-0.00017902407374791003;1.0443395310143695;9.999215887012644;0.8334702102710062;0.015563560846364219;0.015561781088783611;0.8022100797822953;0.014887887645977545;0.8022054777379496
60.905944;1.0438979160584796;0.8373909902929499;0.8022346515894354;-0.00018636591489964974;-0.00017854248522437304;1.0443384305735888;9.999189460094259;0.8334701452453496;0.015563535483795;0.015561753536854824;0.802206797741215;0.014887858153652136;0.8022034106503372
60.915944;1.043899950333902;0.8373865331116523;0.8022315220645672;-0.00018562009380303451;-0.00017782858871134765;1.0443373215915839;9.999163850292614;0.8334700391913781;0.01556350915311649;0.015561725339094211;0.8022034739911772;0.014887829942446348;0.8022013239697261
60.925944;1.0439028461078523;0.8373818024319281;0.802227310666556;-0.00018546760276888968;-0.00017768282333182345;1.0443372018439896;9.99913909908426;0.8334698896649051;0.015563481923228399;0.015561696451427838;0.8022001063902626;0.014887802987254143;0.8021992163754049
60.935944;1.0439053366843458;0.8373783521446608;0.8022244681865491;-0.0001868348785049336;-0.00017899279935399705;1.0443360693764878;9.999115237772525;0.8334696956246077;0.015563453861929071;0.015561666834355775;0.8021966919281978;0.014887777253314772;0.8021970850881388
60.945944;1.0439070636247794;0.8373740948903555;0.8022212618535377;-0.00018608909660144742;-0.00017827883314605814;1.0443349232083894;9.99909228708578;0.8334694572872837;0.015563425045025787;0.015561636459240925;0.8021932270090845;0.014887752692560163;0.8021949262496758
60.955944;1.0439096215583734;0.8373695615029366;0.8022169672195051;-0.00018593663151558488;-0.00017813298108679086;1.044334764748746;9.999070256671384;0.833469175433474;0.015563395570675877;0.015561605309895525;0.8021897074762935;0.014887729253341565;0.8021927355807226
60.965944;1.0439120476960115;0.8373661984396061;0.8022137030936719;-0.00018543353764499288;-0.00017765123684208096;1.0443335982663622;9.999049148141784;0.8334688510595532;0.015563365550994268;0.01556157338302037;0.802186128862715;0.0148877068886537;0.8021905088417592
60.975944;1.043913380029407;0.8373621357065849;0.8022104117017997;-0.00018468778715202407;-0.00017693718483695355;1.0443324293303178;9.999028965559578;0.8334684856687308;0.015563335091097918;0.015561540685983024;0.8021814872108416;0.014887685554391815;0.8021872420784634
60.985944;1.0439155184205684;0.8373581489901412;0.802206371080078;-0.00018564107118616285;-0.0001778503704113606;1.0443312632224828;9.999009724156515;0.8334680814563186;0.015563304277957863;0.015561507231633345;0.8021777798506834;0.014887665198520047;0.8021849308242323
60.995944;1.0439175060061336;0.8373549857239162;0.802203028854547;-0.00018513799651888346;-0.00017736853044007022;1.0443311045091426;9.998991446755245;0.8334676409387146;0.015563273183965245;0.01556147303525696;0.8021740057390188;0.0148876457456596;0.802182571511044
61.005944;1.0439183880289986;0.8373511270406624;0.802199662112083;-0.00018439226753456342;-0.00017665438743696705;1.0443299567219408;9.998974154291991;0.8334671666521034;0.015563241875726287;0.015561438113826721;0.8021701657174878;0.014887627096143911;0.8021801615746247
61.015944;1.043920070891919;0.8373469954441789;0.8021952116240859;-0.00018423982949328682;-0.00017650833756957003;1.044328822100577;9.998957861772926;0.8334666613707087;0.015563210416137136;0.015561402483764178;0.8021662624038187;0.014887609145958611;0.8021776997509822
61.025944;1.043921301351413;0.8373441435269899;0.8021921321929236;-0.00018560714198284623;-0.00017781801185111056;1.044328702162763;9.998942578314301;0.8334661282882392;0.015563178862355222;0.015561366163408495;0.8021622989834646;0.014887591801178613;0.802175185460339
61.035944;1.0439217357670412;0.8373404833266984;0.8021886955999971;-0.00018486142000881593;-0.00017710377597713077;1.044327598110126;9.998928310246507;0.8334655705237998;0.01556314727011538;0.015561329181699623;0.8021582777478088;0.014887574970095315;0.8021726185244733
61.045944;1.0439229852107075;0.8373376515950102;0.8021852409246903;-0.00018435834956417502;-0.00017662177476322907;1.0443265101971348;9.998915066020778;0.8334649902986635;0.015563115698738268;0.015561291581129278;0.8021541996995772;0.014887558555265041;0.8021699991486404
61.055944;1.0439241036902172;0.837333778130109;0.80218071319714;-0.00018420589777314532;-0.0001764755896399931;1.0443264372666095;9.9989028564347;0.833464388380156;0.015563084203602865;0.015561253415670079;0.8021500649205594;0.014887542463372646;0.8021673274593628
61.065944;1.0439241447828147;0.8373306608886872;0.8021775706035719;-0.00018456590629904938;-0.00017682040532137426;1.04432537712942;9.998891693891826;0.8334637641109452;0.015563052821776715;0.015561214748374713;0.8021458732678893;0.014887526615135005;0.8021646033394358
61.075944;1.0439250215951927;0.8373280227896557;0.8021740855570065;-0.00018406281928611608;-0.0001763383152692868;1.0443243271880747;9.998881593537426;0.8334631160752898;0.015563021566936472;0.015561175645148076;0.8021416254281866;0.014887510939715503;0.8021618269174273
61.085944;1.043925787872936;0.8373243443087024;0.8021695375427906;-0.0001839103436912431;-0.00017619204287138058;1.0443242851571755;9.998872568950274;0.8334624427607886;0.015562990437436598;0.01556113617496131;0.8021373236637032;0.01488749536306967;0.8021589984869905
61.095944;1.0439264507635606;0.8373218360353204;0.8021660470698069;-0.0001834072384168992;-0.00017570990197193537;1.044323249630783;9.998864625402685;0.8334617426333677;0.015562959426966231;0.015561096419765936;0.8021329719137403;0.014887479805272826;0.8021561178868627
61.105944;1.043926063801233;0.8373189760755491;0.8021628925023294;-0.00018376722764136048;-0.00017605462872469276;1.0443222199099296;9.99885776270383;0.8334610143551884;0.015562928531123581;0.015561056473255556;0.8021285756972385;0.014887464187129865;0.8021531845392764
61.115944;1.0439265392861858;0.837315483849884;0.8021583440243972;-0.00018361472833557931;-0.0001759082924004603;1.044322195522948;9.998851987466178;0.8334602577568143;0.015562897757772438;0.015561016423844932;0.8021241417680718;0.014887448435648935;0.8021501982639824
61.125944;1.0439266268740697;0.8373129112670683;0.8021548563184419;-0.00018387622647679958;-0.00017615854678055152;1.044321176260309;9.998847320126693;0.8334594741766893;0.01556286713656917;0.015560976339035502;0.8021196774884172;0.014887432488368291;0.8021471600835709
61.135944;1.0439259830308925;0.8373098702447697;0.8021513705953432;-0.00018313046667644295;-0.00017544409492785266;1.0443201624002874;9.998843788724242;0.8334586656801638;0.015562836710265229;0.015560936263745082;0.8021151906763302;0.014887416301300277;0.8021440723323003
61.145944;1.0439262177036999;0.8373079947124094;0.8021482218244427;-0.00018373308211524928;-0.00017602102595526143;1.044319154421624;9.998841420501504;0.8334578347422756;0.015562806514737779;0.015560896233442399;0.8021106897062112;0.01488739985502358;0.8021409383997121
61.155944;1.0439263845325162;0.8373047098403523;0.8021436788770729;-0.0001835805646148259;-0.0001758746452779734;1.044319152397496;9.998840240009363;0.8334569844952733;0.015562776569847104;0.015560856289163743;0.8021061828367605;0.01488738315312993;0.8021377624295263
61.165944;1.0439255387049908;0.8373018101672325;0.8021401967417159;-0.00018283480693609573;-0.00017516018619675335;1.0443181557088603;9.998840269633797;0.8334561185579948;0.015562746880596683;0.015560816479331187;0.8021016774761758;0.014887366211610235;0.8021345484555068
61.175944;1.0439255960312723;0.8372997163219534;0.8021367182501089;-0.00018233167732246923;-0.00017467797119278915;1.0443171630784673;9.998841526509594;0.8334552404450751;0.015562717434312172;0.015560776852048602;0.8020971806235832;0.01488734904057224;0.8021312996369098
61.185944;1.0439256122563891;0.8372969060118521;0.802132522862012;-0.00018328490173526754;-0.00017559073483526156;1.044317172699745;9.998844011904996;0.8334543530608048;0.015562688200682163;0.015560737457399543;0.8020926995095845;0.014887331634038856;0.8021280184734111
61.195944;1.0439246416248873;0.8372941230982377;0.8021290602646208;-0.00018253915054433493;-0.00017487629376874365;1.044316182894203;9.998847701385944;0.8334534588371107;0.01556265914378325;0.015560698362860476;0.8020882407987167;0.014887313980449103;0.8021247072024176
61.205944;1.0439245958577488;0.8372921404588544;0.8021256103491377;-0.00018203602318050738;-0.0001743940996852612;1.0443151930032357;9.998852546539933;0.8334525603280507;0.015562630229562434;0.015560659660264717;0.8020838091576731;0.014887296076891855;0.8021213677878727
61.215944;1.0439245243886115;0.8372901926256019;0.8021221767735803;-0.0001815328972783968;-0.00017391191743482853;1.044315203251048;9.998858479873943;0.8334516603348189;0.01556260141991502;0.015560621457025458;0.8020794069858151;0.01488727793042039;0.8021180015971031
61.225944;1.043923474312218;0.8372867593929336;0.8021180401964132;-0.00018224351204811903;-0.00017459248989259936;1.0443142140900243;9.99886541519188;0.8334507615981673;0.015562572667370662;0.015560583868437918;0.8020750352629408;0.014887259553285449;0.8021146090576958
61.235944;1.0439230488138473;0.8372846376706867;0.8021146515596143;-0.0001825049880529866;-0.00017484275442692838;1.0443132265816966;9.99887325294415;0.8334498666745869;0.015562543917635091;0.015560547015716889;0.8020706942139142;0.014887240957117924;0.8021111898832509
61.245944;1.0439228976476358;0.8372827933743993;0.8021112937068824;-0.00018200187588971023;-0.0001743606141713539;1.0443132430740076;9.998881892892525;0.8334489778356673;0.015562515117303543;0.015560511021182543;0.8020663832378861;0.014887222144647152;0.8021077437065259
61.255944;1.0439217637828468;0.8372802201196508;0.8021079736725342;-0.00018125616293320707;-0.00017364626442907424;1.0443122668475604;9.998891244799527;0.8334480970978045;0.01556248622317427;0.015560476003708168;0.8020621010776149;0.014887203104977638;0.8021042706457284
61.265944;1.043921552605299;0.8372776931530678;0.8021039759994125;-0.00018220942124359127;-0.0001745591245348231;1.044311301280757;9.998901234335992;0.8334472265087133;0.015562457206659828;0.015560442078309297;0.802057846417738;0.014887183819572767;0.802100771550576
61.275944;1.0439213111822943;0.837275959413225;0.8021007555164978;-0.00018170634186126647;-0.0001740770317762077;1.0443113493763656;9.998911805428783;0.8334463681187292;0.015562428051154386;0.015560409355330979;0.8020536176473404;0.014887164276898018;0.8020972475843808
61.285944;1.0439200886352134;0.8372734998214508;0.8020975967210183;-0.00018096067342206166;-0.00017336273549381392;1.0443104137782544;9.998922919219785;0.8334455236648113;0.015562398742831605;0.015560377938152256;0.8020494122897887;0.014887144484371435;0.8020936995202429
61.295944;1.0439197961553357;0.8372710880614552;0.8020937832765588;-0.00018191397527406752;-0.00017427564196096274;1.0443094970313798;9.998934550200659;0.8334446943845999;0.015562369255028671;0.01556034792197962;0.8020452275734405;0.014887124468647287;0.8020901274635314
61.305944;1.043919487457508;0.8372694685618565;0.8020907680388168;-0.00018141094513607155;-0.00017379359822628868;1.0443086022271826;9.998946678757223;0.8334438808801244;0.015562339542575354;0.015560319390126903;0.8020410615107447;0.014887104265978989;0.8020865308314545
61.315944;1.0439182172855956;0.8372671198436404;0.8020878325090129;-0.00018066533473573348;-0.0001730793561598093;1.0443087337608385;9.99895928299691;0.8334430829762397;0.015562309560947878;0.01556029239772783;0.8020369131463522;0.014887083908385479;0.8020829080608776
61.325944;1.0439178997715766;0.8372655694721757;0.8020849797592464;-0.0001801623421444168;-0.00017259734573154875;1.0443078969814235;9.998972337546908;0.8334422999170981;0.01556227929068491;0.015560266952050896;0.8020327820865643;0.014887063411833946;0.8020792563864327
61.335944;1.043917588913245;0.8372632963886328;0.8020814885665086;-0.00018111571503577696;-0.00017351031243383248;1.0443070972931685;9.998985816626558;0.833441531095767;0.015562248744454476;0.015560243012186536;0.8020286681622791;0.014887042777161389;0.8020755722148337
61.345944;1.0439163391666875;0.8372610449637987;0.802078807532785;-0.00018037016510737082;-0.00017279612166391634;1.04430733968765;9.998999694144766;0.8334407770144324;0.015562217963461205;0.015560220504685045;0.8020245715946619;0.01488702200736977;0.802071851583784
61.355944;1.0439157638123464;0.837259345186926;0.8020762149771121;-0.00018063178830045413;-0.0001730465408262351;1.0443066277220405;9.999013945165284;0.8334400395573953;0.01556218701166722;0.015560199340414815;0.8020204933003302;0.014887001121456066;0.8020680904610622
61.365944;1.043915524231493;0.8372579171286971;0.802073712574583;-0.00018012886273427589;-0.00017256458470904471;1.044305962145094;9.999028548329958;0.8334393210609818;0.015562155960758953;0.015560179428010077;0.8020164347516581;0.01488698014499792;0.8020642852273704
61.375944;1.0439143745974806;0.8372549991351377;0.802070577398455;-0.00018083971082059961;-0.00017324539572844978;1.0443063408536652;9.999043481301499;0.8334386234390461;0.015562124868260903;0.015560160677211162;0.802012397524029;0.01488695909070461;0.802060433012254
61.385944;1.043914228772669;0.8372536322039914;0.802068256360687;-0.00018033681584171703;-0.0001727634641230824;1.0443057601013357;9.999058714388694;0.8334379485492204;0.015562093768104872;0.01556014299481454;0.8020083831667607;0.01488693795164434;0.8020565316373091
61.395944;1.0439141382621349;0.8372522986540365;0.8020660265230324;-0.00017983393321681558;-0.00017228154386674896;1.044305215793849;9.999074212012973;0.8334372991713186;0.01556206268049984;0.015560126290413815;0.8020043934208668;0.014886916707199938;0.8020525795768538
61.405944;1.0439131526635974;0.8372505867233436;0.8020642238103115;-0.00018019424398562026;-0.0001726265892942299;1.0443057044583435;9.999089935228909;0.8334366792653454;0.01556203162438537;0.01556011049408755;0.802000430351256;0.01488689533524336;0.8020485762807837
61.415944;1.0439131802760957;0.8372482205745548;0.802061116707772;-0.00018004196591508257;-0.00017248049545857;1.044305223622691;9.999105836462089;0.8334360931149211;0.01556200062017745;0.01556009556154026;0.8019974960432859;0.014886873825052053;0.8020455224656724
61.425944;1.0439132694802165;0.8372469995842984;0.8020591574913442;-0.00017953911584537972;-0.000171998607952874;1.0443047711776068;9.999121858536444;0.8334355443959199;0.015561969690138122;0.01556008145523087;0.8019935917602273;0.014886852179949846;0.8020414208569365
61.435944;1.0439124689947592;0.8372450553396084;0.8020572837762864;-0.0001787936998782735;-0.00017128453654493848;1.0443043441683808;9.999137948107972;0.8334350360226965;0.015561938858964975;0.015560068127472352;0.8019897172767748;0.014886830411059463;0.8020372748086125
61.445944;1.0439126871889117;0.8372442693414831;0.8020558270819872;-0.00017939663440619377;-0.00017186182120737355;1.0443049383781222;9.999154068870652;0.8334345706139692;0.015561908151601581;0.015560055525440975;0.801985871230013;0.014886808534542285;0.8020330886263646
61.455944;1.043912971709138;0.8372420713897148;0.8020530522581472;-0.00017924438815636955;-0.00017171575579378847;1.0443045490113791;9.999170200610468;0.8334341509519614;0.015561877595848317;0.015560043606470673;0.8019820521469402;0.014886786579201346;0.8020288668006611
61.465944;1.0439123692975754;0.8372402591178001;0.802051408911525;-0.00017849900436475223;-0.00017100170827354403;1.0443041714743153;9.99918632720958;0.8334337796729336;0.015561847231446874;0.01556003234479111;0.8019782592061354;0.01488676459757092;0.8020246132219503
61.475944;1.0439127863755446;0.8372396050372708;0.8020501688035973;-0.00017910196746987343;-0.0001715790066911962;1.0443048018380714;9.999202423610397;0.8334334584683748;0.015561817118421712;0.015560021728302112;0.8019744921303161;0.014886742661089185;0.802020331112953
61.485944;1.0439132700368194;0.8372386413734241;0.8020486553688009;-0.0001785991720172381;-0.000171097149345281;1.044304437141362;9.999218452465792;0.8334331879177476;0.015561787337576348;0.015560011760626337;0.8019707503935073;0.01488672084073807;0.8020160234424988
61.495944;1.0439125657791473;0.8372367099810537;0.8020471992834408;-0.00017861834925105572;-0.00017111545473982796;1.044304075581492;9.999234369830203;0.8334329680269017;0.015561757980954358;0.01556000246674028;0.8019670328453006;0.014886699194903456;0.8020116928686204
61.505944;1.043913185801901;0.8372350690371134;0.802045072785748;-0.00017957190930148427;-0.00017202853346211415;1.0443047167338455;9.999250130440936;0.8334327986782825;0.01556172914266467;0.015559993891158391;0.8019633380479725;0.014886677768633408;0.8020073417239113
61.515944;1.0439138755331245;0.8372342212286117;0.802043718506955;-0.0001790691390557665;-0.00017154665553593116;1.044304361734263;9.999265691313497;0.8334326798410053;0.015561700913672332;0.015559986095251114;0.8019596643107556;0.0148866566009956;0.8020029724374788
61.525944;1.0439136821543074;0.8372326459593249;0.8020424096004664;-0.00017832381995941426;-0.00017083259043418423;1.0443040131266201;9.999281013832677;0.8334326117761428;0.015561673374232709;0.01555997914862782;0.8019560093923392;0.014886635736938813;0.8019985879331216
61.535944;1.0439145127186578;0.8372318710389138;0.8020411425247985;-0.00017782107018712013;-0.000170350690853077;1.0443046744178048;9.999296064963188;0.8334325952110531;0.01556164659391894;0.015559973113007775;0.8019523706109561;0.014886615221198371;0.8019941920084296
61.545944;1.043914462003574;0.8372296106415734;0.8020391905509191;-0.0001785321136259117;-0.00017103154709802276;1.0443043493941648;9.999310819774328;0.8334326315947193;0.015561620642781576;0.015559968037660953;0.8019487452548998;0.014886595071183815;0.8019897895207546
61.555944;1.043915438517727;0.8372289024387476;0.8020379972978907;-0.00017802938653127323;-0.00017054961651167804;1.044304040991209;9.999325256367062;0.8334327233284455;0.015561595591005999;0.015559963958991821;0.8019451307967798;0.01488657526691878;0.8019853860774542
61.565944;1.043916491134729;0.8372282245684007;0.8020368374333572;-0.00017752667049689404;-0.00017006766730431194;1.0443037503841794;9.999339341544646;0.8334328735213248;0.015561571495792348;0.015559960895875196;0.8019415247987357;0.014886555771280141;0.8019809876883001
61.575944;1.0439166678411527;0.837227160281632;0.8020360459082085;-0.00017788719219155998;-0.00017041268875232733;1.0443044773583154;9.999353024504092;0.8334330850339307;0.015561548401447951;0.015559958854797601;0.8019389250182669;0.014886536549297145;0.8019776002728229
61.585944;1.0439178753799438;0.8372254286486225;0.8020338918643203;-0.00017773506116505486;-0.0001702664805910633;1.044304221698392;9.999366244770693;0.8334333592156654;0.01556152635290735;0.015559957835503674;0.8019353297417906;0.014886517571958616;0.8019732295221408
61.595944;1.043919160555111;0.8372248249050582;0.8020328297391861;-0.00017723237875746578;-0.00016978446531771437;1.0443039846431126;9.999378941868079;0.8334336955922101;0.015561505397943952;0.015559957826891091;0.8019317377295088;0.014886498818863413;0.8019688791333888
61.605944;1.0439195701328998;0.8372238280478607;0.8020321358807122;-0.00017759293923268893;-0.0001701294210940202;1.0443047694520669;9.999391060549323;0.8334340926551964;0.015561485575759358;0.01555995880740811;0.8019281480193056;0.014886480278376588;0.8019645518178472
61.615944;1.0439210099027163;0.8372232653599614;0.8020311370540245;-0.00017709027542476513;-0.00016964735373937038;1.0443045806082794;9.99940255546035;0.8334345484359339;0.015561466916326289;0.015559960750881032;0.8019245600152325;0.014886461941299244;0.8019602499342907
61.625944;1.0439225249648718;0.8372227225647852;0.8020301667605422;-0.0001765876165934268;-0.0001691652574619577;1.044304422921191;9.999413391310044;0.8334350607963091;0.015561449454379716;0.015559963627158899;0.8019209735537018;0.0148864438042608;0.801955975792503
61.635944;1.0439231601496715;0.8372203293305873;0.8020281637616125;-0.0001761929785507551;-0.0001687867499637118;1.044305301602766;9.999423536901178;0.833435628142331;0.015561433235977069;0.015559967402791227;0.8019173886467851;0.014886425879154497;0.8019517313435854
61.645944;1.0439248201327762;0.8372201769508805;0.8020275805585866;-0.00017679610501852202;-0.00016936375796465102;1.0443052223238112;9.99943296629293;0.8334362500146598;0.01556141831158723;0.015559972049929047;0.8019138052409506;0.01488640819096541;0.801947517728707
61.655944;1.0439262471726174;0.837219451217205;0.802026685540498;-0.00017705794001694004;-0.0001696138833297657;1.0443051906245264;9.999441669883293;0.8334369268610408;0.015561404728319623;0.015559977551782558;0.8019102235106714;0.014886390767214909;0.8019433352784461
61.665944;1.0439270889429082;0.837218221275357;0.8020258145302611;-0.0001763127521757983;-0.00016889952061811776;1.0443052113403195;9.999449661640918;0.8334376597372481;0.01556139252908374;0.01555998389296105;0.8019066442671702;0.014886373626862974;0.8019391838998121
61.675944;1.04392894502414;0.837218120272089;0.8020253026373099;-0.00017691587679277983;-0.00016947644851937114;1.0443062882275191;9.999456974096871;0.8334384506140274;0.015561381754395597;0.015559991044987218;0.8019030689773278;0.014886356770709404;0.8019350633567415
61.685944;1.0439308565505463;0.8372165722502449;0.8020234183402714;-0.00017676376373573766;-0.00016932995685576678;1.0443064235479935;9.999463643280142;0.8334393021911185;0.015561372442297721;0.015559998960513298;0.8019004996658482;0.014886340178834698;0.8019319732036025
61.695944;1.0439318636869699;0.837215370080724;0.8020226146870131;-0.00017601857086860012;-0.00016861552388779352;1.044306617975251;9.999469695620906;0.8334402167463573;0.01556136463007408;0.01556000757842896;0.8018969387093395;0.01488632381953436;0.8019279134351369
61.705944;1.043933865019773;0.8372152820935999;0.8020221675117972;-0.00017662168382364345;-0.00016919237993620587;1.04430787100275;9.99947514814424;0.8334411957252014;0.015561358354294926;0.015560016833657478;0.8018933885466347;0.014886307660954574;0.8019238830937739
61.715944;1.0439358984852378;0.8372148366416191;0.8020214055037876;-0.00017611900578835184;-0.00016871004997606574;1.0443081814320148;9.999480013851702;0.8334422404663486;0.015561353646132684;0.015560026665718927;0.8018898516280278;0.01488629167187834;0.8019198804546216
61.725944;1.043937001973637;0.8372136139016186;0.8020206648080982;-0.0001753737987193621;-0.00016799555748294923;1.0443085481320356;9.999484299717059;0.8334433522826026;0.015561350531944627;0.01556003702091301;0.8018863301378574;0.014886275821505812;0.8019159029026043
61.735944;1.0439390733950598;0.8372123824519916;0.8020192213658845;-0.00017632743247884006;-0.00016890811680349646;1.044309971129797;9.99948800178739;0.8334445316516279;0.015561349035325295;0.015560047846429873;0.801882825228839;0.014886260097470393;0.8019119474833919
61.745944;1.043940197826828;0.8372111191436922;0.8020185206006006;-0.00017558220944348822;-0.00016819358998297878;1.044310451598427;9.99949110361782;0.8334457775740896;0.015561349170418477;0.01556005908703125;0.8018793369923243;0.014886244523356636;0.8019080111801998
61.755944;1.0439422733887298;0.8372105932575185;0.8020178368199968;-0.0001750794935011744;-0.00016771118533360891;1.0443109903626437;9.999493578687742;0.8334470872398558;0.015561350934985277;0.015560070689973438;0.8018758655217518;0.014886229149377404;0.801904091047376
61.765944;1.0439443383803144;0.8372103876233623;0.8020175025854791;-0.00017568255458181366;-0.00016828793035895194;1.0443115869819941;9.999495399139017;0.8334484562244363;0.015561354311748389;0.015560082607390677;0.8018724113956724;0.014886214029612878;0.8019001845316294
61.775944;1.0439454310908207;0.8372090354130999;0.802016842444872;-0.00017493730525962504;-0.00016757336036972732;1.0443132397954826;9.999496546117475;0.833449879806215;0.015561359275783827;0.01556009479008271;0.8018699749676899;0.014886199203004422;0.8018972894847785
61.785944;1.043947449963039;0.8372073109027376;0.8020151294359796;-0.0001747850949141554;-0.00016742666762548043;1.0443139455162167;9.999497014764332;0.8334513549231646;0.015561365803745756;0.015560107187147154;0.8018665557596744;0.01488618468592661;0.8018934049410593
61.795944;1.04394943454831;0.837207013810785;0.8020148155364547;-0.0001753881271766164;-0.00016800337004512238;1.0443146989846224;9.999496813769976;0.8334528809968037;0.015561373881707983;0.01556011975935709;0.8018631524540074;0.014886170483841612;0.8018895302840973
61.805944;1.0439504257615364;0.8372055756016712;0.8020141689822464;-0.0001746428531498521;-0.00016728876465609967;1.0443164937357596;9.999495961913905;0.8334544589213424;0.015561383507006062;0.01556013248511116;0.8018597629747778;0.014886156607662012;0.801885665906455
61.815944;1.0439523259958219;0.8372048785076468;0.8020135247910625;-0.00017414007600572863;-0.0001668062774318935;1.0443173222675164;9.999494486265249;0.8334560896983721;0.015561394682889198;0.015560145352796899;0.8018563847696004;0.01488614308029662;0.8018818125800433
61.825944;1.0439541792511633;0.8372045112637089;0.802013218230383;-0.00017474308116408881;-0.0001673829485184649;1.044318175942506;9.99949242100409;0.8334577734833489;0.015561407409927848;0.015560158364612614;0.8018530152860686;0.01488612993982779;0.8018779709364923
61.835944;1.04395503009085;0.8372019050149944;0.8020115179503915;-0.00017434831411145395;-0.00016700407076682402;1.0443200456705868;9.999489805246167;0.8334595088199981;0.015561421676574278;0.015560171552336946;0.8018496520414118;0.014886117240661228;0.8018741411817866
61.845944;1.0439567827743097;0.8372011527548853;0.80201087732384;-0.00017384550596938198;-0.0001665215573408912;1.0443209229391688;9.99948668705933;0.8334612928959162;0.015561437456408747;0.01556018497837185;0.8018462924338997;0.0148861050451198;0.8018703229972506
61.855944;1.043958179406511;0.8372004936848761;0.802010573013541;-0.00017521292132451598;-0.0001678304624057109;1.044321799882342;9.999483130540854;0.833463122798218;0.015561454715604306;0.015560198720030761;0.8018439338186065;0.014886093409141524;0.8018675154188912
61.865944;1.0439588687477146;0.837198948344437;0.8020099347345888;-0.00017446759596667364;-0.00016711581890447127;1.0443226689602445;9.999479214362001;0.833464995861991;0.01556147341913926;0.01556021285991665;0.8018405736213537;0.014886082376084667;0.8018637179740729
61.875944;1.0439604532505384;0.8371981544672653;0.8020092988020378;-0.00017396475673420346;-0.00016663329158976952;1.0443245230873277;9.999475020806997;0.8334669086972313;0.015561493531282887;0.015560227489087313;0.8018372092804683;0.014886071982436728;0.8018599303792342
