time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.885944;1.0439610245323931;0.8371969340293166;0.8020090014976998;-0.00017432521357100525;-0.00016697782041053992;1.0443253555314587;9.99947062383526;0.8334688567980362;0.015561515014997227;0.015560242709521239;0.8018338380482612;0.01488606226627621;0.8018561532357097
61.895944;1.043962486434363;0.8371950086577508;0.8020073118898655;-0.00017417287947231875;-0.0001668310373822517;1.04432615971255;9.9994660868726;0.8334708354729455;0.015561537829219131;0.015560258625690855;0.8018304565563559;0.01488605326925811;0.801852386967924
61.905944;1.0439638825148083;0.8371941751083875;0.8020066833701126;-0.00017367000953266443;-0.0001663485099174705;1.0443279296085495;9.99946146882623;0.8334728407784578;0.015561561921927033;0.015560275324647519;0.8018270604719897;0.014886045030864109;0.8018486314524139
61.915944;1.0439642569257432;0.837192912353015;0.8020063917962421;-0.00017403044226922681;-0.00016669304648150507;1.0443286599653123;9.999456824639754;0.8334748694670802;0.01556158722268814;0.015560292858391694;0.8018236448366348;0.01488603758706551;0.8018448865624401
61.925944;1.0439655146468927;0.837192046832166;0.8020057647928257;-0.00017352755185950117;-0.00016621052178113126;1.0443293459861083;9.999452200270651;0.8334769182524701;0.015561613641783753;0.015560311243907549;0.8018212050607404;0.014886030978635246;0.801842152475357
61.935944;1.043966701866519;0.8371911638784734;0.802005136898484;-0.0001730246490724616;-0.00016572799711612164;1.044330983755689;9.999447634285808;0.8334789832646703;0.015561641075052925;0.01556033047575379;0.8018177375245943;0.01488602525195958;0.8018384304395875
61.945944;1.043966865551161;0.8371898493999944;0.8020048429357899;-0.00017338505550386737;-0.0001660725420986534;1.044331571515268;9.999443165217981;0.8334810599999999;0.0155616694088192;0.015560350537534516;0.8018142391997453;0.014886020447917944;0.8018347214878123
61.955944;1.0439679126178487;0.8371878250229804;0.8020031526258083;-0.00017323264578018193;-0.00016592575540792828;1.0443321105796144;9.99943883641991;0.833483143304375;0.015561698526838162;0.015560371407285976;0.8018107072888653;0.014886016600119928;0.8018310264549344
61.965944;1.0439688898644552;0.837186887602349;0.8020025215534268;-0.0001727297033423147;-0.0001654432297661145;1.0443326051473125;9.999434696709168;0.8334852276272353;0.015561728320042188;0.015560393057740712;0.8018071394997462;0.014886013744397453;0.8018273450135855
61.975944;1.0439688435945924;0.8371855164445382;0.8020022277376867;-0.0001730900751652718;-0.00016578777772308824;1.0443340607009395;9.999430795784589;0.8334873080363618;0.01556175869031725;0.015560415450013533;0.8018035344230331;0.014886011919605034;0.8018236752181342
61.985944;1.0439696793131172;0.8371845384597991;0.8020016011457861;-0.00017258710408435906;-0.0001653052475073858;1.0443344817904872;9.999427176131093;0.8334893810659293;0.015561789547659207;0.015560438526880585;0.8017998914082387;0.014886011161547058;0.8018200135048489
61.995944;1.0439704424009548;0.8371838896180881;0.802001315277154;-0.00017318992187497262;-0.00016588188666942836;1.0443348709387525;9.999423870115153;0.8334914444476994;0.015561820811442221;0.015560462218186577;0.8017972096878097;0.014886011502811082;0.8018173550642749
62.005944;1.0439701782579638;0.8371821041206663;0.8020007006132468;-0.0001724444487557378;-0.00016516725030700055;1.0443362291463145;9.999420905991752;0.8334934961001685;0.01556185240931138;0.015560486450264456;0.8017934875405879;0.014886012970724257;0.8018136955139618
62.015944;1.0439707923718966;0.8371799555466942;0.8019990348462603;-0.00017229193768288428;-0.00016502042995300445;1.0443365569218794;9.99941831383857;0.8334955332744911;0.015561884263844224;0.015560511145857703;0.8017897225800305;0.014886015577487777;0.8018100306384616
62.025944;1.043970378085576;0.8371784780510301;0.8019987728716663;-0.00017265223696216454;-0.00016536495583019812;1.0443368548433078;9.999416123614019;0.833497552493097;0.015561916282532022;0.015560536224372043;0.8017859128555557;0.014886019318560212;0.8018063571710178
62.035944;1.0439708430121941;0.8371773950140214;0.8019981845658917;-0.00017214917517178996;-0.00016488238716230952;1.0443371236885726;9.999414359738772;0.8334995500046259;0.015561948363197608;0.015560561609350177;0.8017820576785293;0.014886024183351313;0.8018026722386842
62.045944;1.0439712360285476;0.8371762936695158;0.8019976059318141;-0.0001716460902346341;-0.00016439980775860975;1.0443383646004056;9.99941303687666;0.8335015221867527;0.015561980409487837;0.015560587224833364;0.8017781577472145;0.014886030160003932;0.8017989730003736
62.055944;1.0439706069979635;0.8371747603752994;0.8019973722073921;-0.00017200633137322516;-0.00016474431016653824;1.0443385794339397;9.999412156345675;0.8335034658218705;0.015562012347508241;0.015560612978222072;0.8017752150027168;0.014886037231232474;0.8017962565715999
62.065944;1.0439708666926433;0.8371736223329722;0.8019968109783057;-0.00017150320083400507;-0.00016426171198173037;1.0443387709624221;9.999411709669726;0.8335053781451708;0.01556204413032484;0.01556063876072798;0.8017712325200307;0.014886045370752544;0.8017925214906969
62.075944;1.0439710671825608;0.8371724646481058;0.8019962575533781;-0.00017100004369564807;-0.00016377910418153562;1.0443399422657584;9.999411694804994;0.8335072568483207;0.015562075728875748;0.015560664465451284;0.8017672139599354;0.014886054541797035;0.8017887673316797
62.085944;1.0439702611645447;0.8371697663722346;0.8019949888981728;-0.0001717107180741148;-0.0001644593074836964;1.0443400954318662;9.999412129013551;0.8335091000099134;0.015562107121701049;0.015560689989990719;0.8017631624324504;0.014886064700295373;0.80178499501329
62.095944;1.0439703610857227;0.8371685654189283;0.801994453227212;-0.00017120750424476914;-0.00016397668357006983;1.044340230931168;9.999413039415641;0.8335109054867038;0.015562138289178226;0.015560715230057084;0.8017590798911267;0.014886075800785213;0.8017812060344661
62.105944;1.043969466220612;0.8371669267930997;0.8019942653664583;-0.00017156762026643003;-0.0001643211547369601;1.0443413486006068;9.9994144432742;0.8335126705135143;0.015562169217543335;0.015560740089229629;0.801755967948399;0.0148860877961678;0.8017784023261043
62.115944;1.0439694890296192;0.837165677062366;0.801993757203595;-0.00017106434301958833;-0.00016383851786451242;1.0443414491691851;9.999416343017476;0.8335143921345258;0.015562199911384281;0.015560764492938795;0.8017518289786403;0.014886100634118613;0.8017745872373858
62.125944;1.0439694819312229;0.8371644010456347;0.801993268580242;-0.0001705610292116388;-0.00016335587373509495;1.0443415346896145;9.999418735675166;0.833516067628838;0.015562230393984402;0.015560788389352959;0.8017476663406439;0.014886114258952556;0.8017707645593503
62.135944;1.0439684963004165;0.8371626832315743;0.8019931396484143;-0.0001709210464031523;-0.00016370033172705579;1.0443416078725571;9.999421620631226;0.8335176944486501;0.015562260688613404;0.015560811749523354;0.8017434844197313;0.014886128617769343;0.8017669386395545
62.145944;1.043968442468008;0.8371613500362812;0.8019927030782442;-0.0001704176551178448;-0.00016321767700049582;1.0443426711655754;9.999424998733764;0.833519269925047;0.01556229079776136;0.015560834578723702;0.8017392886466321;0.0148861436663388;0.8017631135816092
62.155944;1.0439683717324206;0.8371588817395015;0.8019912387637135;-0.0001702647133329024;-0.00016307072997479567;1.044342726608408;9.999428867131687;0.8335207911247818;0.015562320692630487;0.015560856924681551;0.8017350845157011;0.014886159373564582;0.8017592934705945
62.165944;1.0439673376458343;0.8371570777915018;0.8019912027401539;-0.00017062460565526268;-0.00016341517921867948;1.044342776969754;9.999433217299538;0.833522255170979;0.015562350320255311;0.015560878869882432;0.8017318762525522;0.014886175720832897;0.8017564825250563
62.175944;1.0439672556462438;0.8371556633082174;0.8019908645709792;-0.00017012107242962154;-0.00016293251129865415;1.0443438264891165;9.999438041095585;0.8335236598360358;0.015562379625960184;0.015560900518485583;0.8017276669044455;0.014886192695115458;0.8017526856020798
62.185944;1.0439668798567585;0.8371539862026214;0.8019905586498456;-0.0001703818453762451;-0.0001631820107844674;1.0443438801702207;9.999443338597944;0.8335250036593953;0.015562408572357514;0.015560921982995418;0.8017234595643516;0.01488621028431422;0.8017489070837822
62.195944;1.0439658704105927;0.8371521219387731;0.8019906190702689;-0.00017074158549997578;-0.00016352645492397373;1.0443439432316999;9.999449112644474;0.8335262851210867;0.01556243714289183;0.015560943366557244;0.8017192579982985;0.014886228476467686;0.8017451515314982
62.205944;1.0439658403230947;0.8371506599268067;0.8019903720619262;-0.00017023788555701176;-0.00016304377520599226;1.044344020929009;9.999455357262367;0.8335275017616446;0.015562465331076834;0.015560964756430392;0.8017150664837186;0.014886247255530526;0.8017414235605486
62.215944;1.0439648906125965;0.8371487765812597;0.8019904866838152;-0.00017059751696595632;-0.00016338821749570473;1.0443451179672196;9.999462058837551;0.8335286502452426;0.015562493124652318;0.015560986238007989;0.8017118896195328;0.014886266598575872;0.8017387278813668
62.225944;1.04396493341227;0.8371473042543095;0.8019902882381471;-0.00017009370305073643;-0.00016290553139664544;1.0443452385399596;9.999469205832401;0.8335297267102395;0.015562520497570832;0.015561007912684714;0.8017077320064332;0.014886286481290407;0.8017350694830645
62.235944;1.0439650192502754;0.8371447276301164;0.8019890491858631;-0.00016994031527481576;-0.00016275854295810829;1.044345386698618;9.99947679579961;0.8335307267710848;0.015562547411809284;0.015561029906505545;0.8017035976102121;0.014886306883962261;0.8017314516521304
62.245944;1.043964197523058;0.8371428477207236;0.8019892182077721;-0.00017029978176204603;-0.00016310297681032082;1.0443465657713022;9.999484834141644;0.8335316458633464;0.015562573825764236;0.015561052364401527;0.8016994894383522;0.014886327792601125;0.8017278765760993
62.255944;1.0439643771650553;0.8371413885447121;0.8019890573601508;-0.0001697957961029351;-0.0001626202733185687;1.044346777562184;9.999493327011697;0.833532479997454;0.01556259970412095;0.015561075432419864;0.8016964100046429;0.014886349200309084;0.8017253456182739
62.265944;1.0439646079204286;0.8371402882356495;0.8019892294235803;-0.00017039757748229902;-0.00016319674766757136;1.044347022035902;9.999502276733386;0.8335332259115245;0.015562625019565084;0.015561099240840775;0.801692361778517;0.014886371104361132;0.801721860376351
62.275944;1.0439639401850005;0.8371380826908418;0.8019890541978223;-0.00016965105855397197;-0.0001624819819561924;1.0443472976269217;9.999511678261458;0.8335338805822677;0.015562649748748554;0.015561123894413316;0.8016883470406767;0.014886393492801605;0.8017184215208844
62.285944;1.0439642842423333;0.8371366519042459;0.8019888590352202;-0.00016914690546873646;-0.0001619992580841003;1.0443486025058843;9.999521521336826;0.833534441070997;0.0155626738691647;0.015561149466291863;0.8016843681193522;0.014886416336290108;0.801715029122211
62.295944;1.0439637368822952;0.8371348182318283;0.8019889719437675;-0.00016950610694188527;-0.00016234367019008866;1.0443489358377565;9.999531806004969;0.8335349050327436;0.015562697356104544;0.015561175988207655;0.8016804279469946;0.014886439594495643;0.801711682361441
62.305944;1.0439642072369046;0.8371334098696321;0.8019887136922106;-0.00016900184773288452;-0.00016186093623108745;1.0443492975371527;9.999542554113646;0.8335352714826935;0.015562720178373901;0.015561203441555597;0.8016775295813269;0.014886463227358015;0.8017093794914677
62.315944;1.0439647436105854;0.8371320126421952;0.8019884120539602;-0.0001684975362431975;-0.00016137819666271985;1.044350686629672;9.99955380454719;0.8335355413682849;0.015562742291531961;0.015561231764801375;0.8016736751401163;0.014886487210411898;0.8017061184118552
62.325944;1.0439643929469051;0.8371291042670143;0.8019873356297511;-0.00016920706645045307;-0.0001620582924368127;1.044351099987075;9.999565602590827;0.8335357175519504;0.015562763634975397;0.015561260869159679;0.8016698656107787;0.014886511548210985;0.8017028957131028
62.335944;1.0439650606905673;0.8371277188986167;0.8019869243798313;-0.00016870265779300497;-0.00016157554175333982;1.0443515331385005;9.999577989927039;0.8335358041572131;0.015562784140322361;0.01556129064456412;0.8016661016255563;0.014886536268615563;0.8016997079910321
62.345944;1.043964838452938;0.8371259168135118;0.8019867859387878;-0.00016906162403810144;-0.00016191993681503443;1.0443519822363168;9.999590999150014;0.8335358056785523;0.015562803747958997;0.015561320961136754;0.8016633840578388;0.014886561400994237;0.8016975517944096
62.355944;1.0439656306311573;0.8371245206137488;0.8019862468896526;-0.00016855712550237;-0.00016143717359050808;1.0443534445130602;9.999604653376403;0.8335357263247872;0.015562822420691298;0.01556135168110312;0.8016597137613577;0.014886586959644297;0.8016944240147895
62.365944;1.043966481572553;0.837123113018465;0.8019856429284136;-0.00016805258243680237;-0.000160954401762402;1.0443539169343465;9.999618964519527;0.833535569738931;0.01556284014132757;0.015561382677429991;0.8016560913394587;0.014886612942456754;0.8016913208080761
62.375944;1.0439664356515632;0.8371212772483307;0.8019853102485992;-0.0001684114262448235;-0.00016129877950851604;1.0443543952641954;9.999633928839451;0.8335353389343554;0.015562856899739828;0.01556141384037235;0.8016525175182324;0.014886639336909736;0.801688238935547
62.385944;1.0439673974481922;0.8371198370533763;0.8019845774745087;-0.00016790680181654006;-0.00016081599111862627;1.044355874726075;9.999649523795021;0.8335350366089277;0.01556287268936641;0.015561445072195148;0.801648993201186;0.014886666126124791;0.8016851761738424
62.395944;1.043968411625917;0.8371187234168793;0.8019841161870084;-0.00016850797080758526;-0.00016139238357786994;1.044356350727113;9.999665711980729;0.8335346658554424;0.015562887518096705;0.01556147628530507;0.8016465189787062;0.014886693297532333;0.8016831309791129
62.405944;1.0439685223071165;0.8371164642441985;0.8019832562347302;-0.00016776087257166613;-0.0001606775517839463;1.044356818327507;9.999682448940662;0.8335342304132342;0.01556290142003937;0.01556150740128866;0.801643094793811;0.014886720856503973;0.8016801027888537
62.415944;1.0439696334656814;0.8371149318129182;0.8019823351249689;-0.00016725613635770717;-0.00016019473982145212;1.0443572719994831;9.999699684127641;0.8335337342999568;0.015562914450222462;0.015561538340009654;0.801639719656911;0.014886748831154433;0.8016770910193852
62.425944;1.0439698365974068;0.8371118363657414;0.8019806308496664;-0.00016796527026304996;-0.00016087477064917688;1.0443587066640025;9.99971735733081;0.8335331816260675;0.015562926663075977;0.01556156900288396;0.8016363916491219;0.014886777253350128;0.8016740962903576
62.435944;1.043971037226486;0.8371102126660405;0.8019795906238159;-0.00016746046683448643;-0.00016039194590031092;1.0443591184449477;9.999735399007196;0.8335325762761102;0.015562938096977359;0.015561599268561144;0.8016341087493952;0.014886806137529556;0.801672120568982
62.445944;1.0439722823564586;0.8371088879727933;0.8019788259944283;-0.00016806146763631108;-0.0001609683065293432;1.044359504168319;9.999753733851696;0.8335319210668072;0.015562948779640508;0.015561629009527417;0.8016308692296411;0.014886835486671706;0.801669167844719
62.455944;1.0439726197632442;0.8371063949541246;0.8019776646707565;-0.00016731421433124614;-0.00016025345127317894;1.0443608602637577;9.999772286843369;0.833531217505187;0.015562958746294773;0.015561658113596184;0.8016276708526219;0.014886865312623841;0.8016662430111011
62.465944;1.0439739566128883;0.8371046120714999;0.8019764421269105;-0.00016680932177579519;-0.00015977060779429143;1.0443611821803778;9.999790991590627;0.8335304666125529;0.015562968048963621;0.015561686498952943;0.801624510262839;0.014886895639408511;0.801663352393812
62.475944;1.043975339342368;0.8371031254467294;0.8019754953559528;-0.00016741024014478275;-0.00016034694951814704;1.0443614647522368;9.999809796594498;0.8335296698738632;0.015562976750093443;0.015561714120645687;0.8016223832499887;0.014886926484835805;0.8016615026101386
62.485944;1.0439758141120183;0.8371004698638272;0.8019741551004441;-0.000166662911617267;-0.0001596320775942732;1.0443617027482999;9.999828670005257;0.833528829763573;0.015562984916970753;0.015561740961112137;0.8016192853727322;0.014886957841356114;0.8016587002910162
62.495944;1.0439772879871472;0.8370988757616368;0.801973094753164;-0.00016726378160599186;-0.0001602084048426132;1.0443628913557448;9.999847600622187;0.8335279497546313;0.01556299262545734;0.015561767013027031;0.8016162127130041;0.014886989669239875;0.8016559505752879
62.505944;1.0439778569919973;0.8370961160805218;0.8019716447521955;-0.0001665164091161016;-0.00015949352054122435;1.0443630271317312;9.999866588747572;0.8335270337245502;0.015562999965703221;0.015561792267181603;0.8016131623446492;0.014887021900854985;0.8016532576782014
62.515944;1.0439794317009887;0.8370944231158606;0.8019704772080121;-0.0001671172357671866;-0.0001600698333713861;1.044363109014105;9.999885636738432;0.8335260850887943;0.015563007041520454;0.015561816707942473;0.8016111322406367;0.014887054448605849;0.8016516246043502
62.525944;1.0439810629615143;0.8370923338650311;0.8019689210385429;-0.0001666122010064336;-0.00015958694383478604;1.0443641383787179;9.999904749649824;0.8335251063836636;0.015563013960841698;0.015561840320029455;0.8016081211704827;0.014887087208638886;0.8016490538894533
62.535944;1.0439818010433692;0.8370894366232913;0.8019673119528291;-0.00016586477291346616;-0.00015887204184979948;1.0443641176787957;9.99992393694881;0.8335240996106109;0.015563020825367244;0.015561863097798702;0.8016051286953385;0.014887120066873347;0.8016465464549888
62.545944;1.043983555366845;0.8370865071975565;0.801964926110012;-0.0001668159948054954;-0.00015978400012460367;1.0443640485971075;9.999943207197857;0.8335230667166093;0.015563027725883895;0.01556188504555661;0.8016031551846489;0.014887152913592746;0.8016451023282226
62.555944;1.0439844217385648;0.8370835303876203;0.8019632100278677;-0.0001660685352155703;-0.00015906908524239782;1.044363931582208;9.999962558457828;0.8335220098258572;0.01556303473634604;0.015561906176932212;0.801600202391777;0.01488718565275508;0.801642721938046
62.565944;1.0439863091596413;0.8370816319664889;0.80196177473021;-0.000166669274515979;-0.0001596453605720697;1.0443647667090792;9.99998197099171;0.8335209312491819;0.015563041906154948;0.015561926516339636;0.8015972739903523;0.01488821819568472;0.8016404242995973
62.575944;1.0439882673545504;0.8370793492417538;0.8019599478499453;-0.00016616415277517373;-0.00015916243139371322;1.0443645540590827;10.000001409788952;0.8335198330227264;0.015563049266307746;0.015561946091947951;0.8015943748753257;0.014888250452101673;0.8016381734789632
62.585944;1.0439893458641618;0.8370762715438596;0.8019580644072968;-0.0001654166488497858;-0.00015844749870013006;1.0443642935690785;10.00002083186086;0.8335187166042445;0.015563056850487486;0.015561964924031165;0.8015925098075194;0.014888282328054931;0.8016369895971631
62.595944;1.0439914522354248;0.8370742813753953;0.8019564598790493;-0.00016601734045759811;-0.00015902375457138682;1.0443649855484642;10.000040186425473;0.8335175831501289;0.015563064707284132;0.015561983020030834;0.8015896827201537;0.014888313727255199;0.8016348751795316
62.605944;1.0439926782710722;0.8370711532284657;0.8019544635640146;-0.0001652698074360509;-0.00015830881514768494;1.044364631405771;10.000059413162115;0.8335164334885272;0.015563072892929635;0.015562000375214241;0.8015868967841967;0.014888344553831746;0.8016328321545254
62.615944;1.0439949271228115;0.8370691207642111;0.8019527479454337;-0.00016587046726054166;-0.00015888506368336047;1.044364233647504;10.00007844692864;0.8335152679096911;0.015563081462455696;0.01556201697910452;0.8015841546545671;0.014888374712547822;0.8016308617191603
62.625944;1.043997242034715;0.8370667227432882;0.8019506435521636;-0.0001653652618291097;-0.0001584021100067449;1.0443637959223786;10.000097224039067;0.833514086497596;0.015563090469230968;0.015562032824927645;0.8015824588213789;0.01488840411134734;0.8016299635612781
62.635944;1.0439986675116288;0.8370638987633939;0.8019488233939237;-0.0001657235310135145;-0.00015874636351609616;1.044364323399562;10.000115687100799;0.833512889587053;0.015563099959873367;0.015562047905810927;0.801579811827691;0.014888432674140417;0.8016281367454553
62.645944;1.0440011094452655;0.8370614782687393;0.8019466170823681;-0.00016521829145941248;-0.0001582634043003061;1.0443638223675233;10.00013379075508;0.833511677970504;0.015563109965555419;0.015562062197413214;0.8015772160385712;0.014888460356132893;0.8016263791370125
62.655944;1.0440026617034521;0.8370582836438379;0.8019443610388444;-0.00016447068069805673;-0.00015754845732771726;1.0443632991709573;10.000151506104563;0.8335104530588591;0.015563120501224888;0.015562075647960711;0.8015756736523963;0.014888487152881984;0.8016256882474033
62.665944;1.044005232016841;0.8370561929326262;0.8019423916589086;-0.00016507125602980777;-0.00015812469377814926;1.044363759688319;10.000168821268005;0.8335092167298863;0.015563131565099904;0.015562088181840973;0.8015731869488035;0.014888513095884367;0.801624061900549
62.675944;1.0440078685458192;0.8370537396988388;0.8019400388890278;-0.00016456596131297205;-0.00015764172749333757;1.0443632097008895;10.000185739333096;0.8335079704460003;0.01556314313744475;0.015562099709391035;0.8015707578981065;0.014888538232324918;0.8016224973974634
62.685944;1.0440096188010455;0.8370508605244346;0.8019379754793008;-0.00016492415122491477;-0.00015798597924133285;1.0443626552775451;10.000202271772972;0.8335067145850158;0.015563155187086624;0.015562110143153207;0.8015693877966591;0.014888562607543126;0.8016219924232499
62.695944;1.0440123889807018;0.8370472793095898;0.8019344722136776;-0.00016476925004184099;-0.00015783865842986766;1.0443621022817273;10.000218430036334;0.833505449087167;0.01556316767947933;0.015562119411486866;0.8015670776185237;0.014888586261485722;0.8016205457000714
62.705944;1.0440155264854867;0.8370453902659255;0.8019323207259695;-0.00016460550649534072;-0.00015768284113837323;1.0443625553646796;10.000234224512717;0.8335041742827669;0.015563180580553587;0.015562127458986637;0.8015648279350006;0.014888609224571542;0.8016191554938212
62.715944;1.0440174714228918;0.8370421411725762;0.8019297930357869;-0.00016385778429848426;-0.00015696788974932678;1.0443620174651982;10.000249664519885;0.8335028907607661;0.01556319385582956;0.01556213424419449;0.8015626379639754;0.014888631509767483;0.8016178195209072
62.725944;1.0440204288269272;0.8370396557518689;0.8019272285597141;-0.0001633523820630219;-0.00015648491011567597;1.0443614903236174;10.000264751560497;0.8335015992751293;0.015563207465399829;0.015562139739429359;0.8015615052863256;0.014888653108771672;0.8016175342197734
62.735944;1.0440224875219046;0.8370367575696923;0.8019249668847733;-0.00016371047281658565;-0.0001568291546153226;1.0443619754979072;10.000279476629828;0.8335003012044221;0.0155632213635905;0.01556214393187478;0.8015594268566173;0.014888673991504594;0.8016162957701215
62.745944;1.0440255486700503;0.8370342751613954;0.8019223401359334;-0.00016320502390208488;-0.000156346162929464;1.044361474688409;10.000293824656088;0.8334989986592959;0.015563235502011332;0.015562146832354103;0.801557399901149;0.0148886941151557;0.8016150992397381
62.755944;1.0440286527752358;0.8370321450460549;0.8019200229406688;-0.0001638054072074533;-0.0001569223654269693;1.04436098928998;10.000307778018115;0.8334976938996209;0.015563249820817204;0.015562148485193458;0.8015564218643747;0.014888713437863486;0.8016149388557468
62.765944;1.0440308395362703;0.8370289006950561;0.8019173471407707;-0.00016305757477118617;-0.00015620738886874667;1.0443605205324311;10.000321321827261;0.8334963887366942;0.01556326423189417;0.015562148965711288;0.8015544899361943;0.014888731918624122;0.8016138087771322
62.775944;1.0440340079407777;0.8370267690989311;0.8019149867448817;-0.00016365791089564027;-0.00015678357493808777;1.0443610704757569;10.000334453557032;0.8334950845959683;0.015563278610664928;0.015562148360374577;0.8015526007602685;0.014888749516289412;0.801612703210674
62.785944;1.0440362439398705;0.8370235182603971;0.8019122731148449;-0.00016291003330571859;-0.00015606858347856636;1.044360642520062;10.000347188462944;0.8334937830992808;0.01556329280265111;0.015562146742947616;0.8015517508067748;0.014888766198359802;0.8016126179831475
62.795944;1.0440394471534742;0.8370213740750777;0.8019098795809929;-0.00016351032228879655;-0.0001566447507402471;1.0443602408992985;10.000359556929437;0.8334924863662065;0.015563306644651206;0.015562144172661666;0.8015499372043177;0.014888781937489779;0.8016115508215604
62.805944;1.0440426574148252;0.8370188673092706;0.8019071367353436;-0.00016300472755931348;-0.00015616170121881623;1.0443598701482184;10.000371598971865;0.8334911969062218;0.015563319988575628;0.015562140707346048;0.8015481578506922;0.01488879669706553;0.801610499244484
62.815944;1.0440449144915804;0.8370155801707883;0.8019043823551045;-0.00016225678497916907;-0.00015544667872594494;1.0443605351454122;10.000383359480619;0.8334899175863901;0.015563332715768563;0.015562136401764329;0.8015474102950055;0.014888810427826945;0.801610460315662
62.825944;1.0440481188656752;0.8370133883224711;0.8019019544750892;-0.00016285700982421265;-0.00015602280639022794;1.044360241175304;10.000394883528744;0.8334886512640991;0.01556334474165568;0.015562131295038297;0.8015456908030468;0.014888823074240802;0.8016094308023771
62.835944;1.044050359243694;0.8370100602075253;0.8018991841850165;-0.00016210903316684063;-0.00015530775511817508;1.0443599935876373;10.000406211415651;0.8334873999515092;0.015563356007711165;0.015562125406471648;0.801543995130915;0.014888834577544462;0.8016084063615154
62.845944;1.0440535383603915;0.8370078237872995;0.8018967443979462;-0.0001627092259827211;-0.00015588384725586694;1.04436079707863;10.00041737948941;0.8334861643092669;0.015563366472354212;0.015562118741613711;0.8015423198417851;0.01488884487477101;0.8016073832223234
62.855944;1.0440566994455596;0.8370052133376126;0.8018939655158809;-0.0001622035413571618;-0.00015540071071466413;1.0443606549862325;10.00042842982737;0.8334849436674218;0.01556337611485122;0.015562111302930339;0.8015416623722771;0.014888853904445547;0.8016073581625168
62.865944;1.0440588856517619;0.8370021649674154;0.8018915207090548;-0.00016256139256966905;-0.00015574480549122995;1.0443605694377236;10.000439416406204;0.8334837368331361;0.015563384936041869;0.01556210309715942;0.8015400202191131;0.014888861611694377;0.8016063281826805
62.875944;1.0440619993652454;0.8369995061885028;0.8018887403893854;-0.00016205568768387814;-0.0001552616186729752;1.0443605420998991;10.000450399450301;0.8334825435309816;0.015563392946974263;0.01556209413602212;0.801538390146333;0.014888867936897414;0.8016052888866042
62.885944;1.0440641293528166;0.8369964104512692;0.8018862968155531;-0.000162413528110641;-0.0001556056625673695;1.0443615743436903;10.000461440014574;0.833481364813318;0.015563400154450926;0.015562084438128463;0.8015377680770569;0.014888872808829397;0.8016052354193818
62.895944;1.0440671779321382;0.8369937076486388;0.8018835179020408;-0.00016190781267538698;-0.00015512241671414287;1.0443616666339566;10.000472603561345;0.833480202004068;0.015563406548072556;0.015562074036337421;0.8015361499334788;0.014888876164518073;0.8016041633505752
62.905944;1.0440701879037722;0.8369909870912988;0.801880736771325;-0.00016140209322764316;-0.00015463913735819874;1.0443618175693086;10.000483961644592;0.8334790559482766;0.015563412097060294;0.015562062984947382;0.8015345321569045;0.014888877969507743;0.8016030678312498
62.915944;1.0440722016826491;0.8369878380635489;0.8018782855673807;-0.00016175993264596505;-0.00015498308962967456;1.044363023295779;10.000495582891027;0.8334779272256617;0.015563416760054901;0.015562051362444188;0.8015339109847628;0.01488887820880475;0.8016029440638733
62.925944;1.0440751215438187;0.8369850910881452;0.8018754897056048;-0.00016125421370102137;-0.00015449974224265503;1.04436327826831;10.000507522545385;0.833476816040217;0.015563420499246474;0.015562039267777673;0.8015322820857599;0.014888876866473503;0.8016017875626148
62.935944;1.0440770374196793;0.836981921877751;0.8018730182836824;-0.0001616120611914378;-0.00015484362886892083;1.044363576871597;10.000519820745446;0.833475721652641;0.015563423291444172;0.015562026809214997;0.8015306417111716;0.014888873928957828;0.8016005933489878
62.945944;1.0440798531447824;0.8369791613624805;0.8018701986448037;-0.0001611063486887091;-0.0001543602102410214;1.0443639141505838;10.000532505532444;0.8334746426151138;0.015563425132853954;0.015562014089476774;0.8015299875358463;0.014888869405165093;0.801600356848546
62.955944;1.04408165963326;0.8369759845447095;0.8018677009410281;-0.00016146420959610287;-0.00015470402712209206;1.0443652854011423;10.000545592880279;0.833473577929701;0.015563426036765998;0.015562001189843338;0.8015283179654863;0.014888863330057098;0.8015990744521424
62.965944;1.0440843606823034;0.8369732199211231;0.8018648513800452;-0.00016095850815624912;-0.00015422053226160076;1.0443656860957646;10.00055908747574;0.8334725278737088;0.015563426028830145;0.015561988159102829;0.8015276310920454;0.014888855749700353;0.8015987423820232
62.975944;1.04408700006638;0.8369708032727667;0.8018623164760366;-0.00016155868411008175;-0.00015479620758723108;1.0443661122883747;10.000572990345052;0.8334714934385044;0.015563425144764543;0.015561975018019649;0.8015259241867035;0.014888846704287579;0.8015973580698807
62.985944;1.0440886222785914;0.8369661614154388;0.8018583593573291;-0.0001611611017668061;-0.00015441631675458666;1.0443665601391654;10.00058730342328;0.833470475524974;0.015563423425053284;0.01556196177378857;0.8015241939451867;0.014888836217824166;0.8015959186458688
62.995944;1.0440911325214322;0.8369637313097554;0.8018557630487314;-0.00016176129434650622;-0.00015499191017759689;1.0443680244625184;10.000602023528499;0.8334694756749995;0.015563420910039401;0.015561948425377822;0.8015234372384832;0.014888824309051661;0.8015954213391687
63.005944;1.0440926229010845;0.8369601723689639;0.80185279153426;-0.00016101333060562043;-0.00015427632216772358;1.044368497746297;10.000617136728545;0.8334684972118281;0.015563417652064353;0.015561934958137435;0.8015216513952501;0.014888811016642732;0.8015938643502944
63.015944;1.0440949985552577;0.8369577078415542;0.8018501113315705;-0.00016161354489161288;-0.00015485183440579846;1.0443689703504246;10.00063261994078;0.8334675450691831;0.015563413733677636;0.015561921349268;0.8015198340346308;0.014888796403619097;0.801592245742848
63.025944;1.0440973053216143;0.8369548679485238;0.801847047759109;-0.00016110789608068309;-0.00015436809279122023;1.044370431403596;10.000648444761248;0.8334666246489829;0.015563409268192746;0.015561907589908452;0.8015189829211973;0.014888780539598965;0.801591563034209
63.035944;1.0440985904682443;0.8369515858525353;0.8018442697635462;-0.00016146584764034836;-0.00015471160005085563;1.0443708702005547;10.000664578417787;0.8334657406618745;0.015563404390457425;0.015561893697807248;0.8015170956398248;0.014888763485289294;0.8015898134121934
63.045944;1.0441010648467761;0.8369489289923201;0.8018411050361024;-0.0001601960642010186;-0.00015349581583116005;1.0443712775737497;10.000680980332032;0.8334648967941808;0.015563399250546088;0.015561879710548265;0.8015151696768539;0.014888745285740836;0.8015879935126417
63.055944;1.0441022210674613;0.8369452336708526;0.8018378891848317;-0.00015944817584475076;-0.00015278003642762045;1.0443716465214197;10.000697598803498;0.8334640963590725;0.015563394007423596;0.015561865677130486;0.8015142032770771;0.014888725974371285;0.8015871004565248
63.065944;1.0441042710965418;0.8369426211807687;0.8018349591680172;-0.00016004846591811204;-0.00015335535510010604;1.0443729726386155;10.000714376125352;0.8334633432542663;0.015563388818589598;0.015561851651791494;0.8015121958527417;0.014888705583751619;0.801585132599002
63.075944;1.0441062641375127;0.8369396283678223;0.8018316456377087;-0.00015954289553806743;-0.00015287142439650755;1.0443732546312254;10.000731260186383;0.8334626424507184;0.015563383823660371;0.015561837681613944;0.8015101472921867;0.01488868414773045;0.8015830891999896
63.085944;1.0441072485505607;0.8369361947329548;0.8018286216707655;-0.00015990094347941554;-0.00015321475992878845;1.0443734939192657;10.00074820805753;0.8334619995873164;0.015563379136956526;0.015561823795018769;0.8015090571625236;0.014888661698625493;0.8015819711703727
63.095944;1.0441091323912555;0.8369331509097345;0.8018252169722678;-0.00015939541160831636;-0.00015273076746735964;1.044373692992268;10.000765176133827;0.8334614201583846;0.015563374862355471;0.015561810001780968;0.8015069247538668;0.014888638272665714;0.8015797808644153
63.105944;1.0441100106709964;0.8369296720977192;0.8018221024495044;-0.00015975350390876606;-0.00015307404900945684;1.0443748536273352;10.00078210930114;0.8334609090635215;0.015563371107761872;0.01556179630079416;0.8015057497317869;0.01488861391085522;0.8015785204651901
63.115944;1.0441117913932523;0.8369265881409916;0.8018186056951971;-0.0001592480134085834;-0.00015259000159438687;1.0443749761887946;10.000798943103433;0.8334604704953572;0.015563367983904354;0.015561782688146831;0.8015035326804414;0.014888588647041907;0.801576193371318
63.125944;1.0441135226143163;0.8369238376876904;0.8018153972275216;-0.00015984842544206786;-0.00015316514369005505;1.044375060192782;10.0008156164283;0.8334601076593585;0.015563365600257912;0.015561769160916113;0.8015012752807276;0.014888562509355571;0.8015738024671253
63.135944;1.0441142532559855;0.8369199574363776;0.8018118055896506;-0.00015910070727113325;-0.000152449137283722;1.0443761054910188;10.000832080711167;0.8334598226564585;0.015563364057087112;0.015561755715209616;0.8014999800312522;0.014888535540827705;0.8015723500245665
63.145944;1.0441158934754222;0.8369171778944818;0.8018085016135629;-0.0001597011657438641;-0.00015302423353979742;1.0443761132325713;10.0008483013527;0.833459617422485;0.01556336343142577;0.015561742342070613;0.8014976496202193;0.014888507804669519;0.8015698381449444
63.155944;1.0441165410471975;0.8369132715291261;0.8018048142002134;-0.00015895349651284387;-0.0001523081872017901;1.0443760857171727;10.000864254112948;0.8334594950121542;0.015563363773752116;0.015561729031672957;0.8014952867259942;0.014888479368879302;0.8015672680324464
63.165944;1.044118106909968;0.8369104686156058;0.801801415650538;-0.00015955400217750247;-0.00015288324419817276;1.0443760251220706;10.00087991795758;0.8334594598581324;0.015563365118126622;0.015561715794792477;0.8014938943149839;0.014888450298938132;0.8015656406768044
63.175944;1.044118688453353;0.8369065409151084;0.801797637596859;-0.0001588063835098043;-0.00015216716314710955;1.0443769328185408;10.000895272550784;0.833459517175832;0.015563367490216966;0.015561702684277421;0.8014914755023849;0.014888420660246857;0.8015629568957185
63.185944;1.0441201962102267;0.8369048246220324;0.8017952142416145;-0.0001590565582103564;-0.00015240658862394261;1.0443768106117604;10.000910304204517;0.8334596719905744;0.015563370906108097;0.015561689789962472;0.8014900330350772;0.014888390519419452;0.8015612157532802
63.195944;1.0441216814869512;0.836901645801689;0.8017913604876113;-0.00015855125499331164;-0.00015192237364883285;1.0443766622503396;10.000925007597914;0.8334599281308331;0.015563375369220514;0.015561677217209626;0.8014875692387964;0.014888359951075743;0.8015584164011694
63.205944;1.0441221967577026;0.8368980510563493;0.8017878114851635;-0.0001589096055122089;-0.00015226546247654584;1.0443764933149686;10.000939378151017;0.8334602878594669;0.015563380870378866;0.015561665080166931;0.8014850863663904;0.014888329047652537;0.8015555573746851
63.215944;1.0441236553157809;0.8368948725148115;0.8017839003128401;-0.00015840435550127453;-0.00015178121208832743;1.04437731050008;10.000953410492917;0.8334607518858359;0.015563387388265612;0.015561653510367278;0.8014835868078576;0.014888297924197571;0.8015536370449183
63.225944;1.044124157352254;0.8368912873493342;0.8017803016843649;-0.00015876276379797052;-0.00015212426939558742;1.0443771213125101;10.000967109856063;0.8334613192815569;0.015563394897560725;0.015561642653440332;0.8014810729782628;0.014888266715264687;0.8015506539890066
63.235944;1.0441256158127745;0.836888127006828;0.8017763467403458;-0.00015825756686700735;-0.00015163998307584823;1.0443769339173226;10.000980502711524;0.8334619876882571;0.015563403387070508;0.015561632646249832;0.8014795469750892;0.014888235555833948;0.8015486061114546
63.245944;1.0441270833733183;0.8368853301870696;0.8017727084607152;-0.0001588582844432374;-0.00015221489714068514;1.0443777569535837;10.000993636263646;0.8334627536771226;0.015563412867064001;0.015561623597970017;0.8014770105165916;0.01488820456001996;0.8015454926255999
63.255944;1.044127914323961;0.836881674422166;0.801768717497982;-0.00015734677057710356;-0.0001507667669362702;1.0443775988831936;10.001006567122412;0.8334636127977461;0.015563423353328729;0.015561615592564894;0.8014744653319062;0.014888173821584928;0.8015423130771568
63.265944;1.0441294159024002;0.8368789034045812;0.801765046507773;-0.00015794754237147306;-0.00015134164222643538;1.0443774670952852;10.001019345438232;0.8334645598995146;0.015563434840651511;0.015561608703427115;0.801472913575988;0.014888143424021016;0.8015400676061677
63.275944;1.044129987339583;0.8368750291300778;0.8017610264631426;-0.00015720020004878353;-0.00015062538722814678;1.0443773678464132;10.001032007216617;0.8334655902100871;0.015563447287486749;0.015561602999856396;0.8014703579880702;0.014888113440961883;0.8015367573479574
63.285944;1.0441315389856585;0.836872278584505;0.8017573302441836;-0.0001578010205658694;-0.00015120021718085304;1.0443783069570847;10.001044579865027;0.8334667002018258;0.01556346061871226;0.015561598540188399;0.8014688013734558;0.014888083933944396;0.8015343836850548
63.295944;1.0441321683437463;0.8368684201434218;0.8017532884692914;-0.000157053727842106;-0.0001504839183689675;1.044378289768408;10.001057088610041;0.833467887096431;0.015563474732857194;0.015561595367241261;0.8014662457337968;0.014888054956400389;0.8015309500093054
63.305944;1.044133785446308;0.8368656800377835;0.8017495739178867;-0.0001576545949487534;-0.00015105870172769549;1.0443783200582575;10.001069553517706;0.8334691475845848;0.015563489509438658;0.015561593509803556;0.8014636922923617;0.014888026560796078;0.801527460324834
63.315944;1.0441354385588721;0.8368625911462994;0.8017455169290607;-0.00015714959055240926;-0.00015057423811849706;1.0443783995977935;10.001081985885948;0.83347047724412;0.015563504819728206;0.015561592978626472;0.8014621421025067;0.01488799880243344;0.801524919540727
63.325944;1.0441361737337653;0.8368590885940858;0.8017417895717298;-0.00015750826309112524;-0.0001509170950934277;1.0443795288283275;10.001094394339;0.8334718709262845;0.015563520531188608;0.015561593765725456;0.8014595958871;0.014887971734502268;0.8015213336197597
63.335944;1.04413789502809;0.8368559995991155;0.8017377209649049;-0.00015700330161556012;-0.00015043258440958159;1.044379707533842;10.001106795531413;0.8334733233666975;0.015563536507501516;0.015561595859983608;0.8014580532704809;0.01488794540123097;0.8015187073960549
63.345944;1.0441386921779172;0.8368524979457247;0.8017339827688481;-0.00015736201903262685;-0.00015077539912484127;1.0443799351634646;10.001119218233777;0.8334748295888023;0.015563552616895853;0.015561599258142171;0.8014555123499164;0.014887919842573294;0.8015150454145731
63.355944;1.0441404678424477;0.8368494134830846;0.8017299044582277;-0.000156857094483647;-0.0001502908436451521;1.044381210956125;10.001131697712674;0.833476385172882;0.015563568743476822;0.015561603956096048;0.8014529700625873;0.014887895102750133;0.8015113514443953
63.365944;1.0441422645321445;0.8368466857639631;0.8017261583590689;-0.0001574580813173005;-0.0001508654903860663;1.0443815337765234;10.001144267188526;0.8334779863905879;0.015563584794075212;0.01556160994615729;0.801451423273971;0.01488787123304082;0.8015086297922787
63.375944;1.0441431240434653;0.8368428530177144;0.8017220752845071;-0.0001567109527647509;-0.00015014902127859342;1.044381901913281;10.00115695366068;0.8334796298621384;0.01556360070078445;0.015561617226227318;0.8014488698751491;0.014887848294083137;0.801504885723913
63.385944;1.0441449477506395;0.8368401469107061;0.8017183292312863;-0.0001573119642664647;-0.0001507236277761392;1.0443823130215752;10.001169782375747;0.833481311857372;0.015563616416794775;0.015561625801348048;0.8014473092594129;0.014887826351751201;0.8015021237107468
63.395944;1.0441458244716424;0.8368363406135452;0.8017142530095732;-0.00015656485810774292;-0.00015000712186552702;1.0443837636370517;10.001182784150194;0.8334830279340896;0.015563631908144701;0.015561635684074867;0.8014447420182031;0.014887805461750125;0.8014983482507204
63.405944;1.04414765734364;0.8368336647444545;0.8017105224763277;-0.00015716588588289267;-0.00015058169021595514;1.044384248778352;10.001195991914914;0.8334847730518455;0.01556364714359016;0.015561646902188175;0.801443169208037;0.014887785650885546;0.8014955622439089
63.415944;1.0441485373676258;0.8368298927293525;0.8017064720365529;-0.0001564187951959465;-0.0001498651502075409;1.0443847629601193;10.001209429689236;0.8334865418815435;0.015563662080099237;0.01556165950398858;0.8014405921924564;0.014887766904041205;0.8014917689574363
63.425944;1.0441506715592723;0.8368274988721821;0.8017027782772147;-0.00015625575499864713;-0.0001497078102120127;1.0443853013668882;10.001223107550059;0.8334883291751287;0.015563676653833399;0.015561673548801296;0.8014380132365648;0.014887749164818635;0.8014879717181926
63.435944;1.0441525013062396;0.8368245374678674;0.8016987745625658;-0.00015575089768257776;-0.00014922310543974407;1.0443868598386192;10.001237024546962;0.8334901299353797;0.015563690782769339;0.015561689080151504;0.8014364356901652;0.014887732343944549;0.8014851741854663
63.445944;1.044153373902816;0.8368211905196559;0.8016951363717859;-0.0001561097257892389;-0.00014956575560352175;1.0443874349866429;10.001251174005443;0.8334919391004759;0.015563704372587575;0.015561706102132634;0.8014338633299348;0.014887716328267584;0.8014813796463626
63.455944;1.0441551941395197;0.8368182879522343;0.8016911965942141;-0.00015560487305264984;-0.00014908102875915645;1.0443880247587287;10.001265544989991;0.8334937509610998;0.01556371732683734;0.015561724578826455;0.8014322995980784;0.014887700996065949;0.8014785895807304
63.465944;1.0441560535250287;0.8368150044735678;0.8016876304746581;-0.00015596370871136285;-0.00014942366464938526;1.0443886284870076;10.001280123695008;0.8334955591335544;0.015563729560193541;0.015561744448583902;0.8014297468848239;0.014887686235724838;0.8014748060730019
63.475944;1.0441578575052104;0.8368132757251784;0.8016848290435021;-0.00015510850651447104;-0.0001486033590582572;1.0443902466906843;10.00129490119527;0.8334973572658008;0.015563741004844575;0.015561765634287156;0.8014282057048012;0.014887671962339935;0.8014720307418601
63.485944;1.0441586991425171;0.8368100650402654;0.8016813464672486;-0.0001554673483120109;-0.0001489459882797464;1.0443908808623732;10.001309876219223;0.8334991396426638;0.015563751610327714;0.015561788042362738;0.8014256745614179;0.014887658131614002;0.8014682651816835
63.495944;1.0441604846487298;0.8368073080674643;0.8016775709928186;-0.0001549624984722491;-0.0001484612396007417;1.0443915331971128;10.001325046895362;0.8335009014692353;0.015563761341796576;0.015561811558425225;0.8014241511498019;0.014887644735552782;0.8014655090842654
63.505944;1.0441622591263673;0.8368049426710338;0.8016741733681041;-0.0001555635534460454;-0.00014903571750093922;1.044393206607572;10.001340408527591;0.8335026390497318;0.015563770176000339;0.01556183604710747;0.8014216340652616;0.014887631773031797;0.801461762126504
63.515944;1.044163066113765;0.8368015040460473;0.8016704811587482;-0.00015481649352916212;-0.0001483191172724624;1.0443939045103108;10.001355962858288;0.8335043496577578;0.015563778096507322;0.015561861352621229;0.8014191236143154;0.014887619220232011;0.8014580229998647
63.525944;1.044164808103198;0.8367992203472002;0.8016671627454198;-0.00015541754613310752;-0.00014889359835892183;1.0443946298042388;10.001371717438598;0.8335060311318465;0.015563785094387349;0.015561887300186211;0.8014176214587114;0.014887607021056452;0.8014552897385951
63.535944;1.044165573970838;0.8367958625878134;0.80166354358142;-0.00015467048273139618;-0.00014817700769315852;1.0443953839168536;10.00138766746806;0.8335076814478471;0.015563791167378925;0.015561913702392256;0.8014151296669072;0.014887595087816053;0.8014515607767669
63.545944;1.0441672650493148;0.8367936606278441;0.8016602910604875;-0.0001552715258847508;-0.00014875149949355302;1.0443971668297565;10.001403784103776;0.8335092983815283;0.015563796311067725;0.015561940368427176;0.8014136497517768;0.014887583301939192;0.8014488346112515
63.555944;1.0441679681707101;0.8367903874460538;0.8016567304902414;-0.00015452445181112236;-0.00014803492491432103;1.044397977494341;10.001420025551695;0.8335108794709497;0.015563800511858805;0.015561967113721311;0.801411182220933;0.014887571525125142;0.8014451110461173
63.565944;1.044169884771812;0.8367885150149299;0.8016535288630298;-0.00015436143051816205;-0.00014787758994041342;1.0443988138550613;10.0014363565899;0.8335124222517121;0.015563803745581651;0.01556199376635882;0.8014097265326201;0.014887559623703788;0.8014423889363638
63.575944;1.044171450804555;0.8367860936845348;0.801650010111062;-0.00015385654013894007;-0.00014739287636372653;1.044399672911645;10.00145275553404;0.8335139244480368;0.015563805985656699;0.015562020163669511;0.8014072811837917;0.014887547489821889;0.8014386671431798
63.585944;1.0441720092155533;0.8367833011691169;0.8016468409775369;-0.0001542153546920192;-0.00014773556440524668;1.0444015514209004;10.001469206096278;0.8335153843046675;0.015563807219950552;0.015562046140804642;0.8014058440086017;0.014887535049512858;0.8014359435989907
63.595944;1.0441734624621826;0.8367813144387213;0.8016436823159189;-0.00015481635642461926;-0.00014831009941389353;1.044402446644295;10.001485688247321;0.8335168010262612;0.015563807452840427;0.015562071528734485;0.8014034124985767;0.014887522258759259;0.8014322174606483
63.605944;1.0441739019125513;0.8367782544919715;0.8016401963833307;-0.00015406924355811043;-0.00014759357423384375;1.0444033563488713;10.001502176179445;0.833518174467141;0.015563806688608425;0.01556209617335954;0.801401984210837;0.014887509089984057;0.8014294879382984
63.615944;1.0441752342155308;0.8367763493472506;0.8016370529934875;-0.00015467022778662133;-0.00014816812437958593;1.0444042785082777;10.001518636653243;0.8335195042000224;0.015563804920883195;0.015562119956758772;0.8013995573970054;0.014887495519022116;0.8014257548692396
63.625944;1.0441755543004063;0.836773369696288;0.8016335811560107;-0.0001539231007288158;-0.00014745161623651193;1.0444062112516777;10.001535030224728;0.8335207893317647;0.015563802135167266;0.01556214279771489;0.8013971311762135;0.014887481527443054;0.8014220162788325
63.635944;1.0441767715188908;0.8367726503273593;0.8016315121637159;-0.0001541737352251001;-0.00014769063407674677;1.044407152761853;10.001551324318537;0.8335220292391248;0.015563798313852885;0.015562164640524567;0.801395704898415;0.014887467115516584;0.8014192682123136
63.645944;1.044177936384776;0.8367705153727572;0.8016280577782791;-0.00015366878336809522;-0.00014720597281055973;1.0444081011207487;10.001567504858942;0.8335232240085494;0.015563793442930804;0.01556218544946182;0.8013932775315217;0.014887452309757987;0.8014155053955525
