time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.655944;1.0441781002857775;0.8367680079340782;0.8016249500441526;-0.0001540275564476013;-0.0001475487261101553;1.044409054774592;10.001583571582026;0.8335243742319084;0.015563787522466902;0.015562205208013836;0.8013918479300578;0.014887437161917793;0.8014127208643013
63.665944;1.044179175149672;0.8367659553508132;0.8016215207173388;-0.00015352259495416011;-0.000147064081067547;1.0444110131435143;10.001599526017134;0.8335254808403749;0.0155637805662048;0.015562223919675707;0.8013894155284107;0.014887421745870903;0.8014089084700392
63.675944;1.044179259994827;0.8367635297348959;0.8016184447035722;-0.0001538813665222944;-0.0001474068550356029;1.0444119757620995;10.001615365091231;0.833526545333694;0.015563772587317134;0.015562241608220935;0.8013879805483287;0.014887406160918298;0.8014060623509058
63.685944;1.0441802666650024;0.8367615578260209;0.801615054312014;-0.00015337640363367294;-0.00014692222678793933;1.0444129406543359;10.001631085502217;0.8335275699903685;0.01556376359304199;0.01556225831144422;0.8013855438280102;0.014887390535024645;0.8014021788629644
63.695944;1.0441805944452824;0.836759453248952;0.8016120241100075;-0.0001529711621969206;-0.0001465332078360989;1.044414904156336;10.001646694299655;0.8335285575430332;0.015563753591569113;0.015562274069016063;0.8013841065689571;0.014887375012758925;0.8013992554646738
63.705944;1.044181548351189;0.8367575570124164;0.8016086860667334;-0.00015246621016555832;-0.000146048599437138;1.044415861776073;10.001662211654024;0.8335295107484852;0.015563742599088983;0.015562288911016466;0.8013816699385086;0.014887359735733569;0.8013952917510496
63.715944;1.0441815244613388;0.8367552816357684;0.801605714717839;-0.00015282500961353196;-0.00014639141818598934;1.044416808424;10.00167766231717;0.8335304326032384;0.015563730644386847;0.015562302857766046;0.8013802349328135;0.014887344831210568;0.8013922872974202
63.725944;1.044182428292763;0.8367534533235389;0.8016024411768407;-0.00015232007447743226;-0.0001459068308543469;1.0444177381686506;10.00169306393114;0.8335313269210147;0.015563717763946668;0.015562315936851758;0.8013778027682594;0.014887330406072614;0.8013882422632813
63.735944;1.0441833038047654;0.8367520092536953;0.8015995371255992;-0.00015292106964940992;-0.00014648149233294385;1.0444196446049603;10.001708417084327;0.8335321984899712;0.015563703988604764;0.015562328198319769;0.8013763752662458;0.014887316540883752;0.8013851553748209
63.745944;1.0441831936986572;0.8367498364249956;0.8015966659323278;-0.0001532799079689096;-0.00014682435455755477;1.0444205215349593;10.001723698166566;0.8335330526733055;0.015563689336291958;0.015562339709137216;0.8013739548072576;0.014887303295078872;0.8013810249633262
63.755944;1.044183999725679;0.8367492196677605;0.801594549112253;-0.00015242468796081924;-0.0001460042747049609;1.0444213631496169;10.001738856081385;0.8335338947163131;0.015563673816656447;0.015562350545258478;0.8013725437119759;0.014887290725788198;0.8013778476806653
63.765944;1.0441838098712886;0.8367471210891086;0.8015917368483202;-0.00015278356244426383;-0.0001463471733722555;1.0444221646627072;10.001753817801477;0.8335347291419057;0.015563657440742146;0.015562360796797379;0.8013701433263122;0.014887278897159352;0.8013736205265927
63.775944;1.044184524751933;0.8367454758168282;0.8015886143951314;-0.00015227869966577494;-0.00014586266227146938;1.0444239235638495;10.001768502484484;0.8335355594989325;0.015563640224237604;0.015562370565682819;0.8013687538789016;0.014887267870691893;0.8013703404621656
63.785944;1.0441842306668692;0.8367434585911785;0.8015858496523929;-0.00015263761575022003;-0.0001462055993370451;1.0444246395185088;10.001782831897906;0.8335363881645114;0.015563622184445876;0.015562379946820875;0.8013663752633935;0.014887257692428124;0.8013660065487526
63.795944;1.0441848262746543;0.8367418989338911;0.8015827679636182;-0.0001521327936159604;-0.0001457211229928593;1.0444253127168472;10.001796731254968;0.8335372160596548;0.015563603340602533;0.015562389011635081;0.8013650074120349;0.014887248389486315;0.8013626187692482
63.805944;1.0441856524002715;0.8367409783216084;0.801580037313699;-0.00015196992055441325;-0.00014556411406972192;1.0444259427246565;10.001810126320338;0.8335380424205799;0.01556358372132059;0.015562397805281951;0.8013626496477877;0.014887239972805102;0.8013581791367186
63.815944;1.0441851451464574;0.8367387513266299;0.8015769841714427;-0.00015122298810076604;-0.00014484787023113997;1.0444275285668199;10.001822941740757;0.8335388648537281;0.015563563373965325;0.015562406353817983;0.8013612999547421;0.014887232433515292;0.8013546897229215
63.825944;1.0441855078213056;0.836737692153089;0.8015742788253143;-0.0001518241665857489;-0.00014542268753499392;1.0444280691215224;10.001835101067758;0.833539680173297;0.015563542363558933;0.015562414670587636;0.8013589550660841;0.014887225735507348;0.8013501533227868
63.835944;1.0441848292412852;0.8367355743097772;0.8015712507805013;-0.00015107729091708535;-0.00014470648242350244;1.0444285636544188;10.001846529982602;0.8335404853751691;0.015563520760730013;0.015562422754612518;0.801357611208873;0.014887219822211485;0.8013465718306149
63.845944;1.0441850120489298;0.8367346271728613;0.8015685721989023;-0.00015167852735292381;-0.00014528133644515804;1.0444290125530156;10.001857165938626;0.8335412776399956;0.01556349863419926;0.015562430589531606;0.8013552648010368;0.014887214636792833;0.8013419479623267
63.855944;1.0441841467529083;0.8367340785046123;0.8015669680473949;-0.00015168733110087188;-0.00014528888795920262;1.0444304173638976;10.00186696712951;0.8335420541849733;0.015563476054102403;0.01556243815235298;0.8013539126514492;0.01488721013191546;0.8013382836246813
63.865944;1.0441841386719097;0.8367328943319178;0.8015639850998155;-0.00015118270601346606;-0.0001448045395958815;1.0444307801013075;10.001875910200825;0.8335428129768834;0.015563453099632413;0.015562445428196943;0.8013515518924484;0.01488720626276952;0.8013335803511712
63.875944;1.0441830811015738;0.8367313535704548;0.8015613545223601;-0.00015154189443718352;-0.0001451476575386171;1.0444311030540316;10.001883981681832;0.833543553488406;0.01556342986429729;0.01556245242105916;0.8013501797730148;0.014887202984345989;0.8013298380424427
63.885944;1.0441828814838943;0.8367302833619717;0.8015584062922281;-0.00015103733830445492;-0.00014466334859210183;1.0444313891215444;10.001891172190325;0.8335442763299267;0.015563406453053333;0.015562459150509574;0.8013477932292379;0.014887200256185255;0.801325057756318
63.895944;1.0441825878259874;0.8367296193986115;0.8015558130621989;-0.0001516387469324018;-0.00014523830243777324;1.0444326414930518;10.001897472434424;0.8335449820846667;0.015563382970315365;0.01556246563866716;0.8013463887399808;0.014887198039793248;0.8013212411848559
63.905944;1.0441812479534092;0.8367278960872825;0.8015529053894666;-0.00015089211595687018;-0.00014452224661143793;1.0444328626263188;10.001902870253579;0.8335456705506968;0.01556335951018929;0.015562471903786752;0.8013439625555921;0.01488719629233374;0.8013163916892091
63.915944;1.0441810707757375;0.836727583188239;0.8015503552085571;-0.000150729621763014;-0.0001443654828836764;1.0444330535060284;10.001907350357428;0.8335463406141908;0.015563336164496525;0.015562477963274401;0.8013425107408422;0.014887194965145727;0.8013125124535425
63.925944;1.0441795453868872;0.8367263165297757;0.8015478269772173;-0.00015108899818221756;-0.00014470872157401819;1.0444332135013843;10.001910894705233;0.8335469904076315;0.01556331304083513;0.015562483837317747;0.8013400293289615;0.014887194006748424;0.8013076080058342
63.935944;1.0441788805564831;0.8367255132464624;0.8015449852713769;-0.00015058461784293027;-0.00014422452653564072;1.044434340418567;10.001913482201376;0.833547617746692;0.015563290262595487;0.015562489547636851;0.8013385149884661;0.01488719337370179;0.8013036831734998
63.945944;1.0441771709632324;0.8367254481616707;0.8015435607747562;-0.00015059376241207195;-0.00014423229797714247;1.0444344304647186;10.001915089108289;0.833548220733097;0.015563267944051811;0.015562495111699314;0.8013359653223114;0.0148871930429702;0.8012987443591479
63.955944;1.0441763251953053;0.8367247317653064;0.8015407646649084;-0.0001500894493878675;-0.00014374814529550885;1.044434478220317;10.001915691224152;0.8335487981365541;0.015563246162594762;0.015562500541874474;0.8013343782763951;0.014887193010889732;0.8012947978711201
63.965944;1.0441744383452722;0.8367236373802523;0.8015383285622204;-0.00015044896877267747;-0.00014409147486401218;1.044435476694143;10.00191526410101;0.8335493492978332;0.015563224953149572;0.015562505854331955;0.8013317515725373;0.014887193281773304;0.8012898516122108
63.975944;1.044173417876444;0.8367229881293419;0.8015355826993567;-0.00014994472170662895;-0.0001436073592678825;1.044435417712035;10.001913779386076;0.8335498740097262;0.015563204329706431;0.015562511070258163;0.8013300828148677;0.014887193855877895;0.80128591422606
63.985944;1.0441723105428922;0.8367227178918419;0.8015331989345804;-0.00015054644225617858;-0.00014418250610068675;1.0444352932250893;10.001911203846234;0.8335503730425701;0.015563184313376782;0.015562516200197477;0.8013273698830896;0.014887194720624644;0.801280995913598
63.995944;1.0441701634492546;0.8367213605304412;0.8015305062180004;-0.00014980012818141417;-0.00014346664946391526;1.0444350970383294;10.001907502904027;0.8335508488038689;0.015563164943605858;0.015562521233296165;0.8013256110886449;0.01488719584636103;0.8012771055300143
64.005944;1.0441688847263648;0.8367211442714543;0.8015281745535684;-0.00015040191097027573;-0.00014404183361077204;1.0444358255932475;10.001902643573766;0.8335513049621145;0.015563146275603758;0.015562526140724014;0.8013228051107254;0.01488719718523752;0.8012722511196326
64.015944;1.044166871943888;0.836720433991016;0.8015258671839418;-0.00014999764184021007;-0.00014365352221495565;1.0444354779518135;10.001896596564311;0.8335517451032644;0.015563128383437156;0.01556253087738613;0.8013209509602061;0.014887198675918601;0.8012684388149659
64.025944;1.0441654299302052;0.8367199244189085;0.8015232467986395;-0.00014949354323498605;-0.00014316950126636746;1.0444350560210187;10.00188933931782;0.8335521718261136;0.015563111365771598;0.015562535381326388;0.8013190479850127;0.014887200252169682;0.8012646745940902
64.035944;1.0441629550703355;0.8367201373119715;0.8015220424696567;-0.0001495029889042703;-0.00014317747043191573;1.0444345645311834;10.001880853227563;0.8335525874807781;0.015563095335641524;0.015562539578864795;0.801316095829778;0.014887201848596345;0.8012599641991263
64.045944;1.0441613539863774;0.8367196886899866;0.8015194628668243;-0.00014899893733254528;-0.00014269348877429296;1.044435009880298;10.001871115570168;0.8335529955171492;0.01556308039793466;0.015562543393203804;0.8013140942459087;0.01488720340332817;0.8012563127851103
64.055944;1.0441587195529751;0.8367188572900959;0.8015172360729236;-0.000149358726347712;-0.00014303700484270758;1.0444343987884834;10.001860101304317;0.8335533998651778;0.015563066634611416;0.015562546752370295;0.8013110430300732;0.014887204859737572;0.8012517260070481
64.065944;1.0441569579063659;0.8367184696434469;0.8015146881540146;-0.0001488547164351504;-0.0001425530582557619;1.044433737969307;10.001847790234597;0.8335538028201633;0.015563054096748657;0.015562549589603175;0.8013089423907984;0.014887206173558355;0.8012482085906505
64.075944;1.0441541618966839;0.8367176966962125;0.8015124867112635;-0.00014921455056082067;-0.00014289661151949189;1.0444330342426391;10.001834165409795;0.8335542043367777;0.015563042796944317;0.015562551838131617;0.8013057931711369;0.0148872073248277;0.8012437656098321
64.085944;1.0441522379072008;0.8367177134574055;0.801510292517233;-0.00014981652288695868;-0.0001434719455896626;1.0444332941283032;10.001819208902099;0.8335546028650875;0.015563032719007972;0.015562553429384571;0.8013035967944837;0.014887208320644692;0.8012404006186998
64.095944;1.0441502324249439;0.8367174021512993;0.8015077671439993;-0.00014931257193621486;-0.00014298804498300566;1.044432523321228;10.00180290158674;0.8335549961832239;0.015563023845004506;0.015562554294521361;0.8013003557032145;0.014887209188600242;0.8012361167199652
64.105944;1.0441474929534713;0.83671804300144;0.8015066386838166;-0.00014855824824776305;-0.00014226442771258683;1.044431727146152;10.001785228746074;0.8335553819419145;0.015563016174650923;0.015562554370967586;0.8012980740595143;0.014887209970806153;0.8012329157082089
64.115944;1.0441453197353725;0.8367177623117115;0.8015041148658751;-0.00014805433776213432;-0.0001417805574644864;1.0444309119133213;10.001766188459582;0.833555757705842;0.015563009723868386;0.015562553610779408;0.8012947576240654;0.014887210716310436;0.8012288002402536
64.125944;1.044142105089753;0.8367170762192969;0.8015019239715697;-0.00014841427962875928;-0.00014212419091064657;1.044431085857921;10.001745791217433;0.8335561203251791;0.01556300450296776;0.015562551977783123;0.8012924127078934;0.014887211471133208;0.801225772699259
64.135944;1.0441397537983723;0.836717158544526;0.8014997295844497;-0.00014901634815811404;-0.00014269959286883433;1.044430258855984;10.001724052115756;0.8335564655883309;0.01556300049054367;0.015562549431910964;0.8012900452172876;0.014887212270021459;0.8012228362008832
64.145944;1.0441363594536313;0.8367161285281276;0.8014971964942486;-0.00014827037925180313;-0.00014198399943351843;1.0444294412742068;10.001700987226757;0.8335567886507994;0.015562997626796542;0.01556254591217493;0.8012866604225722;0.014887213133307585;0.8012189938461088
64.155944;1.0441338308858152;0.8367162125228059;0.8014949956885269;-0.0001488724750377075;-0.00014255941881978728;1.0444286430104721;10.001676618614562;0.8335570843092244;0.015562995829365482;0.015562541333899695;0.8012842630729042;0.014887214076043861;0.8012162480695054
64.165944;1.0441302648022106;0.8367151796030265;0.8014924558379716;-0.00014812653088294424;-0.00014184384197629574;1.0444288734425085;10.001650981371368;0.8335573468214286;0.015562995012142825;0.015562535602523193;0.8012808576572983;0.014887215122370243;0.8012126016092188
64.175944;1.044127571783737;0.8367163608286214;0.8014913063946216;-0.00014837836436306742;-0.00014208378196659427;1.044428141642956;10.001624123488986;0.8335575703099708;0.015562995094079922;0.015562528627343832;0.8012784488237642;0.014887216310637661;0.8012100556958124
64.185944;1.044124802780502;0.8367160758489125;0.8014887571095326;-0.00014787453510006751;-0.0001415999637441658;1.0444274559943663;10.00159610124267;0.8335577497493747;0.01556299600276182;0.015562520328247606;0.8012750412530725;0.014887217691784582;0.8012066111373523
64.195944;1.0441213111322598;0.8367156048573908;0.8014865377200941;-0.00014747064137198265;-0.00014121194940999675;1.0444268237961403;10.001566975407952;0.833557881288199;0.015562997671380372;0.015562510638786407;0.8012726391588101;0.01488721932121943;0.8012042673791497
64.205944;1.044118405123463;0.836715636765372;0.8014843122937358;-0.00014807276482106858;-0.00014178738638940912;1.044427251534815;10.00153680966469;0.8335579618028254;0.015563000029793826;0.015562499503306623;0.8012692467787618;0.014887221239781739;0.8012010248672935
64.215944;1.0441144864174459;0.836714531966231;0.8014817459714625;-0.0001473268397412034;-0.0001410718235678374;1.0444267453110305;10.001505670028093;0.8335579887251419;0.015563003006789226;0.015562486872463517;0.8012668693466127;0.014887223453407995;0.8011988840131936
64.225944;1.0441114685817419;0.8367145164629353;0.801479510082574;-0.0001479289553910159;-0.00014164725231143925;1.0444263111528131;10.001473618174483;0.8335579603892587;0.0155630065423875;0.015562472707548838;0.8012645130389244;0.014887225922804758;0.8011968460826375
64.235944;1.0441074521761908;0.8367133605892731;0.8014769339625459;-0.00014718302126613035;-0.0001409316791331534;1.044425955399298;10.001440700830383;0.8335578761593395;0.015563010588814758;0.015562456989845621;0.8012611844878091;0.014887228567066717;0.801193912524504
64.245944;1.044104350952999;0.8367143979056957;0.80147574776906;-0.0001474348491007687;-0.00014117160797008115;1.0444266851153337;10.001406947365608;0.8335577364108612;0.015563015095597028;0.015562439724046412;0.8012588905793441;0.014887231281597203;0.8011920841181841
64.255944;1.0441002644158737;0.8367135373985516;0.8014734974638341;-0.00014779485280572136;-0.00014151527284080338;1.0444265082269433;10.001372379676145;0.8335575427269107;0.015563019996890729;0.015562420938657775;0.8012556378827108;0.014887233962555993;0.8011893613872474
64.265944;1.0440971041993659;0.83671306064358;0.801470906830226;-0.00014729098168479686;-0.00014103141024696597;1.0444264330577762;10.001337029361848;0.833557297478442;0.01556302521640913;0.01556240068476162;0.8012534320144661;0.014887236523764152;0.8011877430018054
64.275944;1.0440929679664015;0.8367121372748888;0.8014686478219863;-0.00014765096370525087;-0.0001413750550269899;1.0444264673993493;10.001300949054837;0.8335570028809115;0.015563030680246908;0.01556237901990391;0.8012502775779952;0.014887238898059717;0.8011852280691315
64.285944;1.0440900682786938;0.8367118323974068;0.8014660516054795;-0.00014638316444910015;-0.0001401594848578172;1.044427617286116;10.001264209289747;0.8335566609333999;0.015563036320428953;0.015562355983974232;0.8012481780999532;0.014887241028065502;0.801183815961823
64.295944;1.0440858982862178;0.8367108296295447;0.8014637919286165;-0.000146743118262738;-0.00014050311017100661;1.0444278861837408;10.001226888479811;0.8335562740704289;0.015563042069993975;0.015562331593026021;0.8012461358641193;0.014887242857226502;0.8011825081937164
64.305944;1.04408267068028;0.8367116493835939;0.8014625957481453;-0.00014699486721649424;-0.0001407429791227929;1.044428275397806;10.001189061966697;0.8335558450375649;0.01556304786295978;0.01556230584648197;0.8012431519096029;0.014887244325951206;0.8011803076285658
64.315944;1.0440794374072229;0.8367109602132335;0.8014600116611187;-0.0001464909057139834;-0.00014025905883636408;1.0444287845211904;10.001150793959871;0.833555376018181;0.015563053643893229;0.015562278730785927;0.8012412259098831;0.014887245372653629;0.8011792168544093
64.325944;1.044075250964995;0.8367097987592825;0.8014577711931664;-0.00014685079721399297;-0.00014060265565162225;1.0444304112479323;10.001112137814252;0.8335548685369607;0.015563059371594435;0.015562250226768768;0.8012383562794437;0.01488724594467415;0.8011772384672661
64.335944;1.0440720234516927;0.8367089857683838;0.8014552029186102;-0.0001463467830283671;-0.0001401187127811638;1.0444311518909248;10.001073138924367;0.8335543241854944;0.015563065007612849;0.015562220317552658;0.8012365407926381;0.014887246014676688;0.8011763735929064
64.345944;1.0440678533617689;0.8367076874299165;0.8014529758966772;-0.0001467066223192523;-0.0001404622901572439;1.0444320021067406;10.001033837278513;0.8335537447691321;0.015563070507198557;0.015562188983357119;0.8012347768619693;0.014887245578845706;0.8011756232900555
64.355944;1.0440646527652953;0.836707075333554;0.801450751720433;-0.00014730850669010556;-0.00014103758051991675;1.0444329567131214;10.000994273790207;0.8335531319587165;0.015563075828646734;0.015562156205407528;0.8012320612209795;0.014887244637869331;0.8011739881024289
64.365944;1.0440608231798676;0.8367066147078994;0.8014492516678375;-0.0001454481846912034;-0.000139254742113577;1.044435009566751;10.000954494419528;0.8335524872240773;0.015563080949476858;0.01556212198972105;0.8012303896663411;0.014887243193097694;0.8011734674620304
64.375944;1.0440576747597792;0.8367058341100152;0.8014470257493842;-0.00014605000717318167;-0.00013983001184947815;1.0444361538308022;10.000914549403495;0.8335518119617149;0.015563085870287298;0.015562086367574137;0.8012277569896202;0.014887241258375662;0.8011720606886303
64.385944;1.0440536100985736;0.8367038503965717;0.8014444606406713;-0.00014530376593935375;-0.00013911429189908956;1.044437382137192;10.000874495420483;0.8335511078629021;0.01556309060681876;0.015562049374657312;0.8012261571920662;0.01488723885764238;0.8011717657076347
64.395944;1.0440505417691832;0.8367028894060611;0.801442224763229;-0.00014590551715679798;-0.00013968953753742044;1.0444386870133657;10.000834397551937;0.833550377104175;0.015563095178139405;0.015562011059104826;0.8012245841043152;0.014887236012185584;0.8011715807154851
64.405944;1.044046567228386;0.8367010707426219;0.8014399791259785;-0.0001462651649250627;-0.00014003305469975166;1.0444410617130246;10.00079432559503;0.8335496216528485;0.015563099596015189;0.01556197149840959;0.80122203201503;0.014887232736388789;0.8011705038261923
64.415944;1.044043595527079;0.8366995693384555;0.8014373835147363;-0.00014576087791927494;-0.00013954901688373057;1.0444425007091855;10.000754353134676;0.8335488424270052;0.015563103864711795;0.015561930786742109;0.8012204963031996;0.014887229039495792;0.8011705324762244
64.425944;1.0440397204779097;0.836698661602046;0.8014361634168381;-0.0001457701935617404;-0.00013955704804496626;1.0444439992763546;10.000714556425532;0.8335480392048642;0.015563107989302343;0.015561889017008723;0.8012179739871459;0.014887224936564107;0.8011696645523689
64.435944;1.0440368472847485;0.836696961601092;0.8014335257887281;-0.00014526582345995872;-0.00013907298741545388;1.044445552620139;10.000675001811137;0.833547210749392;0.015563111981231618;0.015561846279445292;0.8012164632953744;0.014887220456932991;0.8011698966275322
64.445944;1.0440343213373064;0.8366957542292074;0.8014311997054547;-0.00014510350576185402;-0.00013891652651541283;1.0444481554239635;10.000635738145807;0.833546354820698;0.015563115861922059;0.015561802664047594;0.8012149625788176;0.014887215629995678;0.8011702248821565
64.455944;1.0440305811492165;0.8366934426555293;0.8014288504655631;-0.00014546295196912298;-0.00013925999662308693;1.044449801867887;10.000596809718898;0.8335454687073068;0.015563119666236542;0.015561758259161639;0.8012124699883728;0.01488721046842233;0.8011696450153741
64.465944;1.0440278306153392;0.8366914486784857;0.8014261451885407;-0.0001449584437962656;-0.00013877590501970008;1.04445148550735;10.000558270236503;0.8335445499049913;0.015563123442243192;0.015561713153010684;0.8012109837804577;0.01488720496632055;0.8011701525004258
64.475944;1.0440241582447696;0.8366900540382596;0.8014248173865319;-0.00014496754566854607;-0.000138783897876462;1.044453199182596;10.000520182389529;0.8335435962016766;0.015563127254385162;0.01556166744022185;0.8012085024184424;0.0148871991043374;0.8011697441671112
64.485944;1.0440214663502192;0.836688227852804;0.801422416707841;-0.00014556890600763572;-0.0001393590493345883;1.0444559355389131;10.00048260869068;0.8335426056859209;0.01556313119296783;0.015561621225776524;0.8012070246530489;0.014887192857825325;0.8011704168100832
64.495944;1.0440178459924037;0.8366852023712733;0.8014196714656127;-0.00014482219841365358;-0.00013864322690931277;1.0444576876295681;10.00044560003097;0.8335415766838776;0.015563135367514351;0.015561574620916521;0.8012055497142465;0.014887186201045644;0.8011711682387573
64.505944;1.0440152045048505;0.8366832107517559;0.8014172570573864;-0.00014542346165602945;-0.00013921836151660708;1.0444594490249435;10.000409191626815;0.8335405072803382;0.015563139877859719;0.015561527736052542;0.8012030772352944;0.014887179108280657;0.8011709960610772
64.515944;1.0440116379808724;0.8366800297471001;0.8014145057298365;-0.00014467666155894534;-0.00013850252567283093;1.044461213845071;10.000373408454307;0.8335393951656468;0.015563144797791821;0.015561480680346525;0.8012016070190641;0.014887171566064058;0.801171896353229
64.525944;1.0440093589895758;0.8366781338003079;0.8014120893300625;-0.0001445139836763017;-0.00013834601430453552;1.0444639767409103;10.000338265902348;0.8335382379104607;0.015563150181901091;0.015561433561126768;0.8011991392003037;0.014887163588461528;0.801171864871025
64.535944;1.0440058618277057;0.8366762702398929;0.801410731123586;-0.00014452282067057488;-0.00013835397748152676;1.0444657324394042;10.000303765477607;0.8335370331832945;0.015563156068234257;0.015561386473355674;0.8011976745951299;0.01488715521804347;0.8011728959807082
64.545944;1.0440033601836791;0.8366736495302752;0.8014079764901668;-0.0001440179357921255;-0.00013786982431741342;1.0444674757620551;10.000269899059502;0.8335357792245154;0.015563162477694788;0.015561339492859205;0.8011962145660394;0.014887146514021923;0.8011739837715245
64.555944;1.043999952471386;0.8366705530262839;0.8014055548019594;-0.00014437693195387354;-0.0001382132332690936;1.044469202726515;10.000236653857682;0.833534475366263;0.015563169426742381;0.015561292680277271;0.8011937605404281;0.014887137532288935;0.801174121526143
64.565944;1.0439975500253953;0.8366681607520198;0.8014031295035062;-0.000144977925073924;-0.00013878833174137156;1.0444719109452723;10.000204004874377;0.8335331219238465;0.01556317693701469;0.015561246087899657;0.8011923137124053;0.014887128311521986;0.8011753016542658
64.575944;1.0439942495952523;0.8366645976434687;0.8014003642441838;-0.00014423085986208702;-0.00013807246909610537;1.044473598390205;10.00017190725215;0.8335317201876138;0.015563185026678127;0.01556119976789122;0.8011908749839791;0.014887118884425742;0.8011765167117344
64.585944;1.0439919593587839;0.8366632008853744;0.8013989882875768;-0.0001444815181077425;-0.0001383121096900787;1.0444752626046663;10.000140300518828;0.8335302730016965;0.01556319369448056;0.015561153777860154;0.8011884448423856;0.014887109299423742;0.8011767581546455
64.595944;1.0439900274397256;0.8366605394890338;0.8013962118084714;-0.00014321256129344942;-0.00013709631453386766;1.0444769016452002;10.000109118144172;0.8335287848023645;0.015563202905954109;0.01556110818337631;0.8011870232927679;0.014887099627641159;0.8011780158103583
64.605944;1.0439868949154585;0.8366571758519616;0.801393764600901;-0.00014357133393456367;-0.00013743971366825012;1.0444795148872505;10.000078298431777;0.8335272610148416;0.01556321258864676;0.015561063060441903;0.8011846101211463;0.014887089961030685;0.8011782799455183
64.615944;1.0439847679413283;0.836654533931549;0.801391311651361;-0.0001441720976841944;-0.0001380148005319301;1.0444811020628633;10.00004779442355;0.8335257075809542;0.015563222643834088;0.015561018490847903;0.8011832047589653;0.014887080414167362;0.8011795405077593
64.625944;1.0439817374996243;0.8366507403924504;0.801388518437511;-0.00014342481197910148;-0.00013729893805239344;1.0444826618059424;10.000017577311173;0.8335241305319787;0.015563232965011144;0.015560974553573718;0.8011818053538301;0.014887071123865721;0.8011807883697485
64.635944;1.0439797093918357;0.8366491335112377;0.8013871159699618;-0.00014367525586687202;-0.0001375385849078514;1.0444841914193206;9.999987635969518;0.8335225356768413;0.015563243449869943;0.01556093132674358;0.8011794083690063;0.014887062237896289;0.8011810142564066
64.645944;1.0439767788632661;0.8366456269428132;0.8013846511538655;-0.00014403386672008877;-0.00013788199924011824;1.044486687594885;9.99995797356252;0.8335209285914661;0.015563254008475965;0.015560888891839798;0.8011780096116078;0.014887053896206258;0.8011822077362954
64.655944;1.0439748570558096;0.8366425066868787;0.8013818486917179;-0.00014352849024533383;-0.00013739783429186878;1.0444881472029979;9.999928601254158;0.8335193148366395;0.015563264567317317;0.01556084732743756;0.801176605587466;0.014887046215408848;0.8011833587503078
64.665944;1.0439723445152116;0.8366391891297935;0.8013793808995395;-0.00014312320166517817;-0.00013700966307366198;1.0444895679146924;9.999899538440976;0.8335177002430432;0.015563275062196305;0.01556080670427571;0.8011741939083072;0.01488703928769512;0.8011834580406412
64.675944;1.043970549046369;0.8366360178616032;0.8013765772668385;-0.00014261774369565128;-0.0001365255171719729;1.044490948137665;9.999870819409837;0.8335160906396885;0.015563285428490123;0.015560767083680083;0.8011727729616056;0.014887033192422211;0.8011844968947731
64.685944;1.0439678706086322;0.8366335132971219;0.8013751676513523;-0.00014262596679231744;-0.0001365335341035013;1.0444932861192413;9.999842496624883;0.8335144909067896;0.015563295597537571;0.015560728511639222;0.8011713419606059;0.014887028001647271;0.8011854680312469
64.695944;1.0439662212767835;0.8366306397394583;0.8013726967668385;-0.00014322640272753908;-0.00013710868086547922;1.044494579469081;9.999814637841764;0.8335129043675112;0.015563305494475876;0.015560691020115994;0.8011689016107025;0.014887023776744349;0.8011853654900305
64.705944;1.0439637000677555;0.8366266234673339;0.8013698874576444;-0.00014247879717953994;-0.00013639289949383252;1.0444958256978767;9.999787318181582;0.8335113329156566;0.015563315040092904;0.01556065464056726;0.8011674540482981;0.01488702057493294;0.8011861845310008
64.715944;1.0439622184800181;0.8366236904442391;0.8013674101535244;-0.00014307914883971318;-0.00013696807420930963;1.0444970227572994;9.999760612338083;0.8335097769211068;0.015563324158381601;0.01556061940937036;0.8011660015678893;0.01488701846269707;0.801186921977739
64.725944;1.0439598734534068;0.8366210673068073;0.8013659889613333;-0.00014308721694629689;-0.0001369761580605043;1.0444981688133481;9.999734594956983;0.8335082346143324;0.015563332779402476;0.015560585351873218;0.8011635455808709;0.014887017510127637;0.8011865745148417
64.735944;1.0439588764823633;0.836617961307131;0.8013631700506634;-0.00014181770310704064;-0.0001357605057496664;1.044500261543094;9.999709347590473;0.8335067019104049;0.015563340833363776;0.015560552465828804;0.8011620865675995;0.014887017766959023;0.8011871376608193
64.745944;1.0439567193995676;0.8366141681589263;0.8013606831719217;-0.00014217592891230705;-0.00013610405813860988;1.0445012976202832;9.999684960090125;0.833505173005801;0.015563348244039552;0.015560520728877814;0.8011596242943448;0.014887019248943908;0.8011866072681939
64.755944;1.0439556120557112;0.8366111086375867;0.8013581930461645;-0.00014277613367287925;-0.0001366792920800604;1.0445022727400683;9.999661523092662;0.8335036412416913;0.015563354931234456;0.015560490120285986;0.8011581577679198;0.014887021944219377;0.8011869788308674
64.765944;1.0439536477780167;0.8366069060636468;0.8013553651782501;-0.00014202831098185332;-0.0001359636036765188;1.0445031820571329;9.99963912102267;0.8335021001475357;0.015563360821728878;0.015560460632159023;0.8011566851855231;0.014887025825606845;0.8011872492594396
64.775944;1.0439527322799356;0.8366048955784311;0.8013539306167923;-0.0001422782264247067;-0.0001362034330227114;1.0445050208678721;9.999617828426626;0.8335005444957566;0.0155633658548419;0.01556043226156559;0.8011542042190427;0.01488703086231043;0.8011864166472629
64.785944;1.0439519110420576;0.836601752837349;0.8013514358383321;-0.0001428783332526351;-0.00013677870527661646;1.0445057851915287;9.999597709825458;0.8334989706367165;0.015563369976383065;0.015560404993483616;0.8011527125261395;0.014887037033564381;0.801186479705347
64.795944;1.0439502305589772;0.8365974714512611;0.8013486045761962;-0.00014213041818146168;-0.00013606305730973157;1.0445064720173105;9.999578824165784;0.8334973761472745;0.015563373136239686;0.015560378794237033;0.8011512082204251;0.0148870443361553;0.8011864382043691
64.805944;1.0439499012643745;0.8365945222250278;0.8013461072070949;-0.00014196667145756039;-0.00013590678001928824;1.0445070797682443;9.99956122393329;0.8334957593990745;0.015563375297372398;0.015560353622558533;0.8011486902543723;0.014887052780066688;0.8011852919128617
64.815944;1.043948416856628;0.8365912996547472;0.8013443312294082;-0.00014086848444248864;-0.0001348557314460535;1.044508609012282;9.999544949193893;0.8334941190232059;0.015563376444061573;0.015560329444590314;0.8011471586311085;0.014887062384931595;0.8011850401923948
64.825944;1.0439479920859878;0.8365880636062483;0.801341828395948;-0.00014146847948178203;-0.00013543105026801025;1.0445090623942548;9.99953003066697;0.8334924536576507;0.015563376582423724;0.015560306244306285;0.8011456142881398;0.014887073178216793;0.8011846832913239
64.835944;1.043946727429955;0.8365840459012156;0.8013393220434826;-0.0001418264489109962;-0.0001357747236976206;1.044509443714468;9.99951649652397;0.8334907626117236;0.015563375732425735;0.015560284031986553;0.801143058730106;0.014887085184736854;0.8011832218287753
64.845944;1.0439465363222635;0.8365804288058418;0.8013364753824606;-0.00014132040743536323;-0.00013529078924890556;1.0445097573166975;9.99950436880699;0.8334890464708528;0.015563373912213156;0.015560262846260447;0.801141493599544;0.014887098419275553;0.801182656546307
64.855944;1.043945517913275;0.8365763901379687;0.8013339571711214;-0.00014167833324353713;-0.00013563448559258842;1.0445110080791906;9.999493652079853;0.8334873065782318;0.015563371127596794;0.015560242746070721;0.8011399203093857;0.014887112889008118;0.8011819899600939
64.865944;1.0439458862049993;0.8365744588908607;0.801332488697503;-0.00014116424025806013;-0.00013514286325795843;1.0445112016521554;9.99948432600105;0.8334855442096657;0.01556336737580654;0.015560223800207912;0.8011373397933107;0.014887128592593816;0.8011802258115274
64.875944;1.043945135967713;0.8365700630600642;0.8013296130612513;-0.00014041614379788756;-0.00013442731285007384;1.044511344903987;9.999476351453653;0.8334837602576969;0.01556336265458757;0.015560206079839465;0.8011357522779989;0.014887145515942675;0.8011793677269246
64.885944;1.0439454804147927;0.836566779126818;0.8013270577851378;-0.00014101601386463608;-0.00013500269592104869;1.0445114457929268;9.999469683795015;0.833481955059129;0.01556335696835933;0.015560189652960316;0.8011341570163641;0.014887163632609265;0.8011784196842717
64.895944;1.0439450166708533;0.8365627296045537;0.8013244852922496;-0.00014137387843960906;-0.00013534644223408583;1.0445125124386665;9.999464276030116;0.8334801283626843;0.015563350329148027;0.015560174575804756;0.8011325520647635;0.014887182910979176;0.8011773853313923
64.905944;1.043945654541835;0.8365601979754104;0.8013226174149111;-0.00014051752244618372;-0.00013452715296733057;1.0445125526089445;9.999460076127733;0.8334782798109668;0.015563342752543384;0.01556016087653947;0.8011299339989768;0.014887203325055318;0.8011752684227832
64.915944;1.0439454900061522;0.836556144688981;0.8013200049738093;-0.0001408753708276635;-0.00013487092254056883;1.0445125734097538;9.999457033534817;0.8334764096310101;0.015563334254156406;0.015560148540958788;0.8011282978491626;0.01488722486095993;0.801174072026949
64.925944;1.0439464320860596;0.8365528520407092;0.8013173711167223;-0.0001414752013652193;-0.00013544634552569164;1.044512580573976;9.999455108406407;0.8334745191004307;0.015563324845986942;0.015560137517889223;0.8011266379866826;0.014887247519236889;0.8011727996549748
64.935944;1.0439468778159926;0.8365486828827846;0.8013143805793472;-0.00013996328107174845;-0.00013399931548178364;1.0445135786019095;9.999454269676876;0.8334726106492412;0.015563314530039517;0.015560127741844612;0.8011239491780435;0.01488727131142297;0.8011704552038567
64.945944;1.0439481315841805;0.8365464855896069;0.8013127626099823;-0.00014021289730436443;-0.000134239344462996;1.0445135717073;9.999454486352679;0.8334706876620962;0.015563303296430622;0.015560119153144746;0.801122226490152;0.014887296248713105;0.8011690423806135
64.955944;1.0439485894140503;0.8365424108714803;0.8013100621651751;-0.00014057073460617837;-0.00013458315834300147;1.044513564047625;9.999455726753412;0.8334687541930441;0.015563291129229401;0.015560111707353481;0.8011204650192117;0.014887322335896236;0.8011675649806368
64.965944;1.0439501573134022;0.836538740989851;0.8013070016295168;-0.00014006455618051475;-0.00013409934252817156;1.0445135596418622;9.999457965170095;0.8334668144766268;0.015563278011704984;0.01556010537646725;0.8011176604482337;0.01488734957387845;0.8011650259205213
64.975944;1.0439509257613495;0.8365346486039135;0.8013042507734711;-0.00014042238762432418;-0.00013444317574390848;1.0445145628882346;9.999461182657168;0.833464872480825;0.015563263926321893;0.015560100140031232;0.8011158094329813;0.014887377962745273;0.801163426800284
64.985944;1.0439527971627962;0.8365324174599469;0.8013025320749578;-0.00014067199275016239;-0.00013468324355234328;1.0445145791086112;9.99946536140815;0.8334629319489597;0.015563248858509595;0.015560095968272517;0.8011139092461425;0.014887407505334634;0.8011617690752518
64.995944;1.0439541622913464;0.8365282004482973;0.8012993895166635;-0.00013916006924460488;-0.00013323628664643351;1.044514614550346;9.999470483924169;0.8334609963173754;0.015563232814510781;0.015560092812744737;0.8011109573580599;0.014887438204585763;0.8011590537521506
65.005944;1.0439563209457947;0.8365248484694183;0.8012965497795888;-0.00013975987520078805;-0.00013381178467115909;1.0445146758385127;9.99947653767645;0.8334590683994502;0.015563215837462362;0.015560090618009413;0.8011089514840186;0.014887470048757297;0.80115728156136
65.015944;1.0439576667887602;0.8365207273869866;0.8012936747068162;-0.00014011770767301794;-0.00013415566134356973;1.0445147692195587;9.99948351251637;0.8334571504413316;0.015563197991364653;0.015560089344123467;0.801106889922839;0.014887503001831127;0.8011554550426617
65.025944;1.0439601058807777;0.83651812270433;0.801291486090792;-0.00013926131907732005;-0.0001333364924907443;1.0445159002011644;9.999491393044172;0.8334552440340306;0.015563179322294172;0.01556008897194529;0.8011047718270194;0.014887537011861645;0.8011535783869397
65.035944;1.0439617307566047;0.8365139980017571;0.8012885353506475;-0.00013961915924975429;-0.00013368038915154756;1.044516073345235;9.999500160088829;0.8334533498781873;0.0155631598434621;0.01556008948317535;0.8011015972696646;0.014887572018232232;0.8011506574248005
65.045944;1.0439644464003988;0.8365106392938986;0.8012855458729653;-0.00014021897313235592;-0.00013425591950200948;1.0445162921540228;9.999509793447082;0.8334514683216238;0.015563139557867735;0.015560090846558954;0.8010993669210508;0.01488760794400976;0.8011486981073247
65.055944;1.04396759786855;0.836507176410682;0.8012821815262613;-0.0001389490452765461;-0.00013304065351899528;1.0445165598019945;9.999520265339472;0.8334496001082363;0.015563118481798272;0.0155600930311854;0.8010970816393747;0.01488764469299292;0.8011467064974928
65.065944;1.0439696228458337;0.8365041684625475;0.8012801702540026;-0.00013895670419376661;-0.00013304916601745276;1.0445178798168937;9.999531533896299;0.8334477464582531;0.015563096647523932;0.01556009601844955;0.8010937425762542;0.014887682164562823;0.8011436874503287
65.075944;1.0439727235541076;0.8365008218816494;0.8012770552482388;-0.00013955652767545928;-0.00013362470491008074;1.0445182555634462;9.999543545325992;0.8334459089589422;0.015563074096289686;0.015560099791931889;0.8010913515543343;0.014887720264403713;0.8011416439337968
65.085944;1.0439749863896952;0.8364963632970221;0.8012735569436256;-0.00013880838632721127;-0.00013290934026899756;1.0445186897766856;9.999556242191312;0.8334440895419134;0.015563050868801392;0.015560104332904204;0.8010889112983037;0.014887758897302334;0.8011395782896411
65.095944;1.0439783107165144;0.8364930184482647;0.8012703422002937;-0.00013940820733878925;-0.0001334848701222262;1.0445191849551312;9.999569569721679;0.8334422900880701;0.015563026997627502;0.015560109638409272;0.8010854254657274;0.014887797961727013;0.8011364921136591
65.105944;1.0439807820038782;0.8364900132771494;0.8012681310525006;-0.00013941587348018629;-0.00013349337597553685;1.0445207436928623;9.999583476939339;0.833440512011978;0.015563002501766265;0.01556011573350607;0.8010828984798122;0.014887837355271515;0.8011343862421603
65.115944;1.0439846010816332;0.8364865518593662;0.8012644658830749;-0.0001381459508025408;-0.00013227809624288762;1.0445213685156076;9.999597916870012;0.8334387567027748;0.015562977386742846;0.015560122660532366;0.8010803352067538;0.014887876978847116;0.8011322621973149
65.125944;1.0439872510219441;0.8364824248134338;0.8012610734260561;-0.0001385038019647041;-0.000132621978205744;1.0445220612652368;9.999612847341728;0.8334370262890934;0.015562951664378629;0.015560130463308456;0.8010777404335353;0.014887916737084778;0.8011301213915886
65.135944;1.04399093559566;0.8364790461326443;0.8012576160765558;-0.0001391036019066851;-0.0001331974571165602;1.0445228224908922;9.999628228492885;0.8334353238053375;0.015562925379457583;0.015560139176156505;0.80107411821329;0.014887956537665567;0.8011269648955353
65.145944;1.0439937445659322;0.8364756387922524;0.8012548166877977;-0.00013800524465960428;-0.00013214662679817885;1.0445246515785647;9.999644016794393;0.8334336530380761;0.015562898616235549;0.01556014881696961;0.8010714713099015;0.014887996289800177;0.8011247925702748
65.155944;1.043997581347303;0.8364722135459002;0.8012512272584199;-0.00013860502332647154;-0.0001327220623912641;1.0445255470533872;9.999660162869073;0.8334320181980346;0.01556287148776024;0.015560159389867162;0.8010688008417087;0.014888035900626508;0.801122604768802
65.165944;1.0440005349817194;0.8364679943176075;0.8012475722960296;-0.00013896283782448645;-0.00013306586350343306;1.044526506512835;9.999676617481668;0.8334304232345615;0.015562844123616007;0.015560170890751884;0.8010661062642973;0.014888075266799356;0.8011204026510412
65.175944;1.0440048081987805;0.8364643969238132;0.8012435175711022;-0.00013769286279572643;-0.00013185046798265356;1.0445275271263867;9.999693340537512;0.8334288714474665;0.015562816659927347;0.01556018330868156;0.8010623858549465;0.014888114272527375;0.8011171889198169
65.185944;1.0440078832673414;0.8364612144179536;0.8012407945843952;-0.00013770046995881355;-0.0001318588279417812;1.0445296066240524;9.9997103049765;0.8334273660320589;0.01556278923164338;0.015560196629380763;0.8010596374158631;0.014888152804781757;0.8011149665722274
65.195944;1.0440119606103144;0.8364576536587093;0.8012369512047942;-0.0001383001969718574;-0.00013243415775823889;1.0445307434993008;9.99972749284253;0.8334259108574584;0.015562761968366026;0.015560210837504364;0.801056858882353;0.014888190770104686;0.8011127394155407
65.205944;1.0440151254694985;0.8364532942540153;0.801233048160685;-0.00013865796393877565;-0.0001327778543568697;1.0445319365244945;9.999744886667116;0.8334245106757313;0.015562734991972913;0.015560225916069695;0.8010530487570552;0.01488822809490674;0.8011095116109056
65.215944;1.0440192771503072;0.8364504209686076;0.8012298097640429;-0.00013780147330070747;-0.00013195845356554864;1.0445331843034045;9.999762463541742;0.8334231710042264;0.015562708412005955;0.015560241853118663;0.8010502060443689;0.014888264714499666;0.8011072872230484
65.225944;1.0440228040968011;0.8364462379106271;0.8012257881020923;-0.0001373955043825036;-0.00013157060810784608;1.0445344848998155;9.999780200074863;0.8334218976842033;0.015562682316630466;0.015560258652604957;0.8010473296355686;0.014888300563999804;0.8011050712430872
65.235944;1.0440270029888286;0.836442545627143;0.8012217058911583;-0.00013799518020660243;-0.0001321458235032174;1.0445368353563371;9.999798081552056;0.8334206960770744;0.015562656765118012;0.015560276334930321;0.8010444179440485;0.014888335573832456;0.8011028689844865
65.245944;1.0440302623353919;0.8364377101975286;0.8012172267824467;-0.00013724689408164137;-0.00013143012691791973;1.0445382312365368;9.999816098170786;0.8334195706027214;0.015562631791553087;0.015560294921771802;0.8010404694978266;0.014888369668678245;0.8010996863516747
65.255944;1.0440344815286313;0.8364350679997559;0.8012140796261931;-0.00013749636930914918;-0.00013166990248088302;1.044539666832833;9.999834231728101;0.8334185247400854;0.015562607416240052;0.015560314415990812;0.801037483731968;0.014888402771345177;0.8010975288165575
65.265944;1.0440377459723118;0.8364305328322027;0.8012098094106191;-0.00013785407676799978;-0.0001320134417179851;1.0445411361309231;9.999852449073673;0.8334175612079258;0.015562583651847643;0.015560334790013605;0.8010344607256165;0.014888434805754224;0.8010954018353217
65.275944;1.0440419541802994;0.8364263918457135;0.8012051384142438;-0.00013734770057688574;-0.00013152926677393112;1.0445436337049556;9.999870701479463;0.8334166825857547;0.01556256049920821;0.015560355982278553;0.8010314003043542;0.014889465693410478;0.8010933280501419
65.285944;1.0440454930274061;0.8364231697432548;0.8012017951626301;-0.00013659151834498356;-0.000130805907706571;1.0445451552727691;9.999888923739803;0.8334158919452119;0.015562537940312782;0.015560377900089408;0.8010273016321603;0.014889495357898715;0.8010902732628224
65.295944;1.0440496579474359;0.8364193514653824;0.8011973244460977;-0.0001371911423849282;-0.00013138097999354362;1.0445466980824305;9.999907035674987;0.8334151923815308;0.015562515940436606;0.015560400439266113;0.8010241633351441;0.014889523741247709;0.8010882579998755
65.305944;1.0440528376265719;0.8364144111096095;0.8011924504016746;-0.00013644281629118977;-0.00013066515573029817;1.044548260707332;9.999924946274412;0.8334145858742705;0.015562494461984705;0.015560423513845201;0.801020983737958;0.014889550805669092;0.801086284883564
65.315944;1.044056932681152;0.8364105803014575;0.8011878439665705;-0.00013704243040421092;-0.00013124018974217566;1.0445508422818037;9.99994255745554;0.8334140729544546;0.015562473479637181;0.015560447063223336;0.8010177611709607;0.01488957651680011;0.8010843565246405
65.325944;1.0440600294132965;0.8364070913433406;0.801184229177211;-0.0001370499427816179;-0.00013124824101641935;1.0445524418554482;9.99995976757155;0.8334136532489539;0.01556245297968343;0.015560471031251247;0.801013494635023;0.014889600836448642;0.8010814751891033
65.335944;1.04406402690327;0.8364029133634997;0.8011791519000252;-0.00013654353897521955;-0.00013076395164110258;1.044554058222932;9.999976475232117;0.8334133261247337;0.01556243294375994;0.015560495354858267;0.8010101845578729;0.014889623727228253;0.8010796411214542
65.345944;1.044067313413803;0.8363985719181304;0.8011743419509781;-0.00013613753532618474;-0.00013037588493117054;1.0445556903293562;9.999992583995539;0.833413091021838;0.015562413338946595;0.015560519978509286;0.8010068329142291;0.014889645149753411;0.8010778531215382
65.355944;1.0440711867574521;0.8363958722690827;0.8011705219717306;-0.00013638697904255924;-0.00013061547462447375;1.0445573378343642;10.000008011520759;0.8334129472967472;0.01556239412023031;0.01556054486060554;0.801003442749101;0.014889665058590584;0.8010761084493488
65.365944;1.0440740381602351;0.836391323744688;0.8011655720541975;-0.00013674467044931608;-0.00013095884074489366;1.0445600011392218;10.00002269596875;0.8334128940381016;0.01556237523269258;0.015560569958713558;0.8009990173958034;0.014889683409820635;0.8010734040939365
65.375944;1.0440777711239602;0.8363872166350453;0.8011602140536503;-0.000136238267663083;-0.0001304744842106107;1.0445616808459703;10.000036588431497;0.8334129304279886;0.015562356611228342;0.015560595220734892;0.8009955598915722;0.014889700170994793;0.8010717366673248
65.385944;1.0440804759994495;0.8363827306713372;0.8011551167411833;-0.0001365959635752477;-0.00013081782219475044;1.0445633772581298;10.000049645156937;0.8334130564110201;0.015562338188201867;0.015560620580891436;0.8009920731524239;0.01488971532417578;0.8010701039362048
65.395944;1.0440843585824628;0.8363803967669715;0.8011510026541355;-0.00013608173690977815;-0.00013032590285618593;1.0445650902664974;10.000061830384693;0.8334132732383754;0.015562319905310061;0.015560645949466484;0.8009885601188523;0.014889728859791434;0.8010685042656723
65.405944;1.0440869058090827;0.8363756455316784;0.8011454174170611;-0.00013533342523799733;-0.0001296099291410172;1.0445678194358203;10.000073118043138;0.8334135834155896;0.015562301709044619;0.015560671212758904;0.8009840232553675;0.014889740764208664;0.8010659363048299
65.415944;1.0440903234508228;0.8363720545049446;0.8011400919554427;-0.00013593305252404946;-0.0001301848085007323;1.0445695642478938;10.000083491236296;0.8334139896355651;0.015562283535160691;0.015560696246517928;0.8009804640647381;0.014889751018454191;0.8010643978567347
