time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.425944;1.0440927016306114;0.8363688524944323;0.8011357516080777;-0.00013594060800808938;-0.00013019273275451963;1.0445713244500452;10.000092942365843;0.8334144935795059;0.015562265306463522;0.01556072092900765;0.8009768833519928;0.014889759615501843;0.8010628876294779
65.435944;1.0440959435301198;0.8363653545205277;0.8011302788624199;-0.00013654024536447786;-0.00013076758660339138;1.0445731000977956;10.000101466984175;0.8334150956673075;0.015562246941932681;0.015560745144897607;0.8009732822850606;0.014889766576231315;0.8010614056940223
65.445944;1.0440984410532728;0.8363610311179926;0.8011243987011624;-0.0001350282852527097;-0.00012932012263370987;1.044575891007683;10.000109055097242;0.8334157953998973;0.0155622283657617;0.015560768781723584;0.8009686629809303;0.014889771944091157;0.8010589540630662
65.455944;1.0441014953698724;0.8363587331973272;0.8011198420282464;-0.0001352777753385624;-0.00012955958602075133;1.0445776958407915;10.00011568967442;0.8334165919138343;0.015562209517437196;0.015560791731256494;0.8009650278398043;0.0148897757691442;0.8010575349217957
65.465944;1.044103500993382;0.8363546149951306;0.8011141574469376;-0.0001356355255201044;-0.00012990283267325683;1.0445795115051495;10.00012135232735;0.8334174845092627;0.015562190360501778;0.015560813897040855;0.8009613788425447;0.014889778108961683;0.8010561508012967
65.475944;1.044106364939637;0.8363509622385338;0.8011080728814809;-0.0001351291687011366;-0.00012941834130313255;1.044581333497701;10.00012603123017;0.8334184725672655;0.015562170879700774;0.015560835199762453;0.8009577178034849;0.014889779037097007;0.8010548041940384
65.485944;1.0441081818200908;0.8363469509769987;0.801102264824965;-0.00013548693744616945;-0.00012976156027728804;1.0445841569509278;10.00012972452932;0.8334195550806779;0.015562151063374816;0.01556085557782125;0.8009530471631215;0.014889778636211225;0.8010524979394318
65.495944;1.0441108606573164;0.836344866923526;0.8010974638208389;-0.00013573646418881818;-0.00013000096865377288;1.0445859775576067;10.000132438177536;0.8334207305146928;0.015562130890466257;0.015560874979959304;0.8009493703496381;0.014889776994208369;0.8010512336069774
65.505944;1.044112798953182;0.8363408632814429;0.801091223102303;-0.0001342245701682895;-0.00012855343716540994;1.0445877918008046;10.000134184686075;0.8334219973841653;0.015562110340730599;0.015560893355387958;0.8009456910742043;0.014889774212126117;0.8010500117598661
65.515944;1.0441153012771027;0.836337789731914;0.8010852792137522;-0.00013482427198157503;-0.00012912817823420273;1.0445895962232772;10.000134982272327;0.8334233550154038;0.015562089409251833;0.015560910656448091;0.8009420119990598;0.014889770401980305;0.8010488312911117
65.525944;1.044116762993458;0.8363351172489057;0.8010803627466886;-0.00013483192947962982;-0.00012913598452252002;1.0445913863887177;10.000134855274744;0.8334248033635672;0.015562068104689391;0.015560926847080823;0.8009383341780063;0.014889765681106731;0.8010476902194901
65.535944;1.0441190906619435;0.8363321627516367;0.8010743610999238;-0.00013543164937458322;-0.00012971069554514235;1.0445941569983448;10.000133841964175;0.8334263420511566;0.015562046448497131;0.01556094190094033;0.8009336578814572;0.0148897601777471;0.8010455868005115
65.545944;1.0441203777933112;0.8363281565815157;0.8010680040535202;-0.00013468345408798084;-0.00012899453920877516;1.0445959027591714;10.000132002013354;0.8334279695210781;0.015562024482226051;0.015560955794378332;0.8009299833667931;0.014889754029988433;0.8010445195879766
65.555944;1.0441228338209847;0.8363266753540097;0.8010630271598168;-0.00013416939039616498;-0.0001285024438396432;1.044597618311924;10.00012941002322;0.8334296826771114;0.01556200226194801;0.015560968498946979;0.800926310708639;0.014889747370887524;0.8010434885758986
65.565944;1.0441239499070942;0.8363231464914054;0.801056981912251;-0.00013452724487368557;-0.000128845557420103;1.0445992977344545;10.000126138374343;0.8334314773563286;0.015561979839822881;0.015560979974181993;0.8009226398038828;0.014889740321474509;0.8010424941161816
65.575944;1.0441259361313686;0.8363200956830281;0.8010505986518613;-0.00013402097269705698;-0.0001283609171532453;1.0446019349150533;10.000122247432737;0.8334333491375169;0.015561957251871355;0.015560990169034922;0.8009189707254821;0.0148897329956421;0.8010415366825833
65.585944;1.0441268864532143;0.8363178018612418;0.8010456145303664;-0.00013402869754698947;-0.00012836865167136372;1.0446035242974088;10.000117791425792;0.8334352932593417;0.015561934521016034;0.015560999032956746;0.8009143035601911;0.014889725497495903;0.801039616691084
65.595944;1.0441287076562138;0.8363152287670189;0.8010395827273842;-0.00013462846829087803;-0.0001289432779769401;1.044605061176483;10.000112828290325;0.8334373042259462;0.015561911670070584;0.015561006528646395;0.8009106381170511;0.014889717910263289;0.8010387335164975
65.605944;1.0441297946612023;0.8363121948535123;0.8010335697482384;-0.00013422271571886019;-0.00012855492933717096;1.044606541455661;10.000107425112782;0.8334393766667334;0.015561888730696768;0.015561012639181509;0.8009069741944675;0.01488971029863519;0.8010378867632696
65.615944;1.0441314502206642;0.8363104972335613;0.8010283061269761;-0.00013336632041416677;-0.000127734882100779;1.0446079609925887;10.000101659227717;0.8334415066518407;0.015561865743839727;0.015561017371560936;0.8009033120636717;0.014889702724286106;0.8010370760558851
65.625944;1.044132069084038;0.8363073368436897;0.8010223510457979;-0.00013372421848305234;-0.00012807791995440255;1.044610315199024;10.000095609140438;0.8334436918955938;0.015561842756814942;0.01556102076155393;0.8008986524774665;0.014889695250436452;0.8010353012387202
65.635944;1.0441335576881308;0.8363049961277779;0.8010164350698947;-0.000134324001658569;-0.0001286524911429612;1.0446115994267289;10.000089340985696;0.8334459310596198;0.015561819818862644;0.015561022873040937;0.800894996264474;0.014889687933202361;0.801034561247691
65.645944;1.044134009059593;0.8363030554774834;0.8010116237512064;-0.00013433175834161106;-0.00012866015757317996;1.0446128093703415;10.000082910600446;0.8334482227856562;0.015561796974973988;0.015561023783223146;0.800891344252637;0.014889680813112496;0.8010338553206965
65.655944;1.044135632256238;0.8363007261248644;0.8010054685989654;-0.000133061873624848;-0.00012744400655091052;1.0446139411209012;10.000076379747346;0.8334505650922165;0.015561774256650354;0.015561023561621555;0.8008876976072467;0.014889673913714232;0.8010331826766859
65.665944;1.044135918859962;0.8362978098788859;0.8009997039599617;-0.00013341977065586127;-0.0001277870019651738;1.04461599154182;10.000069820146152;0.8334529554824271;0.015561751670883816;0.015561022260074164;0.8008840580052691;0.014889667252866208;0.8010325425247369
65.675944;1.0441370807689552;0.8362957339796792;0.8009939983151709;-0.0001340195419178527;-0.00012836152922891556;1.0446169590102563;10.000063299986312;0.8334553910423994;0.015561729195706716;0.015561019920015868;0.8008794274893681;0.014889660859340079;0.8010309341550658
65.685944;1.0441372157114774;0.8362937357824424;0.8009890787572588;-0.0001329212567719383;-0.00012730986637657585;1.044617844191661;10.000056878694554;0.8334578683247209;0.015561706790084034;0.015561016585265635;0.8008758084355887;0.014889654779379556;0.8010303563890327
65.695944;1.0441382356117979;0.836291838083685;0.8009834991322525;-0.00013352101545361687;-0.0001278843771247492;1.0446186500434733;10.000050614059267;0.8334603837383066;0.015561684411885322;0.01556101230451218;0.8008722038195929;0.014889649071003866;0.8010298082714487
65.705944;1.0441385407593538;0.8362895163566618;0.8009779839797618;-0.00013311527111223076;-0.0001274959542599768;1.044620380269018;10.000044563737454;0.833462934404623;0.015561662026577048;0.015561007130378742;0.8008686171923737;0.014889643794916283;0.801029288058632
65.715944;1.0441394387611511;0.8362889230789661;0.8009735921610662;-0.00013336487784055477;-0.00012773511354041296;1.0446210377375933;10.000038784619733;0.833465518608048;0.015561639605722785;0.015561001128928713;0.8008650521570264;0.014889639013214915;0.8010287937303339
65.725944;1.0441393280626827;0.8362862126689112;0.8009678706185156;-0.00013261670334869488;-0.00012701877636401182;1.0446216246506406;10.000033334345924;0.8334681353830621;0.015561617128915262;0.01556099438627686;0.8008615120541284;0.014889634792331874;0.8010283236633753
65.735944;1.044140117680195;0.8362847205763977;0.8009625513394969;-0.0001332164247666496;-0.0001275932675914925;1.0446221430537894;10.000028267661376;0.8334707836772661;0.015561594586903992;0.015560986999120384;0.8008570003066391;0.014889631194854081;0.8010268772896054
65.745944;1.0441399022138198;0.8362836776471384;0.8009583612297088;-0.0001332241329864095;-0.000127600886057057;1.044622593738351;10.000023634671434;0.8334734617723333;0.015561571976986025;0.015560979061639075;0.8008535211489248;0.014889628265173609;0.8010264542421351
65.755944;1.0441408906100484;0.8362826431399775;0.8009531842019928;-0.00013306022021821194;-0.0001274439905815304;1.0446239749770956;10.000019486842495;0.8334761671466234;0.01556154929380825;0.015560970662734508;0.8008500801081123;0.014889626027666778;0.801026054859382
65.765944;1.0441405717010317;0.8362814696550823;0.8009488048274904;-0.0001319618731396149;-0.00012639230942893115;1.0446242834597748;10.000015879413239;0.8334788965242531;0.015561526525229047;0.015560961895278187;0.8008466836839421;0.014889624497388227;0.8010256793853215
65.775944;1.044141152271002;0.8362804150413387;0.8009437763108346;-0.00013256155166246225;-0.00012696679200043965;1.0446245163089285;10.000012863180872;0.8334816456792296;0.015561503665020375;0.015560952865266174;0.8008433384762843;0.014889623688700036;0.801025328447236
65.785944;1.0441407238125116;0.8362787073251228;0.8009388241998268;-0.0001329193555657408;-0.00012730974563768886;1.0446246718096484;10.00001047366422;0.8334844088760072;0.015561480738066116;0.015560943683279758;0.8008390504729987;0.01488962361477115;0.8010240030778687
65.795944;1.0441411915545415;0.8362789776447791;0.8009350095203935;-0.00013316888114571268;-0.00012754888965848274;1.0446257490891262;10.00000872743105;0.8334871785664649;0.01556145780561452;0.015560934444429738;0.8008358246977781;0.01488962428257208;0.8010237030925209
65.805944;1.044140949306377;0.836277375002945;0.8009298796941425;-0.0001316570190606086;-0.00012610116900477458;1.0446257478072765;10.00000762861376;0.8334899461287105;0.015561434936206911;0.015560925219188422;0.8008326651968959;0.014889625694105721;0.8010234273409264
65.815944;1.044140346459693;0.8362759813262275;0.8009251642297783;-0.00013201479243665358;-0.00012644412267010918;1.044625668000546;10.000007178885967;0.8334927034072986;0.015561412177703028;0.015560916060317237;0.8008295752754427;0.014889627854486063;0.801023173093486
65.825944;1.0441406386673093;0.8362765535417461;0.8009215861719949;-0.00013226428497811938;-0.00012668326551584365;1.0446255103245168;10.00000738107588;0.8334954436296876;0.015561389556942749;0.015560907014999306;0.8008265575886412;0.014889630777160932;0.8010229366331327
65.835944;1.0441399198915304;0.8362749982269522;0.8009166910998106;-0.00013151599529725826;-0.0001259669152911557;1.044625276457577;10.000008240816173;0.8334981610797696;0.015561367088996714;0.01556089812702771;0.8008236138704148;0.014889634484156066;0.8010227134443062
65.845944;1.0441400978160245;0.8362746456435327;0.8009122091609688;-0.0001321155921064927;-0.00012654138384531998;1.0446259688420294;10.00000976884054;0.8335008503872098;0.015561344781520095;0.01556088942836092;0.800819744880839;0.014889639000302731;0.8010214988931809
65.855944;1.0441395687550306;0.8362749641435243;0.8009088650950057;-0.00013135960850570107;-0.00012581764230087082;1.0446255903106858;10.000011975668892;0.8335035060466438;0.015561322637277539;0.01556088093818134;0.8008169512545069;0.01488964434391653;0.8010212887208258
65.865944;1.0441396371387242;0.8362747837082365;0.8009045405305886;-0.00013195918971969193;-0.00012639210626982548;1.0446251445038064;10.000014863954588;0.8335061222993936;0.015561300655222243;0.015560872666358487;0.8008142343882199;0.014889650522644517;0.8010210806714153
65.875944;1.044138699556211;0.83627357337756;0.8008999600325678;-0.00013121086749618856;-0.00012567574663317432;1.0446246362448817;10.000018426235128;0.8335086933184531;0.01556127883444307;0.015560864608859784;0.800811596060526;0.014889657535454688;0.801020873006075
65.885944;1.044138665048218;0.8362746639406197;0.800896853641691;-0.00013146031017594652;-0.00012591487335906752;1.044625071025561;10.000022644449313;0.8335112133072822;0.015561257183136761;0.015560856753228136;0.8008090372060189;0.014889665376749416;0.8010206636591698
65.895944;1.0441379313815196;0.8362742036463697;0.8008927677498725;-0.00013105443386313427;-0.0001255264533981928;1.0446244541684617;10.000027491768115;0.8335136765006543;0.015561235724503861;0.015560849098117741;0.8008065571018625;0.014889674035200258;0.801020449992283
65.905944;1.0441378044558758;0.8362743366791533;0.8008887617530235;-0.00013165398678916833;-0.0001261008930745333;1.0446237903273565;10.000032939270573;0.8335160775017765;0.015561214495474528;0.015560841659823944;0.8008031533811033;0.014889683483265121;0.8010192294139559
65.915944;1.0441366821845304;0.8362745280774341;0.8008855601355547;-0.00013055552247151345;-0.00012504918618593208;1.044623083295678;10.0000389612444;0.8335184118021279;0.015561193541504106;0.015560834464209234;0.8008008224539628;0.0148896936718189;0.8010189995004042
65.925944;1.0441364743887884;0.8362747881585023;0.8008817149941471;-0.00013115506172074458;-0.00012562360545916325;1.0446233358563097;10.000045534173031;0.8335206756387786;0.015561172907444538;0.015560827546633179;0.8007985602348145;0.014889704540644979;0.8010187595045909
65.935944;1.0441352778947797;0.8362743413780814;0.8008779509063498;-0.00013151275156397726;-0.00012596650549032774;1.044622549832627;10.000052634794393;0.8335228651876756;0.01556115262522013;0.015560820958817802;0.8007963633624258;0.014889716027858184;0.8010185093615976
65.945944;1.044135305957336;0.8362760587235082;0.8008753281146145;-0.00013099858123088589;-0.00012547423445078445;1.0446217267044102;10.00006024133134;0.8335249762729305;0.01556113270603013;0.015560814763488844;0.8007942300825012;0.014889728065134857;0.8010182490956415
65.955944;1.0441340538629884;0.8362753629249675;0.8008713925352263;-0.00013025021039737877;-0.00012475780580559575;1.0446208682568765;10.000068333688171;0.8335270050853416;0.01556111313784941;0.01556080902181824;0.8007921598026555;0.014889740571679718;0.8010179780496683
65.965944;1.0441337351394626;0.8362769310761183;0.8008689313901972;-0.00013049960388954052;-0.00012499685392680903;1.0446199764533544;10.000076887353286;0.8335289487343794;0.015561093883414076;0.01556080379103832;0.8007891520000594;0.014889753463894038;0.8010166951131937
65.975944;1.0441324464130155;0.8362766702021843;0.8008654869414835;-0.00013085726943368168;-0.00012533970505890753;1.044620052630235;10.000085867326018;0.8335308047425346;0.015561074883846998;0.015560799126914793;0.800787205897491;0.014889766675694938;0.8010163989880501
65.985944;1.0441320968466643;0.8362772109063299;0.8008621136437011;-0.00013145676492668477;-0.0001259140433774627;1.0446190969026543;10.000095233226938;0.833532570379654;0.015561056072914494;0.01556079508379483;0.8007853207385137;0.014889780164678438;0.8010160898218075
65.995944;1.0441310838357525;0.836278022064639;0.8008595302386696;-0.00012959469009409953;-0.00012413091293577615;1.0446181087204536;10.000104947691337;0.8335342425869506;0.01556103739239198;0.015560791721025612;0.8007834956157889;0.014889793897898917;0.8010157685290966
66.005944;1.0441307130415731;0.8362786338113906;0.8008562822969604;-0.00013019417774570185;-0.00012470522886100948;1.044617087984923;10.000114976834409;0.8335358182111111;0.015561018792502232;0.015560789114443734;0.8007817292056786;0.014889807833023527;0.8010154367496526
66.015944;1.044129381972885;0.8362785148204018;0.8008530871201509;-0.00013055183100024154;-0.0001250480386921619;1.0446170351446078;10.000125288960975;0.8335372943123186;0.015561000217353911;0.01556078735667872;0.8007800199867945;0.014889821905387603;0.8010150958071104
66.025944;1.044128999818807;0.836280295216699;0.8008509964565944;-0.0001308012034021026;-0.0001252870257205043;1.044615950393013;10.000135856931655;0.8335386683221758;0.01556098159568555;0.015560786543158248;0.8007783664836957;0.014889836030667038;0.8010147452523688
66.035944;1.04412796396208;0.8362801232931635;0.8008475492246881;-0.0001292892418941562;-0.0001238391942293374;1.0446148335235539;10.000146658681603;0.8335399379990763;0.015560962850369368;0.015560786759115555;0.8007757675024083;0.014889850123059035;0.8010133827420918
66.045944;1.0441275801718077;0.8362808436381323;0.8008444683655319;-0.00012988872424941761;-0.00012441349213330476;1.0446136847718952;10.000157670071495;0.8335411012890058;0.015560943914716675;0.01556078807386495;0.8007742226292577;0.014889864105981128;0.8010130044443018
66.055944;1.0441262468658983;0.8362819209433461;0.8008424716784731;-0.00012989627564352854;-0.0001244209899719848;1.0446125052545605;10.00016885676871;0.8335421561718619;0.015560924738110734;0.015560790535594005;0.800772732405825;0.014889877908213004;0.8010126072340589
66.065944;1.0441258750316942;0.8362826636267706;0.8008394344384315;-0.00013049576093395056;-0.00012499529217892255;1.0446122963854008;10.00018017891035;0.8335431009181516;0.015560905286809408;0.015560794169518237;0.8007712978330193;0.014889891465871706;0.8010121881107587
66.075944;1.0441245626347657;0.8362837494701336;0.8008374700939335;-0.0001305033202635147;-0.0001250028019253342;1.0446110593612496;10.000191601975736;0.8335439346192637;0.015560885547214293;0.015560798981015435;0.8007699200620366;0.014889904728800677;0.8010117436009667
66.085944;1.0441235702302756;0.8362836137453526;0.8008341203294903;-0.00012899138017843627;-0.00012355499943465288;1.0446097951676907;10.000203095416158;0.8335446572735259;0.015560865519239794;0.015560804955054342;0.8007686006139535;0.014889917651359278;0.8010112691273636
66.095944;1.044123253792921;0.8362843346090579;0.8008311107864656;-0.00012959087141949403;-0.00012412931877812204;1.0446085043224653;10.00021462669153;0.8335452696893617;0.015560845205362769;0.015560812056792482;0.8007673411252698;0.01488993017439936;0.801010759157662
66.105944;1.0441220142318541;0.8362853752136498;0.8008291620017223;-0.00012959844234334552;-0.00012413685451861877;1.0446081860374303;10.000226166446947;0.8335457737220691;0.01556082461542819;0.015560820245566466;0.8007651425938493;0.014889942219263676;0.8010092079734588
66.115944;1.0441217629607775;0.8362860432451081;0.8008261522978128;-0.00013019793459500544;-0.000124711188988064;1.0446068375763953;10.000237696481335;0.8335461724456442;0.015560803777170763;0.015560829490786323;0.8007640052893753;0.014889953697406337;0.801008609567233
66.125944;1.0441208988702417;0.8362858022042144;0.8008228037246131;-0.000128686007578769;-0.00012326342940062343;1.0446054546971906;10.000249211789873;0.8335464698584071;0.015560782732632445;0.01556083977081438;0.8007629292439042;0.014889964531031138;0.8010079594335568
66.135944;1.0441207291673607;0.836287495920706;0.8008208444893539;-0.0001289353983534431;-0.0001235024797355053;1.0446040327659676;10.000260724233794;0.8335466704360258;0.015560761526518014;0.015560851063519213;0.8007619144319568;0.014889974675973094;0.8010072545072887
66.145944;1.0441196526945635;0.8362872731329792;0.8008178200712134;-0.00012929307475359724;-0.0001238453643175135;1.0446025677719943;10.000272267804124;0.8335467790669828;0.015560740199416211;0.015560863345630959;0.8007609605654461;0.014889984123872137;0.801006493138687
66.155944;1.0441195788948996;0.8362888705334115;0.8008158487630581;-0.00012954246185923227;-0.00012408443876146322;1.0446020572278958;10.000283893219402;0.8335468013811022;0.015560718790507185;0.015560876600033247;0.8007600670229866;0.014889992883768795;0.8010056746573498
66.165944;1.044118602400318;0.8362881962146884;0.8008124768279166;-0.0001287940708881031;-0.00012336803859576008;1.0446005004604595;10.000295653659547;0.8335467440421427;0.015560697347101346;0.015560890818598627;0.8007592331650242;0.014890000976260755;0.8010047995380212
66.175944;1.044118932450701;0.8362888221163359;0.8008094345851473;-0.00012863000498048772;-0.00012321114074693258;1.0445988978078549;10.000307596933458;0.8335466145590594;0.015560675925796349;0.01556090599844122;0.8007584584563606;0.01489000843611011;0.801003869525032
66.185944;1.0441180590273578;0.8362894901734936;0.8008074461184584;-0.00012863756285208747;-0.00012321878620100927;1.0445972496549873;10.000319764716748;0.8335464203175726;0.015560654584019612;0.015560922144382995;0.8007567418086015;0.01489001530008141;0.8010018872716197
66.195944;1.0441181902580383;0.8362897543514659;0.8008043925185503;-0.0001292370112905759;-0.00012379321996282419;1.0445955561069926;10.000332189932736;0.8335461675213901;0.01556063338338946;0.015560939271884802;0.8007560807455675;0.014890021599548525;0.8010008550362471
66.205944;1.044117418025489;0.8362902971563098;0.8008023917534198;-0.00012924454644152008;-0.00012380090004761283;1.0445948167883574;10.000344896167919;0.8335458611704918;0.015560612401779824;0.015560957398120866;0.8007554712320609;0.014890027369697304;0.8009997755645044
66.215944;1.0441179487977361;0.8362903216716129;0.8007989892390159;-0.00012797437280242464;-0.00012258475707594465;1.0445930306644982;10.000357901746886;0.8335455055395216;0.01556059172878213;0.015560976536084292;0.80075490792801;0.014890032655518004;0.8009986517108014
66.225944;1.0441172705340183;0.8362896185405082;0.8007959144258134;-0.00012833197438919268;-0.00012292776587688564;1.0445911963733994;10.000371221538328;0.8335451040288526;0.015560571448218288;0.015560996700500844;0.8007543844489716;0.014890037505510436;0.8009974868924623
66.235944;1.044117591260226;0.8362907072793543;0.8007938916685535;-0.00012858127019377727;-0.00012316696259094827;1.0445893126163115;10.000384867243923;0.8335446590765463;0.015560551629421144;0.015561017909756005;0.8007538939483453;0.014890041960558084;0.8009962846359093
66.245944;1.044117004910058;0.8362898442791615;0.8007908028523179;-0.00012893884285896284;-0.00012350999812428662;1.0445883782310939;10.000398850389047;0.8335441730210525;0.01556053233121508;0.015561040174484909;0.8007534300846342;0.014890046048313588;0.8009950478714071
66.255944;1.0441177216076436;0.8362906579317168;0.8007884312368486;-0.00012731852305027558;-0.00012195861716683966;1.044586392463398;10.00041318366093;0.833543648764234;0.015560513612317351;0.0155610634858183;0.8007529873915034;0.014890049785225477;0.800993778849322
66.265944;1.0441172332387474;0.8362896251398517;0.8007853276152225;-0.0001276760717309649;-0.0001223016712748238;1.0445843554500647;10.000427875917882;0.8335430893067038;0.015560495538738627;0.015561087816575187;0.8007515605047293;0.014890053184578023;0.8009914794001993
66.275944;1.044116797216125;0.8362885073405678;0.8007822139216456;-0.0001280336089137122;-0.00012264472915030918;1.0445822684118848;10.000442923385128;0.8335424971054298;0.015560478180453792;0.015561113123697111;0.8007511433408291;0.01489005627367947;0.8009901500053008
66.285944;1.044117369071932;0.8362891737736443;0.8007801463879226;-0.00012828284221400876;-0.00012288395928613011;1.0445801333691769;10.00045830112893;0.8335418738311136;0.015560461606268308;0.015561139341788646;0.8007507293888696;0.014890059112667876;0.800988790904264
66.295944;1.044117345613432;0.8362881264211062;0.800777003953663;-0.0001278768444054984;-0.00012249573728178307;1.044578952631393;10.000473963492372;0.8335412205102278;0.015560445885359424;0.015561166383539302;0.8007503124835187;0.014890061794465488;0.8009874020988599
66.305944;1.0441180312660232;0.8362882705137777;0.8007745686094206;-0.0001270199911693105;-0.00012167564517924686;1.0445767287577226;10.000489857500137;0.8335405382967077;0.015560431085970135;0.015561194154462233;0.8007498866230424;0.014890064424539138;0.800985984006743
66.315944;1.0441178220669203;0.8362868091486623;0.800771392913285;-0.0001273774900524579;-0.00012201869011734734;1.044574464913053;10.000505930520772;0.8335398292519532;0.015560417267016196;0.015561222571387477;0.8007494453304006;0.014890067102537442;0.8009845371485514
66.325944;1.0441186265363296;0.8362860259696314;0.8007682020623502;-0.00012797676622833796;-0.0001225931813907221;1.0445721644663821;10.000522124348974;0.8335390964247268;0.015560404471416356;0.01556125158006041;0.8007489821557082;0.01489006991702488;0.8009830613907852
66.335944;1.044118540135922;0.8362855010160625;0.8007660567268711;-0.00012798416048857082;-0.0001226009186690626;1.0445708298217504;10.000538375930471;0.8335383436572041;0.015560392722906876;0.015561281158882808;0.8007484917491693;0.014890072946804308;0.8009815551821695
66.345944;1.0441197731833882;0.8362844422564464;0.8007625034882786;-0.00012671383702656937;-0.00012138479532074428;1.0445684619096687;10.000554627994969;0.8335375755350252;0.015560382022718287;0.015561311294864835;0.8007479698780734;0.01489007625811644;0.800980015097771
66.355944;1.044119816396491;0.8362837532271943;0.800760330395406;-0.00012672121230382306;-0.00012139250360588931;1.0445660608969507;10.000570832886126;0.8335367975284895;0.015560372349304281;0.01556134195525374;0.8007474126070249;0.014890079898324207;0.800978436010151
66.365944;1.0441208786078864;0.8362826427671772;0.8007570812557802;-0.00012732044067184596;-0.00012196692830564629;1.044563627112945;10.000586946763244;0.833536016129378;0.015560363668532903;0.015561373080408647;0.8007458157294843;0.014890083902689918;0.8009758122697921
66.375944;1.0441210529403226;0.8362806918706849;0.8007538129573659;-0.00012767787429908393;-0.0001223098801461915;1.044561161421686;10.00060292197017;0.8335352384222068;0.015560355947659544;0.015561404588116372;0.8007451745388587;0.014890088311659751;0.8009741384696666
66.385944;1.0441225483321053;0.8362807762627908;0.8007515835604366;-0.00012716349973815308;-0.00012181771737062993;1.0445596652667477;10.00061870351624;0.8335344711768334;0.015560349156915688;0.01556143638060561;0.8007444835267975;0.01489009317576566;0.8009724112733295
66.395944;1.0441228564622722;0.8362783236756974;0.8007479392017027;-0.00012641484029400065;-0.00012110130780128804;1.0445571403802003;10.000634234464586;0.8335337203429078;0.015560343269238915;0.015561468357317693;0.8007437359794622;0.01489009854681009;0.8009706285260256
66.405944;1.0441241892905233;0.8362780160112805;0.8007456697886571;-0.00012666394172574302;-0.00012134035989357044;1.0445545881934775;10.000649464917807;0.8335329910827073;0.01556033827193071;0.015561500427329051;0.8007429238379937;0.01489010447056769;0.8009687890412915
66.415944;1.0441246440957686;0.8362757648576548;0.8007423216167858;-0.00012702133214131229;-0.00012168322076376707;1.0445520096522607;10.000664352762357;0.8335322875535109;0.015560334174843406;0.015561532517327637;0.8007420381523249;0.014890110992579324;0.8009668922602777
66.425944;1.0441264336901086;0.8362744456018794;0.8007389538645598;-0.00012685699519367894;-0.00012152624803664468;1.0445494054257154;10.000678860414514;0.8335316126496819;0.01556033100716151;0.015561564583474853;0.8007410702245885;0.01489011817657121;0.8009649377666186
66.435944;1.0441270526597617;0.8362731538597333;0.8007366257099733;-0.00012686429116524024;-0.00012153378537311293;1.0445477760662376;10.000692956840439;0.8335309685696144;0.01556032880664976;0.015561596625732125;0.8007400128936131;0.014890126114080787;0.8009629251849324
66.445944;1.044127761521613;0.8362703320849739;0.8007328831131242;-0.00012611557820452494;-0.00012081725756435738;1.044545122378776;10.000706621184728;0.8335303576526284;0.015560327602283439;0.015561628688561802;0.800738860770563;0.014890134908601351;0.8009608548274038
66.455944;1.044129518424394;0.8362696554859651;0.8007305142780732;-0.00012636462815792806;-0.00012105619300047318;1.0445424456907435;10.000719843269456;0.8335297824880519;0.015560327404175546;0.015561660848400334;0.8007376097003222;0.014890144648998049;0.8009587282001017
66.465944;1.0441307213277864;0.8362672766288102;0.8007270640046591;-0.00012595848771943885;-0.00012066769705237702;1.0445397474099858;10.00073261624923;0.8335292454662361;0.015560328212631477;0.015561693199701231;0.8007362567017056;0.014890155395286481;0.8009565475379832
66.475944;1.0441326747159378;0.8362664512948096;0.8007246490346426;-0.00012620752367603565;-0.00012090659491761437;1.044538028536884;10.000744923101898;0.833528748452422;0.015560330030885382;0.015561725836425911;0.8007347999398464;0.014890167180660024;0.800954314856374
66.485944;1.044133773571315;0.8362636824292489;0.8007211494734185;-0.0001265648571048467;-0.00012124931101408622;1.0445352896928386;10.000756732868616;0.833528293087853;0.015560332860914343;0.015561758831764222;0.8007322382060102;0.014890180018729512;0.8009510315295102
66.495944;1.044135923928288;0.8362612537040587;0.8007172887240647;-0.00012605787341107667;-0.0001207641245403617;1.0445325313243794;10.000768007533898;0.8335278816911842;0.01556033669450977;0.01556179223130834;0.8007305704833055;0.014890193901864563;0.8009486975664848
66.505944;1.044137519562728;0.8362596871756384;0.8007147977052411;-0.00012530165147096523;-0.00012004030007600529;1.0445297542708876;10.000778704580728;0.8335275179581377;0.015560341519393108;0.015561826055668252;0.8007287958361368;0.014890208793372781;0.8009463125873841
66.515944;1.0441398621508737;0.8362574648980516;0.8007112246774688;-0.0001259007382404622;-0.00012061440552179382;1.0445269610082437;10.0007887767332;0.8335272068491268;0.015560347326703871;0.015561860297017267;0.8007269137109526;0.014890224635214638;0.800943874843144
66.525944;1.0441413439970086;0.8362555140305216;0.8007086923509213;-0.00012590799418669212;-0.00012062179652256935;1.04452515628337;10.000798174057218;0.8335269538095382;0.015560354107854907;0.015561894912340836;0.8007249241766814;0.014890241370047207;0.8009413816026056
66.535944;1.0441438676078474;0.8362531493404926;0.8007050866940361;-0.00012650707869538833;-0.00012119587483046673;1.0445223457447792;10.000806843695901;0.8335267637868087;0.01556036184913715;0.015561929823760406;0.8007228273079063;0.014890258948917018;0.8009388298075434
66.545944;1.0441458223535491;0.8362498424102139;0.8007011365774983;-0.00012499485450015942;-0.00011974795783669935;1.044519534050025;10.000814730247527;0.8335266405051527;0.015560370525748794;0.015561964927720526;0.8007206225084473;0.01489027731890426;0.8009362166469824
66.555944;1.0441485054211916;0.8362484444305154;0.8006985758737867;-0.00012524387887591628;-0.000119986745358327;1.0445167247447666;10.000821780185221;0.8335265859245574;0.015560380100016955;0.015562000110454563;0.8007183089258324;0.014890296414206554;0.8009335399726151
66.565944;1.0441503057558907;0.836245109480103;0.8006949551315644;-0.0001256012172205091;-0.00012032936032230466;1.044514921381658;10.000827945818715;0.8335265999231757;0.015560390533506782;0.015562035261447336;0.8007158863124992;0.014890316161978818;0.8009307982226936
66.575944;1.044152170863953;0.836242814133144;0.800692397684421;-0.00012560850204092699;-0.0001203367009870496;1.0445121278335971;10.000833188994463;0.8335266809121487;0.015560401804217578;0.015562070283356603;0.8007133551816968;0.01489033649008491;0.8009279898281381
66.585944;1.0441553499783693;0.8362403516625148;0.8006887905383031;-0.0001254441514475032;-0.00012017949695879694;1.0445093473548381;10.00083748523388;0.8335268267829298;0.015560413908962987;0.015562105106040806;0.8007107163688362;0.014890357327652164;0.8009251128016588
66.595944;1.0441573271844349;0.8362375731342574;0.8006859234121865;-0.0001243453821282675;-0.00011912749876914929;1.044506581805735;10.000840824896194;0.8335270348121226;0.015560426853543382;0.015562139696177472;0.8007079708515089;0.01489037860467663;0.8009221651023671
66.605944;1.0441603055191089;0.8362347344225067;0.800682355056285;-0.00012494452275579686;-0.00011970150142332734;1.0445038318821545;10.000843210399667;0.8335273010321286;0.01556044065154292;0.015562174049336285;0.8007051201677783;0.014890400256446957;0.8009191455300358
66.615944;1.0441623719563589;0.8362321705235457;0.800679875270718;-0.0001249518708300228;-0.00011970881514808532;1.0445020976971846;10.000844649215995;0.8335276201401229;0.015560455327108084;0.015562208174955058;0.800702166899408;0.014890422234008755;0.8009160540915191
66.625944;1.044165727240063;0.8362294382658724;0.800676371040825;-0.0001247875894676343;-0.0001195515876909336;1.044499379297668;10.000845147526405;0.833527985714597;0.015560470902754501;0.015562242090623906;0.8006991147360657;0.014890444510137728;0.8009128913532593
66.635944;1.0441678523041804;0.8362256339629341;0.8006729072004662;-0.00012514503968643806;-0.00011989415567212359;1.0444966773667175;10.00084471088036;0.8335283903328682;0.015560487381410712;0.01556227581908552;0.8006949685017454;0.014890467068670574;0.8009086579487561
66.645944;1.0441709470815075;0.8362232832897651;0.8006702147354485;-0.00012428811688348492;-0.00011907355543953301;1.0444939939501607;10.000843346723265;0.8335288260600934;0.015560504741087429;0.015562309379965873;0.8006917343452006;0.014890489888065692;0.8009053542142395
66.655944;1.0441730975152241;0.8362193486239434;0.8006668539010684;-0.00012464561604408526;-0.00011941612269176183;1.0444913325168117;10.00084106759838;0.8335292856515495;0.015560522938266532;0.015562342785154936;0.8006884197302682;0.014890512933002977;0.8009019818884926
66.665944;1.0441765067901447;0.836217462557019;0.8006646171642463;-0.0001241313793274091;-0.00011892364090411023;1.0444896973529285;10.00083789755626;0.8335297637444516;0.015560541915390162;0.015562376038686472;0.8006850331098995;0.014890536155132354;0.800898543152738
66.675944;1.0441786610053712;0.8362134048025016;0.8006613947871348;-0.00012448893387131024;-0.00011926621593819164;1.0444870933250618;10.000833871130109;0.8335302569373704;0.015560561618607563;0.015562409139621034;0.8006815829585496;0.014890559496463288;0.800895039836154
66.685944;1.0441817657829977;0.8362111584659376;0.8006593143554649;-0.00012473820176664335;-0.00011950495292914235;1.044484526095527;10.000829023316086;0.8335307627124378;0.015560582015907619;0.015562442092287472;0.8006780765540674;0.014890582883901535;0.8008914729509503
66.695944;1.0441839118294456;0.8362066366775692;0.8006559308806722;-0.00012398972098961612;-0.00011878821340978935;1.0444820015724465;10.000823385443109;0.8335312787194158;0.015560603095732246;0.015562474913940848;0.8006745200791625;0.014890606217888151;0.8008878430171081
66.705944;1.0441863522801755;0.836202653352355;0.8006529830430472;-0.00012358390980538785;-0.00011839960818229382;1.044479524655435;10.000816989526253;0.833531803026127;0.015560624849219525;0.015562507630342549;0.8006709195541521;0.014890629373459077;0.8008841501969549
66.715944;1.0441894354494317;0.8362002474342416;0.8006512029011945;-0.00012383324920315898;-0.00011863837298318596;1.0444780986743485;10.000809870080165;0.8335323340599918;0.015560647259429197;0.015562540265850513;0.8006672805253183;0.014890652215608728;0.8008803935777312
66.725944;1.0441915546271836;0.8361959248840104;0.8006484793452356;-0.00012419092318425968;-0.00011898099653376003;1.0444757258095072;10.000802061045615;0.8335328700782081;0.015560670306226375;0.015562572833254094;0.8006636069299256;0.014890674612260662;0.8008765705979973
66.735944;1.044194614397885;0.8361934281295041;0.8006469374023251;-0.0001244402978246449;-0.00011921979171330521;1.0444734075385436;10.000793595068604;0.8335334090150868;0.01556069397418516;0.015562605327158868;0.8006599010398324;0.014890696441921588;0.8008726776206087
66.745944;1.0441970065007264;0.8361892629071411;0.8006444638218152;-0.00012403456571222858;-0.00011883125621237863;1.0444711444375738;10.000784503932474;0.833533948472503;0.015560718256234169;0.015562637725175667;0.8006561643493891;0.014890717605397464;0.8008687110857582
66.755944;1.04420003001213;0.8361863374546853;0.8006428454032966;-0.0001231778736984802;-0.00011801076264428781;1.0444699355492237;10.000774814060438;0.8335344856286397;0.01556074315370143;0.015562669992160424;0.80065239798102;0.014890738037242744;0.8008646683966207
66.765944;1.044202074593095;0.8361818572248693;0.8006406362871028;-0.00012353559631572884;-0.00011835346373521085;1.0444677782764678;10.000764544326085;0.8335350175421065;0.015560768670909317;0.015562702083399518;0.8006486025382252;0.014890757703508267;0.8008605481421845
66.775944;1.0442050409704842;0.8361792139718922;0.8006396207204365;-0.00012378500477402572;-0.00011859233968631062;1.0444656695152694;10.000753713962915;0.8335355418137677;0.015560794808104909;0.015562733943858213;0.8006447781925442;0.014890776588468282;0.8008563496366404
66.785944;1.0442073173551816;0.8361749130463378;0.8006376806342584;-0.00012337930255880002;-0.00011820389670185295;1.0444636071846944;10.00074235150414;0.8335360570477349;0.01556082156048022;0.015562765500625126;0.8006409248469354;0.01489079468064201;0.8008520724801088
66.795944;1.044210199331688;0.8361722125875056;0.8006369350684778;-0.00012362870991623737;-0.00011844281705978123;1.0444615907985904;10.000730496154246;0.8335365627776988;0.015560848919857572;0.015562796655380313;0.8006370421650064;0.014890811953753592;0.8008477166089315
66.805944;1.0442120726081126;0.8361672676425492;0.800634931354189;-0.00012288033727440506;-0.00011772627738703553;1.0444606209787268;10.00071819685178;0.8335370588102065;0.015560876873756426;0.015562827285145582;0.8006331301647311;0.014890828348597163;0.8008432825634987
66.815944;1.0442138800817766;0.8361626500927657;0.8006334002214188;-0.00012323804971998566;-0.00011806908986905955;1.0444586985556286;10.000705512024194;0.833537544442516;0.015560905407713684;0.015562857252678187;0.8006291901302288;0.014890843777664822;0.800838771695293
66.825944;1.0442168660926794;0.836160123393022;0.8006330664085726;-0.00012272400931945588;-0.00011757689694486856;1.044456823933128;10.000692502245517;0.8335380180610821;0.015560934507721386;0.015562886421542587;0.8006252246652446;0.014890858147053489;0.8008341862389342
66.835944;1.0442185107635538;0.8361554676358408;0.8006318116923229;-0.00012308170090717966;-0.00011791975609055064;1.044454997392294;10.000679218092172;0.8335384771407703;0.015560964149166013;0.015562914665580697;0.8006212370786434;0.014890871368735827;0.8008295292920182
66.845944;1.0442210146134572;0.8361526671804513;0.8006317556077315;-0.00012333105767983233;-0.0001181587873073758;1.0444532202555814;10.000665699183902;0.833538918810641;0.015560994280778999;0.0155629418675611;0.8006172307530592;0.014890883360403293;0.8008248046371691
66.855944;1.0442224641830187;0.8361479879373525;0.8006307803974545;-0.00012368872104588394;-0.0001185016877460458;1.0444524957522718;10.000651983660456;0.8335393407062553;0.015561024826472453;0.015562967919425718;0.8006132084243986;0.014890894046688568;0.8008200164633933
66.865944;1.0442250629037522;0.836145066011567;0.8006306700685628;-0.00012206853616107661;-0.0001169502531998527;1.0444508287741758;10.000638111898569;0.8335397413602794;0.015561055704935036;0.015562992734850576;0.800609171692365;0.014890903361361297;0.800815169388705
66.875944;1.0442262976931194;0.836140383962907;0.8006299764346854;-0.00012242617187219562;-0.00011729319074499868;1.0444492250862618;10.000624120975125;0.833540120119299;0.015561086843649085;0.015563016259614848;0.8006051210364595;0.014890911245128442;0.8008102688886963
66.885944;1.0442283762861637;0.8361375766334852;0.8006304825924376;-0.0001226754692948145;-0.00011753229244667468;1.0444476909546845;10.000610039087924;0.8335404767153706;0.015561118173573595;0.015563038468243516;0.8006010560963022;0.014890917644525289;0.800805321571396
66.895944;1.0442296943364948;0.8361331496752177;0.8006300690498723;-0.0001222696648764115;-0.0001171440898281812;1.0444462330950004;10.000595886751668;0.8335408107880319;0.015561149623273086;0.015563059356585774;0.800596976383442;0.01489092252175703;0.8008003349105881
66.905944;1.044231557221171;0.8361303602793264;0.800630852355572;-0.00012251893253270712;-0.00011738321359562732;1.0444458581466796;10.000581683439496;0.833541121873077;0.015561181129000587;0.015563078936692341;0.8005928823917735;0.014890925866920727;0.8007953168753174
66.915944;1.0442323629933388;0.8361257118823959;0.8006307110919784;-0.00012287650810233823;-0.00011772619479163815;1.0444445719707542;10.00056745287171;0.8335414095953333;0.015561212639730192;0.015563097233514863;0.80058877623564;0.014890927688436919;0.8007902758726346
66.925944;1.0442330689982484;0.8361218304443719;0.8006314248075059;-0.0001217779340214645;-0.00011667461226883534;1.0444433796043064;10.000553221015748;0.8335416735761174;0.015561244107171236;0.015563114284654043;0.8005846613652797;0.01489092799042315;0.8007852207320412
66.935944;1.0442349347111337;0.8361182089498848;0.8006315413471738;-0.00012161377855575287;-0.00011651781798549665;1.0444422853796147;10.000539008325179;0.8335419129703641;0.015561275482342546;0.015563130139640816;0.8005795419003321;0.014890926770676024;0.8007791604834411
66.945944;1.044235454507473;0.8361135928124083;0.8006317809927209;-0.00012197130255296128;-0.00011686080167671179;1.0444422925522183;10.000524823316656;0.8335421262440206;0.015561306717794056;0.0155631448530379;0.8005754221289112;0.014890924035254055;0.80077410304287
66.955944;1.0442368415512693;0.8361108560912514;0.8006331997509644;-0.00012222048148271213;-0.00011709992817655151;1.044441403324347;10.00051066458954;0.8335423117288246;0.015561337762273374;0.015563158470500764;0.8005713062062799;0.014890919803665869;0.8007690559991592
66.965944;1.0442371936469457;0.8361062596898788;0.8006336756901804;-0.00012257796868700804;-0.00011744290211006694;1.0444406198713982;10.000496529338838;0.8335424681160488;0.015561368559897006;0.015563171018958407;0.8005671979565792;0.014890914102790644;0.8007640261279344
66.975944;1.044238724255418;0.8361037854057762;0.8006353241028349;-0.00012206371442917049;-0.0001169508615228801;1.0444399451098654;10.000482415064083;0.8335425941526442;0.015561399061544016;0.015563182514257638;0.8005631007817644;0.01489090696018186;0.8007590195602468
66.985944;1.0442389289965741;0.8360988632393618;0.8006356873973024;-0.00012131506593539187;-0.00011623448485715899;1.044439382235066;10.000468316113313;0.8335426881241393;0.015561429234653474;0.015563192973486982;0.8005590175801911;0.014890898400326745;0.8007540415418883
66.995944;1.0442400230658802;0.8360961769959636;0.8006375509081872;-0.00012156417367223639;-0.00011647357556060202;1.0444399339609283;10.00045422630124;0.8335427478349954;0.015561459060660157;0.015563202413262256;0.8005549504640013;0.01489088844107693;0.8007490968020514
67.005944;1.044240106148894;0.8360916405006363;0.8006384563546967;-0.0001219215930701692;-0.00011681650721427373;1.044439602382591;10.00044013816274;0.8335427708178;0.015561488525305757;0.0155632108393822;0.8005509003117288;0.01489087709082365;0.8007441900863448
67.015944;1.044240437986295;0.8360884732772658;0.8006405169916556;-0.00012116557895099315;-0.00011609305163669512;1.0444393889891241;10.000426034806061;0.8335427539719382;0.015561517610333196;0.015563218242542259;0.8005468665036298;0.014890864351286583;0.8007393258656509
67.025944;1.044241370683054;0.8360847445133804;0.800641607445922;-0.00012176466032895706;-0.00011666732383236366;1.0444392946801468;10.000411888700905;0.8335426930372403;0.015561546292820643;0.015563224605425965;0.8005428470241109;0.014890850225893737;0.8007345079965075
67.035944;1.0442412996948904;0.8360813816872384;0.8006438398000567;-0.00012177200068498186;-0.00011667498208634245;1.0444393200336182;10.000397668515381;0.8335425831774504;0.015561574557449689;0.015563229910932317;0.8005388387682368;0.014890834727843527;0.800729740028982
67.045944;1.0442424337955876;0.8360779403679974;0.8006450887958569;-0.00012160765491137263;-0.00011651807347071643;1.0444404650760968;10.000383345841813;0.8335424203106944;0.015561602406609625;0.01556323414409453;0.8005348379515296;0.014890817883247986;0.8007250255816984
67.055944;1.0442422630719548;0.8360742714720961;0.800647131268182;-0.00012050885192090783;-0.00011546635851856149;1.0444407284926254;10.000368900259277;0.8335422017962624;0.015561629849983494;0.015563237291933187;0.8005308406494521;0.014890799731480244;0.8007203684303902
67.065944;1.0442429960055042;0.8360706306530734;0.8006485126003745;-0.00012110784934299767;-0.00011604054811610228;1.0444411073112851;10.000354322319302;0.8335419262615257;0.015561656890322472;0.015563239342687805;0.8005268433945203;0.014890780321975645;0.8007157725225793
67.075944;1.04424272536745;0.8360673536078691;0.8006510093017709;-0.00012111511679372088;-0.00011604813024054884;1.0444415970764545;10.000339615181732;0.8335415930936594;0.01556168352821103;0.015563240287101083;0.800522843765768;0.014890759704068775;0.8007112421091198
67.085944;1.0442436594308817;0.8360639975672575;0.8006524943311489;-0.0001209507010937086;-0.000115891143910821;1.044442191860945;10.000324794589838;0.8335412021651952;0.015561709772658762;0.015563240123777322;0.8005188409302052;0.014890737919933335;0.8007067817249255
67.095944;1.04424328884302;0.8360607660766315;0.8006550762670315;-0.00012095794361215204;-0.00011589868958457479;1.0444438839574424;10.000309883920064;0.8335407538864518;0.015561735636884849;0.015563238866423065;0.8005148360646565;0.014890715009583968;0.8007023957996363
67.105944;1.0442428713150045;0.8360564542887339;0.8006566255127624;-0.00012131519669106914;-0.00011624143727267614;1.0444446641971075;10.000294908226504;0.8335402490288679;0.015561761127834233;0.01556323654905315;0.8005108322056921;0.014890691018065148;0.8006980884063124
67.115944;1.0442436665187935;0.8360539330071903;0.8006589141798053;-0.00011969462595632998;-0.0001146898417508813;1.044445524088993;10.000279896526065;0.8335396885497174;0.015561786241975035;0.015563233223895436;0.8005078329543722;0.014890665998839182;0.8006948634998542
67.125944;1.04424317067297;0.8360496841409523;0.8006604824662246;-0.00012005186711333405;-0.00011503255399769397;1.0444464578310066;10.000264891051664;0.8335390740646591;0.01556181096457298;0.0155632289586114;0.8005038409753883;0.014890640018536272;0.8006907261522336
67.135944;1.044243600456307;0.836047342062662;0.80066310249039;-0.00012030076927099983;-0.00011527138758137932;1.0444474614703743;10.000249951405397;0.8335384081656092;0.015561835272610925;0.015563223833500698;0.8004998579097059;0.01489061315604286;0.8006866814618947
67.145944;1.0442430585743963;0.8360431704495175;0.8006646439658174;-0.00012065800596554313;-0.00011561406101483936;1.0444495308257864;10.000235148914907;0.8335376935720393;0.015561859147832494;0.01556321792459415;0.8004958851990622;0.01489058548655892;0.8006827349108551
67.155944;1.0442437630288208;0.8360411511478388;0.8006672133520641;-0.00012014354159635569;-0.00011512173209429325;1.0444506607132777;10.000220556824729;0.8335369320137079;0.015561882595262531;0.015563211279321853;0.8004919243745131;0.014890557064551752;0.8006788918668503
67.165944;1.0442432115677143;0.8360370616041133;0.8006686796493667;-0.0001205007846419449;-0.00011546436335359253;1.0444518452465896;10.000206240754492;0.8335361240808152;0.015561905651233793;0.01556320390431228;0.800487976975165;0.014890527923492672;0.8006751571917736
67.175944;1.0442436189383117;0.8360348813714558;0.8006711507582978;-0.00012074969566460561;-0.00011570310896305857;1.0444530785613595;10.000192251792502;0.833535269882447;0.01556192837818344;0.015563195776392211;0.8004840446079142;0.014890498084203143;0.8006715351471577
67.185944;1.0442430837019143;0.8360305202963464;0.8006721639534494;-0.00012000083747143813;-0.00011498634954767851;1.0444543558074746;10.000178621560948;0.833534369971737;0.015561950851495025;0.015563186872550983;0.8004801289041793;0.014890467557755466;0.8006680298379376
