time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.195944;1.0442428656239;0.8360278944356492;0.8006745013398483;-0.00011924472839033443;-0.000114262576844399;1.0444566738033578;10.000165358606436;0.8335334260072181;0.015561973138629578;0.01556317718921703;0.8004762315531998;0.014890436352249755;0.8006646458100108
67.205944;1.044243318205593;0.8360247201248517;0.8006757036660003;-0.00011984367561383377;-0.00011483645109724368;1.044458030953235;10.000152453268537;0.8335324406691954;0.01556199528575573;0.015563166738945543;0.8004723548503744;0.014890404493243966;0.8006613880686841
67.215944;1.0442428384695293;0.8360219234328786;0.8006778864123687;-0.00011985095071072308;-0.00011484373583893466;1.0444594266790026;10.000139896545619;0.8335314172641015;0.015562017323717823;0.015563155546171626;0.8004685025290269;0.014890372041320704;0.8006582614690452
67.225944;1.0442436363401162;0.8360190604946665;0.8006789284399564;-0.00011968656496209205;-0.00011468643764552719;1.0444608608760653;10.000127703463637;0.8335303594362766;0.015562039277813949;0.01556314364822438;0.8004646800004871;0.014890339088274087;0.8006552700567823
67.235944;1.044243202924021;0.8360163347252207;0.8006809461600305;-0.00011969386933888581;-0.00011469366312778113;1.0444633337371385;10.00011592138111;0.83352927060541;0.015562061169422353;0.015563131094538407;0.8004608936490896;0.014890305738338595;0.800652416455369
67.245944;1.0442437478342017;0.8360133047457505;0.8006818194793943;-0.00012029286585187182;-0.00011526741000108093;1.0444648458308816;10.000104618161334;0.8335281532986549;0.015562083012407699;0.015563117946288459;0.8004571500970704;0.014890272091804066;0.8006497019554101
67.255944;1.0442433655107037;0.8360103098015568;0.8006833314767201;-0.00011919408654386967;-0.00011421523265301265;1.0444663982166726;10.00009386781677;0.8335270089397234;0.01556210481142234;0.015563104279161676;0.8004534558886334;0.014890238238853302;0.8006471279701005
67.265944;1.044244266599115;0.8360076107815476;0.8006840342025185;-0.00011902976339544712;-0.00011405781088948488;1.0444679922747075;10.000083743058463;0.8335258382942119;0.015562126568638687;0.015563090186428331;0.8004498171599627;0.014890204259923516;0.8006446972693099
67.275944;1.044243943851331;0.8360050653793303;0.8006857114987009;-0.0001190371359191808;-0.00011406491162127503;1.0444696293334377;10.000074305674291;0.8335246424004956;0.015562148291272396;0.015563075776189572;0.8004462392963496;0.014890170227820822;0.8006424133697714
67.285944;1.044243655595329;0.8360014721917964;0.8006862450955128;-0.0001193945319335185;-0.00011440718386598371;1.0444723109279137;10.00006559587931;0.8335234228864605;0.015562169989108547;0.015563061163487019;0.8004427266114005;0.014890136215154328;0.8006402790302903
67.295944;1.0442446601720663;0.8360000535569259;0.8006877537634928;-0.00011888025834627521;-0.00011391445983857479;1.0444740393233753;10.000057632053378;0.8335221811060943;0.015562191669549074;0.015563046462080309;0.8004392823999622;0.014890102305682674;0.8006382955222892
67.305944;1.044244450374475;0.8359965908485767;0.800688118338847;-0.00011923768674797573;-0.00011425666465136616;1.0444758171699222;10.000050418278102;0.8335209173693353;0.015562213339365067;0.015563031772129289;0.8004359095736395;0.01489006859597761;0.8006364626076315
67.315944;1.0442452371552176;0.8359950670323115;0.8006894572621075;-0.00011948678395333706;-0.00011449496916021804;1.0444776468153203;10.000043950320208;0.8335196311633613;0.015562235008172168;0.01556301716991991;0.8004326108515704;0.014890035180808052;0.8006347781509598
67.325944;1.0442451150348777;0.8359913948492349;0.8006893173464202;-0.00011873811597996221;-0.00011377776250549439;1.044479530113001;10.000038218947852;0.8335183219305895;0.015562256689566734;0.015563002714238388;0.8004293885889132;0.014890002137933017;0.8006332376808946
67.335944;1.0442462919283835;0.835990255395373;0.800690489611559;-0.00011822389487192924;-0.0001132849098400792;1.0444824685756258;10.000033212427748;0.8335169898878051;0.015562278398735712;0.015562988455199586;0.8004262452612448;0.01488996953388231;0.8006318348151378
67.345944;1.044246254911181;0.8359870750009629;0.8006905226900598;-0.00011858136524002386;-0.0001136269814813241;1.0444844637903863;10.00002892012588;0.833515636304392;0.015562300146030206;0.015562974425353086;0.8004231838321887;0.014889937440440062;0.8006305622317766
67.355944;1.0442462546041043;0.8359850680739837;0.800691538304395;-0.00011858884420836371;-0.00011363382206802107;1.0444865177252118;10.00002533871728;0.8335142631022913;0.015562321934641798;0.015562960629411015;0.8004202074418719;0.01488990593629729;0.8006294124499193
67.365944;1.0442475410733887;0.8359830246481066;0.8006914209490829;-0.00011842465110691074;-0.00011347607434416695;1.0444886321447155;10.000022477452145;0.8335128725851324;0.015562343761574752;0.015562947051558362;0.8004173194883036;0.01488987509892291;0.8006283780470448
67.375944;1.044247600019286;0.8359811447530082;0.8006922922571009;-0.00011843214599240234;-0.0001134828521099455;1.0444908074106576;10.000020356781986;0.8335114674536569;0.015562365612350661;0.01556293367241521;0.8004145239526081;0.014889845004069308;0.8006274516491475
67.385944;1.0442486371898925;0.8359789821736443;0.8006920366980396;-0.00011903129423751;-0.000114056121924409;1.0444940419946642;10.000019001372834;0.8335100506257832;0.015562387456282847;0.015562920490400919;0.8004118247434995;0.01488981573381575;0.8006266264168298
67.395944;1.0442487437140566;0.8359772203562786;0.8006927768431982;-0.00011903879908728488;-0.00011406283658247518;1.044496333202101;10.00001843344845;0.8335086251377232;0.015562409251184323;0.015562907537523046;0.8004092245202228;0.014889787381523311;0.8006258968341442
67.405944;1.0442501258179298;0.8359750640874319;0.8006920639207866;-0.00011776850288369752;-0.00011284561684108732;1.0444986780785805;10.000018667942257;0.833507194420378;0.015562430951039772;0.01556289485862033;0.8004067241031236;0.014889760044155091;0.8006252590299441
67.415944;1.0442502701632672;0.8359734155770318;0.8006926928526715;-0.0001177760148243181;-0.0001128522700714797;1.0445010734779259;10.000019709074403;0.8335057626065733;0.015562452509502802;0.015562882463600942;0.800405322678587;0.014889733815461494;0.8006257099766002
67.425944;1.0442513809454477;0.8359714818161057;0.8006922157970674;-0.00011837516735307045;-0.00011342540811479706;1.044503515832187;10.000021548868895;0.8335043344026579;0.01556247388121267;0.015562870315017706;0.8004030186788718;0.014889708791025769;0.8006252468959111
67.435944;1.0442518477304457;0.8359701913271128;0.8006927571180332;-0.00011761936135528001;-0.00011270092952656318;1.044507001792421;10.000024166799813;0.8335029143726954;0.015562495025074627;0.015562858364399666;0.800400810579707;0.01488968506369081;0.8006248655602154
67.445944;1.0442520142607206;0.8359676127697367;0.800692202733709;-0.00011797686855251372;-0.00011304268702480012;1.044509529220467;10.000027533093554;0.8335015060930947;0.015562515911317572;0.015562846582789976;0.8003986970747057;0.014889662702490009;0.8006245613790369
67.455944;1.0442531281798337;0.8359669635610043;0.800692675085138;-0.00011822602201157753;-0.00011328054496721757;1.04451209707021;10.000031616637026;0.8335001117378321;0.015562536528455575;0.015562834958996689;0.8003966772039336;0.014889641740827088;0.8006243298294407
67.465944;1.0442535764437268;0.8359647456124438;0.8006920576123864;-0.00011782020629703301;-0.00011289118046849394;1.0445147045698315;10.000036390447463;0.8334987323992555;0.015562556877716637;0.015562823482488844;0.8003947504161584;0.014889622184683343;0.8006241668232974
67.475944;1.044254654771374;0.8359642119856533;0.8006924691157026;-0.00011806935057999258;-0.00011312898566898813;1.0445173512872046;10.000041832174503;0.8334973691705984;0.015562576955477754;0.015562812129189673;0.8003929159997594;0.014889604030527383;0.8006240688141003
67.485944;1.0442547497445935;0.8359615113629469;0.8006914550747076;-0.00011732071285016419;-0.00011241128981162433;1.0445210379045569;10.00004792522189;0.8334960240023791;0.015562596743114169;0.01556280086541891;0.8003911723048153;0.014889587282406544;0.8006240327890307
67.495944;1.0442557586298258;0.835961077850173;0.800691802969388;-0.00011756984218534444;-0.00011264904379521622;1.0445237659853432;10.000054659976712;0.833494699468073;0.015562616205526507;0.01556278966783104;0.800389516656677;0.014889571961758632;0.8006240561958586
67.505944;1.0442560660948403;0.8359590594072327;0.8006910572786526;-0.00011716400791505112;-0.00011225958688198674;1.044526536312202;10.000062030601333;0.8334933985210927;0.015562635287355986;0.015562778537925152;0.8003879459293531;0.014889558109719979;0.8006241366668914
67.515944;1.0442560130810843;0.8359579433237477;0.8006913344052088;-0.00011717148858219354;-0.00011226598094540659;1.0445293476917492;10.000070032758378;0.8334921250144306;0.015562653918447161;0.015562767499913121;0.8003864569715159;0.014889545778613466;0.8006242717636833
67.525944;1.0442568472845297;0.8359576225579894;0.8006915725220709;-0.00011742059506038509;-0.00011250366269304216;1.0445321975182622;10.000078669346253;0.8334908839015763;0.015562672027045456;0.015562756588650013;0.8003850467964317;0.01488953501031867;0.800624458838925
67.535944;1.0442569574708027;0.8359556990574321;0.8006907091070439;-0.00011701474260371603;-0.00011211413809342772;1.044536082777896;10.00008795766802;0.8334896805956664;0.015562689536082985;0.015562745836234555;0.8003837128399518;0.014889525821067963;0.800624695131408
67.545944;1.0442576419762888;0.835955420902807;0.8006908581902773;-0.00011726383192818372;-0.00011235177010984435;1.0445390004646886;10.000097927654064;0.8334885202953155;0.0155627063562133;0.01556273525759215;0.8003824530482949;0.014889518210532969;0.8006249782214867
67.555944;1.0442572912452346;0.8359532832345496;0.8006898956617715;-0.00011762126579841104;-0.00011269325174700126;1.0445419480162188;10.000108612311156;0.8334874079823624;0.015562722399825644;0.015562724839782827;0.8003812655336969;0.014889512175737456;0.800625306418269
67.565944;1.0442578084018164;0.8359526675488277;0.800689598258968;-0.00011676420334491936;-0.00011187148488680691;1.044544923712133;10.000120038847479;0.8334863485804387;0.015562737590846226;0.015562714549116539;0.800380148085486;0.014889507705865973;0.8006256789829864
67.575944;1.044257585075203;0.8359507697936598;0.80068851028323;-0.00011635831794772205;-0.00011148187212493579;1.0445479262836623;10.000132225703654;0.8334853464196743;0.015562751850438258;0.015562704349437198;0.8003800984028882;0.01488950477414534;0.8006270960517105
67.585944;1.0442569677599483;0.8359497258912987;0.8006884071991305;-0.00011636573757179704;-0.00011148810670469848;1.0445519538378445;10.00014518347704;0.8334844047188814;0.015562765089080414;0.0155626942101324;0.8003791149036218;0.014889503348879554;0.8006275590937607
67.595944;1.0442572067174625;0.8359483219518061;0.8006871628212892;-0.00011696474952625992;-0.00011206080280067345;1.0445550031058364;10.000158913144354;0.8334835260375162;0.015562777228062614;0.015562684109310351;0.8003781967150063;0.014889503410870739;0.8006280694355707
67.605944;1.0442566910808204;0.8359474787455462;0.8006868891183632;-0.0001162088528566418;-0.00011133595511748475;1.0445580697667611;10.000173401013884;0.833482712760438;0.015562788222058078;0.015562674042306069;0.8003773427433429;0.014889504954397306;0.8006286283251592
67.615944;1.0442567183344684;0.8359460213200396;0.8006854611464428;-0.00011680783930534645;-0.00011190861094149015;1.044561149410842;10.000188615900589;0.8334819665982098;0.015562798051661862;0.01556266402229703;0.8003765507397224;0.01488950797060776;0.8006292361203584
67.625944;1.0442556772571034;0.8359448712366163;0.8006849932779181;-0.00011681521401821301;-0.00011191477075834785;1.0445642380938365;10.000204507321904;0.8334812880757565;0.015562806700584348;0.01556265406671086;0.8003758166203347;0.014889512434161473;0.8006298921323854
67.635944;1.044255771200866;0.8359435783680683;0.8006833644039726;-0.0001166508886442535;-0.00011175635038868874;1.0445683319176116;10.00022100453906;0.8334806768452577;0.015562814141613257;0.015562644181258925;0.8003751343586054;0.014889518305403221;0.8006305948759841
67.645944;1.04425448708505;0.8359423387743847;0.8006826925559031;-0.00011665824456568294;-0.00011176247693883048;1.044571425934904;10.000238020578523;0.8334801315726011;0.015562820335081846;0.015562634354706974;0.8003744968941007;0.014889525533252741;0.8006313421659645
67.655944;1.0442530797438572;0.8359406952156784;0.8006815839558068;-0.00011555945722469616;-0.0001107092354786617;1.0445745129250759;10.000255458800394;0.833479649018734;0.015562825240833017;0.015562624564606845;0.8003738973696093;0.014889534049161096;0.800632130824094
67.665944;1.0442528059487057;0.8359392414860413;0.8006796510201325;-0.00011539510196097688;-0.0001105507642291118;1.0445775830155242;10.000273223859523;0.8334792239726457;0.015562828840870378;0.015562614781272136;0.8003733296388311;0.014889543765326788;0.8006329563940908
67.675944;1.0442511581115663;0.8359378265831625;0.8006786793920517;-0.0001154024301478547;-0.00011055683867650107;1.0445806253166001;10.000291235277496;0.8334788499823722;0.015562831159396703;0.015562604961892225;0.8003727881521537;0.014889554587741188;0.8006338133881667
67.685944;1.0442503479361762;0.8359360042900327;0.800676554261686;-0.0001160013359015628;-0.00011112935751420766;1.0445846303188087;10.000309428567563;0.8334785196620047;0.01556283226744354;0.015562595041103999;0.8003722678808618;0.014889566433587681;0.8006346960925803
67.695944;1.0442484730651238;0.8359344596625149;0.8006753999740424;-0.00011600864665568746;-0.00011113539029839782;1.0445875908154665;10.000327747935053;0.8334782250315282;0.015562832271153156;0.0155625849367209;0.8003727645857517;0.014889579234820633;0.8006365991994181
67.705944;1.0442477478734438;0.8359327496067114;0.8006731045365473;-0.00011584425623190016;-0.00011097683529086374;1.0445905014587809;10.000346147679885;0.8334779582604038;0.01556283128961331;0.015562574577313016;0.8003722751545868;0.014889592927483673;0.8006375187468596
67.715944;1.0442456685924093;0.8359310788953598;0.8006717936589502;-0.00011585155290878073;-0.00011098282262523959;1.04459335767247;10.000364594844786;0.8334777124603625;0.015562829433249731;0.01556256392937969;0.8003717975719105;0.014889607443876383;0.8006384506079
67.725944;1.0442434962929423;0.8359282426099841;0.8006693559138865;-0.00011620881412533302;-0.00011132395492190875;1.0445961544066207;10.000383060113778;0.8334774823773067;0.015562826800827798;0.015562553001056498;0.8003713307528709;0.01488962272086323;0.8006393904208444
67.735944;1.0442424917705773;0.8359274600138908;0.8006679171354125;-0.00011569443534875063;-0.0001108301612612361;1.0445998855862675;10.000401506023168;0.8334772643799314;0.015562823491708788;0.01556254182314727;0.8003708746840678;0.014889638714399836;0.8006403334815293
67.745944;1.0442401507582528;0.8359245113604596;0.8006653650395672;-0.00011605168670311084;-0.00011117124576914047;1.0446025444223468;10.000419882156194;0.8334770556917759;0.015562819610165264;0.01556253043000382;0.8003704304217056;0.014889655401645623;0.8006412757257855
67.755944;1.0442386878207603;0.8359230299379188;0.8006634887521052;-0.00011519443067759654;-0.00011034907054462496;1.044605124368644;10.000438125072991;0.8334768539055851;0.01556281525963542;0.015562518858551486;0.8003699990202723;0.014889672775313358;0.8006422141310321
67.765944;1.044236503932183;0.8359213275911462;0.8006619038694811;-0.0001144384419467117;-0.00010962392881567207;1.0446076201532113;10.000456163325502;0.8334766571247122;0.015562810535719535;0.015562507154876677;0.8003695800963424;0.014889690840611973;0.8006431460775784
67.775944;1.0442349086982912;0.8359189949050634;0.8006592193215796;-0.00011503728947112477;-0.00011019623035325684;1.0446100277909414;10.000473927990482;0.8334764642946706;0.015562805520625719;0.015562495371978792;0.8003691716328206;0.014889709613774638;0.800644068984837
67.785944;1.0442323024223803;0.8359169637939196;0.8006575572357942;-0.00011504456870376503;-0.0001102020659324936;1.044613343594166;10.000491365243013;0.8334762754764402;0.015562800287358266;0.015562483557611554;0.8003687707547391;0.014889729120369436;0.8006449807220826
67.795944;1.0442299447959338;0.8359140323595364;0.8006548021003095;-0.00011463855378729695;-0.00010981203824315761;1.0446155633367853;10.000508443277411;0.8334760917867922;0.015562794910516535;0.015562471736917449;0.8003693744773958;0.014889749394052994;0.8006468795963181
67.805944;1.044228189969732;0.8359126985624619;0.8006530757785999;-0.00011488743641647857;-0.00011004912309197641;1.044617682262251;10.00052514209179;0.8334759148757502;0.01556278946889785;0.015562459900614898;0.8003689801314888;0.014889770482903594;0.8006477646457782
67.815944;1.0442254363301517;0.8359094709339249;0.8006502632842645;-0.00011524468704095956;-0.00011039007823661024;1.0446196960260907;10.000541437715638;0.8334757462377179;0.015562784040037891;0.015562448010575136;0.8003685853072137;0.014889792452993053;0.8006486343375908
67.825944;1.044223593592696;0.8359080946682712;0.8006484862820434;-0.0001154935727722045;-0.00011062713879609771;1.0446216019990413;10.000557307660188;0.8334755870075813;0.015562778694965099;0.015562436016365297;0.8003681878476073;0.01488981537324014;0.8006494870067312
67.835944;1.044221058567882;0.8359050796471063;0.8006456278633611;-0.00011508757293647243;-0.00011023707241718403;1.0446243996829712;10.000572747058719;0.8334754389175492;0.015562773494267006;0.015562423868978726;0.8003677863813089;0.014889839303226713;0.8006503201255123
67.845944;1.0442191363096491;0.8359036887281955;0.8006438069294091;-0.00011533646454137283;-0.00011047412032329278;1.044626089793349;10.000587763743821;0.8334753055217284;0.015562768482624834;0.015562411537998288;0.8003673806443999;0.014889864297064475;0.8006511300204386
67.855944;1.0442162233726708;0.8359011876232082;0.8006416296607147;-0.00011423762229578776;-0.00010942053550095664;1.0446276728783315;10.000602359281556;0.8334751921719276;0.015562763686804093;0.015562399033110958;0.800366971147996;0.014889890404207268;0.8006519121734089
67.865944;1.044213577267686;0.8358981808180215;0.8006387084424834;-0.00011383163877592254;-0.00010903046764957021;1.0446291486763815;10.000616522345721;0.8334751052390144;0.015562759122714657;0.015562386403701837;0.8003665589489941;0.014889917663983556;0.8006526620248966
67.875944;1.044211550893155;0.8358968159735017;0.8006368286631105;-0.00011408054110879653;-0.00010926751580458761;1.0446305163551786;10.000630234224639;0.8334750514447605;0.015562754805463876;0.01556237371044455;0.8003661460494726;0.014889946102924014;0.8006533761240731
67.885944;1.0442085414492601;0.8358936010351542;0.8006338745819003;-0.00011443781737573845;-0.00010960845401235938;1.04463177451022;10.000643475963155;0.833475037217794;0.015562750758440932;0.015562360995849478;0.800366735907775;0.014889975739873842;0.800655052534024
67.895944;1.044206759418665;0.8358925213190469;0.8006319688023796;-0.00011392348191789807;-0.00010911451923837928;1.0446339207465394;10.000656229700013;0.833475068307771;0.015562747015972246;0.015562348274785675;0.80036633328974;0.014890006599914192;0.8006556909703154
67.905944;1.0442036969565835;0.8358893592433595;0.8006289973431568;-0.00011428076756266761;-0.00010945547303150806;1.0446349519325926;10.000668470876787;0.8334751500273451;0.015562743616199156;0.015562335550158003;0.8003659432760943;0.014890038720632359;0.800656291074014
67.915944;1.0442006124152865;0.8358873358355241;0.8006270843939444;-0.00011428810031300522;-0.0001094612827191677;1.0446358649280418;10.000680163742825;0.83347528794966;0.015562740601697864;0.015562322835236444;0.8003655700414303;0.014890072136856109;0.8006568532146503
67.925944;1.0441987650707487;0.8358863530466558;0.8006251757997712;-0.0001137737796075028;-0.00010896738034643568;1.044636656666796;10.000691267503978;0.8334754882198759;0.015562738033080054;0.015562310151534437;0.8003652162970798;0.014890106853877717;0.8006573786649418
67.935944;1.04419564910149;0.8358832970509601;0.8006222163007225;-0.000114131074945238;-0.00010930836499341256;1.044637323811235;10.000701742094535;0.8334757569283905;0.01556273599353138;0.015562297508579195;0.8003648835048547;0.01489014282554652;0.8006578691394731
67.945944;1.0441934769524832;0.8358821488853567;0.800620327915967;-0.00011437999897859053;-0.00010954547122373008;1.0446388626157468;10.00071154627361;0.8334760991259079;0.015562734571859839;0.015562284897743101;0.8003645722350862;0.014890179954426689;0.8006583259398687
67.955944;1.0441906473506188;0.8358794117105789;0.8006173943898143;-0.00011397405970308798;-0.00010915549208146316;1.0446392692244253;10.000720634501349;0.8334765181074643;0.015562733837713259;0.015562272302515017;0.8003642822652648;0.01489021812053794;0.8006587501675074
67.965944;1.0441884680951854;0.8358783421365198;0.8006155351304302;-0.0001142229838810203;-0.00010939261758256266;1.0446395406189655;10.00072895768872;0.8334770151166137;0.01556273383300391;0.015562259711144562;0.800365012547237;0.014890257217367243;0.8006601434246123
67.975944;1.044185338134857;0.8358750951241548;0.8006122958664372;-0.0001134741291779472;-0.00010867428053294217;1.044639675295198;10.000736465554795;0.8334775900320875;0.0155627345834683;0.015562247128642487;0.8003647612327971;0.014890297169641561;0.8006605084806004
67.985944;1.0441822140745924;0.8358733493652984;0.8006104642150037;-0.00011348147077564884;-0.000108680163929704;1.0446396727175067;10.000743111156135;0.8334782429332628;0.015562736111193161;0.01556223457766941;0.8003645257866797;0.014890337926581466;0.8006608476721834
67.995944;1.0441803529492193;0.8358726576753465;0.800608644688783;-0.00011296715379387212;-0.00010818633679090607;1.0446405324753576;10.000748854301209;0.8334789746650684;0.015562738434087644;0.015562222082538673;0.8003643032341368;0.01489037944203006;0.800661163258601
68.005944;1.044177246491913;0.8358699088844144;0.8006057776218207;-0.00011332443685854565;-0.0001085273844208263;1.0446402542504063;10.000753659351728;0.8334797859276684;0.015562741557831048;0.01556220965636173;0.8003640902659429;0.01489042166182566;0.8006614568013246
68.015944;1.0441751060251634;0.8358690880221098;0.8006039822940682;-0.00011357333660623912;-0.0001087645484046117;1.0446398386187163;10.000757496141363;0.8334806765760722;0.01556274547523004;0.015562197303547305;0.800363883246448;0.014890464523362444;0.8006617290795984
68.025944;1.0441723302260193;0.8358667019796269;0.8006011409543977;-0.00011316737864206624;-0.00010837463838190856;1.0446392879741737;10.000760348612843;0.8334816454889784;0.015562750173303394;0.01556218502704328;0.8003636788716819;0.014890507953430138;0.8006619809390885
68.035944;1.04416927343068;0.8358652459317725;0.8005993730504317;-0.00011317469067020896;-0.00010838056383049782;1.0446386065076583;10.000762218352985;0.833482690530822;0.015562755640073913;0.015562172833135959;0.8003634750406079;0.014890551863809273;0.800662213839385
68.045944;1.0441671942770347;0.8358646201984727;0.8005976205205302;-0.00011342356255103695;-0.00010861774863425723;1.0446387993630943;10.0007631164081;0.8334838087552432;0.015562761870688214;0.015562160733424237;0.800364270800444;0.01489059615170586;0.8006634287429161
68.055944;1.0441644902292422;0.8358624350775214;0.8005948254875301;-0.0001130175787283656;-0.0001082278638313965;1.0446378726095558;10.000763058240778;0.8334849965630984;0.015562768862792216;0.015562148742839982;0.8003640657692801;0.014890640702204585;0.8006636253970971
68.065944;1.044162467095997;0.8358619475614619;0.8005931070843304;-0.00011326642602339624;-0.00010846505991412656;1.0446368343621;10.000762069956338;0.8334862496671286;0.015562776601503847;0.015562136874715122;0.8003638599688128;0.014890685395183534;0.8006638011232327
68.075944;1.0441595218709632;0.8358596618934512;0.800590346087555;-0.00011362363689460336;-0.00010880615218536505;1.0446356950519649;10.000760191004574;0.833487563271149;0.015562785061259113;0.015562125135494957;0.8003636538959622;0.014890730117062078;0.8006639524727526
68.085944;1.0441578650517498;0.8358595599428499;0.800588659201779;-0.0001131092393723967;-0.00010831239373605808;1.044634465913426;10.000757467081296;0.8334889323333721;0.015562794220633433;0.015562113522663058;0.8003634482634187;0.014890774768503595;0.8006640755287744
68.095944;1.044154987575711;0.835857071650026;0.8005855894556396;-0.0001123602658269058;-0.00010759413060289163;1.0446341574675557;10.000753944749498;0.8334903516308424;0.015562804058096557;0.015562102027954827;0.8003632435613731;0.014890819266901348;0.8006641651252929
68.105944;1.0441521441611703;0.8358561154605424;0.8005839226794035;-0.00011236748963889755;-0.00010760009425671708;1.0446327794057448;10.000749670291823;0.8334918156192701;0.015562814541967004;0.015562090641324038;0.800363040056967;0.014890863543752818;0.8006642138469168
68.115944;1.0441505890660154;0.8358562405414839;0.8005822614395683;-0.0001118530464916915;-0.00010710634869355115;1.0446313410480077;10.000744683449007;0.8334933180124835;0.015562825644676646;0.015562079353278689;0.8003638380266047;0.014890907531678583;0.8006652118602604
68.125944;1.0441478123033867;0.8358543304024652;0.8005795437095742;-0.0001122101777689893;-0.00010744745734622066;1.0446298514852501;10.00073900771568;0.8334948514943686;0.015562837363920208;0.015562068164773573;0.8003636373486822;0.01489095115088896;0.8006651484234859
68.135944;1.0441460233178397;0.8358543629817506;0.8005778858110327;-0.00011245890828595784;-0.00010768467457121405;1.0446283198456852;10.000732650703375;0.833496408205436;0.015562849727570289;0.01556205710039901;0.8003634370243561;0.014890994309377828;0.8006650116701134
68.145944;1.0441436175954983;0.8358528368847623;0.8005751660567413;-0.00011205279417490453;-0.00010729483928896833;1.0446277557427202;10.000725615901416;0.8334979808404068;0.01556286278458293;0.015562046200367682;0.8003632356660005;0.014891036912652658;0.8006647902565195
68.155944;1.0441409456205408;0.835852238886106;0.8005734990857969;-0.00011205992968958597;-0.00010730082695821311;1.0446261689438558;10.00071791638803;0.8334995635047492;0.015562876587988383;0.015562035494175494;0.8003630315989058;0.014891078875930924;0.8006644742897259
68.165944;1.0441392628529882;0.8358524615002526;0.8005718220941105;-0.00011230860155303409;-0.00010753805967451572;1.04462456845018;10.00070958400253;0.8335011518399658;0.015562891186431857;0.015562024989542766;0.8003628217756784;0.014891120132141297;0.800664055789891
68.175944;1.044136964470612;0.8358511077547923;0.8005690739664785;-0.00011190243428020158;-0.00010714824675944938;1.0446229620421754;10.00070067027377;0.8335027430913164;0.015562906627516013;0.015562014680973934;0.8003626013953702;0.014891160633000926;0.8006635286230133
68.185944;1.0441353542432483;0.8358514277352547;0.8005673728701376;-0.00011215106673374343;-0.00010738549099573641;1.0446213561916333;10.000691240823882;0.8335043365786171;0.015562922950369583;0.015562004552231489;0.8003633645931334;0.01489120035308409;0.800663888064641
68.195944;1.044132826920904;0.8358499195731999;0.8005646002809906;-0.00011250806210171353;-0.00010772663634455492;1.0446197562606607;10.000681365316167;0.8335059337803623;0.015562940171997271;0.015561994573438287;0.8003631049247849;0.014891239289934844;0.8006631306120228
68.205944;1.0441315908505509;0.8358505598066308;0.8005628743311208;-0.00011199345672416964;-0.0001072329480376744;1.0446191674595409;10.000671105800228;0.8335075376069715;0.015562958289728774;0.015561984704862962;0.8003628156832432;0.014891277445727113;0.8006622520281644
68.215944;1.0441291360139155;0.8358502295691947;0.8005611341685853;-0.0001120004789950333;-0.00010723897374765553;1.0446175959153092;10.00066051113581;0.8335091514400038;0.015562977291962468;0.015561974899238638;0.8003624903678336;0.014891314810024703;0.8006612482461075
68.225944;1.0441267179711533;0.8358488242495163;0.8005583185548706;-0.00011235741393231278;-0.00010758013366602098;1.0446160484701765;10.00064961751558;0.8335107784265422;0.015562997161958714;0.015561965104846729;0.800362123233388;0.014891351363985783;0.8006601160034401
68.235944;1.0441255917826786;0.8358495580459789;0.8005565437088468;-0.00011184274986822496;-0.00010708646189598104;1.0446145312466169;10.000638452392362;0.8335124209820022;0.015563017875986056;0.015561955274777358;0.8003617101693433;0.014891387089754645;0.8006588528579064
68.245944;1.0441232460096492;0.8358478572351675;0.8005533528061238;-0.00011109347934725885;-0.00010636826134310248;1.0446130489321614;10.000627043819357;0.833514080499601;0.015563039397857015;0.015561945368072275;0.8003622496091768;0.014891421971551673;0.8006584564944795
68.255944;1.0441218868040616;0.8358484001129496;0.8005515324439726;-0.0001113419600038237;-0.00010660552857064072;1.0446126056436589;10.000615427566032;0.8335157573653027;0.015563061671864246;0.015561935341709179;0.8003617422725293;0.014891455991304018;0.8006569256500286
68.265944;1.0441199060798105;0.8358484428355853;0.8005496864597483;-0.00011058568464534524;-0.0001058806356653994;1.044611205240075;10.000603644386691;0.8335174509724479;0.01556308462482201;0.01556192515431053;0.8003611897401935;0.01489148911750764;0.800655259892438
68.275944;1.0441176511380066;0.8358471551312625;0.8005467540524174;-0.00011094250167273556;-0.00010622179885125283;1.04460984985945;10.000591735166864;0.8335191595209432;0.015563108178441762;0.01556191478168059;0.800360593387987;0.014891521300666363;0.8006534608201342
68.285944;1.0441163749354019;0.8358477491304194;0.8005448535992203;-0.00011119090224910748;-0.00010645905657976914;1.0446085388507338;10.000579738719683;0.833520880096274;0.015563132254593466;0.015561904218849952;0.8003599540557784;0.014891552488896898;0.8006515321697681
68.295944;1.04411447115425;0.83584672288867;0.8005418668187696;-0.00011078447943501894;-0.00010606928014863837;1.0446072697209012;10.00056768955222;0.8335226093521969;0.015563156765015818;0.015561893464823002;0.8003592716632969;0.014891582647583806;0.8006494798606618
68.305944;1.0441132431359008;0.8358473283546798;0.8005399129101722;-0.00011103282355164481;-0.0001063065234230987;1.0446070395957279;10.000555620335062;0.83352434404544;0.01556318159691034;0.015561882509412981;0.8003595448352653;0.014891611765173333;0.8006483113704784
68.315944;1.0441110865679921;0.8358471722555454;0.800537933762273;-0.00011103960283501825;-0.00010631253714388407;1.0446058455757947;10.000543571518703;0.8335260810168909;0.015563206610194032;0.015561871329156355;0.800358771103953;0.01489163984854247;0.8006460359378597
68.325944;1.0441092588240564;0.8358461516144764;0.8005348715749344;-0.00011063310297442614;-0.0001059227435596786;1.0446046844095775;10.000531597248559;0.8335278170563154;0.015563231653788449;0.015561859890185175;0.800357947606083;0.01489166691732537;0.8006436632275283
68.335944;1.04410811250479;0.8358467576209815;0.8005328465311152;-0.00011088136464669359;-0.00010615996382690612;1.0446035523517399;10.000519760690754;0.8335295485202244;0.015563256588107987;0.015561848155443071;0.8003570717118488;0.01489169299827585;0.8006412034881878
68.345944;1.0441060431679;0.835845492349407;0.8005297417042647;-0.00011123798707725211;-0.00010650107704890433;1.0446024454361948;10.000508128301325;0.8335312707153394;0.0155632812937332;0.015561836089090297;0.8003561412603721;0.014891718124198282;0.8006386665844878
68.355944;1.0441052580187398;0.8358463357580365;0.8005276772524853;-0.00011072301637191044;-0.00010600736410154888;1.0446013596199202;10.000496770810015;0.8335329777931212;0.015563305669085278;0.01556182365523223;0.8003551542249646;0.014891742338769429;0.800636061473745
68.365944;1.0441032437390498;0.835846171719248;0.8005255944307526;-0.00011072965920845859;-0.00010601334645761095;1.0446012904080844;10.000485763882656;0.8335346632688538;0.015563329633389763;0.015561810813360092;0.8003551079487213;0.014891765692303993;0.8006343963383435
68.375944;1.0441012498131432;0.8358448970558255;0.8005224343129422;-0.00011108619612770228;-0.00010635444271819356;1.044600232467728;10.00047518383188;0.8335363204275553;0.015563353136430242;0.015561797515572231;0.800353998766506;0.01489178822959526;0.8006316803400158
68.385944;1.0441005234351983;0.8358457260603833;0.8005203165128918;-0.00011057114461403384;-0.00010586072015016986;1.0445991794646965;10.000465101037966;0.8335379423613644;0.015563376162653702;0.01556178371641418;0.8003528223076339;0.014891809989974766;0.8006289232094389
68.395944;1.0440985461696428;0.8358455403434125;0.8005181832964283;-0.00011057770771304036;-0.00010586669518042156;1.044598124422269;10.000455570667908;0.8335395221698231;0.015563398727846064;0.015561769391929053;0.8003515741905056;0.014891831012884708;0.8006261351853858
68.405944;1.044097519780041;0.8358449993971134;0.8005149777606186;-0.00011117569165609888;-0.00010643899620926601;1.0445970606686152;10.000446625272916;0.8335410534024457;0.015563420878851706;0.015561754546171615;0.8003502509519612;0.014891851326083507;0.8006233254281503
68.415944;1.0440958345499651;0.8358446795867218;0.8005124862459057;-0.00010931286921312995;-0.00010465469137204919;1.0445969824328125;10.000438277710716;0.8335425303066338;0.015563442689626486;0.01556173920175518;0.8003498506966822;0.014891870928718985;0.8006215007811076
68.425944;1.0440947919317802;0.8358441117539521;0.8005092629064208;-0.00010991079974585638;-0.00010522698938532605;1.0445958848680426;10.00043053169932;0.8335439476823309;0.015563464242368335;0.01556172339108613;0.8003483732781367;0.014891889796493515;0.800618665907938
68.435944;1.0440927872827446;0.8358438744441701;0.8005070951615482;-0.00010991726366785716;-0.00010523296546923245;1.0445947640368962;10.000423392005978;0.833545300301332;0.015563485607042396;0.015561707156019317;0.8003468200846586;0.014891907902423307;0.800615822337088
68.445944;1.0440910790011957;0.8358438663193568;0.8005049274657474;-0.00010916054476662511;-0.00010450804301713475;1.0445936167848169;10.0004168707928;0.8335465823487977;0.01556350683565169;0.015561690548809414;0.8003451932398039;0.014891925228617027;0.8006129697868254
68.455944;1.044090021396663;0.835843259658433;0.8005017033127653;-0.00010975840034298141;-0.00010508034669061162;1.044592440221145;10.000410986714444;0.8335477875697908;0.015563527969556377;0.015561673625798805;0.8003434949273835;0.014891941763524685;0.8006101067627103
68.465944;1.0440880115439533;0.8358429792510194;0.8004995438851773;-0.00010976479678221691;-0.00010508633697828413;1.0445922312798304;10.000405758283689;0.8335489098176;0.015563549046211074;0.015561656437526295;0.8003417274124299;0.014891957500099421;0.8006072311388662
68.475944;1.0440872579318614;0.835843684078696;0.8004973915844307;-0.00010924953498687468;-0.00010459263960294746;1.0445909871144952;10.000401200491172;0.8335499433305484;0.015563570098334032;0.015561639023874784;0.8003408931912307;0.014891972440830686;0.8006053399287805
68.485944;1.044085249231776;0.8358422563988042;0.8004941885140517;-0.00010960580460155402;-0.00010493375191998765;1.044589705754937;10.000397327880505;0.8335508828920709;0.01556359115270973;0.015561621417716632;0.8003389951585402;0.014891986594484293;0.8006024297653216
68.495944;1.044083238799495;0.8358419113811318;0.8004920553259114;-0.00010961214046425871;-0.00010493976161016726;1.0445883860156042;10.000394158414613;0.8335517241215235;0.015563612229741425;0.015561603655058475;0.8003370370051144;0.014891999965942992;0.8005994963743672
68.505944;1.0440824798026527;0.8358414394964476;0.8004888752563607;-0.00010944673260435718;-0.00010478119401229753;1.0445870274840923;10.000391713629506;0.8335524635807432;0.015563633343638304;0.015561585780975613;0.80033502334216;0.014892012557974472;0.8005965360089595
68.515944;1.0440804607965748;0.8358410411490068;0.8004867686568727;-0.00010945302876027843;-0.00010478721897337829;1.0445866317178367;10.000390016019162;0.8335530987371951;0.015563654509631616;0.015561567841883695;0.8003329590317211;0.01489202437925603;0.8005935456304805
68.525944;1.0440793903956478;0.8358413744104926;0.8004846780686171;-0.00010970081819119887;-0.00010502445205556822;1.0445852035381136;10.000389085108331;0.8335536279987252;0.015563675750733757;0.015561549867559315;0.8003318484637922;0.014892035443537347;0.8005915228259181
68.535944;1.044077664938422;0.8358400446740087;0.8004815467063471;-0.000109293839859872;-0.00010463471437007152;1.0445837506743443;10.000388934799028;0.8335540504562781;0.015563697093676818;0.01556153185330638;0.8003296959915714;0.014892045764448055;0.8005884665982979
68.545944;1.0440756366599393;0.8358395414512605;0.8004794958243883;-0.00010930008235869278;-0.00010464077273095571;1.0445822821433322;10.000389572709961;0.8335543654637975;0.015563718563766545;0.015561513756223493;0.8003275070767999;0.01489205535372618;0.800585376364137
68.555944;1.0440745623414471;0.8358397609612683;0.8004774682548772;-0.00010954782004379181;-0.00010487804068202517;1.0445808069014682;10.000390997244502;0.8335545727096914;0.015563740187758902;0.015561495511036824;0.8003252886449788;0.014892064222234063;0.800582252178707
68.565944;1.0440728385171396;0.8358383103498691;0.8004744055853725;-0.0001091408015752236;-0.00010448834731228015;1.0445793334520308;10.00039319426008;0.8335546727676497;0.015563761988971981;0.015561477052552303;0.8003230483077275;0.014892072383158362;0.8005790940891186
68.575944;1.044071771004894;0.8358384434966666;0.8004724258217405;-0.00010938851442744914;-0.0001047256433320388;1.0445788703273844;10.000396137947115;0.8335546674932951;0.015563783971749038;0.015561458336265965;0.8003217933669292;0.014892079851373693;0.8005769023103417
68.585944;1.0440700584439682;0.8358369038231026;0.8004694096153336;-0.00010898147934381362;-0.0001043359828872311;1.0445774264412897;10.000399792893512;0.8335545596803595;0.015563806119834314;0.015561439354397744;0.8003195303321131;0.014892086631140462;0.8005736782565401
68.595944;1.044068053942495;0.8358361844618043;0.8004674753499192;-0.00010898767006827344;-0.00010434211638660712;1.0445760101807047;10.000404116211898;0.8335543524066213;0.015563828406082413;0.01556142013684397;0.800317265008012;0.014892092704239886;0.8005704228154072
68.605944;1.0440670164226573;0.8358361858118424;0.8004655641812212;-0.0001092353588179784;-0.00010457945535823566;1.0445746280370145;10.000409063620328;0.8335540488108397;0.015563850792460417;0.015561400738997457;0.8003150027855477;0.014892098030224496;0.8005671362721856
68.615944;1.0440653451508044;0.8358345191468692;0.8004626170413205;-0.00010882830895229719;-0.00010418984330410907;1.0445732842281876;10.00041459352532;0.8335536521009235;0.015563873228715356;0.015561381228727973;0.8003127485738336;0.014892102550379658;0.8005638185255841
68.625944;1.0440643483032659;0.835834441746296;0.8004607519494091;-0.00010907598767423802;-0.00010442721089079401;1.0445729811761781;10.000420662349391;0.8335531656678236;0.015563895660717928;0.01556136167676729;0.8003115063635643;0.01489310619509592;0.8005614887029953
68.635944;1.0440624247753318;0.835833563376443;0.8004589088101423;-0.00010908216376632862;-0.00010443340628961062;1.044571720184744;10.000427223843225;0.8335525931879748;0.015563918033819733;0.0155613421546283;0.8003092787915195;0.014893108900788984;0.8005581122961511
68.645944;1.0440608331574723;0.8358317827197264;0.8004560271875457;-0.00010867511399029076;-0.00010404384483628114;1.044570502249296;10.000434239208328;0.8335519383827322;0.015563940293693694;0.015561322742441186;0.8003070669809914;0.01489311062305709;0.8005547115489032
68.655944;1.044059926353697;0.8358312428938235;0.8004538896061018;-0.00010781661308482627;-0.00010322188234870971;1.0445693288500117;10.000441681659677;0.8335512049593635;0.015563962404731117;0.015561303536482973;0.8003048711323208;0.014893111334317683;0.8005512909449345
68.665944;1.044058101197143;0.835830254149087;0.8004521072478833;-0.00010782280161811321;-0.00010322812812142953;1.044568202158357;10.000449530004678;0.8335503971798571;0.015563984364737883;0.015561284643844518;0.8003036915284131;0.014893111017578297;0.8005488550116573
68.675944;1.0440575682986832;0.8358291309620698;0.8004492873905119;-0.00010765726911664144;-0.00010306980277195523;1.044567124204376;10.000457763012168;0.833549520467526;0.015564006186137283;0.01556126616846498;0.800301528826697;0.014893109667426706;0.8005454088169409
68.685944;1.0440558200719243;0.8358280807944685;0.8004475511769716;-0.0001076634792607037;-0.0001030760827600415;1.0445670955667958;10.000466358514862;0.8335485812146369;0.01556402786455585;0.015561248200045043;0.8002993837332604;0.0148931072935857;0.8005419567757651
68.695944;1.0440541147619902;0.8358259009426771;0.8004447821133046;-0.00010801960191544375;-0.00010341747287924897;1.044566115090078;10.000475293183591;0.833547586026797;0.015564049367168334;0.015561230809198716;0.8002972568620068;0.014893103919309194;0.8005385034290226
68.705944;1.044053711873272;0.8358258130673171;0.80044310057119;-0.00010750421323458076;-0.00010292410410829203;1.04456518095742;10.000484539351788;0.8335465414933755;0.015564070640716826;0.015561214051158179;0.8002951486498595;0.014893099577104208;0.8005350533235518
68.715944;1.0440521068045137;0.8358247054611987;0.8004414483331085;-0.00010751047140845413;-0.00010293043286581798;1.044564291601419;10.000494060935775;0.8335454541681396;0.015564091620460506;0.015561197971795717;0.8002940592746968;0.014893094311567396;0.8005326106415639
68.725944;1.0440515132106982;0.8358232423736369;0.8004387671304583;-0.00010810813333827544;-0.00010350304442690462;1.0445634458536233;10.000503813232328;0.8335443297490234;0.015564112230705626;0.015561182606598624;0.8002919892787672;0.014893088182081939;0.800529179482783
68.735944;1.0440503299513075;0.8358223536559887;0.8004371766803945;-0.00010735131343726935;-0.00010277854698802653;1.044563643038616;10.000513745110544;0.8335431720262425;0.015564132383344599;0.015561167980407289;0.8002899405561991;0.014893081253781793;0.8005257621983225
68.745944;1.0440489106702178;0.8358212154803734;0.8004356179868476;-0.00010735763140060129;-0.0001027849216630278;1.044562882882102;10.000523803959103;0.8335419827565986;0.015564151984535363;0.015561154115489357;0.8002879162800931;0.014893073592215792;0.8005223596323036
68.755944;1.0440485133794328;0.8358197284790982;0.8004330318823333;-0.00010795534998673773;-0.00010335757348141475;1.0445621650892065;10.000533942578357;0.8335407625896332;0.01556417095099577;0.015561141040027576;0.8002869197844416;0.01489306526977338;0.8005199709465868
68.765944;1.0440475355008412;0.8358188224637602;0.8004315369246199;-0.00010719859830387565;-0.00010263312574476808;1.04456148950421;10.000544118826435;0.8335395119361406;0.015564189220182363;0.015561128784819305;0.8002849537122834;0.01489305636719259;0.8005165949130988
68.775944;1.044047282957349;0.8358184370336323;0.8004300729248776;-0.00010744646402319553;-0.00010287071639924798;1.0445608567873916;10.00055429146745;0.8335382310264536;0.015564206740705546;0.015561117369161577;0.8002830200105763;0.014893046962126292;0.8005132292063146
68.785944;1.0440464530151654;0.8358164261485863;0.8004275798143672;-0.00010703965016939672;-0.00010248138805785002;1.0445602680699646;10.000564422031875;0.8335369200104376;0.015564223455300763;0.015561106791903052;0.8002811202885071;0.014893037112193436;0.8005098710783474
68.795944;1.0440453954479227;0.8358152863165542;0.800426174545472;-0.00010704607427222279;-0.0001024878361241928;1.0445607237439656;10.000574475606607;0.833535579419834;0.01556423929276553;0.015561097034115713;0.8002792555472721;0.01489302684771356;0.8005065175089983
68.805944;1.04404536363927;0.8358149193567022;0.800424795787442;-0.00010729399968085894;-0.00010272546769736161;1.0445602233776887;10.000584415328376;0.8335342100857246;0.015564254169815111;0.015561088065688799;0.8002784252044121;0.014893016177729897;0.8005041652836976
68.815944;1.0440447495923209;0.835812936457969;0.8004223820598687;-0.00010688725103130839;-0.00010233618628448452;1.044559766729985;10.00059419929935;0.8335328128736033;0.015564267998773619;0.015561079853188147;0.8002766266437114;0.014893005096179576;0.8005008110035301
68.825944;1.0440448536449218;0.8358125944302509;0.8004210495051682;-0.00010713521628658894;-0.00010257384614120881;1.0445593539027884;10.000603784067806;0.8335313890083168;0.015564280695780775;0.01556107236661869;0.8002748559939696;0.014892993585924247;0.8004974492835247
68.835944;1.0440440674401732;0.8358115035659043;0.8004197367903773;-0.00010714172459477429;-0.00010258035559869393;1.0445589844324144;10.000613131530365;0.8335299401331705;0.015564292186623129;0.015561065577435656;0.8002731094640559;0.014892981626371168;0.8004940736144284
68.845944;1.0440436433291957;0.8358095641362048;0.8004173829266753;-0.0001067350430477939;-0.00010219112586774922;1.0445596567236894;10.000622217327347;0.8335284677914755;0.015564302403205494;0.015561059451442908;0.8002723840616371;0.014892969201666538;0.8004916766123079
68.855944;1.044043928701686;0.8358092710325012;0.8004161050359856;-0.00010698307090961293;-0.00010242883461640397;1.0445593681574086;10.000631035747077;0.8335269731347419;0.015564311266799509;0.015561053948492845;0.8002706773050015;0.014892956305076593;0.8004882510743558
68.865944;1.044043315802548;0.8358082356465552;0.8004148424983829;-0.00010698964609890229;-0.00010243539894559556;1.0445591155650096;10.00063959882131;0.8335254567151064;0.015564318682246399;0.015561049030792858;0.8002689865284404;0.01489294293615411;0.8004847891276144
68.875944;1.0440430589992842;0.8358063582011585;0.8004125343597952;-0.00010658303413442805;-0.00010204622930167696;1.0445588958861303;10.000647936985672;0.8335239179489726;0.01556432455543065;0.015561044668191583;0.8002673085199539;0.014892929092085654;0.8004812834320003
68.885944;1.044043509893189;0.8358061321532313;0.8004112971466362;-0.00010683112588709405;-0.00010228399568320517;1.044558706441114;10.000656099764253;0.8335223546844615;0.015564328808636603;0.0155610408326418;0.8002666399945412;0.014892914764648971;0.8004787277117856
68.895944;1.0440433669858267;0.8358054077322037;0.8004100696050725;-0.00010607467525868596;-0.00010155979280435487;1.044558544912382;10.000664146949674;0.8335207637014127;0.015564331377452497;0.015561037497016367;0.8002649786271154;0.014892899943767352;0.800475117597036
68.905944;1.0440439361750398;0.835804120680415;0.8004077901986121;-0.00010667269141363827;-0.00010213268127160066;1.0445594099522613;10.000672133833026;0.8335191423398326;0.01556433219932537;0.015561034648590627;0.8002633234947294;0.01489288461964001;0.8004714488669002
68.915944;1.0440436139015041;0.8358031971504536;0.80040657621842;-0.00010667937319666354;-0.00010213935718166014;1.0445593022094681;10.00068010130533;0.8335174898576242;0.015564331210174816;0.01556103229802171;0.8002616745475052;0.0148928687877903;0.8004677179050428
68.925944;1.0440436569596048;0.8358025342105571;0.8004053674088085;-0.00010592298578442656;-0.0001014152326356135;1.04455922416267;10.000688076272565;0.8335158074054053;0.01556432834729174;0.015561030476175686;0.8002610320200383;0.01489285245398376;0.8004649217684761
68.935944;1.0440444175436578;0.8358013046904106;0.8004031047441484;-0.0001065210508495361;-0.000101988192060729;1.044559178333706;10.000696077741871;0.833514097848844;0.015564323550787422;0.015561029230442145;0.8002593962129572;0.014892835625601782;0.8004610589746912
68.945944;1.0440442914596344;0.8358004353829284;0.8004019094406606;-0.00010652778232851725;-0.00010199494528620386;1.0445591658330164;10.000704120285079;0.8335123659955558;0.015564316776882716;0.015561028621843978;0.8002577669435783;0.01489281829964224;0.8004571280337581
68.955944;1.0440454871364526;0.8358005875287303;0.8004007253520419;-0.00010601290759648423;-0.00010150205459664748;1.0445601867930878;10.000712216536732;0.8335106178866265;0.015564308015624142;0.01556102872597176;0.8002561426572362;0.014892800467289287;0.800453127925268
