time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.965944;1.0440454942736315;0.835798646725626;0.8003984963352754;-0.00010636954397115864;-0.00010184392994388602;1.0445602417610553;10.00072038357524;0.8335088593537802;0.015564297285119108;0.015561029635320528;0.800255520490414;0.014892782129220518;0.8004500582809173
68.975944;1.0440455680014755;0.8357978319841659;0.8003973447478367;-0.00010637631073112064;-0.0001018507532439731;1.0445603324654043;10.000728650271881;0.8335070951927908;0.015564284617717456;0.015561031449815634;0.8002538973206181;0.01489276330226456;0.8004459206101857
68.985944;1.0440469635295853;0.8357980449169821;0.8003962147811513;-0.00010586146698860543;-0.00010135792843927328;1.0445604615321902;10.00073705739243;0.8335053292623725;0.015564270060039662;0.015561034259022655;0.8002522702979761;0.01489274401343877;0.8004417167432215
68.995944;1.0440471711888817;0.835796174471147;0.8003940497689785;-0.00010621812535768919;-0.00010169985922818013;1.0445606314851865;10.000745646900457;0.8335035651082984;0.015564253671137063;0.015561038131789558;0.8002506364743842;0.01489272429955843;0.8004374485130186
69.005944;1.0440487021675895;0.8357964468661467;0.8003929705699327;-0.0001057032931900446;-0.00010120706686975498;1.044560843640421;10.000754449678;0.833501806446737;0.015564235519661344;0.015561043125151849;0.8002499923168668;0.01489270422157512;0.8004341171641604
69.015944;1.044049048442397;0.8357957521184362;0.8003919191208552;-0.00010571008247065945;-0.00010121395353849889;1.0445620975402354;10.00076348340684;0.8335000571933032;0.015564215701297256;0.015561049307661817;0.800248333861899;0.014892683866549197;0.8004297242197127
69.025944;1.0440494670975582;0.8357939944540305;0.8003898372750907;-0.00010606674880828874;-0.00010155592014859532;1.0445623913114572;10.000772761558334;0.8334983213273973;0.015564194359325541;0.015561056771210297;0.8002466576521696;0.014892663322473042;0.8004252702450194
69.035944;1.0440512145431955;0.8357943968736384;0.8003888446370594;-0.00010555192499837453;-0.0001010631622066273;1.0445627225066687;10.000782303100667;0.8334966027496441;0.015564171676912543;0.015561065615238508;0.8002449613335426;0.014892642657390903;0.800420755794461
69.045944;1.044051781088326;0.8357938497411337;0.8003878818928719;-0.00010555871989755008;-0.00010107007732257478;1.0445630882821468;10.000792132403527;0.8334949051229925;0.015564147849110598;0.015561075922597534;0.8002442428510268;0.014892621923904443;0.8004171822184718
69.055944;1.0440524211074287;0.8357922561039361;0.8003858894878584;-0.00010591538937500551;-0.00010141206582851553;1.0445634848772685;10.000802273250754;0.8334932319403855;0.015564123058575728;0.015561087746129893;0.8002424994136527;0.014892601172126027;0.8004125530611146
69.065944;1.0440543884954294;0.8357928368872473;0.8003849856690264;-0.00010540057281990827;-0.00010091932927560376;1.0445649077613552;10.000812743797969;0.8334915867172771;0.01556409746716255;0.015561101100796462;0.8002407277579368;0.014892580456364303;0.800407872727215
69.075944;1.0440551719573439;0.8357924805914366;0.8003841097619807;-0.00010540737521328955;-0.0001009262603964997;1.044565352770619;10.00082355040109;0.8334899726756214;0.015564071219961746;0.015561115963745894;0.8002389248788387;0.014892559835308364;0.8004031466307305
69.085944;1.0440569784355966;0.8357918520873512;0.8003822011019566;-0.00010600550035959497;-0.0001014993972670679;1.0445658166475429;10.000834683824202;0.8334883921252556;0.015564044447432588;0.015561132287568568;0.8002380885204309;0.014892539364918083;0.8003993804140679
69.095944;1.0440582004172803;0.8357918823443217;0.8003813781600152;-0.00010524924637755251;-0.00010077553159528581;1.0445662962095397;10.000846122393465;0.8334868463169396;0.015564017267071599;0.015561150016466367;0.8002362180210968;0.014892519089473914;0.8003945804928475
69.105944;1.044059184790048;0.8357917486751493;0.800380581878122;-0.00010525606023709583;-0.0001007824663515505;1.0445667875770497;10.000857840416215;0.8334853355244366;0.015563989793176093;0.015561169094265375;0.80023431481673;0.014892499041274758;0.800389753237473
69.115944;1.0440614835001396;0.8357915944516505;0.8003787542117927;-0.00010509113352262384;-0.00010062480143718756;1.0445672864479016;10.00086982209402;0.8334838590623094;0.015563962142335578;0.015561189462258035;0.800233381796203;0.014892479245633104;0.8003859056863846
69.125944;1.0440625819855587;0.8357916267713814;0.8003780160944447;-0.00010509795698585131;-0.00010063173163951057;1.0445687886179296;10.000882073294381;0.8334824158433473;0.015563934427824264;0.01556121105574174;0.8002314223445227;0.014892459722266806;0.800381045771489
69.135944;1.0440646854429894;0.8357925103716328;0.800377311787899;-0.00010534623047509167;-0.00010086979202673266;1.0445692906659518;10.000894619124498;0.8334810052313391;0.01556390675629415;0.015561233812189953;0.80022943964582;0.014892440487454668;0.8003761807626034
69.145944;1.0440661865011442;0.8357929630399853;0.8003766454367578;-0.0001045900115585605;-0.00010014592121604675;1.044569791396995;10.000907491868675;0.8334796270710122;0.015563879225892155;0.015561257687800421;0.8002274362505806;0.014892421557613689;0.8003713180404536
69.155944;1.044067433493942;0.8357921597083104;0.8003749605469809;-0.00010494672314333153;-0.0001004878972832693;1.0445702924985178;10.000920722349958;0.8334782812076628;0.01556385192138862;0.015561282660918439;0.8002264143762441;0.014892402950043898;0.8003674651188082
69.165944;1.044069678425011;0.835793316445724;0.8003743772024646;-0.00010519501699261704;-0.00010072593664416424;1.0445707970342475;10.000934334822501;0.8334769674284678;0.015563824916802246;0.015561308715083832;0.800224376763123;0.014892384689965595;0.8003626301752167
69.175944;1.0440713120553147;0.8357940400602935;0.8003738352678348;-0.00010443882818482734;-0.0001000020485868244;1.0445723077040188;10.000948340356588;0.8334756855371716;0.015563798279080464;0.015561335822145578;0.8002223271646235;0.014892366819525547;0.8003578209016544
69.185944;1.0440736338829442;0.8357942644813563;0.8003722726556985;-0.00010503700253316273;-0.00010057512428623266;1.0445728267961891;10.000962734414538;0.8334744352341101;0.01556377205883481;0.015561363942390561;0.8002202701479896;0.01489234939292186;0.8003530456296848
69.195944;1.044075335276646;0.8357951556063863;0.8003718050061978;-0.0001042808353495932;-9.98512166292457e-05;1.0445733569397002;10.000977500548988;0.8334732159919416;0.015563746283300798;0.015561393027318581;0.8002192101525248;0.014892332466133947;0.8003493130308761
69.205944;1.044076761167333;0.8357958840741143;0.8003713685487021;-0.00010428772608617209;-9.985808003405677e-05;1.04457390129326;10.00099261104288;0.8334720267831425;0.015563720970557011;0.015561423005830612;0.8002171503120069;0.014892316090617258;0.8003446320725949
69.215944;1.0440791613256866;0.8357963443270099;0.8003698987147977;-0.00010488592061163435;-0.00010043110806924901;1.044574463232541;10.001008027410524;0.8334708656469123;0.015563696148648257;0.015561453774919617;0.8002150924895209;0.014892300306340379;0.8003400103166082
69.225944;1.0440809258294004;0.8357974593540926;0.8003695079670898;-0.00010412978113285721;-9.970715776910308e-05;1.044575046250343;10.00102371020334;0.8334697296812061;0.015563671858759728;0.015561485218517624;0.8002140384653031;0.014892285133174823;0.8003364543763608
69.235944;1.0440824009063128;0.8357983981396697;0.800369129889257;-0.00010413669188445051;-9.971396938901367e-05;1.0445766541114467;10.001039628297494;0.8334686156233484;0.01556364815193472;0.015561517225594634;0.8002119903715961;0.014892270558585255;0.800331970559911
69.245944;1.0440848383104582;0.8357990546197962;0.800367699410436;-0.00010473489728963332;-0.00010028693596932374;1.0445772908316706;10.001055760149908;0.8334675204245543;0.015563625087325977;0.015561549680499191;0.8002099499330911;0.014892256529463686;0.8003275633676834
69.255944;1.044086631320974;0.8358003527924377;0.8003673311691384;-0.00010397877559223978;-9.956293017569887e-05;1.0445779604338263;10.001072097764306;0.8334664414397864;0.01556360272729796;0.015561582448108104;0.8002079178549053;0.01489224296458925;0.8003232355627965
69.265944;1.0440890842881747;0.8358022263418415;0.800366962164142;-0.00010422712670039925;-9.980079826839683e-05;1.0445786663276684;10.00108865492444;0.8334653762863343;0.015563581133602013;0.015561615375956909;0.8002068939003324;0.014892229782173772;0.8003199881673072
69.275944;1.044090894618631;0.8358036295693311;0.8003665898188224;-0.00010347101539212701;-9.907675008964568e-05;1.0445794107581585;10.001105467354007;0.8334643226471921;0.015563560362591653;0.015561648307162154;0.8002048771970546;0.014892216924069812;0.8003158217870671
69.285944;1.0440924129768228;0.8358037350610626;0.800365152093006;-0.00010382780321652946;-9.941850185475112e-05;1.0445801952920875;10.001122578038109;0.8334632782491429;0.015563540453368484;0.015561681093656696;0.8002028663528148;0.014892204365911866;0.8003117356604604
69.295944;1.0440948927677258;0.8358057589441615;0.8003647657953052;-0.00010407616386307709;-9.965629718431195e-05;1.0445820216486454;10.001140017657342;0.8334622408751494;0.01556352142286955;0.015561713602064601;0.8002018589626628;0.014892192106365781;0.8003087285235971
69.305944;1.0440967252476063;0.8358073091615881;0.8003643703994338;-0.00010332007110388121;-9.893218592678014e-05;1.0445828916137323;10.001157794707376;0.833461208347909;0.015563503274566398;0.01556174571143011;0.8001998508608301;0.014892180144561897;0.8003047998398325
69.315944;1.0440982559817662;0.8358075567592143;0.8003629059149778;-0.0001036768722082825;-9.927387188266526e-05;1.044583806451251;10.00117589892869;0.8334601783271463;0.015563486006882088;0.015561777318551915;0.8001978363191817;0.014892168470558013;0.8003009488243206
69.325944;1.0441007333493777;0.8358097135922862;0.80036249151827;-0.00010392524664686488;-9.951160575075434e-05;1.0445847668292683;10.001194315649698;0.8334591476411027;0.015563469617658532;0.01556180835410475;0.8001958089014791;0.014892157070317526;0.8002971745075598
69.335944;1.0441025436658944;0.8358113828274741;0.800362068740482;-0.00010316917701526256;-9.878744638456581e-05;1.0445857731861619;10.001213036429233;0.833458111789631;0.015563454104974032;0.01556183878424408;0.8001947617225182;0.014892145930512166;0.8002944749605843
69.345944;1.0441049824118533;0.8358124958164597;0.8003605787279522;-0.0001037674155282791;-9.936019484130479e-05;1.044587825956693;10.001232051098704;0.8334570651993067;0.01556343945874607;0.015561868590247312;0.800192687352276;0.014892135040661024;0.8002908481881579
69.355944;1.0441067387176122;0.8358142168213715;0.8003601409032163;-0.00010301136168467722;-9.863601274713239e-05;1.044588925791828;10.001251337516491;0.8334560017502028;0.015563425650334254;0.015561897748675965;0.8001905780646411;0.014892124388844286;0.800287291365878
69.365944;1.0441081574135522;0.8358157156670645;0.8003596955204563;-0.00010301833904503118;-9.864258072050477e-05;1.0445900736196307;10.001270867645188;0.8334549155023451;0.015563412634890715;0.015561926225397095;0.8001894264839479;0.014892113954565666;0.8002848011328912
69.375944;1.0441104896361995;0.835817993639532;0.8003592420404028;-0.000103266737598055;-9.88802492755301e-05;1.0445912700736077;10.001290616103196;0.8334538019419533;0.015563400366914873;0.015561953978998486;0.800187226452694;0.01489210370854595;0.8002813742061434
69.385944;1.0441121275788863;0.8358186575756482;0.8003577207127797;-0.00010286055050562894;-9.849108871933313e-05;1.044592515320941;10.001310558826743;0.8334526591770226;0.015563388811473455;0.01556198096429474;0.8001849735146267;0.014892093618812424;0.800278007288514
69.395944;1.0441143733167735;0.8358209610663756;0.8003572501818992;-0.000103108950945169;-9.872874305515203e-05;1.044593809679913;10.001330673107997;0.8334514882306964;0.015563377941235884;0.015562007133374226;0.8001836644095074;0.014892083662653433;0.8002756978061074
69.405944;1.044115921789634;0.8358227523171242;0.8003567718880179;-0.00010235291891091695;-9.800453471728413e-05;1.0445961531877819;10.00135094253788;0.8334502926000931;0.015563367728012723;0.015562032437403252;0.8001812959869418;0.014892073836155706;0.8002724433935817
69.415944;1.0441171227253763;0.8358232021995816;0.8003552270790907;-0.00010270975338229648;-9.8346119107837e-05;1.0445975440107316;10.001371352846089;0.8334490776803448;0.015563358127957795;0.015562056825663589;0.8001788646525583;0.014892064154077202;0.800269240028254
69.425944;1.0441192304711797;0.8358255235763999;0.8003547355718861;-0.00010295814896292931;-9.858376609858607e-05;1.0445989779476366;10.001391878164105;0.8334478495505067;0.015563349062981954;0.015562080243539892;0.8001773666698638;0.014892054647991568;0.8002670825132062
69.435944;1.0441206385144988;0.8358273208518565;0.8003542391403237;-0.00010220211719185731;-9.785956354103152e-05;1.0446004495525696;10.001412474764994;0.8334466131554324;0.01556334042152164;0.015562102636551252;0.8001747986937414;0.014892045363634044;0.8002639658772627
69.445944;1.0441216957387462;0.8358288693285418;0.8003537388496265;-0.00010220909786114876;-9.786611412077955e-05;1.0446019532067767;10.00143308394199;0.8334453716178482;0.015563332082173186;0.015562123953366864;0.8001721583677697;0.014892036353590201;0.8002608858225281
69.455944;1.0441236551354356;0.835830063174838;0.8003521770490339;-0.00010280732878431643;-9.843880947322344e-05;1.0446034831736366;10.001453633462685;0.8334441270015096;0.015563323935788383;0.015562144143372276;0.8001694449059071;0.014892027667638082;0.8002578401228955
69.465944;1.0441249082015203;0.8358318275723907;0.800351674489679;-0.00010205129420979569;-9.771463011601882e-05;1.0446060333151612;10.001474042062116;0.833442880961277;0.015563315886003508;0.015562163156016537;0.8001676591799171;0.01489201934296674;0.8002558275038703
69.475944;1.0441267546984674;0.8358340979563171;0.8003511730871005;-0.00010229967267316523;-9.795230348610991e-05;1.0446075969004667;10.001494229940803;0.833441634478445;0.015563307832011757;0.015562180942588376;0.8001648033361258;0.014892011402189527;0.8002528468945961
69.485944;1.0441278870702997;0.8358347233023483;0.8003496147639362;-0.00010189347858744595;-9.756318467225863e-05;1.0446091659988843;10.00151412560426;0.8334403874184494;0.015563299658237247;0.015562197460465502;0.8001618800381816;0.014892003866916035;0.8002498960701482
69.495944;1.0441286535742258;0.8358361936479015;0.8003491187756857;-0.00010190044559270834;-9.756978320928988e-05;1.044610731220486;10.001533667826422;0.8334391390968586;0.015563291246731078;0.01556221267944799;0.800159891757376;0.014891996771752907;0.8002479733048639
69.505944;1.0441303087730274;0.835838403951776;0.8003486262745138;-0.0001021488129678625;-9.78074917006376e-05;1.0446122834104634;10.001552804127316;0.8334378895400789;0.015563282499886004;0.015562226577730582;0.8001568407790826;0.014891990158513854;0.8002450785992995
69.515944;1.0441312478569815;0.8358400667014744;0.8003481378232383;-0.00010139277343385966;-9.708338324449906e-05;1.0446148164507072;10.001571483742023;0.8334366396025716;0.015563273351722876;0.015562239127143435;0.8001537295023045;0.014891984061558255;0.8002422122115251
69.525944;1.044131822197624;0.8358403534415912;0.8003465940273008;-0.00010174957650753792;-9.742506028449068e-05;1.0446163284427292;10.00158965389143;0.8334353895308303;0.015563263759514214;0.015562250289545878;0.8001515607787505;0.014891978508260108;0.8002403744335078
69.535944;1.0441335898742967;0.8358427197656487;0.8003461134191371;-0.00010123493837938112;-9.69320804159451e-05;1.0446178203291183;10.001607263735899;0.8334341380368674;0.01556325368427441;0.015562260030494246;0.8001483384489798;0.014891973532408799;0.800237565401057
69.545944;1.044134043372639;0.835844047334014;0.8003456348278845;-0.00010124190082024564;-9.693875680222977e-05;1.0446192935615204;10.001624265662304;0.8334328831237992;0.015563243079241394;0.01556226833055063;0.800145067435391;0.014891969181964754;0.80023478380146
69.555944;1.0441353942096305;0.8358449932379935;0.8003440956822803;-0.00010184009905628707;-9.751157075401582e-05;1.0446207486964691;10.00164061196145;0.8334316234116211;0.015563231895404619;0.015562275183798477;0.8001427535065608;0.014891965519919078;0.8002330281077296
69.565944;1.04413604026797;0.835846480366645;0.8003436106503312;-0.00010108406830680843;-9.678755080365705e-05;1.0446221854130981;10.00165625110023;0.8334303585434054;0.015563220092965109;0.01556228059359421;0.8001394033130345;0.01489196262572089;0.800230297791071
69.575944;1.0441363352225843;0.8358476769783183;0.8003431156192092;-0.00010109103566243074;-9.679427547800416e-05;1.0446246030243242;10.001671127123117;0.8334290887570189;0.015563207648131945;0.015562284575382473;0.8001360242382107;0.014891960593053304;0.8002275916979978
69.585944;1.0441375371227437;0.8358495814647785;0.8003426062663547;-0.00010133939884648881;-9.703210378823933e-05;1.044626000956261;10.001685187184744;0.8334278144194024;0.015563194554060956;0.015562287165017995;0.8001336241664277;0.014891959521569288;0.8002259076881189
69.595944;1.0441380433504273;0.8358497971115556;0.8003410190249657;-0.00010093321425930251;-9.664316402568936e-05;1.0446273797685999;10.001698387375415;0.8334265358104771;0.015563180818352791;0.01556228842127934;0.8001302115670831;0.014891959509648342;0.8002232433063908
69.605944;1.044138207158122;0.8358511607248368;0.8003408031619396;-0.00010204640839316812;-9.770933491243998e-05;1.0446287420688503;10.001710689852258;0.8334252531765898;0.015563166461417267;0.015562288416675384;0.8001267951370482;0.014891960653781264;0.8002205952976572
69.615944;1.0441395883136064;0.835853106710681;0.8003402248336327;-0.00010153178682549957;-9.721648857600276e-05;1.0446300920056542;10.001722062049105;0.8334239668741611;0.015563151512880465;0.015562287227042526;0.8001243827083409;0.014891963047025225;0.8002189603318106
69.625944;1.044139680208714;0.8358539700775891;0.8003396142294372;-0.0001015387641194942;-9.722329563976556e-05;1.0446314337324494;10.001732479697997;0.8334226771473083;0.01556313600022982;0.015562284928922905;0.8001209802472156;0.014891966766287922;0.8002163356672038
69.635944;1.0441406941579419;0.835854404580264;0.8003379074993233;-0.00010213696463287871;-9.779622782950974e-05;1.0446337700843389;10.001741927761369;0.8334213838244037;0.015563119944750743;0.015562281608161784;0.80011759155542;0.014891971864471588;0.8002137183526087
69.645944;1.0441410271018015;0.8358553303469465;0.800337219785924;-0.00010138096008927507;-9.707235360850502e-05;1.0446351024102078;10.001750400292844;0.8334200863651688;0.015563103379138896;0.015562277376732542;0.8001152188046069;0.014891978380499526;0.8002121059006172
69.655944;1.044141031448423;0.8358559148708447;0.8003364884853695;-0.00010138794087398809;-9.707921556806906e-05;1.0446364317254464;10.001757899623218;0.8334187840584437;0.015563086362220327;0.01556227237567396;0.8001118636085627;0.014891986345453747;0.8002094966748582
69.665944;1.0441422651851022;0.8358562930504695;0.8003346519895246;-0.0001012231574634219;-9.692148674920864e-05;1.04463775976119;10.001764433502817;0.8334174763739758;0.015563068966652228;0.015562266753217233;0.8001085276680578;0.014891995775946711;0.8002068886733164
69.675944;1.0441422192572012;0.8358566657176604;0.800333827226524;-0.00010123013711106572;-9.692838757605437e-05;1.0446390883582375;10.00177001594141;0.8334161633668188;0.01556305125778434;0.015562260640476559;0.800106212420188;0.01489200666996544;0.8002052806384817
69.685944;1.0441421491560279;0.8358569292184446;0.8003329542125777;-0.0001012371158870064;-9.693530879724078e-05;1.0446404180324627;10.001774672979902;0.8334148456461228;0.015563033293235185;0.01556225414568824;0.8001029184704993;0.014892019006663712;0.8002026736048771
69.695944;1.0441433098003743;0.8358580861415141;0.8003320337873492;-0.00010072249873160494;-9.644261804047268e-05;1.0446427475408626;10.001778439201772;0.8334135235844768;0.015563015143753021;0.015562247365242237;0.8000996457680746;0.014892032744864031;0.8002000698228549
69.705944;1.0441431904292022;0.8358570190465371;0.8003300077810177;-0.00010107930192483226;-9.678459985517972e-05;1.0446440745484251;10.001781342164955;0.8334121962443195;0.01556299690567085;0.015562240398247044;0.8000973941392113;0.014892047821284305;0.8001984720819632
69.715944;1.044144299954929;0.8358579458223285;0.8003289958164751;-0.00010056468091434728;-9.62919493490395e-05;1.0446453963974172;10.00178339578678;0.8334108614528568;0.015562978684179204;0.015562233348423951;0.8000941631195294;0.014892064153005887;0.8001958832139606
69.725944;1.0441441275924939;0.8358577481637436;0.8003279381402585;-0.00010057165125092469;-9.629894789248161e-05;1.0446467103575723;10.001784613286228;0.8334095170628008;0.015562960567810959;0.015562226309111358;0.8000909511359223;0.014892081650113423;0.8001933052301742
69.735944;1.0441439274135627;0.8358574276883767;0.800326834199896;-0.0001005786194845373;-9.63059632584298e-05;1.0446480134795064;10.001785022190719;0.8334081614504322;0.015562942625213839;0.01556221934732179;0.8000887552199754;0.014892100230641575;0.8001917408810233
69.745944;1.0441449532213596;0.8358568799157496;0.8003246244276645;-0.0001004138174704467;-9.614838137481002e-05;1.044649302704631;10.001784663543173;0.8334067928654751;0.01556292491868579;0.015562212502407895;0.8000855721204105;0.01489211982354346;0.8001891945285368
69.755944;1.0441446943541648;0.83585630487262;0.8003234278513893;-0.00010042077910757323;-9.615542504026941e-05;1.0446515753211123;10.001783577239681;0.8334054093988448;0.015562907509439743;0.01556220580326294;0.8000824000526372;0.014892140359336531;0.8001866700780395
69.765944;1.0441447078556225;0.8358558371702718;0.8003221853962095;-9.966477053504053e-05;-9.543178297761962e-05;1.04465282926142;10.001781787305369;0.8334040098620425;0.015562890447441927;0.01556219929148324;0.800080239405316;0.014892161757303674;0.8001851701883352
69.775944;1.0441453457345669;0.8358557524786799;0.8003208964625276;-9.991309899255163e-05;-9.566992029536923e-05;1.044654063406926;10.001779299491506;0.8334025938968387;0.015562873753965657;0.015562193025228783;0.80007709219561;0.014892183921449042;0.8001826966611518
69.785944;1.0441450042581144;0.8358536570111047;0.8003185013179845;-0.00010026987030636406;-9.601201225309444e-05;1.0446552779795875;10.001776111229333;0.8334011611335388;0.015562857412325498;0.015562187063112588;0.8000739613496968;0.014892206748152226;0.8001802505966901
69.795944;1.044144939635036;0.8358527660502164;0.8003171183741499;-9.951384990916591e-05;-9.52884042585173e-05;1.044656474368214;10.001772223005933;0.8333997110792006;0.015562841376611389;0.01556218145421916;0.8000718499886323;0.01489223013972901;0.8001788339019898
69.805944;1.0441455034275666;0.8358522525534755;0.8003156872940967;-9.976215540713711e-05;-9.552656470996384e-05;1.0446586547101453;10.001767642874581;0.8333982440881218;0.015562825588340863;0.015562176244916785;0.8000687605160505;0.014892254019412477;0.8001764496587176
69.815944;1.0441453932949785;0.8358510717897971;0.8003142077923036;-9.900612142705894e-05;-9.480297407814401e-05;1.0446598221246735;10.00176238493942;0.8333967620247654;0.01556280998921239;0.015562171484879449;0.8000656943762846;0.014892278333210454;0.8001741004959311
69.825944;1.0441459151345045;0.8358491586976938;0.800311620646145;-9.960422748544735e-05;-9.537615606198025e-05;1.0446609811633614;10.00175646802421;0.8333952679609421;0.015562794530957918;0.015562167215283574;0.8000636528429822;0.014892303032301763;0.8001727885881842
69.835944;1.044145465850394;0.83584743945432;0.8003100461983446;-9.961113438506633e-05;-9.538326392584473e-05;1.0446621374622869;10.001749919431367;0.8333937658585421;0.015562779180399448;0.01556216345043772;0.8000606374135375;0.014892328054749982;0.8001705158754967
69.845944;1.0441453032221073;0.835846160732619;0.8003087622424997;-9.996130706407862e-05;-9.57190907398633e-05;1.0446632967254927;10.001742779274673;0.8333922608137857;0.01556276391542672;0.01556216017353693;0.8000576490041766;0.014892353323912436;0.8001682829731802
69.855944;1.0441457807138514;0.8358449019739095;0.8003071010303602;-0.00010020955984708631;-9.595726343952966e-05;1.0446644637653706;10.001735098811666;0.8333907589757521;0.015562748721580524;0.015562157348672216;0.8000556872531146;0.014892378758241277;0.8001670898005403
69.865944;1.0441455969863573;0.8358418623987648;0.8003043408674076;-9.980329771701339e-05;-9.556869914456242e-05;1.0446666417669117;10.00172693612266;0.833389266851265;0.015562733593180472;0.015562154935839857;0.8000527509088388;0.014892404272092296;0.8001649366891113
69.875944;1.044145104879636;0.8358395339527745;0.8003026028532715;-9.98101568134857e-05;-9.557580745888244e-05;1.0446678322885898;10.001718353056518;0.8333877908963789;0.015562718528082189;0.015562152895282212;0.800050838524713;0.014892429764870662;0.8001638237219872
69.885944;1.0441455625164973;0.8358378149027657;0.8003008303879872;-0.00010005836266187592;-9.581397018773234e-05;1.0446690362221767;10.001709411294145;0.8333863377749923;0.015562703521533612;0.015562151179586868;0.800047948802999;0.014892455118958278;0.8001617521023178
69.895944;1.0441453690163471;0.835835421669963;0.8002990262752988;-9.930224026551901e-05;-9.509039027711534e-05;1.0446702545401174;10.001700167524572;0.8333849145272408;0.015562688572309549;0.01556214972122125;0.8000450809239485;0.014892480211708085;0.8001597229639652
69.905944;1.0441448816568797;0.8358315295809113;0.8002961324579407;-9.965886612446794e-05;-9.543249192874344e-05;1.0446714885729285;10.001690672314016;0.8333835277212269;0.015562673688902646;0.015562148425312379;0.8000432349389088;0.014892504921705563;0.8001587377924857
69.915944;1.0441456665437234;0.8358295983856319;0.8002942675138219;-9.914407347089159e-05;-9.49399591205277e-05;1.044672740513879;10.001680974801335;0.8333821824287786;0.015562658880402038;0.015562147173149854;0.8000404118640476;0.014892529121617967;0.8001567984266507
69.925944;1.044145224831102;0.8358265153929828;0.8002923697360823;-9.915085092971082e-05;-9.494704128566853e-05;1.0446750137930363;10.00167112837856;0.8333808827165144;0.015562644148838912;0.015562145834498511;0.8000376134673635;0.014892552674980226;0.8001549056003852
69.935944;1.044145775495952;0.8358240509852829;0.8002904359473951;-9.939896813716287e-05;-9.518516962355563e-05;1.0446763126663987;10.001661189722729;0.8333796328629955;0.01556262949828096;0.015562144285750843;0.8000358419221273;0.01489257544637228;0.8001540592989533
69.945944;1.0441457223629826;0.8358198186684823;0.8002874035869011;-9.899258027379465e-05;-9.479656896997857e-05;1.0446776411077128;10.001651212115329;0.8333784373895923;0.015562614945024585;0.01556214243101333;0.8000330994401689;0.014892597316509925;0.8001522594892876
69.955944;1.044145423991221;0.835816316092003;0.8002853887583194;-9.899930457174743e-05;-9.480363003593081e-05;1.044679002047062;10.001641244405205;0.8333773003064305;0.015562600520584233;0.01556214021837372;0.8000303881431157;0.01489261818607583;0.8001505054586576
69.965944;1.0441464436705703;0.8358136876641346;0.8002833309304624;-9.84844245900688e-05;-9.431106523868504e-05;1.0446803977243537;10.001631338103088;0.8333762246467781;0.015562586268826856;0.015562137640558697;0.800028710156738;0.01489263795975864;0.8001497961995947
69.975944;1.0441462765745142;0.83580992966567;0.8002812300396577;-9.849111029045794e-05;-9.43181125642002e-05;1.0446818302648349;10.001621547533837;0.8333752122564476;0.015562572236538194;0.015562134720975281;0.8000260676351385;0.014892656532086337;0.80014813078208
69.985944;1.0441461806796883;0.8358049452476144;0.8002780280759251;-9.884758387475342e-05;-9.466015345571257e-05;1.0446843017737681;10.001611915287272;0.8333742639238878;0.015562558466588373;0.015562131498958465;0.8000244630182239;0.014892673793849093;0.8001475078497277
69.995944;1.0441474119101808;0.835801956901404;0.8002758459376683;-9.83326411174141e-05;-9.416756788361894e-05;1.0446858141766866;10.001602458649224;0.8333733795599456;0.015562544989234015;0.015562128021230852;0.8000218995092131;0.014892689642955873;0.8001459278435163
70.005944;1.0441474597579978;0.8357978561902285;0.8002736263402349;-9.833926011329982e-05;-9.417459239435554e-05;1.04468736875945;10.001593173419229;0.8333725581411762;0.015562531809189754;0.015562124333701317;0.8000193806683169;0.014892703983579378;0.8001443918072008
70.015944;1.0441478789821466;0.8357938954319897;0.8002713723720671;-9.758292312594632e-05;-9.34509478186892e-05;1.0446889661604868;10.001584053040675;0.833371798306946;0.015562518911131206;0.015562120474332943;0.8000179092490649;0.014892716720289084;0.8001439014833526
70.025944;1.0441490176584243;0.8357896051819921;0.8002683634384162;-9.928688643977193e-05;-9.508340943748527e-05;1.044690607434996;10.00157510725467;0.8333710994667364;0.015562506283751104;0.01556211647842063;0.8000154869949369;0.014892727762619932;0.8001424591528223
70.035944;1.0441495694154141;0.835785461926321;0.8002660530712417;-9.853049953862938e-05;-9.435975570496178e-05;1.044692294437793;10.001566364933351;0.8333704618792179;0.015562493935483972;0.015562112394158943;0.8000131155952936;0.014892737037622027;0.8001410654952666
70.045944;1.0441508354843136;0.8357817592658153;0.8002637206971975;-9.8778360028314e-05;-9.459779914954015e-05;1.0446950284653067;10.00155786367643;0.8333698856715167;0.015562481891903119;0.015562108292070867;0.8000117971454509;0.01489274448982004;0.8001407195361094
70.055944;1.0441512062614624;0.8357772197428424;0.8002613695631154;-9.87848448760446e-05;-9.460479602837484e-05;1.0446968089488842;10.001549640507415;0.8333693703347275;0.015562470183854;0.015562104254816984;0.800009533681115;0.01489275006994982;0.8001394197009241
70.065944;1.0441519302547337;0.8357728549877769;0.8002590019791425;-9.802837453114102e-05;-9.388113556744978e-05;1.0446986334170498;10.001541730065753;0.8333689153444006;0.015562458833952885;0.015562100350431795;0.8000083268200091;0.014892753732816037;0.8001391633925067
70.075944;1.0441533492591344;0.8357678463677559;0.8002555603707167;-9.862594617421314e-05;-9.445416339346919e-05;1.0447004980567824;10.00153416807757;0.833368521015028;0.015562447840055922;0.01556209661710196;0.8000061777962775;0.014892755447357154;0.8001379487827944
70.085944;1.04415414924109;0.8357633700873459;0.8002531660933274;-9.786941743583214e-05;-9.373050323770734e-05;1.0447023982718655;10.001526994912853;0.8333681888034842;0.015562437162805682;0.01556209307886675;0.8000040878053792;0.014892755207372512;0.8001367739426767
70.095944;1.0441546703202946;0.8357586070374641;0.8002507620639716;-9.787578210914494e-05;-9.373749422524294e-05;1.0447043292489182;10.001520255674123;0.8333679212812296;0.015562426735875262;0.015562089769203188;0.8000030584090592;0.01489275303425222;0.8001366377952078
70.105944;1.0441561571763236;0.8357545696280722;0.8002483508331236;-9.81234566013963e-05;-9.397551951948095e-05;1.0447072866574243;10.001513998054337;0.833367721836902;0.015562416488913421;0.0155620867410042;0.8000010909872046;0.014892748967862992;0.8001355405777018
70.115944;1.044156993669487;0.8357488770060135;0.8002448755517951;-9.771664542624944e-05;-9.358684900292438e-05;1.0447092672029852;10.001508271864271;0.8333675939252738;0.015562406352100539;0.015562084066641283;0.8000001856512913;0.014892743052299314;0.8001354819591728
70.125944;1.0441575190784305;0.8357440331064627;0.8002424573621695;-9.772292566581078e-05;-9.35938294182446e-05;1.0447112682150044;10.001503131252493;0.8333675401781109;0.01556239624714719;0.015562081826223885;0.7999983414261053;0.014892735333936332;0.8001344616206251
70.135944;1.044159278621663;0.8357401889815139;0.8002400397733112;-9.720760125875557e-05;-9.31011926366557e-05;1.044713286345815;10.001498631796876;0.8333675617176451;0.015562386089658438;0.015562080092850513;0.7999965573449108;0.014892725865771757;0.8001334775271242
70.145944;1.0441597515018044;0.835735347456267;0.8002376257741853;-9.721383403450016e-05;-9.310815838209603e-05;1.04471531700113;10.001494817115848;0.8333676581627834;0.015562375797974985;0.015562078932095035;0.7999958325053907;0.014892714700244246;0.8001335264020152
70.155944;1.044161135860109;0.8357312862559773;0.8002352191515049;-9.746137935057453e-05;-9.334614498956575e-05;1.0447173549694815;10.001491708748514;0.8333678285400643;0.01556236529566109;0.015562078407701435;0.7999941652946029;0.014892701890913617;0.8001326043903197
70.165944;1.0441618170247708;0.8357256245323565;0.8002317656352032;-9.705445715798594e-05;-9.295743548592939e-05;1.0447203946784394;10.001489311182182;0.833368072078732;0.015562354515075563;0.015562078581973945;0.7999935536441206;0.014892687514324853;0.8001327062755598
70.175944;1.0441621381832296;0.8357212140834397;0.8002297254447425;-9.816687735476858e-05;-9.402377463189214e-05;1.0447224295859743;10.001487618633039;0.8333683880563802;0.015562343406247145;0.01556207951261143;0.7999919959520008;0.014892671678223534;0.8001318275752045
70.185944;1.0441636511055636;0.8357175029608547;0.8002273770500393;-9.765146078875934e-05;-9.353107896803911e-05;1.0447244520226084;10.001486612878926;0.8333687753176642;0.015562331942880602;0.015562081246635827;0.7999904907844383;0.014892654507785506;0.8001309637580948
70.195944;1.044163843797501;0.8357128395571026;0.8002250628967975;-9.765760935476732e-05;-9.3537974629968e-05;1.0447264541883732;10.001486261150584;0.8333692324464352;0.01556232012239179;0.015562083817321666;0.7999900359373782;0.01489263613391033;0.8001311108375552
70.205944;1.0441642723218652;0.8357073687211011;0.8002217300876063;-9.725063612149283e-05;-9.314920248398914e-05;1.0447284289548622;10.001486518030385;0.8333697583183731;0.015562307961317;0.015562087251517545;0.7999886286524658;0.014892616685998904;0.8001302655133907
70.215944;1.0441652872869094;0.8357035867253836;0.8002195020184252;-9.749809310646104e-05;-9.338708346829912e-05;1.0447303691689336;10.001487326918806;0.8333703518911603;0.015562295488073852;0.0155620915772876;0.7999872665329948;0.014892596286302177;0.8001294234396737
70.225944;1.044165283518463;0.835699104609321;0.8002173227253766;-9.750421460440629e-05;-9.339391563801749e-05;1.044733266984859;10.001488623153243;0.8333710114643789;0.015562282739382219;0.015562096826147823;0.7999869476523692;0.014892575051012108;0.8001295795973404
70.235944;1.044165516991959;0.8356949272113717;0.8002151946351193;-9.674742951217775e-05;-9.267009393692304e-05;1.044735114425521;10.001490341236037;0.8333717348007715;0.015562269763133994;0.015562103037121787;0.7999856696485922;0.014892553089508735;0.8001287294257418
70.245944;1.044166340389699;0.8356913344971822;0.800213119256095;-9.699487027553577e-05;-9.290790125786021e-05;1.0447369036613112;10.001492419951182;0.8333725201935741;0.015562256620371659;0.015562110258713943;0.7999854285396208;0.014892530499305832;0.8001288680435423
70.255944;1.044166453104309;0.8356861762292704;0.8002100380378702;-9.658787835796162e-05;-9.251901312967442e-05;1.0447386267496919;10.001494803162421;0.8333733670964064;0.015562243378794015;0.01556211854475692;0.7999842180994243;0.01489250737020154;0.8001279912584834
70.265944;1.044166210251817;0.8356819440892679;0.8002080691978664;-9.659399736822386e-05;-9.252574107274997e-05;1.0447402761033366;10.001497440744599;0.8333742755908907;0.015562230106093013;0.015562127942450479;0.7999830304752968;0.01489248379425143;0.8001270941025638
70.275944;1.044166872632824;0.8356785346360525;0.8002061526880712;-9.684144278680625e-05;-9.276345854436875e-05;1.0447418452390607;10.001500286311003;0.8333752456425275;0.015562216872644094;0.015562138475580719;0.7999828576729389;0.014892459864713638;0.8001271720176093
70.285944;1.0441668414147567;0.8356746616389991;0.8002042876030685;-9.608467741915209e-05;-9.203950026061001e-05;1.044744328719608;10.00150329229086;0.8333762771050356;0.015562203749942865;0.015562150144933035;0.7999816924420938;0.014892435665977973;0.800126222052158
70.295944;1.0441674272827874;0.8356702601077406;0.800201412060785;-9.668192490573154e-05;-9.261212986838079e-05;1.0447457217913227;10.001506408930192;0.8333773700004734;0.015562190793000344;0.01556216294891772;0.7999815281786696;0.014892411267562099;0.8001262415018449
70.305944;1.044167332665188;0.8356664973656164;0.8001996417298971;-9.592517985296514e-05;-9.188810639884183e-05;1.0447470208037855;10.001509581076652;0.8333785244427222;0.015562178024160959;0.015562176893172588;0.7999803591907566;0.014892386726348494;0.8001252288086583
70.315944;1.0441669143929833;0.835662895252264;0.8001982485323867;-9.703758884601267e-05;-9.295408236450717e-05;1.044748224076324;10.001512741685081;0.833379740546539;0.015562165439156972;0.015562191977637484;0.7999801816707318;0.014892362097948473;0.8001251817680083
70.325944;1.044167735399536;0.8356599984386209;0.8001965597923627;-9.652218595602233e-05;-9.246100839538441e-05;1.0447493318503636;10.00151581363645;0.8333810185904843;0.015562153024877245;0.015562208185914403;0.7999789939291925;0.014892337450328749;0.8001240982293555
70.335944;1.0441672925052974;0.8356561481315496;0.8001949075650746;-9.652836847039948e-05;-9.246750250612137e-05;1.0447503454229967;10.001518720003167;0.8333823589830194;0.015562140764534204;0.015562225485209698;0.7999777955165912;0.014892312868918742;0.8001229742766836
70.345944;1.044166847494219;0.8356512431322829;0.8001922288149399;-9.68843492443069e-05;-9.28089391882224e-05;1.044752266966113;10.001521393598674;0.8333837618227027;0.015562128631881894;0.015562243822961605;0.7999775863888631;0.014892288453572553;0.8001228049701372
70.355944;1.0441676616490538;0.8356485015048621;0.800190637726262;-9.636898437745511e-05;-9.231576430468711e-05;1.0447530998947583;10.001523779059712;0.8333852266895939;0.015562116595507597;0.015562263123741784;0.7999763664008509;0.014892264305298908;0.8001215855381681
70.365944;1.04416722998907;0.83564480984496;0.8001890695818399;-9.63752053331887e-05;-9.232215667284293e-05;1.0447538486736694;10.001525824461828;0.8333867530224721;0.015562104634954903;0.015562283292476135;0.7999761346541358;0.01489224051027693;0.8001213107935193
70.375944;1.044167111778858;0.835641414308232;0.8001875191473231;-9.561855677642289e-05;-9.159790557543073e-05;1.0447545182664812;10.00152746796012;0.8333883401727752;0.015562092747245976;0.015562304217513314;0.7999748892423635;0.014892217141328186;0.8001199768336595
70.385944;1.0441676580566888;0.8356385952965377;0.8001859803857487;-9.586611668711904e-05;-9.18352424526213e-05;1.0447551136105708;10.001528630178164;0.8333899866257287;0.015562080937641705;0.015562325769423027;0.7999736280578376;0.014892194264565454;0.8001185796892912
70.395944;1.0441675634359346;0.8356342038739395;0.8001833878633343;-9.545928200557911e-05;-9.144590235475735e-05;1.0447556392385986;10.001529216268931;0.8333916895010606;0.015562069212861214;0.015562347801407994;0.799973349544885;0.014892171931898407;0.8001181161760799
70.405944;1.0441671761911657;0.8356307341171715;0.8001818545122648;-9.546555978172555e-05;-9.14521632531124e-05;1.0447570991406419;10.001529122709512;0.8333934451154189;0.015562057588130073;0.015562370165094975;0.7999720523677802;0.01489215017505795;0.8001165855870723
70.415944;1.0441677491766432;0.835628085304008;0.8001803166984739;-9.5713159314702e-05;-9.16893968713422e-05;1.0447574965549733;10.001528245048888;0.8333952497642604;0.015562046093655408;0.015562392735509424;0.799971735046928;0.014892129012645373;0.8001159892959501
70.425944;1.0441676752128353;0.8356249733222256;0.8001787717935778;-9.495658977974039e-05;-9.096498543955784e-05;1.044757833957804;10.00152648817136;0.8333970998900849;0.015562034760695408;0.015562415417154833;0.7999703963265795;0.014892108456806283;0.8001143317250955
70.435944;1.0441682568912316;0.8356227904483179;0.8001775528427996;-9.631047341720976e-05;-9.226156329558188e-05;1.0447581142194575;10.00152377510078;0.8333989920374107;0.015562023603883068;0.015562438128450864;0.7999700354203126;0.014892088510096636;0.8001136178157133
70.445944;1.0441681894477104;0.8356186862817568;0.8001749296162125;-9.59037164488996e-05;-9.187205323297459e-05;1.044758342486888;10.001520045291816;0.8334009231137213;0.015562012629128551;0.015562460788618934;0.7999686515956658;0.014892069158982488;0.8001118537575967
70.455944;1.044167823909531;0.8356155010893961;0.8001733551219526;-9.591006779974684e-05;-9.187813751406358e-05;1.044758526569026;10.001515246023855;0.8334028909636695;0.015562001853483115;0.01556248331638924;0.7999672438878533;0.01489205036961036;0.8001100457319344
70.465944;1.0441687184415622;0.8356133716290615;0.8001717701428858;-9.539486250856646e-05;-9.138459052364016e-05;1.0447596749916177;10.001509326500907;0.8334048949100636;0.0155619913106847;0.015562505634791246;0.7999668115095389;0.014892032084903462;0.800109200147351
70.475944;1.044168365567621;0.8356102878462013;0.8001701748661548;-9.540123650426422e-05;-9.139060386274741e-05;1.0447597949944554;10.001502235616654;0.8334069355939812;0.015561981044404033;0.015562527678838886;0.7999653542072639;0.014892014226311505;0.8001073237318126
70.485944;1.0441680229696284;0.8356072529843018;0.8001685689582931;-9.540761918085812e-05;-9.139658303139366e-05;1.0447598928411246;10.001493926895275;0.8334090141926978;0.015561971099193701;0.015562549394833034;0.7999648722883705;0.014891996696748837;0.8001064222182476
70.495944;1.044168948159963;0.835604164081587;0.8001658920902684;-9.524221693695067e-05;-9.12379008763417e-05;1.0447599753051156;10.001484369990683;0.8334111318105462;0.01556196151333398;0.015562570720742491;0.7999633669780516;0.014891979379640213;0.8001045015800855
70.505944;1.044168632825567;0.8356012236900471;0.8001642622478357;-9.524861210619457e-05;-9.124381339173901e-05;1.0447600497758927;10.00147355109558;0.8334132891276017;0.015561952315828203;0.015562591571567908;0.7999628410460167;0.014891962147304694;0.800103566144351
70.515944;1.0441686333111693;0.8355985682674352;0.8001626197265587;-9.449214848132106e-05;-9.051910392304929e-05;1.0447601233722548;10.001461456860344;0.8334154859329728;0.015561943526389833;0.015562611851033794;0.7999612989418511;0.014891944877884778;0.8001016199067168
70.525944;1.0441692981269148;0.8355964749633714;0.800160963909831;-9.473985126779675e-05;-9.07559507921256e-05;1.044760202756648;10.001448060805176;0.8334177209079348;0.015561935159107431;0.015562631464063555;0.7999597460396969;0.014891927462538328;0.8000996663588373
70.535944;1.0441693199803224;0.8355938985707034;0.800159294149383;-9.398340020464424e-05;-9.003118325895256e-05;1.0447612943282851;10.001433324098052;0.8334199921067602;0.015561927234175115;0.015562650315981108;0.799959187609182;0.014891909808286126;0.8000987100538297
70.545944;1.0441690462948925;0.8355903627119741;0.8001568837664645;-9.544584933126246e-05;-9.143135813461723e-05;1.0447614035832928;10.00141720435167;0.833422297472774;0.015561919790617924;0.015562668317822268;0.7999576284252268;0.014891891849768043;0.8000967566247826
70.555944;1.0441697292105727;0.835588386178463;0.800155178381556;-9.56935626349316e-05;-9.166811764154199e-05;1.0447615340120506;10.001399662459983;0.8334246347666288;0.01556191288443057;0.01556268539696096;0.7999570727755773;0.014891873562803356;0.8000958101542114
70.565944;1.04416976019995;0.8355859308032376;0.8001534496199444;-9.493712759862377e-05;-9.094327613094211e-05;1.04476168682214;10.001380663497699;0.8334270014394402;0.015561906579193733;0.015562701499590105;0.7999555240559595;0.014891854962134004;0.8000938739442038
70.575944;1.0441694872982985;0.8355832794941609;0.8001516932730413;-9.494355515653618e-05;-9.094899795703641e-05;1.0447618613718064;10.00136017595763;0.8334293950534761;0.01556190094186534;0.015562716586218188;0.7999549840628378;0.014891836079883895;0.80009294927572
70.585944;1.0441704656836563;0.8355816790478973;0.8001499064578119;-9.442842055306854e-05;-9.045511161344306e-05;1.044762055632248;10.001338174525035;0.8334318138451675;0.015561896029244649;0.015562730623334018;0.799953452713304;0.01489181694776063;0.8000910369732815
70.595944;1.0441701850447105;0.8355791207030694;0.8001480877081825;-9.443485428239768e-05;-9.046080113344448e-05;1.0447632668654994;10.001314644788017;0.833434256540666;0.015561891864452955;0.015562743571744943;0.7999519285636973;0.014891797595422238;0.8000891365689817
70.605944;1.044170202245407;0.8355757417769272;0.8001451777543455;-9.402820655428598e-05;-9.007086117234064e-05;1.04476349242281;10.001289584870424;0.8334367216473598;0.015561888433159463;0.015562755380764633;0.7999514098757513;0.01489177804654859;0.8000882473415546
70.615944;1.0441708701193657;0.8355740329438601;0.8001432960984883;-9.427592964684497e-05;-9.030751996093599e-05;1.0447637299589683;10.001263002230415;0.8334392072606402;0.015561885707215943;0.015562766001447886;0.7999498957548214;0.014891758310577865;0.8000863690951295
70.625944;1.0441705874017133;0.8355716018849845;0.8001413852676232;-9.428236467600695e-05;-9.031318623215149e-05;1.0447639771653912;10.001234910489856;0.8334417115332948;0.015561883667885206;0.015562775412160447;0.7999493868944337;0.01489173838583442;0.8000855007473773
70.635944;1.0441706141038867;0.8355694513133857;0.800139448084923;-9.352594931513315e-05;-8.958827825917386e-05;1.044764231567622;10.001205331024476;0.8334442332946645;0.015561882305899855;0.015562783628088845;0.7999478851363352;0.014891718267989039;0.8000836416033825
70.645944;1.0441713053596027;0.8355682097096235;0.800137821969621;-9.487992764276776e-05;-9.088435364586542e-05;1.0447644902536533;10.001174294828752;0.83344677219213;0.015561881608298035;0.015562790681851955;0.7999473919124698;0.014891697955482607;0.8000827906275564
70.655944;1.0441713606813952;0.8355650268139398;0.8001347788991581;-9.44732735076064e-05;-9.049441356378336e-05;1.0447657500012753;10.001141836402578;0.8334493280654757;0.015561881555082462;0.015562796599243058;0.7999459072177895;0.014891677450230706;0.8000809483561331
70.665944;1.044172086915162;0.835563507554951;0.8001327714540583;-9.472097526446373e-05;-9.073107932040808e-05;1.0447660082209045;10.001107982558311;0.833451900327386;0.015561882131357455;0.015562801394369918;0.7999454298677456;0.014891656749122259;0.8000801152764477
70.675944;1.044172182482847;0.8355615036262138;0.8001307376399546;-9.396454266041313e-05;-9.000620298969023e-05;1.0447662633344077;10.001072749092566;0.8334544882192653;0.015561883343750483;0.015562805081261795;0.7999439578891703;0.014891635837071867;0.8000782931081332
70.685944;1.0441720002278148;0.8355592988014581;0.8001286733356878;-9.397094561148722e-05;-9.001190569759201e-05;1.0447665140155036;10.001036147687739;0.8334570915527135;0.015561885225317264;0.015562807690616333;0.7999424885891101;0.014891614688740146;0.8000764836093927
70.695944;1.0441727971391106;0.8355579027650554;0.800126574534644;-9.421861734233778e-05;-9.024859858925995e-05;1.0447667586527287;10.000998194148824;0.8334597109378832;0.015561887821887528;0.015562809282301956;0.7999420191212783;0.014891593272061134;0.8000756887020001
70.705944;1.0441729693929538;0.835556036983761;0.8001244378987968;-9.34621576779783e-05;-8.952375586063671e-05;1.0447669958081764;10.000958911544178;0.8334623475044908;0.015561891172544818;0.015562809942042451;0.799940547311367;0.014891571557197713;0.8000739108578282
70.715944;1.0441728689599952;0.8355528804317265;0.8001212006251148;-9.381828854842616e-05;-8.986443954541771e-05;1.0447682252892267;10.000918326507612;0.8334650027072384;0.015561895300724113;0.015562809759685868;0.7999400718988733;0.01489154952858105;0.8000731522626262
70.725944;1.0441740533108634;0.8355518954096219;0.8001189782436425;-9.330308049690951e-05;-8.937059596324043e-05;1.0447684489073679;10.000876464485327;0.8334676782057124;0.015561900214554298;0.01556280880714037;0.7999385923355337;0.014891527185122244;0.8000714158508705
70.735944;1.0441740128241264;0.8355503214705662;0.8001170428353453;-9.441568359726766e-05;-9.043576810501602e-05;1.0447686698880567;10.000833351889314;0.8334703755453378;0.015561905907151504;0.015562807132522984;0.7999381085184224;0.014891504529756591;0.8000707027941752
