time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.745944;1.0441743031679696;0.8355487078380814;0.8001147221971711;-9.365916625634022e-05;-8.971096958451196e-05;1.0447688913610507;10.000789022538283;0.833473095584531;0.015561912354002762;0.015562804766035093;0.799936620630395;0.014891481563023747;0.8000690138042599
70.755944;1.0441752736696763;0.8355476856996485;0.8001123493994932;-9.390673534757815e-05;-8.994771670780745e-05;1.0447691156156897;10.00074351983616;0.8334758381035232;0.015561919505258984;0.015562801728387247;0.799936129270816;0.01489145828296311;0.8000683489845722
70.765944;1.044175618724701;0.8355451044991099;0.800108863177892;-9.349993200365746e-05;-8.955789402351572e-05;1.0447693440040793;10.000696893168117;0.8334786019735091;0.015561927279746144;0.015562798040805794;0.7999346356968715;0.014891434681365733;0.8000667099244461
70.775944;1.0441756870096726;0.835543454554977;0.8001063790242848;-9.350617188168977e-05;-8.956369149612103e-05;1.0447705760715504;10.000649192043042;0.8334813853804777;0.01556193557589417;0.01556279374171865;0.7999341416707487;0.014891410734135704;0.8000660975985388
70.785944;1.044176731540829;0.8355426304154292;0.8001038336684423;-9.375364996660596e-05;-8.980047502725272e-05;1.0447708087681833;10.000600460775255;0.8334841857630262;0.015561944291976867;0.01556278890524311;0.7999326490899958;0.014891386397654556;0.8000645128236705
70.795944;1.0441771448234154;0.835541342979969;0.8001012234718613;-9.299699535329481e-05;-8.907574946813033e-05;1.044771037167912;10.000550738812386;0.8334870001834307;0.015561953336174375;0.015562783645814234;0.7999311598881349;0.014891361622551101;0.8000629552492943
70.805944;1.0441772747912674;0.8355398656024473;0.8000985454209673;-9.300313466527283e-05;-8.908159145965637e-05;1.0447712553981292;10.000500068353446;0.8334898262710498;0.015561962626216353;0.015562778112741078;0.7999306758790693;0.014891336373776346;0.8000624246807707
70.815944;1.044178674509102;0.8355394351350828;0.8000957982023146;-9.24876797352154e-05;-8.858786869788157e-05;1.0447714567617012;10.000448499669778;0.8334926625473679;0.01556197208690695;0.015562772482074693;0.7999291985367184;0.014891310634346625;0.8000609217597101
70.825944;1.044178830856996;0.8355369285370167;0.8000919217548862;-9.284350426965813e-05;-8.892868609030314e-05;1.0447716341722653;10.000396086226626;0.833495508063153;0.015561981648730551;0.015562766936073993;0.7999287293386652;0.014891284390049457;0.8000604463955987
70.835944;1.0441792977442592;0.8355361454011333;0.8000893695104702;-9.319298612743578e-05;-8.926345158347708e-05;1.0447717808392616;10.000342877045208;0.8334983621799139;0.015561991244720064;0.015562761637686977;0.7999272702280903;0.014891257616250717;0.8000589990739785
70.845944;1.0441804242761;0.8355355526807247;0.8000864109868264;-9.344025389633626e-05;-8.950032127744148e-05;1.044772890300714;10.000288918923085;0.8335012242314885;0.015562000804136365;0.015562756720300299;0.7999268233881883;0.014891230281496004;0.8000585798663685
70.855944;1.0441809056942035;0.8355344503424768;0.8000833797855822;-9.268340665009173e-05;-8.877569548393935e-05;1.0447729561984098;10.000234262798395;0.8335040930158522;0.01556201025112567;0.015562752294997277;0.7999253908741426;0.014891202356322873;0.8000571901128006
70.865944;1.0441810922284045;0.8355331131220539;0.8000802738624783;-9.268935368723959e-05;-8.878162866635009e-05;1.0447729720155388;10.00017895916413;0.8335069663179613;0.015562019512349343;0.015562748460237752;0.7999249745574375;0.014891173820935029;0.8000568307979784
70.875944;1.0441822384831811;0.8355325399653342;0.8000770917541019;-9.293653770218565e-05;-8.901854015948224e-05;1.0447729306165563;10.00012305092051;0.8335098405227982;0.015562028525307824;0.015562745297920766;0.7999235759943929;0.014891144673509542;0.8000555034737153
70.885944;1.0441827387937364;0.835530334663816;0.800072773340604;-9.252937352465795e-05;-8.862890412478905e-05;1.044772824450942;10.000066579036252;0.8335127110228779;0.015562037240260795;0.015562742863318862;0.7999231965216373;0.014891114928412113;0.8000552083386023
70.895944;1.0441829441869777;0.8355289842542076;0.8000694368459627;-9.253525473081806e-05;-8.863488234497645e-05;1.044772646816734;10.000009593400256;0.8335155731076508;0.015562045615196914;0.015562741187498648;0.799921837661872;0.014891084606880966;0.8000539451637773
70.905944;1.044184412190695;0.8355286224690227;0.8000660226200973;-9.201956388527528e-05;-8.814130197304392e-05;1.0447733928225067;9.999952155393327;0.8335184221203569;0.015562053606878894;0.01556274029031526;0.7999215010389981;0.014891053730127888;0.8000537119609484
70.915944;1.0441846343809473;0.8355275861376337;0.8000628656183892;-9.313168816841667e-05;-8.920674092634046e-05;1.0447730592208568;9.999894336730597;0.8335212531063779;0.015562061168609793;0.015562740191929863;0.7999201881516643;0.01489102231593376;0.8000525067567401
70.925944;1.0441851680591825;0.8355264161247404;0.8000592975532519;-9.237471679380674e-05;-8.848223801107409e-05;1.044772644007065;9.99983622332411;0.8335240607644796;0.01556206825901652;0.015562740915340566;0.7999199007188887;0.014890990386104652;0.8000523262742896
70.935944;1.0441863637329705;0.8355257365865718;0.8000556562186807;-9.262180419022578e-05;-8.871924654224027e-05;1.0447721466249371;9.999777917085515;0.833526839690541;0.015562074848652218;0.015562742478385924;0.7999186407843091;0.014890957980181465;0.8000511670252917
70.945944;1.044186916559221;0.8355233915232883;0.800050886008371;-9.221456788671257e-05;-8.832972022467627e-05;1.0447715682753267;9.999719531995419;0.8335295845005434;0.015562080921392486;0.015562744885406064;0.7999184100517661;0.014890925157733574;0.800051023986599
70.955944;1.04418717666099;0.8355218674541025;0.8000471083072885;-9.222038615213685e-05;-8.833580449358565e-05;1.0447709110969647;9.999661190696173;0.8335322895016277;0.01556208647392361;0.015562748129618288;0.7999172093086295;0.014890891990874094;0.8000498926272537
70.965944;1.0441883994963508;0.8355210565849415;0.8000432652459905;-9.2467452265864e-05;-8.85728598144384e-05;1.0447711762336702;9.99960302031677;0.8335349482223433;0.015562091504459932;0.015562752203862718;0.7999160384626652;0.014890858558040267;0.80004876839628
70.975944;1.044188980984468;0.8355196691575764;0.8000393578816744;-9.171045679343882e-05;-8.78484465930502e-05;1.0447703628605336;9.999545144899137;0.8335375534578698;0.015562095997056179;0.015562757108728125;0.7999158967916533;0.014890824935852526;0.8000486480295227
70.985944;1.0441902271585293;0.8355187424825449;0.8000353867361785;-9.195751320365667e-05;-8.808552701364072e-05;1.0447694696579157;9.999487677248823;0.8335400980853175;0.015562099918305861;0.015562762851428116;0.7999147830706665;0.014890791186312268;0.8000475307252689
70.995944;1.0441908361524317;0.8355172272924587;0.8000313526405326;-9.120051238633896e-05;-8.736113970191806e-05;1.0447684970627267;9.999430715118514;0.8335425760938341;0.015562103226403614;0.015562769441760027;0.7999146957216604;0.014890757350687383;0.8000474164094608
71.005944;1.044191160728868;0.835515747634366;0.8000275915084112;-9.23125873119451e-05;-8.842671415999916e-05;1.04476744773091;9.999374344933798;0.8335449828742297;0.01556210588732195;0.01556277688881226;0.7999136331271058;0.014890723456295909;0.8000463059896266
71.015944;1.0441927586529;0.8355137379101074;0.8000223769993815;-9.214657321498686e-05;-8.82682299815525e-05;1.0447663253821458;9.999318648930897;0.8335473148683451;0.015562107891642698;0.015562785192068967;0.7999135942184408;0.014890689527729024;0.8000461997616289
71.025944;1.0441931203590438;0.835511748556432;0.8000181672627784;-9.215236098246321e-05;-8.827438834675931e-05;1.044765134012658;9.999263708710659;0.8335495691169051;0.015562109258268076;0.015562794334705629;0.7999125791135667;0.014890655595849844;0.8000450992516756
71.035944;1.0441938018491703;0.8355099161817672;0.8000139078374227;-9.139534717857909e-05;-8.755003194960327e-05;1.0447648779902339;9.999209603077437;0.8335517426845794;0.015562110022621149;0.015562804290727211;0.7999125890493805;0.014890621707074643;0.8000450059885941
71.045944;1.0441951534565637;0.8355085196038652;0.800009602974953;-9.164237065429612e-05;-8.778714529594561e-05;1.0447635620631932;9.999156403562917;0.8335538323353081;0.015562110226866365;0.015562815036105123;0.7999116257912414;0.014890587932136925;0.8000439223484005
71.055944;1.0441955696431104;0.8355062734442247;0.8000052570149779;-9.164814354353368e-05;-8.779331039795482e-05;1.0447621908709481;9.999104171017184;0.833555834787531;0.015562109919136235;0.015562826549963287;0.7999116911573813;0.014890554367520075;0.800043849194587
71.065944;1.0441963049381642;0.8355041810140655;0.8000008742081137;-9.089111788047328e-05;-8.706895986890895e-05;1.0447607684865328;9.99905294984636;0.8335577470318142;0.015562109150407422;0.015562838806256682;0.7999107865411229;0.014890521128446852;0.8000427870649366
71.075944;1.044197708927379;0.8355025220672053;0.7999964587793454;-9.113812222153389e-05;-8.730606871603199e-05;1.0447592986229721;9.999002761912843;0.8335595661964926;0.015562107969790854;0.015562851768944069;0.7999109126801132;0.014890488335063555;0.8000427354681813
71.085944;1.044198476484356;0.8354994964917983;0.799991291168007;-9.183710722688841e-05;-8.797607419128946e-05;1.0447577850378564;9.998953607611828;0.8335612890825311;0.015562106426010571;0.015562865400219145;0.7999100699176548;0.0148904560965137;0.800041694467465
71.095944;1.0441989571675834;0.8354968979222064;0.7999868248958746;-9.184285691562302e-05;-8.798222997797976e-05;1.0447572309812956;9.998905470094643;0.8335629121882979;0.015562104566534934;0.015562879668107401;0.7999102585795483;0.014890424503840528;0.8000416630591212
71.105944;1.0442007059343745;0.835495216799944;0.799982339791688;-9.132705087086332e-05;-8.748881328988226e-05;1.044755638400427;9.998858321959062;0.8335644324751106;0.015562102429302206;0.015562894542211348;0.7999094792901603;0.014890393632081148;0.8000406407565965
71.115944;1.044201211990046;0.835492448144212;0.799977839366864;-9.133278632265846e-05;-8.749495624251521e-05;1.0447540086030738;9.998812137403156;0.8335658479433016;0.015562100037226221;0.015562909996273572;0.799909732846284;0.014890363544302858;0.8000406264806454
71.125944;1.0442020317935752;0.8354898413322027;0.7999733273952461;-9.057572823758142e-05;-8.677058373795509e-05;1.0447523435254369;9.998766899962114;0.833567157666643;0.015562097400085151;0.015562926021450851;0.7999090191883955;0.014890334293751407;0.8000396199086296
71.135944;1.0442035164320775;0.8354876819544743;0.7999688079860482;-9.082268385380996e-05;-8.700764866608061e-05;1.0447506456720292;9.998722601339589;0.8335683614691396;0.01556209452636793;0.015562942628450538;0.799909336462906;0.014890305926035866;0.8000396202071539
71.145944;1.0442043620583623;0.835484933406978;0.7999642861589309;-9.006561021325587e-05;-8.628325702721342e-05;1.044748917168561;9.99867924069813;0.833569459391215;0.015562091437641042;0.015562959841584609;0.7999086814518517;0.01489027849082172;0.8000386280824955
71.155944;1.0442049198966887;0.8354811266427166;0.7999590419562621;-9.152732835504839e-05;-8.768371284163752e-05;1.0447471598003941;9.998636826603896;0.8335704514990326;0.015562088165539134;0.015562977697829132;0.7999090504775576;0.01489025205357486;0.8000386448558688
71.165944;1.044206446479536;0.8354787859919123;0.799954528926243;-9.177424893009513e-05;-8.792073674079951e-05;1.0447463763744655;9.998595373999937;0.8335713382322465;0.015562084740343238;0.015562996243395912;0.7999084396243891;0.014890226685358394;0.8000376732044231
71.175944;1.044207338828773;0.8354758774642906;0.7999500273058437;-9.101714258133629e-05;-8.71963094870433e-05;1.04474457175352;9.998554896327098;0.8335721209648829;0.015562081190787228;0.01556301552572262;0.7999088446769212;0.014890202441812474;0.800037714849884
71.185944;1.044207950686721;0.8354726877083489;0.7999455419768916;-9.102280156504261e-05;-8.720236938431552e-05;1.0447427524530277;9.998515398209696;0.8335728022718768;0.01556207754664993;0.015563035587587681;0.7999082610109906;0.014890179361495936;0.8000367717669395
71.195944;1.0442098416578578;0.8354704679717622;0.7999410786397146;-9.050689875615567e-05;-8.670885231297247e-05;1.044740925173869;9.99847687463622;0.8335733854648024;0.015562073835649275;0.015563056461232959;0.7999086833564995;0.014890157480200162;0.800036844862423
71.205944;1.0442105049767147;0.835467216557004;0.7999366434739259;-9.051252734749272e-05;-8.67148839689439e-05;1.044739095513749;9.998439319469275;0.8335738738307379;0.01556207008144426;0.015563078166484149;0.799908105769015;0.014890136833606614;0.8000359351531383
71.215944;1.0442114998129597;0.8354641856098587;0.799932243838644;-8.975536620325131e-05;-8.599040554367344e-05;1.0447372685389507;9.99840273217032;0.8335742703504979;0.015562066305698008;0.015563100717554712;0.799908522192703;0.014890117448656714;0.8000360422553641
71.225944;1.0442131794128817;0.8354605564011446;0.7999268279148627;-9.035192310645738e-05;-8.656225832062448e-05;1.0447364501501566;9.998367117155835;0.8335745778934479;0.015562062530493182;0.015563124126712811;0.7999079275598351;0.014890099341552498;0.8000351659743907
71.235944;1.0442142414979134;0.8354578552763066;0.7999228575913591;-9.070101910845393e-05;-8.689718237161852e-05;1.0447346463927196;9.9983324829323;0.833574799429821;0.015562058779774873;0.015563148399933622;0.7999083185186102;0.014890082519700932;0.8000353051074176
71.245944;1.044215036827663;0.8354545634235434;0.7999186112889426;-9.070658634107722e-05;-8.690314909558166e-05;1.0447328620056626;9.99829884276244;0.8335749380271774;0.015562055080078945;0.015563173528758637;0.7999076930317857;0.014890066976869046;0.8000344585985302
71.255944;1.0442171203196398;0.8354522813820694;0.7999144317923521;-9.01905937711556e-05;-8.640953725274506e-05;1.0447311007786895;9.99826621556118;0.8335749967232418;0.015562051457138184;0.015563199483448295;0.7999080496943763;0.014890052685946953;0.8000346234497006
71.265944;1.0442179806829779;0.8354490050381542;0.7999103262581568;-9.019613070784047e-05;-8.641546631223525e-05;1.044729366553496;9.998234625403962;0.8335749784305959;0.01556204793005358;0.0155632262202218;0.7999073880593974;0.014890039596031156;0.800033795523461
71.275944;1.0442188727000565;0.835445740151551;0.7999063010465225;-9.02016532553943e-05;-8.642137554199865e-05;1.0447276635733327;9.998204099366939;0.8335748858417547;0.015562044510175618;0.01556325369725749;0.7999077092800027;0.014890027628906842;0.8000339686132437
71.285944;1.0442210523539284;0.835443490983578;0.7999023612994995;-8.968561718047392e-05;-8.592770468605868e-05;1.0447259965508422;9.99817466409116;0.8335747213114119;0.015562041202076812;0.015563281875639164;0.7999070155871664;0.01489001667922949;0.8000331370298213
71.295944;1.044222010622664;0.8354391432982164;0.7998974514996638;-9.004083785006752e-05;-8.626848643139749e-05;1.0447253704737056;9.998146339575529;0.8335744870243383;0.01556203800497389;0.015563310705832376;0.7999073092502824;0.014890006630581229;0.8000332948329366
71.305944;1.0442233033060084;0.835436504931603;0.799894028539361;-9.038984174159966e-05;-8.660328132812112e-05;1.0447237902046154;9.998119135730603;0.8335741855377168;0.015562034922996319;0.015563340117581712;0.7999065924048802;0.014889997379329204;0.8000324368727241
71.315944;1.0442252797204803;0.8354340509075767;0.7998903648663337;-9.063652569568124e-05;-8.684002592673822e-05;1.0447222602428852;9.998093057100293;0.8335738199330162;0.015562031981017632;0.015563370016898847;0.7999068673199012;0.014889988847730176;0.8000325569991735
71.325944;1.0442266348901221;0.8354310882598265;0.7998867966898535;-8.987921596881936e-05;-8.611534184108037e-05;1.0447207848140847;9.9980681091021;0.8335733933717966;0.01556202922862483;0.015563400291835143;0.7999061360442596;0.014889980978271785;0.8000316497711841
71.335944;1.0442277196775323;0.8354278973074031;0.799883324225723;-8.988465491153562e-05;-8.612111318142441e-05;1.044719367943363;9.998044299870658;0.8335729090140992;0.015562026726808878;0.015563430823665465;0.7999063995681134;0.014889973717048555;0.8000317095423171
71.345944;1.0442300916418343;0.8354257223334237;0.7998799471567445;-8.93685407063779e-05;-8.562730209409534e-05;1.0447180132230287;9.998021641146078;0.8335723705113622;0.015562024532255143;0.015563461489594973;0.7999056574071463;0.01488996700720928;0.8000307318121929
71.355944;1.0442312430489085;0.8354225534124142;0.7998766641173417;-8.937395916796657e-05;-8.563302099790338e-05;1.044717724147218;9.99800014749703;0.8335717824361929;0.015562022689976607;0.015563492163658306;0.7999059080760081;0.014889960798854143;0.8000307120244374
71.365944;1.044232732443988;0.8354196328924693;0.7998734735479567;-8.86166135096652e-05;-8.490823821471172e-05;1.0447165050355212;9.997979830567182;0.833571150350261;0.015562021228233448;0.015563522724434778;0.7999061501606567;0.014889955058728534;0.800030647184917
71.375944;1.0442349115186726;0.8354164814661431;0.7998696489340503;-9.031924210092942e-05;-8.65391678737676e-05;1.0447153608621003;9.997960696221108;0.8335704805661646;0.015562020155677817;0.015563553057432344;0.7999053830900795;0.014889949769578288;0.8000295352405679
71.385944;1.044236475499636;0.8354135667470218;0.7998666375013392;-8.956188306159981e-05;-8.581433292694446e-05;1.0447142959052331;9.997942748169391;0.8335697800727643;0.015562019469511254;0.015563583057304953;0.7999056067959656;0.014889944920178496;0.8000293745046633
71.395944;1.0442377732884562;0.8354104111471993;0.7998637121335144;-8.95672702598583e-05;-8.58199431945284e-05;1.0447133127480233;9.997925988302862;0.8335690567534864;0.0155620191707191;0.015563612640940359;0.7999048207443283;0.014889940490357715;0.8000281650058719
71.405944;1.0442400574276458;0.8354080185353282;0.7998608704386255;-8.98138614990019e-05;-8.605644249029923e-05;1.044712412361353;9.99791041218304;0.8335683188256209;0.015562019275349183;0.01556364175500264;0.7999050234949118;0.014889936444807305;0.8000279069763029
71.415944;1.0442417194845706;0.8354051057287677;0.7998581107363867;-8.905648840645628e-05;-8.533153215223284e-05;1.0447115951234218;9.997896006684725;0.833567573243625;0.015562019816382337;0.01556367037182044;0.799904213131576;0.014889932745491437;0.8000266022283891
71.425944;1.0442431069756575;0.8354019548352983;0.7998554315801135;-8.906186267927237e-05;-8.533706642193299e-05;1.044711861696408;9.997882752485069;0.8335668246804252;0.015562020838448164;0.015563698480103425;0.7999043878897084;0.014889929368261046;0.8000262528300325
71.435944;1.044245773201032;0.835399812692648;0.7998528316394797;-8.854569578031472e-05;-8.484302429028394e-05;1.0447112126730658;9.997870633117163;0.8335660759853216;0.015562022387729432;0.015563726063819073;0.7999035462002738;0.01488992630657913;0.8000248622453211
71.445944;1.0442472052961085;0.8353970222019825;0.7998506442245216;-8.96573621595284e-05;-8.590794832554703e-05;1.044710647681314;9.997859644821803;0.8335653292077392;0.015562024493567821;0.015563753082321745;0.7999036864300674;0.014889923567579231;0.8000244336055098
71.455944;1.0442489558968524;0.835393023200329;0.7998471392827854;-8.924970941889085e-05;-8.551785542729598e-05;1.0447101651182036;9.997849794682834;0.8335645861059782;0.015562027155088282;0.015563779472855739;0.7999028068843487;0.014889921166997774;0.8000229705359959
71.465944;1.0442504179971133;0.8353898956000956;0.7998447699739938;-8.925508535152271e-05;-8.552329795563589e-05;1.04470976236781;9.997841090647928;0.8335638483411975;0.015562030353005052;0.015563805167446342;0.7999029058167144;0.014889919121581314;0.8000224750653802
71.475944;1.0442531440683214;0.8353877786350775;0.7998424771046996;-8.873892688574958e-05;-8.502916747359012e-05;1.0447094358601046;9.997833535770242;0.8335631179381812;0.015562034073880047;0.015563830108920953;0.7999019812059185;0.014889917446884199;0.8000209490893503
71.485944;1.0442546210771577;0.8353846655828009;0.7998402614233157;-8.874431086877856e-05;-8.503456493290197e-05;1.0447101811741568;9.997827123817478;0.8335623972662887;0.015562038324174908;0.015563854258944354;0.7999020304774133;0.014889916162948366;0.8000203936583202
71.495944;1.0442564023189236;0.83538180329176;0.7998381240653553;-8.798696177741833e-05;-8.43094818044452e-05;1.044709993753165;9.997821834728494;0.8335616881307825;0.015562043133449558;0.015563877599906645;0.7999010503814461;0.01488991529223798;0.8000188105493317
71.505944;1.0442588347378865;0.835379823973137;0.7998364005539946;-8.93398553829228e-05;-8.560517901137647e-05;1.04470986988302;9.997817638471647;0.8335609909712861;0.015562048546369604;0.015563900133264497;0.7999010371509405;0.014889914848943224;0.8000182008905332
71.515944;1.0442606089535609;0.8353769879521543;0.7998344221411277;-8.85825245380171e-05;-8.488005331897135e-05;1.0447098071474237;9.997814500248627;0.8335603042627726;0.015562054602975158;0.01556392186803431;0.7998999867591213;0.014889914836340688;0.8000165670417644
71.525944;1.0442620688878654;0.8353739286437408;0.7998325243405195;-8.858794237316324e-05;-8.488536249598296e-05;1.0447098040182405;9.997812377658116;0.8335596240567762;0.015562061326230251;0.015563942801201373;0.7998998950834155;0.01488991525307898;0.8000159117043285
71.535944;1.0442647639153968;0.8353718949512227;0.7998307078020147;-8.807183639547187e-05;-8.439110326395129e-05;1.0447098588306545;9.9978112194662;0.8335589449103629;0.015562068728555376;0.015563962904498784;0.7998997582659598;0.014889916101410041;0.8000152392754387
71.545944;1.0442661792100718;0.8353677770820063;0.7998279135810407;-8.842699378978339e-05;-8.473127343013067e-05;1.0447099693489574;9.997810969179357;0.8335582617775674;0.015562076827347462;0.015563982131821903;0.7998985735022867;0.014889917393811585;0.8000135552987632
71.555944;1.0442675672544504;0.8353647965407132;0.7998262616837821;-8.843245351541214e-05;-8.473652544996212e-05;1.0447111336717299;9.997811568446338;0.8335575707657801;0.015562085657420108;0.015564000439151899;0.7998983395265058;0.014889919152617193;0.8000128654229689
71.565944;1.0442701818451572;0.8353628561508457;0.7998246941269792;-8.791639400788897e-05;-8.424221452947189e-05;1.0447113510257775;9.997812962857687;0.8335568687711233;0.015562095265923247;0.015564017792945906;0.7998970558653609;0.014889921404050271;0.8000111755638631
71.575944;1.0442715121850916;0.8353603030517489;0.7998235468839817;-8.902818445722169e-05;-8.530687507540495e-05;1.044711621115617;9.997815107559497;0.833556153408511;0.015562105693215362;0.015564034168253355;0.799896721386594;0.014889924172375196;0.8000104898561693
71.585944;1.0442731136373749;0.8353576887799459;0.7998221508950167;-8.827096632510959e-05;-8.45816374002376e-05;1.0447119429508251;9.997817969138646;0.8335554234185971;0.015562116967756294;0.015564049549522861;0.7998953335564549;0.0148899274763746;0.8000088121434138
71.595944;1.0442753365903361;0.8353556500790515;0.7998208409955949;-8.851768686282242e-05;-8.481773395335305e-05;1.0447123147437405;9.997821524857557;0.8335546788746714;0.015562129116069412;0.015564063933591365;0.7998948888544933;0.014889931327893959;0.800008144859364
71.605944;1.0442768777773714;0.835353150869174;0.7998196172701293;-8.776050664418395e-05;-8.409247694162539e-05;1.0447127352027215;9.997825756989815;0.833553920875786;0.015562142164478895;0.015564077329269588;0.7998933835924558;0.014889935733226887;0.8000064905978304
71.615944;1.044278089683628;0.8353504777561792;0.7998184792141174;-8.776607142861694e-05;-8.409765538977228e-05;1.044714204606102;9.997830646304337;0.8335531506929512;0.015562156132709008;0.015564089746399655;0.7998928143448292;0.014889940700364914;0.8000058509718094
71.625944;1.0442805308523562;0.8353488806640111;0.7998174259860026;-8.72501198506509e-05;-8.360328182834338e-05;1.0447147245205428;9.997836168888204;0.8335523684792495;0.015562171031958963;0.01556410118439488;0.7998911780568424;0.01488994624483669;0.8000042278549774
71.635944;1.0442816949453773;0.8353467049470036;0.7998167903404881;-8.836202032833971e-05;-8.466788726826448e-05;1.0447152973745129;9.997842288901307;0.8335515725910047;0.015562186866163185;0.015564111640611807;0.7998904721128485;0.014889952381645094;0.8000036215294369
71.645944;1.0442831439662894;0.8353433928849789;0.7998148401072094;-8.795462367304949e-05;-8.42775033889928e-05;1.0447159265686654;9.997848947346979;0.8335507601696638;0.015562203634110549;0.015564121129846634;0.7998896943171129;0.01488995910923857;0.8000030319454173
71.655944;1.044285235763554;0.835341790040937;0.799814024685684;-8.820144559518073e-05;-8.451355450462757e-05;1.0447166162597457;9.99785606277632;0.8335499276451941;0.01556222133736995;0.015564129690922954;0.7998878428545435;0.014889966404880202;0.8000014582078737
71.665944;1.0442866729216278;0.8353397498765813;0.7998132793390258;-8.744437991217519e-05;-8.378827365204024e-05;1.0447173705383246;9.997863549099902;0.8335490706596714;0.015562239989081387;0.015564137377052952;0.7998869159952398;0.014889974235677644;0.800000897614628
71.675944;1.0442878112399852;0.8353375546573484;0.7998125976153422;-8.745005147859047e-05;-8.379342778002241e-05;1.0447181927332327;9.997871332598887;0.83354818481509;0.015562259610736519;0.015564144237384624;0.7998849115430827;0.014889982562879562;0.7999993473169198
71.685944;1.044290210107609;0.8353364495263746;0.799811973550427;-8.69342093234339e-05;-8.32990401171706e-05;1.0447200854213354;9.997879354379899;0.8335472672346429;0.015562280220245446;0.015564150296563894;0.799883826844897;0.014889991331350364;0.7999988040116447
71.695944;1.044291361200045;0.8353347745844468;0.7998117366925215;-8.804622008254978e-05;-8.436363618146877e-05;1.0447210507202946;9.99788756444121;0.8335463175738824;0.01556230183030941;0.015564155547610897;0.7998816593530548;0.014890000470402337;0.7999972655822587
71.705944;1.04429282164859;0.8353330727900637;0.7998112133297592;-8.728923373417916e-05;-8.363836191360595e-05;1.044722090438861;9.99789591837285;0.8335453380173002;0.015562324458393824;0.015564159963910855;0.7998804070362737;0.014890009912718499;0.7999967296301602
71.715944;1.0442949432667583;0.8353319713404009;0.7998107351514172;-8.75361614380005e-05;-8.3874410119417e-05;1.044723206208015;9.997904377126897;0.8335443326965277;0.0155623481249579;0.015564163518690772;0.7998780686255373;0.01489001960849291;0.7999951949876601
71.725944;1.04429612253293;0.8353301831761504;0.7998102996196551;-8.754192550918957e-05;-8.387957188284837e-05;1.0447243995136468;9.997912903537237;0.8335433074149894;0.015562372837073771;0.015564166205151967;0.799876643772413;0.01489002952576299;0.7999946602228869
71.735944;1.0442976174480123;0.835328709239252;0.799809904182346;-8.67849983938272e-05;-8.315431047465012e-05;1.0447256715216602;9.997921458441725;0.8335422696809844;0.01556239858167727;0.015564168046704458;0.7998751329350708;0.014890039643023453;0.7999941246367095
71.745944;1.0442997818768671;0.8353267202336053;0.7998084874339104;-8.738167942220342e-05;-8.372525429732011e-05;1.0447270227544365;9.997930001839801;0.8335412277823523;0.015562425336930039;0.01556416908804482;0.7998725371319743;0.014890049938552443;0.7999925876258437
71.755944;1.044301313703777;0.835325731489168;0.7998085030661337;-8.773109806141514e-05;-8.405944717180733e-05;1.0447294529570639;9.997938493888967;0.8335401891186058;0.01556245309114077;0.01556416937905874;0.7998708576663163;0.01489006038147315;0.799992047994645
71.765944;1.0443025644697455;0.8353242129641153;0.7998082224663766;-8.773694045275247e-05;-8.406462693804983e-05;1.0447309613427436;9.997946897683821;0.8335391594775714;0.015562481852142462;0.015564168956611156;0.7998680957851129;0.014890070933278774;0.7999905051297849
71.775944;1.0443050904582902;0.835323753744787;0.7998079817556094;-8.722127486245205e-05;-8.357027351083108e-05;1.0447325467458022;9.9979551926462;0.8335381431620605;0.01556251163332856;0.015564167826692472;0.7998662526486175;0.01489008156241906;0.7999899577241348
71.785944;1.0443063811636095;0.8353223395649715;0.7998077819253475;-8.722715934790252e-05;-8.357546337622819e-05;1.0447342075894008;9.997963383489404;0.8335371428660044;0.015562542430590968;0.015564165964385854;0.7998633295771944;0.01489009225779146;0.799988404975872
71.795944;1.0443079911288986;0.8353212087229273;0.7998076239853262;-8.647036281421204e-05;-8.285024015500994e-05;1.0447359421438767;9.997971490301419;0.8335361595465528;0.01556257421577242;0.015564163326756315;0.7998613280180547;0.01489010302625833;0.7999878449876761
71.805944;1.0443102677794542;0.835320635229347;0.799807508113747;-8.671746275362767e-05;-8.308632348762102e-05;1.0447377487437661;9.997979539340992;0.8335351927082357;0.015562606948868058;0.015564159862400914;0.7998592494365125;0.014890113878948938;0.7999872762436588
71.815944;1.0443119022985976;0.835319920265405;0.7998077687305831;-8.706701626728278e-05;-8.342055954135656e-05;1.0447396252807877;9.997987564718441;0.8335342405991362;0.015562640595544297;0.015564155523148547;0.7998560954143784;0.014890124822117637;0.7999856973350171
71.825944;1.0443132404431774;0.835318640264082;0.799807734120799;-8.707298348004867e-05;-8.342577619728563e-05;1.0447425687713041;9.997995606032694;0.8335333000240055;0.015562675137833383;0.015564150278992536;0.799853867730998;0.014890135859394823;0.7999851065736849
71.835944;1.0443148805257285;0.8353176235107378;0.799807737216593;-8.631627120199744e-05;-8.270058573034775e-05;1.0447445760055918;9.998003705681356;0.8335323664711918;0.015562710567019349;0.01556414412316477;0.7998505687212017;0.014890146999114284;0.7999835036724267
71.845944;1.0443171694715092;0.8353171474624177;0.7998077762922835;-8.65634443248907e-05;-8.293669502786181e-05;1.0447466445695677;9.998011913512352;0.8335314349842264;0.015562746857569905;0.01556413706294165;0.7998482020072396;0.014890158255448108;0.7999828885337512
71.855944;1.044318800190151;0.8353150603482135;0.7998067913903113;-8.615646358704684e-05;-8.254640284042166e-05;1.044748773206802;9.998020282160205;0.8335305010689033;0.01556278395146891;0.015564129106986237;0.79984477273421;0.014890169640917491;0.7999812621292895
71.865944;1.0443201218798084;0.8353138521791498;0.7998069012912437;-8.616250093568918e-05;-8.255164812058082e-05;1.044750961345011;9.998028852647135;0.8335295610978477;0.015562821774900447;0.015564120260505515;0.7998422869610727;0.014890181162140834;0.7999806245242966
71.875944;1.0443226905701724;0.8353140075710361;0.7998073825093818;-8.675333723668354e-05;-8.311681228514954e-05;1.0447532079680002;9.998037651994716;0.8335286121286762;0.015562860256629793;0.015564110526894909;0.7998397509867152;0.014890192823893832;0.799979975496393
71.885944;1.0443239966035405;0.8353128155336197;0.7998075670260941;-8.675940781020604e-05;-8.31220734951492e-05;1.0447565102488794;9.998046701680298;0.8335276514495957;0.015562899327907699;0.01556409991194903;0.7998361711145279;0.014890204631169426;0.7999783135299836
71.895944;1.0443255959117972;0.8353118669101445;0.7998077920201955;-8.600280449431316e-05;-8.239693697476888e-05;1.0447588629769116;9.998056021493273;0.8335266767753136;0.015562938924521263;0.015564088433173065;0.7998335532908488;0.014890216584153916;0.7999776357617709
71.905944;1.0443278379818859;0.8353114375335996;0.799808059331884;-8.62500711076912e-05;-8.263308824510688e-05;1.0447612595339772;9.998065629032928;0.8335256868042874;0.01556297899261027;0.01556407612804191;0.7998299024542713;0.014890228674900745;0.7999759406330175
71.915944;1.0443294166606827;0.8353104792933898;0.7998083712109906;-8.549350026902583e-05;-8.19079724260562e-05;1.0447636932456763;9.998075543320075;0.833524681001374;0.015563019485753121;0.015564063044588551;0.7998272224452206;0.01489024089282362;0.7999752275361968
71.925944;1.0443306805811337;0.8353096176434297;0.7998090647086716;-8.660594253703808e-05;-8.297271692394296e-05;1.0447661577140568;9.99808579168513;0.8335236588401066;0.01556306035487183;0.015564049220136555;0.799823516587768;0.014890253234971621;0.7999734977928248
71.935944;1.0443331840601786;0.835309394646826;0.7998094726721393;-8.60905642702412e-05;-8.247849613941314e-05;1.0447686464300734;9.998096413141784;0.833522619233018;0.015563101537612652;0.015564034675237856;0.7998207884813373;0.014890265710978498;0.7999727521077803
71.945944;1.0443344155211411;0.8353081494343869;0.7998099321955563;-8.609672408045988e-05;-8.24838204286823e-05;1.044771152128553;9.998107459115753;0.8335215604427136;0.015563142957067089;0.015564019423804061;0.7998180427938163;0.014890278334325047;0.7999719912106933
71.955944;1.0443359296471593;0.8353071241507118;0.7998104454729809;-8.534021368811475e-05;-8.175876210066969e-05;1.0447746665586646;9.998118992730124;0.833520480785636;0.015563184527420589;0.015564003478756952;0.7998142854705947;0.014890291109067708;0.7999702155364244
71.965944;1.044338075695339;0.835306595712137;0.7998110141123693;-8.558755793301243e-05;-8.199498944412855e-05;1.0447771812776068;9.99813108146211;0.833519379711791;0.01556322615724943;0.01556398685427613;0.7998115231408404;0.014890304028284312;0.7999694249394729
71.975944;1.0443392468707169;0.8353041693556797;0.7998105804864695;-8.59434416660911e-05;-8.23352433060656e-05;1.0447796883732703;9.998143786037263;0.8335182581889627;0.01556326775782361;0.015563969572025098;0.7998077624577868;0.014890317080716909;0.7999676199005149
71.985944;1.0443406973667493;0.8353034063039294;0.7998116002350175;-8.629328222180803e-05;-8.266969883955422e-05;1.0447821804718251;9.998157156742812;0.8335171182292959;0.015563309256490512;0.015563951656738515;0.7998050097653648;0.014890330253045479;0.7999667999141667
71.995944;1.0443427773913272;0.8353027758134993;0.799812345410948;-8.654065732700547e-05;-8.29059913716357e-05;1.0447846507241367;9.99817123872796;0.8335159622857137;0.015563350597268337;0.015563933119699672;0.7998012706886021;0.01489034352698702;0.7999649644708291
72.005944;1.0443441817991719;0.8353015791146187;0.7998131513992071;-8.578421054641261e-05;-8.2181051470558e-05;1.0447870929015108;9.99818607672491;0.8335147932092218;0.015563391727113114;0.01556391395172385;0.7997985496859178;0.014890356876181472;0.7999641114641173
72.015944;1.0443452593109377;0.8353000920297037;0.7998140171452682;-8.579045321548573e-05;-8.218652843654934e-05;1.0447895016080317;9.998201714780363;0.8335136146590976;0.015563432592095933;0.015563894131799483;0.7997958502781698;0.014890370264152379;0.7999632383828653
72.025944;1.044346609414975;0.8352987937610312;0.7998149409178869;-8.503403311952996e-05;-8.146163939781076e-05;1.0447928727276041;9.99821819332876;0.8335124309591561;0.015563473151642393;0.015563873646434774;0.7997921760400017;0.014890383648173862;0.7999613417107532
72.035944;1.0443485796259386;0.8352979631091673;0.7998159196035964;-8.52814511352486e-05;-8.169802508622086e-05;1.04479520380597;9.998235542314497;0.8335112463682068;0.015563513386882775;0.01556385250838329;0.7997895314866433;0.014890396992696633;0.7999604163690268
72.045944;1.0443498635812491;0.835296906613102;0.7998172838976004;-8.563137023793854e-05;-8.203263267957797e-05;1.0447974941960845;9.998253774623317;0.8335100651049091;0.015563553293450296;0.015563830756426639;0.7997859218612745;0.01489041028394437;0.7999584568694768
72.055944;1.0443508102726184;0.8352952063323325;0.7998183581435807;-8.56376590968497e-05;-8.203820263421944e-05;1.04479974506868;9.998272888760075;0.8335088919567596;0.015563592870549252;0.015563808446751237;0.7997833520029443;0.014890423533222166;0.7999574559679347
72.065944;1.0443529743188238;0.8352944581971942;0.7998194711092173;-8.512243779536652e-05;-8.154426793454418e-05;1.0448019590534732;9.998292874024068;0.8335077318858164;0.015563632110329384;0.015563785655618643;0.7997808259813798;0.014890436766758441;0.7999564066723414
72.075944;1.0443538455872776;0.8352926549959884;0.7998206165649043;-8.512874871419487e-05;-8.15498807544399e-05;1.0448041389090128;9.998313711372594;0.8335065892033325;0.01556367099342377;0.015563762479030416;0.7997773480232012;0.014890450012023531;0.7999543030542655
72.085944;1.04435498168644;0.8352910410057047;0.7998217881867892;-8.437240280589408e-05;-8.082513206160163e-05;1.0448062858612606;9.99833537519913;0.8335054678954356;0.01556370949508854;0.015563739020065845;0.7997749230077205;0.014890463285233791;0.7999531402977548
72.095944;1.0443567350626717;0.8352902450161179;0.79982331325294;-8.572619836140758e-05;-8.212109232513137e-05;1.0448093993801908;9.998357834505805;0.8335043723203669;0.015563747588791161;0.015563715377788577;0.7997715558044339;0.014890476582256113;0.7999509155472468
72.105944;1.0443578023272262;0.8352874172698644;0.7998234543121906;-8.531955452145936e-05;-8.173125325113218e-05;1.0448114784385965;9.998381053843143;0.8335033068779807;0.015563785240922431;0.01556369163849861;0.7997692506303913;0.014890489887449012;0.7999496262128772
72.115944;1.044358534675171;0.8352854002811968;0.7998246560439072;-8.532590482553739e-05;-8.173694736259007e-05;1.0448135224761024;9.99840499703303;0.8335022751845117;0.015563822406589248;0.0155636678696183;0.7997670108667705;0.0148905031968369;0.7999482710332931
72.125944;1.044360489234662;0.8352843337688963;0.799825850651036;-8.481074396958191e-05;-8.124313699736704e-05;1.0448155312378236;9.998429627543684;0.8335012799077886;0.015563859030495189;0.015563644128039338;0.7997638389121619;0.01489051652220506;0.7999458491988494
72.135944;1.0443611572753126;0.835282212527536;0.7998270306829965;-8.481710893940808e-05;-8.124886817410099e-05;1.0448175042823074;9.998454907047204;0.8335003230819782;0.015563895050456035;0.015563620479051356;0.7997617360993008;0.014890529870871675;0.7999443595100115
72.145944;1.0443620961363884;0.8352806345881305;0.7998285250963529;-8.516713787831886e-05;-8.158369274292347e-05;1.0448194406552525;9.998480795429346;0.8334994062349504;0.015563930403846333;0.015563597005988953;0.7997587029073018;0.01489054323543808;0.7999418013183978
72.155944;1.0443636585670708;0.8352791850768011;0.7998296588717265;-8.54146566526504e-05;-8.182031103567673e-05;1.04482133856351;9.998507247004188;0.8334985303541076;0.015563965036870579;0.015563573800908483;0.7997567396272618;0.014890556601292673;0.7999401725777702
72.165944;1.0443645434956144;0.8352771755413824;0.7998307620718828;-8.465837992090629e-05;-8.109572294055522e-05;1.044824195540366;9.998534204792858;0.8334976958103059;0.015563998908469495;0.015563550951095063;0.7997548469575795;0.014890569949133983;0.799938470613234
72.175944;1.0443651051430838;0.8352748920754925;0.7998318291362048;-8.466476563620674e-05;-8.110152431551609e-05;1.0448260090907773;9.998561598454726;0.8334969023339628;0.015564031979923607;0.015563528536665474;0.7997520258074471;0.01489058325435103;0.7999356920805147
72.185944;1.0443659496278566;0.835272822702815;0.799832854865338;-8.390849837838024e-05;-8.037697233317101e-05;1.0448277766152507;9.99858935025641;0.833496149036979;0.015564064198923458;0.015563506632502158;0.7997502767076272;0.014890596496618507;0.7999338338364278
72.195944;1.0443674312921754;0.835271602039891;0.7998341693616329;-8.526234603004691e-05;-8.167310487836417e-05;1.044829494937918;9.99861738686765;0.833495434294021;0.015564095493816503;0.015563485306287705;0.7997475992094736;0.014890609673591163;0.7999308955051869
72.205944;1.044368249375515;0.8352694906034595;0.7998350992756875;-8.450608324026422e-05;-8.094858560775802e-05;1.0448311607416765;9.998645641416388;0.8334947560879125;0.015564125781100537;0.015563464612755748;0.7997459911885462;0.014890622809968033;0.7999288782025323
72.215944;1.0443687570986149;0.8352671203280719;0.7998359759025148;-8.45124748037878e-05;-8.095444799298978e-05;1.0448327715063526;9.998674042725002;0.8334941130230553;0.015564154978136952;0.015563444589048429;0.7997444486213123;0.01489063595597723;0.7999267845545981
72.225944;1.0443705114437793;0.8352657378031746;0.7998367962112944;-8.399734895655427e-05;-8.046080302803987e-05;1.0448343264148205;9.998702507959763;0.8334935046284763;0.015564183008511125;0.015563425258572915;0.7997419663822863;0.014890649173297087;0.7999236172475238
72.235944;1.0443710016333103;0.8352633367289575;0.7998375573216124;-8.400373855994232e-05;-8.046668872709034e-05;1.0448368270360873;9.998730946622546;0.8334929308526433;0.015564209799411165;0.015563406640315153;0.7997405394364876;0.014890662518691592;0.799921378898382
72.245944;1.0443717818228178;0.8352611621839474;0.7998382575130977;-8.324747786620822e-05;-7.974222216721753e-05;1.0448382769463391;9.998759269106438;0.8334923921462768;0.01556423528260364;0.015563388758127437;0.7997381634159455;0.014890676040488444;0.7999180743108784
72.255944;1.0443732005696027;0.8352598432593169;0.7998392310922041;-8.460131923886429e-05;-8.103842287148969e-05;1.0448396803743216;9.998787390649047;0.8334918895986877;0.015564259399521649;0.015563371646436683;0.7997368348824144;0.014890689789486338;0.7999157097353667
72.265944;1.044373952010324;0.8352565297048712;0.7998387500873316;-8.419472976725608e-05;-8.064883382128565e-05;1.0448410408044189;9.99881522837947;0.833491423946639;0.015564282099479397;0.015563355345967833;0.7997355516299327;0.014890703821710479;0.7999132936489521
72.275944;1.044374385751778;0.8352540624568892;0.7998392693392069;-8.420111556219197e-05;-8.065475480472299e-05;1.0448423602471595;9.998842695296814;0.8334909944819882;0.015564303327597414;0.01556333989080087;0.7997333120371851;0.014890718183098306;0.7999098350807006
72.285944;1.044376056403441;0.8352525783594809;0.799839729582721;-8.368598732064226e-05;-8.016116449108577e-05;1.0448436395568406;9.998869698853577;0.8334905989657866;0.015564323017597605;0.015563325293695255;0.7997321136848462;0.014890732901167944;0.7999073425286632
72.295944;1.0443764517526908;0.835250068245196;0.7998401296596678;-8.369237484473713e-05;-8.016709396991721e-05;1.0448448792376381;9.998896150366168;0.8334902341924015;0.01556434110577179;0.015563311537586772;0.7997299528616703;0.014890747996181865;0.7999038254398109
72.305944;1.044377125380549;0.8352481254514372;0.7998408038351759;-8.404244689959954e-05;-8.050212275197999e-05;1.0448470799633243;9.998921976330287;0.8334898966803681;0.015564357557896886;0.015563298581503635;0.7997288251802657;0.014890763493858863;0.7999012930264089
72.315944;1.0443784257769446;0.8352463311415687;0.7998410829465118;-8.428996771770516e-05;-8.073888959893824e-05;1.0448482426480457;9.998947122493014;0.8334895830473549;0.01556437238157051;0.015563286378530961;0.79972772623565;0.014890779422773412;0.7998987548213492
72.325944;1.044379046806144;0.8352439942851269;0.799841304152278;-8.353372598701688e-05;-8.001446197725612e-05;1.0448493681958337;9.998971558815052;0.8334892901036955;0.015564385612067784;0.015563274890477872;0.7997256516377689;0.0148907957998581;0.7998952188823436
72.335944;1.044379337060967;0.8352413994655042;0.7998414701937216;-8.354012940140611e-05;-8.002038029096053e-05;1.044850457743534;9.998995285462785;0.8334890150432847;0.015564397297026362;0.015563264091207042;0.7997245967431681;0.014890812622636428;0.7998926910459879
72.345944;1.044379895613343;0.8352390339133784;0.799841584182671;-8.27839022259279e-05;-7.929594010689125e-05;1.0448515134781862;9.999018328726839;0.8334887556065349;0.015564407499894009;0.01556325396521694;0.799723556635639;0.014890829869482949;0.7998901771027456
72.355944;1.044381067804663;0.8352375324371063;0.7998419828468439;-8.413776730511857e-05;-8.05921275385922e-05;1.044852538551743;9.999040729446797;0.8334885101497077;0.01556441630345367;0.01556324450134719;0.7997215262322824;0.014890847494805097;0.7998866828919339
72.365944;1.0443815432122323;0.835235156130541;0.799841996996027;-8.338155620722314e-05;-7.986766660811968e-05;1.04485353609581;9.999062535164441;0.8334882777849287;0.015564423799026636;0.015563235682129823;0.7997205002878734;0.014890865426586835;0.7998842134571408
72.375944;1.0443816674023598;0.8352325366353344;0.799841960291754;-8.338798829586284e-05;-7.987354034498856e-05;1.0448555086657996;9.999083800203353;0.8334880583438281;0.015564430078366347;0.01556322748109774;0.7997184732726673;0.014890883575105505;0.799880774092212
72.385944;1.0443829939547806;0.8352309192109383;0.7998418719406019;-8.287291628652334e-05;-7.937988715236582e-05;1.044856458167792;9.999104587019433;0.8334878518347199;0.01556443523910326;0.015563219864453361;0.799717439174503;0.014890901845757181;0.799878369028004
72.395944;1.0443830135791752;0.8352286461219981;0.799842066628109;-8.398569182779787e-05;-8.044518716716849e-05;1.04485738584847;9.99912496318268;0.8334876578617982;0.015564439385858274;0.015563212788287649;0.7997163917495808;0.014890920148784948;0.7998760026270119
72.405944;1.0443832846512877;0.8352262631188622;0.799841875210342;-8.322951987532115e-05;-7.972067584650875e-05;1.044858292752565;9.999144997675389;0.8334874756618439;0.015564442619478378;0.015563206205675993;0.799714325316149;0.014890938400194554;0.7998726788622226
72.415944;1.044384159730481;0.8352244006222378;0.7998416329111511;-8.347710620551765e-05;-7.995732305227308e-05;1.0448591806881427;9.99916475692855;0.8334873044561856;0.015564445030307414;0.015563200086193928;0.7997132353637355;0.014890956515919837;0.7998704007975157
72.425944;1.0443843352108477;0.8352220157525725;0.7998413401106715;-8.272095501869082e-05;-7.923278647409562e-05;1.044860052579105;9.999184302416083;0.8334871435793886;0.015564446701969709;0.01556319442440742;0.7997121187040408;0.014890974409871095;0.7998681713762371
72.435944;1.0443841619429306;0.835219387907466;0.799840995979745;-8.272744118686521e-05;-7.923857851559355e-05;1.0448609118261598;9.999203695796405;0.8334869925214214;0.015564447716550425;0.01556318923611278;0.7997099731779252;0.014890991996680735;0.7998649925552387
72.445944;1.0443851963838406;0.8352181089322929;0.7998409341436419;-8.331875264158135e-05;-7.980430469224444e-05;1.044862761305059;9.999223003848217;0.8334868512050276;0.0155644481478277;0.015563184559800321;0.7997087972446267;0.014891009191073758;0.7998628645989824
72.455944;1.0443849295319643;0.8352154682155738;0.7998404833776654;-8.332525276919791e-05;-7.981007717597249e-05;1.0448636025717348;9.999242296227866;0.833486720335081;0.015564448045828735;0.01556318045771231;0.7997065902958214;0.014891025905342567;0.7998597869994909
72.465944;1.0443849182664675;0.8352130562832035;0.7998399775919939;-8.256913497141123e-05;-7.908550647122822e-05;1.044864436023817;9.999261642680324;0.8334866014914079;0.015564447430982392;0.015563177004862478;0.7997053533855071;0.014891042052073707;0.7998577568527356
72.475944;1.0443845589925271;0.8352092810613321;0.7998383566689788;-8.292530503824816e-05;-7.942611032260463e-05;1.0448652618765482;9.999281111566074;0.8334864969454522;0.01556444630125296;0.015563174273844585;0.7997040890909304;0.014891057544786162;0.7998557705486492
72.485944;1.0443854047419063;0.8352075975934523;0.7998377396001064;-8.24103100646047e-05;-7.893235553944895e-05;1.0448660808402965;9.999300768369762;0.8334864092430542;0.015564444642343965;0.015563172329245065;0.7997018004708459;0.014891072287980738;0.7998528243243548
72.495944;1.0443849412133672;0.835205240557483;0.7998374017057867;-8.352315710821941e-05;-7.999756284889198e-05;1.0448668938376704;9.999320674568741;0.8334863406177678;0.015564442432377259;0.01556317123182497;0.799700490328298;0.01489108617154767;0.7998509147333105
72.505944;1.0443847205542198;0.8352027549150157;0.7998366727796252;-8.276705857619808e-05;-7.927298278038039e-05;1.0448677010682172;9.999340883766429;0.8334862924297309;0.015564439645363876;0.015563171040511359;0.7996991611703941;0.014891099087600728;0.7998490402485116
72.515944;1.0443850911600976;0.8352007701217639;0.7998358861945754;-8.301468900046569e-05;-7.950955392842189e-05;1.044869501574398;9.999361437081703;0.8334862648987926;0.015564436262280244;0.01556317180804348;0.7996968152646035;0.014891110960950612;0.799846200587459
72.525944;1.0443847481102073;0.8351982425051716;0.7998350413113202;-8.225859411003132e-05;-7.878497638454718e-05;1.0448702937487548;9.999382365325035;0.8334862573011653;0.015564432281695309;0.015563173573574812;0.7996954543767115;0.014891121761972353;0.7998443951314143
