time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.535944;1.0443840424962214;0.8351954515640422;0.7998341379063522;-8.226511541410507e-05;-7.879072798949218e-05;1.0448710759315927;9.99940369690862;0.8334862684361292;0.0155644277232708;0.015563176355549654;0.7996940793138557;0.014891131488657242;0.7998426228568056
72.545944;1.044384530690163;0.835193990181759;0.7998335106296401;-8.285646038972907e-05;-7.935643265708604e-05;1.0448718462142528;9.999425460888801;0.8334862969804264;0.015564422629933102;0.015563180147674027;0.7996916900860644;0.014891140146383458;0.7998398816199325
72.555944;1.0443837022667983;0.8351911496665869;0.799832488709377;-8.286298039961656e-05;-7.936218998565109e-05;1.044872601485266;9.999447683249297;0.8334863414845415;0.015564417067996484;0.015563184913615798;0.7996902865882015;0.014891147746938069;0.799838168048196
72.565944;1.0443831113710818;0.8351885234287636;0.7998314060213216;-8.210688948589487e-05;-7.863762935582983e-05;1.0448733368027572;9.999470388522635;0.8334864001167432;0.015564411116003533;0.015563190582724038;0.7996878687387932;0.014891154312203154;0.7998354792973158
72.575944;1.044382151723604;0.835185629554834;0.7998302617044047;-8.211341191591642e-05;-7.864339800838338e-05;1.044874045886697;9.999493609459346;0.8334864706332493;0.0155644048443141;0.015563197056115176;0.7996864366904316;0.014891159867009939;0.7998338122538914
72.585944;1.0443823751990728;0.83518371367049;0.7998290555909526;-8.159842975333489e-05;-7.814966875053386e-05;1.0448757220666645;9.999517389904856;0.8334865506743804;0.015564398304073027;0.015563204220359774;0.7996849914176688;0.01489116442584772;0.7998321650346009
72.595944;1.0443812679169537;0.8351811184710295;0.7998281226106508;-8.271129039484398e-05;-7.921491058436357e-05;1.0448763585022212;9.999541774913547;0.8334866377328451;0.015564391533884663;0.015563211961665723;0.7996825343790981;0.014891167993412899;0.7998295363346115
72.605944;1.0443803830167067;0.8351783898447094;0.7998267939278987;-8.195521413084017e-05;-7.849038547432625e-05;1.0448769479422366;9.99956680102357;0.8334867287622774;0.015564384573175251;0.015563220174531621;0.7996810669499747;0.014891170579046821;0.799827924766846
72.615944;1.044380069804922;0.835176158620244;0.7998254048685409;-8.220284864640433e-05;-7.872700182616907e-05;1.044877482923551;9.999592494286087;0.8334868203645488;0.015564377466789648;0.015563228764531579;0.7996795912044414;0.014891172200170694;0.7998263299590641
72.625944;1.0443790239460249;0.8351733824998451;0.7998239552142364;-8.144678037314484e-05;-7.800249942067875e-05;1.0448779560750243;9.999618870340452;0.8334869097329036;0.015564370252868184;0.015563237649615817;0.7996771111552999;0.014891172873091349;0.7998237520298827
72.635944;1.0443775971330604;0.8351706918369809;0.7998227783611286;-8.25596545225488e-05;-7.906778324742951e-05;1.0448783601240268;9.999645935562654;0.8334869958257477;0.015564362943865121;0.015563246758295577;0.799675632753433;0.014891172605936236;0.7998221909333847
72.645944;1.044377346848052;0.8351686329035645;0.7998212041969552;-8.204469160316431e-05;-7.857411768715365e-05;1.044878687982938;9.999673695286393;0.8334870802905926;0.015564355518885997;0.015563256029757824;0.7996741625684818;0.014891171399186975;0.799820647334875
72.655944;1.0443757650869119;0.8351655499533037;0.7998195685446541;-8.205123410727932e-05;-7.857996793925611e-05;1.0448799333896583;9.999702162457567;0.8334871671476477;0.015564347934830166;0.015563265416361886;0.7996717063045062;0.014891169249702978;0.7998181217480258
72.665944;1.0443744108124542;0.8351626905598927;0.7998178734690236;-8.129517667440086e-05;-7.785552160862118e-05;1.044880091690152;9.999731351217104;0.8334872611392321;0.01556434014534985;0.015563274873610304;0.7996702681559595;0.01489116614930265;0.7998166136666189
72.675944;1.0443736387918898;0.8351603381531766;0.7998161204549613;-8.154281395286244e-05;-7.809220969940233e-05;1.0448801600373918;9.999761262347816;0.8334873663802869;0.015564332108778988;0.015563284342305845;0.7996688509991788;0.014891162083372558;0.7998151227217203
72.685944;1.0443721495395102;0.8351578024461578;0.7998146460085154;-8.189309282450824e-05;-7.842725593211847e-05;1.0448801374360908;9.999791877666505;0.8334874861590725;0.015564323783034266;0.015563293744523752;0.7996664564398027;0.014891157035433818;0.7998126486664334
72.695944;1.04437029942894;0.8351546671507285;0.7998127824356495;-8.189963125033432e-05;-7.8433167252698e-05;1.044880024897899;9.999823158478437;0.8334876232778341;0.015564315124299113;0.015563302994032397;0.7996650845226211;0.014891150992340235;0.7998111910449209
72.705944;1.044368697285207;0.8351517659507929;0.7998108671694575;-8.114357049117018e-05;-7.770878837548223e-05;1.0448798252483897;9.999855043122912;0.8334877805270685;0.015564306095871948;0.015563312005053946;0.7996627342218136;0.014891143951003195;0.799808749760052
72.715944;1.0443677003976046;0.8351493805986699;0.7998089018673374;-8.139119299355832e-05;-7.794553783069937e-05;1.044879542484919;9.999887451389082;0.8334879610359872;0.015564296672608788;0.015563320694044733;0.7996614044738201;0.014891135924880465;0.7998073228122864
72.725944;1.0443660112809694;0.8351468183853661;0.7998072228540868;-8.174146246596249e-05;-7.82806554111628e-05;1.0448801809048205;9.99992029361877;0.8334881680916789;0.01556428683735193;0.015563328976986954;0.7996600942682291;0.014891126946478069;0.7998059075028356
72.735944;1.0443639879464606;0.8351436599920694;0.799805161863506;-8.174798276457515e-05;-7.828663424424263e-05;1.0448797447270664;9.999953476306972;0.8334884048608454;0.015564276578146364;0.015563336766145335;0.79965780198805;0.01489111706566788;0.7998035006321415
72.745944;1.0443631939511584;0.835141498545671;0.7998030560170517;-8.123299462097951e-05;-7.779313079335246e-05;1.0448792385992316;9.999986904013879;0.8334886747943254;0.015564265882075375;0.0155633439757645;0.7996565251619003;0.01489110633806343;0.7998020986240886
72.755944;1.0443611266364996;0.8351383251914385;0.7998009078503261;-8.123950244890514e-05;-7.779914266685196e-05;1.044878667604043;10.000020483092054;0.8334889822905257;0.015564254732979312;0.01556335053197311;0.7996552606527687;0.014891094812680668;0.7998006990107329
72.765944;1.0443593481675817;0.8351353833351866;0.7997987200951098;-8.048341546236263e-05;-7.707487146444159e-05;1.0448780361700005;10.000054129009769;0.8334893323084177;0.015564243123670293;0.015563356368531619;0.7996530048089693;0.014891082534888122;0.7997982999733819
72.775944;1.044358213817028;0.8351333017710295;0.7997968295263777;-8.183733851024807e-05;-7.837117686890032e-05;1.0448773475479693;10.000087770527367;0.8334897287141769;0.015564231060280443;0.015563361409068933;0.7996517538946911;0.014891069552593466;0.7997968993288381
72.785944;1.0443564226100428;0.8351303374265864;0.7997945680583041;-8.108124277793985e-05;-7.764693881567189e-05;1.0448766041217752;10.000121346670557;0.8334901729130175;0.01556421854793017;0.01556336556115516;0.7996505051253421;0.01489105591476889;0.799795495275463
72.795944;1.0443543283744319;0.8351271208640273;0.7997922710325897;-8.108772887481016e-05;-7.7653012867411e-05;1.0448768076497066;10.000154801204975;0.833490663818789;0.01556420558142247;0.01556336873174503;0.7996482572927215;0.01489104167068092;0.7997930864018636
72.805944;1.0443525366474946;0.8351241362368227;0.7997899389937146;-8.033162353431615e-05;-7.692880684070267e-05;1.0448759593143337;10.000188080106884;0.8334911985336149;0.015564192150628188;0.015563370842143343;0.7996470101036379;0.014891026869492355;0.7997916717766159
72.815944;1.04435140064416;0.8351220164483419;0.7997879071441791;-8.168551860586466e-05;-7.822516917855574e-05;1.0448750594423695;10.000221132179309;0.8334917731237743;0.015564178247166011;0.015563371833764102;0.7996457632960898;0.01489101155659744;0.7997902516823061
72.825944;1.0443496181575866;0.8351190220748901;0.7997855062290244;-8.092939674296817e-05;-7.750099441222821e-05;1.0448741076332944;10.00025391140456;0.8334923834536124;0.015564163862830386;0.015563371668366462;0.7996435167060981;0.014890995767860165;0.7997878262913466
72.835944;1.0443475426874707;0.8351146790908728;0.7997820105963716;-8.128548505147065e-05;-7.784195139043735e-05;1.0448731037216321;10.000286381628499;0.8334930258000801;0.015564148980744541;0.0155633703230512;0.799642270691354;0.014890979525762238;0.7997863949159378
72.845944;1.0443467340087778;0.8351124465270354;0.7997795376915888;-8.077042092827718e-05;-7.734860478569332e-05;1.0448720482005966;10.000318516639965;0.8334936968696436;0.015564133569028806;0.015563367792774422;0.799641026257349;0.014890962844723453;0.799784957440334
72.855944;1.044344686819119;0.8351092117864769;0.7997770265795896;-8.077684099268454e-05;-7.735476943821641e-05;1.0448709415351165;10.000350289315987;0.8334943936827706;0.015564117584938872;0.015563364099561274;0.7996387852075691;0.014890945738864883;0.7997825139960448
72.865944;1.0443429624391025;0.8351065698022777;0.7997748119275264;-8.112701095600537e-05;-7.769012833389909e-05;1.0448697835217315;10.000381662212677;0.8334951140194189;0.015564100983747243;0.015563359293399215;0.7996375501342585;0.014890928225133626;0.7997810644876246
72.875944;1.0443412650644295;0.8351035807623052;0.7997722255512418;-8.037082440385977e-05;-7.696604455800736e-05;1.0448695737289568;10.000412590985974;0.8334958567073917;0.015564083726010643;0.015563353445277272;0.7996363239261467;0.01489091032739334;0.7997796102975239
72.885944;1.0443402522079266;0.835101117019024;0.7997696057121144;-8.06182740004888e-05;-7.720305657823235e-05;1.0448683123117861;10.00044303260443;0.8334966211582945;0.015564065783313326;0.015563346639062581;0.7996341095237202;0.014890892077164427;0.7997771543873249
72.895944;1.044338624126532;0.8350981373986008;0.7997669577774494;-7.98620549955551e-05;-7.647901278683169e-05;1.0448669995901794;10.000472950698823;0.8334974068381852;0.015564047138738702;0.015563338966478213;0.7996329103470926;0.014890873505999453;0.7997757002072725
72.905944;1.0443367356595838;0.8350952735579009;0.7997646225132075;-8.097473639718282e-05;-7.754473431697001e-05;1.044865634689979;10.000502321057983;0.8334982127906553;0.015564027780021245;0.015563330525064738;0.7996317302309024;0.014890854639848057;0.7997742515414308
72.915944;1.044336147050201;0.8350930719217237;0.7997619364970826;-8.045956091655331e-05;-7.705151826221907e-05;1.0448642151568441;10.000531134959916;0.8334990370358065;0.015564007698616647;0.015563321413211538;0.7996295722637613;0.014890835507700585;0.7997718113977588
72.925944;1.0443343528468512;0.8350898756257957;0.7997592402271184;-8.046586598895395e-05;-7.705781047698689e-05;1.0448627377179034;10.000559393397166;0.8334998762656136;0.015563986902871118;0.015563311714626783;0.7996284381045241;0.014890816160412757;0.7997703815585565
72.935944;1.0443329127224912;0.8350869300645187;0.7997565395233642;-7.970958705428411e-05;-7.6333840642035e-05;1.0448611986455483;10.000587094208425;0.8335007261926403;0.015563965426914062;0.01556330148236697;0.7996273287996344;0.014890796679624065;0.799768963867929
72.945944;1.044332179207047;0.8350848655079456;0.7997541743040294;-8.106328084853512e-05;-7.763041572415444e-05;1.0448605937873268;10.000614222003055;0.8335015823119165;0.01556394332504069;0.015563290750730818;0.7996252458556968;0.01489077716561777;0.7997665600612872
72.955944;1.0443308480777194;0.8350819399238606;0.7997514790256167;-8.03069774473908e-05;-7.690647975077213e-05;1.0448589194640805;10.000640748564804;0.8335024403321217;0.015563920668225222;0.01556327956631362;0.7996241912080277;0.014890757713918382;0.7997651714172067
72.965944;1.0443292697417403;0.8350787844590832;0.7997487904144372;-8.031323002370064e-05;-7.691283643394555e-05;1.0448571736908063;10.000666637343745;0.8335032961606462;0.015563897549968148;0.015563267998613213;0.7996231662656089;0.014890738397865488;0.799763799757705
72.975944;1.0443280460504456;0.8350758835069587;0.7997461091479124;-7.955690703578934e-05;-7.618893651821195e-05;1.0448553565200072;10.000691845014046;0.833504145546373;0.015563874089311444;0.015563256128166702;0.7996211709987379;0.014890719262453092;0.799761447066775
72.985944;1.0443275260554643;0.8350738703781677;0.7997437699305132;-8.091055344168823e-05;-7.748557630166518e-05;1.0448534695576128;10.000716326635086;0.8335049831402976;0.015563850424826595;0.01556324403746388;0.7996202038185102;0.014890700324654258;0.7997601150953855
72.995944;1.0443264026708627;0.8350710065823815;0.7997411035749837;-8.015421181307174e-05;-7.676171426229209e-05;1.0448515152275233;10.00074004154982;0.8335058021507378;0.015563826702450916;0.015563231809887067;0.7996192620372926;0.014890681578013995;0.7997588064494827
73.005944;1.0443250237956554;0.8350679257987353;0.7997384448666949;-8.016042339435172e-05;-7.676814300721067e-05;1.0448494960365673;10.000762949802011;0.8335065958742871;0.015563803058643863;0.015563219527646334;0.7996183421601015;0.014890662995841719;0.7997575241973542
73.015944;1.0443249423095629;0.8350658754463457;0.799735793776215;-7.964513035517769e-05;-7.627510348965749e-05;1.0448484141070986;10.000785007853173;0.8335073593548549;0.015563779604493677;0.01556320726959173;0.7996164403343295;0.014891644532596974;0.799755290766788
73.025944;1.0443236442268944;0.8350628497933213;0.7997331500741718;-7.965132136219949e-05;-7.628157198703843e-05;1.0448462714814903;10.000806173621623;0.8335080890748755;0.01556375642208136;0.015563195109959344;0.799615553379079;0.014891626130086459;0.7997540717437962
73.035944;1.0443226806845227;0.8350604443462294;0.7997308485866743;-8.000129146883532e-05;-7.66172601686652e-05;1.044844070539293;10.000826412680814;0.8335087820600027;0.015563733573472306;0.015563183111151714;0.7996146794912696;0.014891607722481144;0.7997528879540321
73.045944;1.0443223975718456;0.83505824219047;0.7997282195114692;-8.024852426581108e-05;-7.685454698306032e-05;1.0448418135726696;10.000845701691071;0.8335094360734744;0.015563711109488895;0.015563171315909754;0.7996128179792498;0.014891589233501694;0.799750741113938
73.055944;1.044321486327382;0.8350555526202125;0.7997255981353546;-7.94921241840455e-05;-7.613080882292783e-05;1.044839502803067;10.000864030152794;0.8335100500310163;0.015563689073562488;0.01556315974703026;0.799611968842731;0.01489157057109457;0.7997496325982096
73.065944;1.0443202947187158;0.8350526589032592;0.7997229846908609;-7.949826663899356e-05;-7.61373511438803e-05;1.044837141556786;10.00088139454848;0.8335106242202573;0.015563667501172305;0.015563148409327215;0.7996111332383784;0.014891551630974838;0.7997485645081418
73.075944;1.0443194232134372;0.8350503958073164;0.7997207142211602;-7.984818934729564e-05;-7.647311190227203e-05;1.0448347347314286;10.000897789164487;0.8335111607864047;0.0155636464121559;0.015563137291693854;0.7996093141758754;0.014891532316485243;0.7997465394553942
73.085944;1.0443192206571794;0.8350483481368963;0.7997181169227134;-8.009536150109837e-05;-7.671045436666977e-05;1.0448322881345817;10.000913200521216;0.8335116640156515;0.015563625803749927;0.015563126377355269;0.7996085160873385;0.014891512563893759;0.7997455603112742
73.095944;1.0443183801254954;0.8350458266209606;0.7997155283576367;-7.93389049490596e-05;-7.598676961789825e-05;1.0448308084351914;10.000927603724154;0.8335121398694196;0.015563605654149125;0.015563115663026877;0.7996077437503333;0.014891492352548;0.7997446309417016
73.105944;1.0443172496037911;0.8350431158073262;0.7997129498939793;-7.934498386277878e-05;-7.599335051541556e-05;1.0448283036636756;10.000940967819751;0.8335125947911307;0.015563585936458417;0.01556310516611163;0.7996060016870183;0.014891471696880477;0.7997427555283474
73.115944;1.044317382740797;0.8350418140278913;0.7997107185872406;-7.993590444378874e-05;-7.655991828895961e-05;1.0448257827982486;10.000953270829822;0.833513034396564;0.015563566634280353;0.015563094907916679;0.799605294015892;0.014891450636146641;0.7997419379796739
73.125944;1.044316568870929;0.8350394593553642;0.7997081666766044;-7.91794006109891e-05;-7.5836249921116e-05;1.0448232548494765;10.00096450484803;0.8335134629629452;0.015563547745785621;0.015563084895760745;0.7996046246032494;0.014891429228649134;0.7997411825643584
73.135944;1.0443154576137128;0.8350369249679316;0.7997056297085385;-7.918542755756792e-05;-7.584283887752019e-05;1.0448207282283026;10.000974664649782;0.8335138838024436;0.015563529277537473;0.015563075124077314;0.799602997430396;0.01489140754750461;0.7997394933396869
73.145944;1.0443146489419564;0.8350346935394292;0.7997031074828924;-7.842889058613319e-05;-7.51191742073809e-05;1.044818209769576;10.000983735278496;0.8335142999444589;0.015563511243863131;0.01556306558702514;0.7996024165524109;0.014891385680243866;0.7997388740628667
73.155944;1.0443144914566735;0.8350333949313902;0.7997009339078246;-7.978228724242755e-05;-7.641599973791715e-05;1.044815703940322;10.000991686772636;0.8335147147843414;0.015563493677454387;0.015563056288126821;0.7996018853512034;0.01489136372952424;0.7997383290856582
73.165944;1.0443136787896548;0.8350312862710136;0.7996984391552479;-7.902571509404326e-05;-7.569233259693211e-05;1.044814213599025;10.000998476448595;0.8335151321587161;0.01556347663757745;0.015563047241275649;0.7996014057974287;0.014891341806608196;0.7997378620811082
73.175944;1.044312559209201;0.8350289961378579;0.7996959577175983;-7.903166823037134e-05;-7.569891212707696e-05;1.044811741295577;10.001004063462071;0.8335155556608689;0.015563460205979008;0.015563038466777297;0.7995999784677073;0.014891320020612522;0.7997364763623583
73.185944;1.044312685101432;0.8350277671105011;0.7996934893367185;-7.851611155388507e-05;-7.520600320015124e-05;1.044809289509225;10.00100842736181;0.8335159882743596;0.015563444479320936;0.015563029987150106;0.7995996031360183;0.014891298472186811;0.7997361739784332
73.195944;1.0443115422333926;0.8350259398619915;0.7996913680798888;-7.962837753039916e-05;-7.62720352249816e-05;1.044806860305821;10.001011572675113;0.8335164327428194;0.015563429563640582;0.015563021821445673;0.7995992791295607;0.014891277244814144;0.7997359558845243
73.205944;1.0443106823479757;0.835024058564028;0.7996889235982348;-7.887172962471134e-05;-7.554834160936885e-05;1.04480445493794;10.00101351664811;0.833516891715248;0.015563415562772456;0.015563013975526823;0.7995980052245888;0.014891256392290745;0.7997348212738288
73.215944;1.0443094993605209;0.8350219896502514;0.7996864890582893;-7.887759904340301e-05;-7.555488308191575e-05;1.0448020730629959;10.001014272081475;0.833517367727713;0.015563402560737747;0.015563006426381941;0.799597779847018;0.014891235939538906;0.7997347680404305
73.225944;1.0443095473002355;0.8350209765836858;0.799684061991581;-7.83619559561426e-05;-7.506193107368268e-05;1.0447997120906969;10.001013841355952;0.8335178635501661;0.015563390609563181;0.015562999105517925;0.7995976016075379;0.014891215897424677;0.799734794699735
73.235944;1.0443083149221037;0.8350193605287061;0.7996819738236302;-7.947413187081167e-05;-7.612791350849359e-05;1.04479836761013;10.001012224022729;0.8335183820867846;0.015563379728063214;0.015562991900912027;0.7995964692227827;0.014891196278047648;0.7997338997835448
73.245944;1.044307356571991;0.8350176855168521;0.7996795523987992;-7.871739432105846e-05;-7.540416882082574e-05;1.044796034807912;10.001009424134883;0.8335189256617432;0.01556336991223151;0.015562984679235064;0.7995963811820122;0.01489117710338418;0.7997340807235106
73.255944;1.044307021095053;0.8350165801042273;0.7996771311849576;-7.896421372580123e-05;-7.564141139311175e-05;1.0447937098913238;10.00100545334688;0.8335194956188542;0.015563361149338683;0.015562977301509767;0.7995963361382707;0.014891158406350627;0.7997343349193096
73.265944;1.0443060024972775;0.8350149997285038;0.7996747098392201;-7.820743118001005e-05;-7.491763426136462e-05;1.0447913905427646;10.001000333696174;0.8335200925407203;0.015563353419183749;0.01556296962552859;0.7995963332150694;0.01489114022987551;0.7997346599865893
73.275944;1.0443046507907232;0.8350146793916777;0.7996736812289826;-7.896990063706296e-05;-7.564874888018499e-05;1.0447890751360844;10.000994097618197;0.8335207170455603;0.01556334668370634;0.015562961512201517;0.7995953713614895;0.014891122623566051;0.7997340547289554
73.285944;1.0443035677181989;0.835013187890508;0.7996712548455405;-7.82130810703428e-05;-7.49249359376903e-05;1.0447867617886712;10.0009867904132;0.8335213707715313;0.015563340882611756;0.015562952835621549;0.7995954485598696;0.014891105633546602;0.7997345179393884
73.295944;1.0443031018210727;0.835012259820101;0.7996688225791275;-7.845981944984392e-05;-7.516210053655334e-05;1.0447844482084534;10.000978476147255;0.8335220565093047;0.01556333594279698;0.015562943488442484;0.799595561591573;0.014891089295486756;0.7997350491246762
73.305944;1.0443019442787373;0.8350108497247317;0.7996663827998544;-7.77029712394492e-05;-7.44382493036395e-05;1.0447821318682533;10.000969233189299;0.8335227771049758;0.015563331794442447;0.015562933390314554;0.799594706310135;0.014891073643884868;0.7997346488454937
73.315944;1.0443007420738089;0.8350098262961962;0.7996642691367978;-7.80524689950277e-05;-7.477385044733114e-05;1.0447808106345473;10.000959145799666;0.8335235342300961;0.015563328379498972;0.015562922501522771;0.7995948780799863;0.014891058726475346;0.7997353190028608
73.325944;1.0443001436544472;0.8350090107365127;0.7996618121177597;-7.829916696568272e-05;-7.501095302553586e-05;1.044778484135931;10.000948305808018;0.8335243280125683;0.01556332564803449;0.015562910830487853;0.7995950720054221;0.014891044599937672;0.7997360634379054
73.335944;1.044298843703158;0.8350077103819444;0.7996593485830074;-7.754228670244549e-05;-7.4287046948899e-05;1.0447761543350171;10.000936814777875;0.8335251572840806;0.01556332355855445;0.015562898431347125;0.7995952829992568;0.014891031312642976;0.7997368859321727
73.345944;1.044297194764212;0.8350062070216331;0.799656881409696;-7.75479213959348e-05;-7.429335555358335e-05;1.0447738243742068;10.000924779206604;0.8335260201312584;0.015563322086073398;0.015562885394042021;0.7995945058785467;0.014891018898819119;0.799736789620345
73.355944;1.0442958028121765;0.8350053330775972;0.7996547488008605;-7.789737836406022e-05;-7.462888890394742e-05;1.0447714969480586;10.000912304420709;0.8335269144739287;0.01556332121635147;0.015562871831606474;0.7995947356812251;0.014891007385988468;0.7997377761479325
73.365944;1.0442950235702033;0.8350046696022883;0.7996522838816591;-7.814402620842018e-05;-7.48659191467307e-05;1.0447691736609155;10.000899493107545;0.8335278377479592;0.015563320928941058;0.015562857868602833;0.7995949682888954;0.01489099680337812;0.7997388464865278
73.375944;1.0442935589493976;0.8350035223773075;0.7996498237796388;-7.738710274464803e-05;-7.414195165128594e-05;1.044766855654338;10.00088644894125;0.8335287857740279;0.015563321197314964;0.015562843629596894;0.7995942008519571;0.014890987180930966;0.7997390000876369
73.385944;1.0442917670621177;0.8350021705015485;0.7996473693221149;-7.739268939133199e-05;-7.414819607733932e-05;1.044765544496914;10.000873278945242;0.8335297525158537;0.015563322003275452;0.015562829233052702;0.7995944314438267;0.014890978538965186;0.7997402346905153
73.395944;1.044291211213912;0.8350022065847481;0.7996452550664281;-7.798313890648946e-05;-7.471442201340655e-05;1.0447632422777346;10.000860091812829;0.8335307312854194;0.015563323338992048;0.01556281478987199;0.7995946585545807;0.01489097088668794;0.799741547947656
73.405944;1.0442893880480106;0.8350009226194337;0.7996428105679602;-7.798870290345228e-05;-7.47206328344887e-05;1.0447609509060143;10.000846991736335;0.833531715678403;0.01556332519838499;0.015562800398366692;0.7995948813327987;0.014890964232445316;0.7997429368373729
73.415944;1.0442878593301503;0.8349999108568255;0.7996403709953598;-7.723173919024758e-05;-7.399660401020897e-05;1.0447586711187409;10.000834069754212;0.8335326992227909;0.015563327575299104;0.015562786145422721;0.7995940997815594;0.014890958582129497;0.7997433977038334
73.425944;1.0442869817198988;0.83499944933519;0.7996379380318731;-7.747831273953131e-05;-7.423353081451983e-05;1.0447564019649418;10.000821402077786;0.8335336751953032;0.015563330462825535;0.015562772113238857;0.7995943142833611;0.014890953926694112;0.7997449253248495
73.435944;1.0442854567741655;0.8349988418047501;0.7996358494485672;-7.78276882052521e-05;-7.456894462458925e-05;1.0447541412156574;10.000809054308862;0.8335346374480623;0.015563333849334402;0.015562758371318394;0.7995945255655438;0.014890950242682287;0.7997465139175552
73.445944;1.0442836406825757;0.834997666508286;0.7996334381070171;-7.783320466298334e-05;-7.457509032960944e-05;1.0447518862721328;10.00079707834066;0.8335355808177048;0.01556333771960079;0.015562744960793141;0.7995937350754301;0.01489094750300098;0.7997471566527282
73.455944;1.0442821401668494;0.8349967528980382;0.7996310403074907;-7.707619448566655e-05;-7.38510007591566e-05;1.0447496351656347;10.00078550126509;0.8335365004615422;0.015563342050402362;0.015562731891441934;0.7995939446712312;0.014890945686376608;0.7997488457846699
73.465944;1.0442816104557717;0.8349969711412613;0.7996289905705488;-7.766656097924771e-05;-7.441711442887338e-05;1.0447483872206744;10.00077432081979;0.8335373911949155;0.015563346799252146;0.015562719142516902;0.7995941559544947;0.014890944786556825;0.799750575037402
73.475944;1.044279845300765;0.8349958559339209;0.7996266179987018;-7.767203180598884e-05;-7.442320624958679e-05;1.0447461429506455;10.00076351602979;0.833538247602506;0.015563351906185744;0.015562706653365437;0.7995943694302556;0.014890944810824373;0.7997523396150066
73.485944;1.0442784026146243;0.83499500171315;0.7996242557686679;-7.691497603614473e-05;-7.369906199978596e-05;1.0447439034293355;10.000753064359667;0.8335390646593327;0.015563357300830645;0.0155626943184838;0.799593583392885;0.014890945763448417;0.7997531357864615
73.495944;1.0442766819286582;0.8349939265586285;0.7996219020381203;-7.69204121281877e-05;-7.370510953609622e-05;1.0447416697893501;10.000742951228487;0.8335398381575707;0.01556336290315107;0.015562682006304063;0.7995937937824756;0.014890947633173824;0.7997549587754492
73.505944;1.0442762423862917;0.8349942242306805;0.7996198903791882;-7.751071098597914e-05;-7.427113610294531e-05;1.0447394433702233;10.000733168537288;0.8335405647555594;0.015563368627337083;0.015562669587320572;0.799593995388455;0.014890950395994116;0.7997568030904323
73.515944;1.0442745782597544;0.8349931875096932;0.7996175506741668;-7.751611009022088e-05;-7.427713160106195e-05;1.044737226015752;10.000723707051629;0.8335412420768419;0.015563374381869437;0.015562656948478373;0.7995931832318496;0.014890954027166812;0.7997576621948478
73.525944;1.0442732497490383;0.8349924095558147;0.7996152183847202;-7.675898570263429e-05;-7.355288942093832e-05;1.0447350197285903;10.00071454896726;0.833541868865354;0.01556338005499802;0.015562644000280873;0.799593353552602;0.014890958511991797;0.7997595283004592
73.535944;1.0442726105981663;0.8349921705029449;0.7996128942357906;-7.700536953888496e-05;-7.378956984010085e-05;1.0447328263630336;10.000705668118288;0.8335424448676784;0.015563385504701195;0.015562630681463935;0.7995935040850036;0.014890963849103605;0.7997613936989314
73.545944;1.0442713578570666;0.8349917780209734;0.7996109139039285;-7.735457197661828e-05;-7.412474746174428e-05;1.044731648038803;10.000697034904968;0.8335429706399675;0.015563390573468864;0.015562616953969842;0.7995936330798302;0.014890970047462702;0.7997632505747844
73.555944;1.0442698437027786;0.8349908156362437;0.7996086085212086;-7.735989205044366e-05;-7.413062892135893e-05;1.044729487558976;10.000688614516987;0.8335434475706959;0.015563395110090148;0.015562602797181599;0.7995927378961506;0.014890977121487925;0.799764091838741
73.565944;1.0442686726307797;0.8349901176350343;0.7996063139896852;-7.66026898687264e-05;-7.340627459646919e-05;1.0447273482190687;10.000680365741923;0.8335438778678995;0.015563398972843229;0.015562588210289195;0.7995928148148597;0.014890985090761175;0.7997659104904832
73.575944;1.044268198216812;0.8349899670915616;0.7996040309898046;-7.684898462441696e-05;-7.364283326701204e-05;1.0447252332785546;10.000672250625726;0.8335442642325849;0.015563402025206986;0.015562573215114492;0.7995928597953761;0.014890993981545326;0.7997677003284135
73.585944;1.0442671193912951;0.8349896736845044;0.7996020957463498;-7.719810374311198e-05;-7.397789654299921e-05;1.0447231459614335;10.000664237322386;0.8335446095254686;0.01556340413931848;0.015562557848551224;0.7995928686446898;0.014891003822085032;0.7997694549797396
73.595944;1.0442660921514337;0.8349890631885747;0.7995998406960505;-7.644083640511075e-05;-7.325345644293243e-05;1.0447210901044763;10.0006562924355;0.8335449168311856;0.01556340519453852;0.015562542145912633;0.7995918365765728;0.014891014636744884;0.7997701681588758
73.605944;1.0442657721171769;0.8349890098238276;0.799597602466021;-7.668706120517258e-05;-7.348992328958938e-05;1.044719069930447;10.00064838324814;0.8335451900138865;0.015563405065281333;0.01556252612745351;0.7995917584031224;0.014891026445789397;0.7997718328292241
73.615944;1.0442648569392106;0.8349884731127779;0.79959538178137;-7.592975244741488e-05;-7.276542409236566e-05;1.0447180889309697;10.000640485297323;0.833545434446591;0.015563403611965622;0.015562509798208623;0.7995916297462756;0.014891039266329077;0.799773442108177
73.625944;1.044263698129289;0.8349880853676765;0.7995935122958948;-7.704128538201245e-05;-7.383056908939584e-05;1.0447161497791952;10.000632582939364;0.8335456571232788;0.015563400678718814;0.015562493165042495;0.7995914477610477;0.014891053107047312;0.799774988896854
73.635944;1.0442628983468725;0.8349887375808317;0.7995923821031062;-7.593434175263712e-05;-7.277122794722724e-05;1.0447142549889719;10.000624665101741;0.8335458660981465;0.015563396097853373;0.015562476255642037;0.7995902101565878;0.014891067962960665;0.7997754669048303
73.645944;1.0442628091015667;0.8349888479144225;0.7995902043478478;-7.618048445094219e-05;-7.300756664432837e-05;1.0447124069555747;10.000616720099284;0.8335460697272172;0.015563389711473308;0.01556245912039932;0.7995899141711574;0.014891083819566931;0.7997768702850682
73.655944;1.044262126748042;0.8349888297868042;0.799588370531825;-7.652947090647058e-05;-7.334242164632193e-05;1.044710607701543;10.000608737090161;0.8335462756779244;0.015563381396866909;0.015562441825616976;0.7995895572689751;0.014891100656760057;0.7997781945361936
73.665944;1.0442612025196882;0.8349882651910291;0.7995862078803148;-7.653456414786468e-05;-7.334796574107477e-05;1.0447088587426545;10.000600712029303;0.8335464902054979;0.01556337106707186;0.015562424445258533;0.7995891381868667;0.014891118446826257;0.7997794356047323
73.675944;1.0442615930277255;0.834988749301626;0.7995840485572622;-7.60181629082136e-05;-7.2854015806181e-05;1.0447071610236591;10.000592645521706;0.8335467181451832;0.015563358655162807;0.01556240704608759;0.7995876566878277;0.014891137153303566;0.7997795900093253
73.685944;1.0442607899399006;0.8349882764022071;0.7995818906373354;-7.602322388151775e-05;-7.285949954688044e-05;1.044705514953426;10.000584536045837;0.8335469629773972;0.015563344111689704;0.01556238967725824;0.7995871128510471;0.014891156731787791;0.7997806539236353
73.695944;1.0442603507230253;0.8349884419904685;0.799580068572584;-7.637215271723634e-05;-7.319423990742024e-05;1.044704920349905;10.000576379643196;0.833547226658591;0.015563327413454023;0.015562372376203693;0.79958650688085;0.014891177135182648;0.7997816242708532
73.705944;1.0442596732470542;0.8349880662426311;0.7995779139011304;-7.637718744089762e-05;-7.319966574738634e-05;1.0447033765287999;10.00056817158448;0.8335475094930459;0.015563308559269599;0.015562355177421567;0.7995848392049526;0.014891198321089294;0.7997814985446436
73.715944;1.0442603129931378;0.8349887448064348;0.7995757643772908;-7.58607341450228e-05;-7.270560094231375e-05;1.04470188317996;10.000559903405293;0.8335478102097825;0.015563287558736011;0.015562338108294271;0.7995841107021967;0.014891220251083555;0.7997822749214394
73.725944;1.04426005968953;0.8349887133664776;0.799573623992598;-7.510326459484923e-05;-7.198078463929565e-05;1.044700441591592;10.000551563125146;0.8335481264432186;0.015563264435554813;0.015562321181134759;0.7995833228475264;0.014891242885446593;0.7997829541537578
73.735944;1.0442595631087164;0.8349888439685257;0.799571831839231;-7.621464157111889e-05;-7.304561030346108e-05;1.044699054720803;10.000543143989507;0.8335484553904284;0.015563239235327068;0.015562304397479063;0.7995824772986203;0.014891266182389295;0.7997835390629461
73.745944;1.0442603775691828;0.8349896817262132;0.7995697228365591;-7.569816654342828e-05;-7.255147610423659e-05;1.0446977258097936;10.000534650598773;0.8335487938869711;0.015563212021888683;0.015562287768035256;0.7995805752882504;0.014891290098963068;0.7997830339201693
73.755944;1.0442599924034675;0.8349895686517477;0.7995676359778076;-7.570316172757701e-05;-7.255678342031158e-05;1.0446964568795263;10.000526092853734;0.8335491379075741;0.015563182866378034;0.015562271339872646;0.7995796177417731;0.014891314594049684;0.7997834423680783
73.765944;1.0442599634458019;0.834990098535483;0.7995659105949917;-7.605204442848008e-05;-7.2891369630746e-05;1.0446952482153635;10.000517476448568;0.8335494824710159;0.015563151842665652;0.015562255209318063;0.7995786062446993;0.014891339638405039;0.7997837676430345
73.775944;1.0442596892508262;0.8349900899267878;0.7995638818042297;-7.605703147335816e-05;-7.289664656199551e-05;1.0446950990590584;10.000508800711978;0.833549822014859;0.015563119035699628;0.01556223950444014;0.7995775439577423;0.014891365220906139;0.7997840120578713
73.785944;1.0442607287701364;0.8349911363782453;0.7995618896574385;-7.554053919767887e-05;-7.24024510459609e-05;1.0446940085701286;10.000500057853364;0.8335501506405347;0.01556308454984006;0.015562224354260912;0.799575435423773;0.014891391340993284;0.7997831779297063
73.795944;1.0442605759352412;0.8349912302610161;0.7995599392667725;-7.554551587632582e-05;-7.240770311163142e-05;1.044692975836257;10.00049122736204;0.8335504626897903;0.015563048508561937;0.015562209872893971;0.7995742857057808;0.01489141800274954;0.7997832673538805
73.805944;1.0442607901200152;0.8349919646454302;0.7995583701138549;-7.589438432276917e-05;-7.27422460035644e-05;1.0446919991068078;10.000482276755172;0.8335507535017154;0.015563011053773081;0.01556219615489812;0.7995731002367273;0.014891445224578982;0.799783283451765
73.815944;1.0442607713356302;0.8349921567951859;0.7995565161001376;-7.58993498193649e-05;-7.274748037069071e-05;1.0446910750030556;10.000473172259909;0.833551019313702;0.015562972348116466;0.015562183271533614;0.7995718852968048;0.014891473053418855;0.7997832290105679
73.825944;1.0442620777830902;0.8349933986998421;0.799554714798362;-7.538283568302543e-05;-7.22532489958203e-05;1.0446901982642631;10.000463880678447;0.8335512566560336;0.01556293257982716;0.015562171276458592;0.7995696482998046;0.014891501572033373;0.7997821058601704
73.835944;1.0442625026183865;0.834994271063694;0.7995533032426957;-7.573169115458128e-05;-7.258777331901318e-05;1.0446893623682671;10.000454360339427;0.8335514618769061;0.01556289196367381;0.015562160214816252;0.7995683976458895;0.014891530894237314;0.7997819144864775
73.845944;1.0442626993885615;0.8349956983144572;0.7995526736789511;-7.538705362428164e-05;-7.225821809043071e-05;1.0446895602388366;10.000444562076643;0.8335516309324943;0.015562850724644351;0.01556215012618453;0.7995671421602089;0.014891561145077543;0.7997816561961976
73.855944;1.0442642260014092;0.8349970565419238;0.7995510445351709;-7.487052626051911e-05;-7.176397100556138e-05;1.0446887842477557;10.000434440524215;0.833551759849008;0.015562809072859236;0.015562141051172975;0.7995658905392797;0.014891592440078016;0.7997813327271935
73.865944;1.0442645745545482;0.834997439920849;0.7995494774477812;-7.487546907352707e-05;-7.17691765562261e-05;1.0446880260898632;10.000423959139875;0.8335518454059988;0.015562767191284178;0.015562133039228515;0.7995646510979791;0.0148916248689582;0.7997809461810259
73.875944;1.04426530186804;0.8349984377194728;0.7995483091342586;-7.522431657296832e-05;-7.210368800593752e-05;1.0446872769946984;10.000413088193964;0.8335518849902503;0.015562725240026828;0.015562126145724584;0.7995624315445747;0.014891658479631488;0.7997794993969394
73.885944;1.044265805557453;0.8349988641560601;0.7995468713774763;-7.522925744142764e-05;-7.210888864242162e-05;1.044686527970766;10.000401803335095;0.833551875747959;0.01556268336308973;0.015562120428766655;0.7995612385133306;0.014891693280166709;0.7997789953130613
73.895944;1.0442676426246253;0.8350003083686778;0.7995455001239729;-7.47127255890667e-05;-7.161463192783566e-05;1.044685770060392;10.00039008376719;0.8335518141867936;0.015562641681969224;0.015562115956356034;0.7995600769641382;0.014891729260705465;0.7997784376367001
73.905944;1.0442683050070407;0.8350011079718325;0.7995445307535937;-7.582404169004531e-05;-7.267931110740293e-05;1.0446849949840797;10.0003779106263;0.8335516967522553;0.015562600281624185;0.015562112803054928;0.7995589498734468;0.014891766409330329;0.7997778303772305
73.915944;1.0442693501431481;0.8350018034510162;0.7995432942025892;-7.506652026403211e-05;-7.195434421757092e-05;1.0446841959041355;10.000365269788837;0.8335515204327973;0.015562559205347881;0.015562111023995972;0.7995568583255466;0.014891804714232206;0.7997761789942868
73.925944;1.0442714305737406;0.8350032612935319;0.799542125115511;-7.454999525621608e-05;-7.146009325561454e-05;1.0446843672875898;10.000352153572466;0.8335512823814609;0.015562518461473341;0.015562110634925085;0.7995558019615466;0.014891844161743101;0.7997754900639303
73.935944;1.0442723368918145;0.8350037111140747;0.7995410228936334;-7.455494656004964e-05;-7.146530003371327e-05;1.044683504263501;10.000338558436304;0.8335509792152681;0.015562478042008405;0.015562111614781493;0.7995547799253361;0.014891884737284014;0.7997747717442837
73.945944;1.0442736225852944;0.8350047430716675;0.7995403214121423;-7.490382218004156e-05;-7.179983037501794e-05;1.0446826027032956;10.000324484584887;0.8335506071507546;0.015562437947572139;0.015562113914570151;0.7995537915834704;0.014891926430846573;0.7997740315802421
73.955944;1.0442746809329484;0.8350051734246019;0.7995393499579607;-7.490879255114236e-05;-7.180504895386487e-05;1.0446816593949322;10.000309935645658;0.8335501625633974;0.015562398202464764;0.015562117462493487;0.799551836326754;0.014891969237070203;0.7997722753317197
73.965944;1.044277062922509;0.8350065946673677;0.7995384423100687;-7.439230586116405e-05;-7.131082134573336e-05;1.044680671592894;10.000294916109503;0.8335496422302036;0.015562358856285164;0.01556212216631975;0.7995509132982684;0.014892013143538729;0.7997715057908064
73.975944;1.044278253081373;0.8350073483706925;0.7995379315710042;-7.550368239852102e-05;-7.237553533638432e-05;1.0446796368327245;10.000279430132206;0.8335490436351;0.015562319979005746;0.01556212791553728;0.7995500217824172;0.01489205811729939;0.7997707240664308
73.985944;1.044279800674872;0.835007978816119;0.7995371458403628;-7.474624342311911e-05;-7.165061685814297e-05;1.0446785535972931;10.000263481694857;0.8335483654027499;0.015562281651015147;0.015562134589019925;0.7995491617548641;0.014892104098126769;0.799769929410454
73.995944;1.0442810957966815;0.8350083527225255;0.7995364164679702;-7.47512811447799e-05;-7.165586514129739e-05;1.0446774219038315;10.000247078009899;0.833547607216926;0.015562243948540416;0.01556214206880508;0.7995473338272965;0.014892150998984232;0.7997681202958671
74.005944;1.0442836881880515;0.835009713829928;0.7995357400041606;-7.423487224647689e-05;-7.116166947738286e-05;1.044677242800268;10.000230238049992;0.8335467693669891;0.015562206933812984;0.015562150250395361;0.7995465386305818;0.014892198715696404;0.7997672942203808
74.015944;1.0442850633684189;0.8350115109796634;0.7995365068764726;-7.49967580109175e-05;-7.189165445275222e-05;1.0446760174319205;10.000213000009555;0.8335458526808897;0.015562170654115725;0.015562159045395612;0.7995457765310668;0.014892247139668675;0.7997664488398535
74.025944;1.044286773627524;0.8350120768834486;0.7995359248032265;-7.42394184286445e-05;-7.116677055484542e-05;1.044674746882697;10.000195424019905;0.8335448588965048;0.015562135140850487;0.015562168384987007;0.7995450479373863;0.014892296156978362;0.799765581082734
74.035944;1.04428946784839;0.8350133892960522;0.7995353841650039;-7.372309177437099e-05;-7.067259947614974e-05;1.0446734328717435;10.000177591299291;0.8335437909305646;0.015562100411241758;0.015562178219652747;0.7995443533689143;0.014892345636196633;0.799764687231665
74.045944;1.0442909338112802;0.8350140323340903;0.7995352161911694;-7.483464341698231e-05;-7.173736966750156e-05;1.0446720784491108;10.000159598845874;0.8335426528252295;0.01556206647556182;0.015562188500476677;0.7995426929384652;0.01489239542637429;0.7997627638587379
74.055944;1.0442927222905862;0.835014552194946;0.799534747898152;-7.407739593064797e-05;-7.10125145688004e-05;1.0446706878982825;10.000141550706251;0.833541449534768;0.01556203333838776;0.01556219916117248;0.7995420660766487;0.014892445367303185;0.7997618080589975
74.065944;1.0442942238685515;0.8350148184050297;0.7995343096576638;-7.40826281109276e-05;-7.101782066989273e-05;1.0446692658401309;10.00012354937602;0.8335401866139719;0.015562000996164302;0.015562210130622227;0.7995414719728194;0.014892495295977366;0.7997608182148556
74.075944;1.0442969871549768;0.8350160786319717;0.7995338965305723;-7.356642187154454e-05;-7.052368796951651e-05;1.0446678161917304;10.000105690688782;0.8335388697901402;0.015561969441113963;0.015562221356294589;0.7995409099902233;0.014892545048555984;0.7997597925736132
74.085944;1.0442984957689385;0.835016680453116;0.7995338379522773;-7.46780935336816e-05;-7.158849893863792e-05;1.0446673417314727;10.000088066499258;0.833537504691114;0.015561938667527572;0.015562232803926372;0.7995393795796297;0.014892594466422828;0.7997577296452131
74.095944;1.0443003003758293;0.8350171750676362;0.7995334594514794;-7.39209682328802e-05;-7.086369192771473e-05;1.0446658440971657;10.000070770422758;0.8335360971110852;0.015561908675721587;0.015562244446039675;0.7995388799771626;0.01489264340497903;0.7997566277784369
74.105944;1.0443017936682737;0.8350174357855783;0.7995330906981412;-7.392631654169395e-05;-7.086904499947874e-05;1.0446643235331796;10.000053894117011;0.8335346536394728;0.015561879472207994;0.015562256263368976;0.7995384097438483;0.014892691738444208;0.7997554863494231
74.115944;1.0443045275325162;0.8350190610374826;0.7995330617994031;-7.451660789724543e-05;-7.143444764155506e-05;1.044662778679989;10.00003751512755;0.8335331820001869;0.015561851064226539;0.015562268241593631;0.7995379661094697;0.014892739358522866;0.7997543055011813
74.125944;1.0443062904195988;0.8350195888889224;0.7995326991480258;-7.37595696118801e-05;-7.070968366303389e-05;1.0446612070988028;10.00002168837665;0.8335316905049203;0.015561823452191108;0.01556228035286469;0.799537544632618;0.014892786174903094;0.7997530863387863
74.135944;1.0443077320195042;0.835019892048508;0.7995323349685585;-7.37650000890815e-05;-7.071507570386855e-05;1.0446596062765914;10.000006445891065;0.8335301867941263;0.01556179662907687;0.015562292553091524;0.7995361396296318;0.014892832117865271;0.7997508303506896
74.145944;1.0443104056486174;0.8350212151376957;0.7995319691166937;-7.324899069501523e-05;-7.022103339551504e-05;1.0446579742227986;9.999991799302784;0.8335286769604734;0.015561770591103785;0.015562304800502228;0.7995357447325832;0.01489287712932771;0.7997495383085149
74.155944;1.044311798454785;0.8350218999874005;0.7995319376482919;-7.436085453730909e-05;-7.128593253951218e-05;1.0446563097777604;9.999977743580427;0.8335271655395785;0.015561745348118473;0.015562317061380334;0.7995353530862488;0.014892921145272669;0.7997482116815331
74.165944;1.044313462947751;0.8350235966105771;0.799532632879776;-7.325435002448195e-05;-7.022646563129032e-05;1.04465561315795;9.999964266114418;0.8335256557779642;0.015561720923936071;0.015562329296130165;0.7995349578323618;0.014892964095575114;0.7997468521787338
74.175944;1.0443147925554077;0.8350239579308918;0.7995322731494389;-7.325987662454864e-05;-7.023190153046837e-05;1.0446538861474977;9.999951354409644;0.8335241499141061;0.015561697350180427;0.015562341453675748;0.7995335527842123;0.01489300592771892;0.7997444618190453
74.185944;1.0443173385438655;0.8350256823667248;0.7995322554659887;-7.385034171627578e-05;-7.079738696986462e-05;1.044652131858179;9.999938993700724;0.8335226496651142;0.015561674658331906;0.015562353479862711;0.7995331326512838;0.014893046619804737;0.7997430419571336
74.195944;1.0443185854717585;0.8350260622350383;0.7995319121967291;-7.385590635374335e-05;-7.080284229551832e-05;1.044650354651022;9.999927161937235;0.8335211565687982;0.015561652877787586;0.015562365317076936;0.7995326932306417;0.014893086160339273;0.7997415939370665
74.205944;1.0443200834701136;0.8350266895339401;0.7995315791603508;-7.309905521446807e-05;-7.007817326122298e-05;1.0446485597986255;9.999915830164154;0.8335196720509916;0.01556163203516595;0.015562376894687771;0.7995322316645481;0.014893124520354122;0.7997401178839683
74.215944;1.0443215262510912;0.8350276700296297;0.799531591518119;-7.344860738543473e-05;-7.041300279892467e-05;1.044646752619869;9.999904964183788;0.8335181976476036;0.015561612144976318;0.01556238812997196;0.799531745975728;0.014893161650338532;0.7997386130466538
74.225944;1.0443235619879696;0.8350288221346461;0.7995312805015126;-7.369519164690938e-05;-7.064918157350843e-05;1.0446449377944274;9.99989452723318;0.8335167351700077;0.015561593206703268;0.015562398938422276;0.7995302342201557;0.014893197502188725;0.79973607883026
74.235944;1.0443248825462086;0.8350294476100713;0.7995309825544752;-7.293839084664299e-05;-6.992455129700008e-05;1.0446431191842713;9.999884487258466;0.8335152866311838;0.015561575212780083;0.015562409242445762;0.7995296944311331;0.014893232047678;0.7997345150164739
74.245944;1.0443258363329218;0.8350298213194965;0.7995306995968166;-7.294403310754272e-05;-6.993006564164574e-05;1.0446422999294174;9.999874823006357;0.8335138543073105;0.015561558149708192;0.015562418978670473;0.799529124870493;0.014893265272265555;0.7997329234530988
74.255944;1.0443279791974458;0.8350315312911583;0.7995307685164997;-7.353460868073954e-05;-7.049563750091817e-05;1.0446404831022886;9.99986552252661;0.8335124409423422;0.015561541995066895;0.015562428097611524;0.7995285234802069;0.014893297159597455;0.7997313069857518
74.265944;1.0443288043367038;0.8350318658579593;0.799530521242052;-7.354026887791284e-05;-7.050117902819045e-05;1.044638673059501;9.999856576740303;0.8335110496257654;0.015561526722408481;0.01556243654660787;0.7995278872481834;0.014893327691536321;0.7997296680517847
74.275944;1.0443298729816086;0.8350324133902197;0.7995302939107759;-7.278350930790948e-05;-6.97766078434014e-05;1.0446368760535096;9.99984797334309;0.8335096831210191;0.015561512307831217;0.015562444255867046;0.7995262124557021;0.014893356860935538;0.7997270076502423
74.285944;1.044330889697403;0.8350343832343659;0.7995314823460948;-7.27835767196503e-05;-6.97767917416621e-05;1.0446350992764324;9.999839694716671;0.8335083429538843;0.015561498733968055;0.015562451148296031;0.7995254951515132;0.014893384677260037;0.7997253249466801
74.295944;1.0443325120817983;0.8350353788788717;0.7995313001329412;-7.303021376245248e-05;-7.001306094538164e-05;1.0446333500085583;9.999831723234921;0.8335070288761437;0.015561485995100106;0.015562457155448165;0.7995247310588349;0.014893411154459815;0.7997236193857337
74.305944;1.0443334403045104;0.835035807013738;0.7995311439771113;-7.227346450425241e-05;-6.928853426612753e-05;1.044631635932342;9.999824046968383;0.8335057393095564;0.01556147409976096;0.015562462221463359;0.7995239153050162;0.014893436289948467;0.7997218907636557
