time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.315944;1.0443340296531076;0.8350362917471006;0.7995313509072951;-7.338552641293602e-05;-7.035363207515564e-05;1.0446299652725506;9.999816655765581;0.8335044722511422;0.015561463068207644;0.015562466301623832;0.7995230427133644;0.014893460055185515;0.7997201395129325
74.325944;1.0443348863236879;0.8350366108919084;0.7995312543455203;-7.262877695329242e-05;-6.962913274054536e-05;1.044629345686573;9.999809535802529;0.8335032256677125;0.015561452924231299;0.01556246936568245;0.7995211085355508;0.014893482407995194;0.7997173668132427
74.335944;1.0443363638894911;0.8350373907189764;0.7995311918703633;-7.287540483065343e-05;-6.986544814355622e-05;1.0446277831001185;9.999802670742131;0.8335019978013739;0.015561443684270442;0.0155624714030008;0.7995201087044426;0.01489350331578578;0.7997155742071703
74.345944;1.044337159202902;0.8350379349178241;0.7995315011026044;-7.322503790681253e-05;-7.020046003502178e-05;1.044626281900203;9.999796042930429;0.8335007876940492;0.015561435356922598;0.01556247242023274;0.7995190395148819;0.014893522771860969;0.7997137647151493
74.355944;1.0443376236477127;0.8350378226135307;0.7995315145799377;-7.323069649061564e-05;-7.020611232676906e-05;1.0446248455129328;9.999789632263079;0.8334995950754174;0.015561427953701102;0.015562472440647093;0.7995178976038777;0.014893540798683148;0.7997119413362974
74.365944;1.044338359251456;0.8350378843883531;0.7995315688139946;-7.247393209338378e-05;-6.9481652681456e-05;1.0446234761782118;9.999783416986265;0.8334984195567563;0.01556142149937329;0.015562471512022565;0.7995166804428462;0.014893557444800599;0.7997101064334834
74.375944;1.0443400171389525;0.8350386423329791;0.799531664870102;-7.19581186526795e-05;-6.898787624503054e-05;1.0446221748960498;9.99977737577136;0.8334972600307661;0.015561416034731263;0.015562469706436556;0.7995143867902924;0.014893572778570207;0.7997072617134315
74.385944;1.044340387906448;0.8350386815260633;0.7995321379914174;-7.307014840301346e-05;-7.005302576309224e-05;1.0446209419168162;9.99977148900634;0.8334961146844198;0.015561411606186787;0.015562467103743526;0.7995130165206923;0.014893586880039429;0.7997054072261519
74.395944;1.0443410271511584;0.8350385485984474;0.7995323184129404;-7.231336858114119e-05;-6.932856980468276e-05;1.0446197765239655;9.999765741280774;0.833494981462979;0.01556140825146816;0.015562463770624662;0.7995115698290143;0.014893599838364335;0.7997035422805294
74.405944;1.0443422855160422;0.8350399815095108;0.799533598775363;-7.22103922752744e-05;-6.92301568778342e-05;1.0446196764301976;9.999760126890651;0.8334938586316946;0.015561405995089;0.015562459752990202;0.7995100465756202;0.0148936117504638;0.7997016654391452
74.415944;1.0443428576388547;0.835040075471913;0.7995341925387703;-7.255999589440826e-05;-6.956517596275344e-05;1.044618638358134;9.999754654045471;0.8334927449632031;0.015561404845806285;0.01556245508880267;0.7995084462166091;0.014893622713722238;0.7996997753359191
74.425944;1.0443430934162348;0.835039519478384;0.7995344861297311;-7.256561773860171e-05;-6.957080688802241e-05;1.0446176595367425;9.999749340245558;0.8334916393786234;0.015561404792864724;0.015562449825250072;0.7995057679046259;0.01489363281914369;0.7996968710019334
74.435944;1.0443435942437733;0.8350391467474559;0.7995348103093496;-7.180882569569689e-05;-6.88463131680523e-05;1.0446167382667921;9.999744203794558;0.8334905408662138;0.015561405813922588;0.015562444021662823;0.7995040104028394;0.014893642146212319;0.799694951430707
74.445944;1.0443450115596506;0.8350398312407904;0.7995354954017797;-7.239937408977287e-05;-6.941196796181884e-05;1.0446158729514345;9.999739266097933;0.8334894492226542;0.015561407889420096;0.015562437742364672;0.7995021720613397;0.014893650759035775;0.7996930170110494
74.455944;1.0443451377187425;0.8350391122530046;0.7995358676767428;-7.240498484250227e-05;-6.941755107348966e-05;1.0446150612306617;9.999734561728024;0.8334883653895018;0.0155614110069142;0.015562431051096524;0.7995002512166145;0.01489365870977518;0.7996910689549473
74.465944;1.0443455326788156;0.8350385886781572;0.7995362582089646;-7.164818406713183e-05;-6.869300766398097e-05;1.0446143003410182;9.999730139918514;0.8334872909498992;0.015561415160790504;0.01556242400783048;0.799498246970995;0.01489366604657323;0.7996891089688624
74.475944;1.0443456011137384;0.8350381333127413;0.7995369984938198;-7.276017769407219e-05;-6.975803914883525e-05;1.0446135875363065;9.999726056010841;0.8334862280341677;0.015561420351929228;0.015562416673267278;0.7994951598689355;0.014893672815893547;0.7996861383701377
74.485944;1.0443469075932288;0.8350382954853586;0.7995374164666024;-7.224431611488382e-05;-6.926412196216723e-05;1.0446139199852285;9.999722361770822;0.8334851794029886;0.015561426575176457;0.015562409123470424;0.799492992053231;0.014893679053993601;0.7996841567391609
74.495944;1.0443469499325133;0.8350374202258971;0.7995378442055069;-7.224990430716088e-05;-6.926961202135043e-05;1.044613294915657;9.999719101052813;0.8334841476356538;0.015561433799327173;0.015562401455988873;0.7994907470624332;0.014893684775797522;0.7996821633246081
74.505944;1.0443472895720745;0.8350367516083569;0.7995382792451055;-7.149308295403276e-05;-6.854497118958237e-05;1.0446127095355757;9.999716312642184;0.8334831344659146;0.01556144196476271;0.015562393777446636;0.7994884293677613;0.014893689973362973;0.7996801573266236
74.515944;1.044347628968609;0.8350375020262001;0.7995401130281362;-7.149309521566053e-05;-6.854505624135776e-05;1.0446121602005096;9.99971403383516;0.8334821414757354;0.015561451002629602;0.015562386190776968;0.7994860436029596;0.014893694622052167;0.7996781389566948
74.525944;1.0443486229555852;0.8350372769303595;0.7995405537789056;-7.173960911402896e-05;-6.878112507959985e-05;1.0446116417814573;9.999712303349432;0.8334811705931785;0.015561460850212403;0.015562378795202815;0.7994825941141522;0.014893698686967115;0.7996751097728108
74.535944;1.0443489683579346;0.8350364850869713;0.7995409913617677;-7.09827707645317e-05;-6.80563933319869e-05;1.0446111479205782;9.99971116723141;0.8334802229859757;0.015561471450686109;0.01556237168753938;0.7994800853243568;0.014893702127243674;0.7996730716065629
74.545944;1.0443490164142384;0.8350357527410628;0.799541753857679;-7.209472175869554e-05;-6.912121915984395e-05;1.044610672010327;9.99971068090001;0.8334792979886975;0.015561482743189588;0.015562364956840127;0.7994775224540317;0.014893704897519752;0.7996710273156722
74.555944;1.0443503220768424;0.8350356218089222;0.799542163648683;-7.157881660076197e-05;-6.862708849030413e-05;1.0446102082340039;9.999710901595144;0.8334783936617024;0.015561494647769679;0.015562358680971226;0.7994749117607222;0.014893706946528813;0.7996689797106372
74.565944;1.0443503725366612;0.8350344327733369;0.799542546236007;-7.158436049105499e-05;-6.863235603985053e-05;1.0446107520017511;9.99971187981347;0.8334775080155676;0.015561507061678815;0.015562352927445972;0.7994722600115355;0.014893708217926375;0.7996669313709482
74.575944;1.044350717826932;0.8350337778814664;0.7995432268545604;-7.193389741865987e-05;-6.896698695649313e-05;1.0446102998199784;9.999713660643591;0.8334766397322054;0.015561519878915235;0.015562347751107588;0.799469573655444;0.01489370865922044;0.7996648847984545
74.585944;1.0443510481526166;0.8350327158227672;0.7995435261236826;-7.117703384237268e-05;-6.824209543483613e-05;1.0446098488211915;9.9997162880898;0.8334757886265823;0.015561533010200735;0.015562343190341409;0.7994658582837783;0.01489370823348522;0.7996618425804717
74.595944;1.044352006283076;0.8350321166485222;0.7995437696812303;-7.142349759981636e-05;-6.847792802833739e-05;1.044609396120944;9.999719798672642;0.8334749558557135;0.015561546381765101;0.015562339270777733;0.7994631187947081;0.014893706924500328;0.7996598064054276
74.605944;1.0443522786143569;0.8350312867959379;0.7995442855929883;-7.177301876225221e-05;-6.881246622990628e-05;1.044608938231167;9.999724211671584;0.8334741435824444;0.015561559928730276;0.01556233601274034;0.799460359966221;0.01489370473122507;0.7996577783109935
74.615944;1.0443522078705427;0.8350309148847505;0.7995454587453918;-7.142898075455628e-05;-6.848284285009534e-05;1.0446084707718668;9.999729530103167;0.8334733546636627;0.015561573598765852;0.015562333430546449;0.7994575866477711;0.01489370165420294;0.7996557603211961
74.625944;1.0443523885232595;0.8350296212342514;0.7995455002357587;-7.0672095153203e-05;-6.775782915949066e-05;1.0446079886393054;9.999735745445198;0.8334725924558846;0.015561587355913776;0.01556233153162608;0.7994548036764996;0.014893697684163739;0.7996537547421092
74.635944;1.0443531633178391;0.8350291443495503;0.7995457990890962;-7.20249296627669e-05;-6.905302761104312e-05;1.0446074865575938;9.999742833113574;0.8334718600122301;0.015561601179054233;0.0155623303315486;0.7994510160918037;0.014893692800287659;0.7996507644715628
74.645944;1.044353219042731;0.8350277440439556;0.799545681862175;-7.126803679991344e-05;-6.832795578058376e-05;1.044607960042474;9.999750747155204;0.8334711592309895;0.015561615060720247;0.015562329870853604;0.799448229361907;0.01489368697550052;0.7996487922167091
74.655944;1.0443531994311006;0.8350262928606653;0.7995454811428198;-7.051114350987993e-05;-6.760285695558006e-05;1.0446074060091766;9.999759428420278;0.8334704909608053;0.015561629001926666;0.015562330206614836;0.7994454491899345;0.014893680181778056;0.7996468411706037
74.665944;1.0443527953520322;0.835024901003409;0.7995455315809792;-7.162303535150783e-05;-6.866731010404178e-05;1.0446068221486802;9.999768815897879;0.8334698554422971;0.01556164299609587;0.015562331383284037;0.7994426814107833;0.01489367239512367;0.7996449140213391
74.675944;1.0443535563564657;0.8350241152277752;0.7995451648592989;-7.110707643064051e-05;-6.817281616277614e-05;1.0446062063669932;9.999778844947445;0.8334692523008336;0.015561657017905777;0.015562333416012349;0.7994399322697157;0.01489366360401536;0.7996430131103807
74.685944;1.0443529682178707;0.8350222794740463;0.7995447166253321;-7.11125694366298e-05;-6.817772443694009e-05;1.0446055571508945;9.99978944294137;0.8334686803558378;0.01556167103673906;0.01556233630117499;0.799437208262935;0.014893653812884874;0.7996411405674473
74.695944;1.0443525836195209;0.8350209874846558;0.7995445221919084;-7.146207786641968e-05;-6.85120206246296e-05;1.0446048737753877;9.999800537768914;0.8334681378351697;0.015561685039619457;0.015562340028756784;0.7994335153837484;0.014893643032757153;0.7996382984610796
74.705944;1.0443517964779883;0.8350201638331854;0.799544971481827;-7.11180270765574e-05;-6.818215903360447e-05;1.0446041564828412;9.999812068536158;0.8334676231869496;0.015561699034760502;0.01556234458119749;0.7994308587793048;0.014893631273645697;0.7996364880228201
74.715944;1.0443521580040322;0.8350191888829918;0.7995442801667626;-7.060206875165283e-05;-6.768757654548908e-05;1.044603407359853;9.999823983171495;0.8334671356737842;0.015561713033565025;0.015562349937536664;0.7994282430978127;0.014893618550779367;0.7996347110044877
74.725944;1.0443514539540564;0.8350174037898414;0.7995435078653316;-6.984517999051756e-05;-6.696232202321353e-05;1.0446026307868794;9.999836229159394;0.833466675301234;0.015561727036808888;0.015562356085373985;0.7994256727170431;0.014893604891747951;0.7996329695531376
74.735944;1.044350330977327;0.8350156812727837;0.7995429902456759;-7.095707132515186e-05;-6.802662282313191e-05;1.0446028323620828;9.999848749291598;0.8334662429204726;0.015561741042505003;0.015562363017046115;0.7994231513144209;0.014893590335525331;0.7996312664363168
74.745944;1.0443503409652533;0.8350145691597064;0.7995420601676785;-7.04411089666388e-05;-6.753198710427153e-05;1.0446020175611457;9.999861481943382;0.8334658404907579;0.015561755061308295;0.015562370711350122;0.7994206811836065;0.01489357492862056;0.799629604298535
74.755944;1.0443489717961791;0.8350124134007999;0.7995410554842624;-7.044659466605672e-05;-6.753676031967072e-05;1.044601191792403;9.999874361333273;0.8334654707805507;0.015561769120124178;0.015562379127411713;0.7994172630049405;0.014893558718187823;0.7996269851210466
74.765944;1.0443477780049046;0.8350108108033394;0.7995403145924698;-7.079610119592458e-05;-6.787093864995515e-05;1.0446003611013817;9.999887317042633;0.8334651366675491;0.01556178324818156;0.015562388213220892;0.79941489625428;0.014893541745857074;0.799625409589566
74.775944;1.0443461563824572;0.8350085831266272;0.7995391712005006;-7.080157998608137e-05;-6.787568568954651e-05;1.0445995321487138;9.999900277030852;0.8334648405061624;0.015561797455138887;0.015562397916168322;0.7994125798370252;0.014893524046772931;0.7996238782962083
74.785944;1.0443456634793635;0.8350073254333538;0.7995379631885479;-7.028560302554464e-05;-6.738099850599467e-05;1.044598711713678;9.999913178576856;0.8334645842128021;0.01556181172174209;0.01556240819344128;0.7994103128281719;0.014893505649725094;0.7996223909557232
74.795944;1.0443440925223382;0.8350067272714737;0.7995380881523938;-7.028555615842832e-05;-6.738042928231603e-05;1.0445979061195236;9.999925978503695;0.8334643699720764;0.015561826008934505;0.015562419014065139;0.7994080953495384;0.01489348658433561;0.7996209470217972
74.805944;1.0443420975721116;0.8350043962231776;0.7995367616113112;-7.029101414183845e-05;-6.738515448510206e-05;1.044597120609416;9.999938651280733;0.8334642004453283;0.01556184027245925;0.015562430350876675;0.7994059289188972;0.014893466892726004;0.7996195463608059
74.815944;1.044340282551969;0.8350022678194856;0.7995353825304244;-6.95340890472414e-05;-6.665980581598862e-05;1.044597359277554;9.999951180385224;0.8334640784728568;0.015561854471291036;0.015562442177612027;0.7994028160083326;0.014893446627449064;0.7996171892121655
74.825944;1.0443389993744843;0.835000970062086;0.7995342904628997;-7.088685024529061e-05;-6.795466731222693e-05;1.0445966256981138;9.999963551851248;0.8334640068627064;0.015561868568536776;0.015562454471557524;0.799400759278545;0.014893425840042981;0.7996158747523203
74.835944;1.0443369434651775;0.8349987594491981;0.7995328208939368;-7.012990418972212e-05;-6.722931840165315e-05;1.0445959231632085;9.999975751765719;0.8334639881478231;0.015561882529227581;0.015562467212297338;0.7993987610238611;0.014893404575918253;0.79961460203559
74.845944;1.0443344652806081;0.8349962655025477;0.7995313121766652;-7.01353177675693e-05;-6.723403927369554e-05;1.0445952537860943;9.999987765996304;0.8334640241624236;0.015561896316346802;0.015562480381307841;0.7993968231599455;0.014893382874122452;0.7996133694252712
74.855944;1.0443321670199939;0.8349943201647112;0.7995301014528521;-7.048475603765517e-05;-6.756819371384935e-05;1.0445946175472067;9.999999576760231;0.8334641155543595;0.015561909887039833;0.015562493964455526;0.7993949475000918;0.01489336076581291;0.7996121741757001
74.865944;1.044330701840594;0.8349927470130912;0.7995285207053054;-6.996870191736889e-05;-6.70735031759571e-05;1.0445940127411835;10.000011159338944;0.8334642616221988;0.015561923195832137;0.01556250795045208;0.7993931361393408;0.014893338272053335;0.7996110120092335
74.875944;1.0443278636312905;0.834990130967571;0.7995269066635289;-6.997408585903911e-05;-6.707824021893289e-05;1.04459343736834;10.000022483754;0.8334644605461561;0.015561936207710576;0.015562522327205053;0.7993903916770503;0.014893315406007019;0.799608878027063
74.885944;1.0443252114063806;0.8349891724601279;0.7995266564053216;-6.99739635340697e-05;-6.707770266337193e-05;1.0445928901880595;10.000033514274289;0.8334647095601462;0.015561948910632901;0.015562537082470743;0.7993887168060194;0.014893292183155523;0.7996077670721745
74.895944;1.0443221450203486;0.8349864775833732;0.7995249841815355;-6.997933021660077e-05;-6.70824600159114e-05;1.0445933711517439;10.000044207265322;0.8334650050692725;0.015561961315657232;0.015562552207196404;0.7993871136199019;0.014893268631765459;0.7996066750047336
74.905944;1.0443202208488072;0.8349847466077879;0.7995232873095118;-6.946323843792099e-05;-6.658780813861034e-05;1.0445928812522143;10.000054515115657;0.8334653430330693;0.015561973453613182;0.015562567696715336;0.7993855833606959;0.014893244792857958;0.7996055974088525
74.915944;1.0443169276187658;0.8349823234472474;0.7995219042742931;-7.057498818921834e-05;-6.765208495685063e-05;1.044592421690535;10.000064392823894;0.833465719595443;0.015561985375165345;0.015562583549354221;0.7993841269206943;0.014893220714458335;0.7996045294189584
74.925944;1.0443138190989778;0.834979754868747;0.7995201703330154;-6.981795863878948e-05;-6.69268187400694e-05;1.0445919929996412;10.000073802514763;0.8334661315887002;0.015561997143368818;0.015562599760159843;0.7993827455430005;0.014893196448739479;0.7996034663913211
74.935944;1.0443105926385692;0.8349771509547586;0.7995184251622031;-6.906091849765569e-05;-6.62015667243194e-05;1.0445915951431914;10.000082720638046;0.8334665766639658;0.015562008819170125;0.015562616311249196;0.7993814406383437;0.014893172047111122;0.7996024044458199
74.945944;1.0443079006661076;0.8349753827619485;0.7995170090204649;-7.041354583025842e-05;-6.749651952291868e-05;1.044591228250235;10.000091145497299;0.8334670531064216;0.015562020453451394;0.015562633171416186;0.7993792129541809;0.014893147552661178;0.7996003401951546
74.955944;1.0443044404455162;0.8349727069468965;0.7995152585907649;-6.965648326549693e-05;-6.677129320916803e-05;1.044590892853197;10.000099092862484;0.8334675593746965;0.015562032092262292;0.015562650306321837;0.7993780624065941;0.0148931230006841;0.7995992698439385
74.965944;1.0443005666867726;0.8349708583893445;0.7995145734082333;-6.931223556096063e-05;-6.644142063085118e-05;1.0445905894740757;10.000106583517155;0.8334680936637314;0.015562043788754608;0.015562667686757901;0.7993769887577576;0.014893098424345228;0.7995981908267865
74.975944;1.0442968872211635;0.8349684544738384;0.7995131742479868;-6.966155965351991e-05;-6.677571619732178e-05;1.0445903180368115;10.00011363825958;0.8334686538097267;0.015562055612689961;0.015562685289750943;0.7993759921962236;0.014893073859885541;0.799597101704568
74.985944;1.0442940612524674;0.8349664226515642;0.7995114561583025;-6.91453782340768e-05;-6.628116138986375e-05;1.0445910777087897;10.000120280585914;0.8334692371735714;0.015562067651343462;0.015562703096485109;0.7993750732713767;0.014893049356527783;0.799596002458854
74.995944;1.0442898888756629;0.8349633452256929;0.7995097588839927;-6.915063195533057e-05;-6.628603234820439e-05;1.044590867646774;10.00012653743398;0.8334698401553926;0.015562079998598977;0.015562721093448924;0.7993742325154627;0.014893024983405901;0.7995948941319465
75.005944;1.044285936246179;0.8349608150561896;0.7995084216193402;-6.94999303642169e-05;-6.662035908387575e-05;1.0445906879651063;10.000132434942824;0.8334704580001324;0.015562092743271437;0.015562739278796677;0.7993724703130787;0.014893000824385352;0.7995927784765241
75.015944;1.044281612578092;0.8349576517978525;0.7995067784117187;-6.950516655818405e-05;-6.662524608954575e-05;1.04459053975462;10.000137995922605;0.83347108543188;0.015562105965155696;0.015562757671540537;0.7993717868697158;0.014892976967033119;0.7995916566314539
75.025944;1.0442784866880261;0.8349554506696332;0.7995051669208069;-6.89889508150024e-05;-6.613072424056829e-05;1.0445904245164301;10.000143246397846;0.8334717172529016;0.015562119728399647;0.015562776316218739;0.7993711818457817;0.014892953494147645;0.7995905293550909
75.035944;1.0442740625438998;0.8349525567093059;0.7995039234641325;-7.010058258054476e-05;-6.719512370425845e-05;1.0445903438700508;10.000148222588663;0.8334723483794954;0.015562134071978399;0.015562795269955663;0.7993706539825404;0.014892930483171947;0.7995893961598642
75.045944;1.0442699102516337;0.834950623618754;0.7995034384662054;-6.899392345336428e-05;-6.613527618023386e-05;1.0445902992121567;10.000152968000789;0.8334729741596268;0.015562149012628973;0.015562814572491453;0.7993702010375016;0.014892908007377885;0.7995882562520101
75.055944;1.0442666965113376;0.834948311603151;0.7995019269913691;-6.8477697220078e-05;-6.564077640337183e-05;1.04459029118257;10.000157527000676;0.8334735910689147;0.015562164555229102;0.015562834219916374;0.7993698198445366;0.014892886132257614;0.7995871093540768
75.065944;1.044262227627857;0.8349453133041554;0.7995007828131705;-6.958932432123664e-05;-6.670519520485312e-05;1.0445913192943859;10.00016194211381;0.8334741967694327;0.015562180690967344;0.015562854166336723;0.7993695066861974;0.014892864918291199;0.7995859558206634
75.075944;1.0442580743334624;0.8349421770250337;0.7994993363732071;-6.883219504939777e-05;-6.598007584224393e-05;1.0445913818816375;10.000166255755147;0.8334747892897907;0.01556219739177801;0.015562874356404514;0.7993682579631765;0.014892844432420928;0.7995837960890176
75.085944;1.044253648351308;0.8349387744802195;0.7994979214417658;-6.883741517858181e-05;-6.598500330513814e-05;1.0445914766048943;10.000170511829976;0.8334753661198506;0.015562214617950156;0.015562894752289983;0.7993680702812371;0.014892824753267208;0.7995826292661549
75.095944;1.0442505187818034;0.8349367035182398;0.7994968709722012;-6.942760605693594e-05;-6.655001927844634e-05;1.0445916012391967;10.000174753991386;0.8334759240443642;0.015562232319989709;0.015562915325550606;0.7993679398432649;0.014892805963001538;0.7995814541845835
75.105944;1.0442464890399619;0.8349335032727401;0.7994955127968499;-6.867049002187582e-05;-6.5824912344193e-05;1.0445917540291816;10.000179025010082;0.8334764596524885;0.015562250421436498;0.015562936035494027;0.7993678622458975;0.014892788136705625;0.7995802691373688
75.115944;1.0442422220809355;0.8349311541706622;0.7994952378281698;-6.832619809410379e-05;-6.549514202133134e-05;1.0445919338204155;10.000183365364085;0.8334769698990094;0.015562268811968094;0.015562956820030406;0.7993678328336655;0.014892771343380152;0.79957907260537
75.125944;1.044238330230075;0.8349282768207927;0.7994942587493403;-6.867550782391464e-05;-6.582954236083003e-05;1.0445921403473752;10.00018780907956;0.8334774526554384;0.015562287365580465;0.015562977600294287;0.7993678470037053;0.01489275564842119;0.7995778633119385
75.135944;1.0442351739465545;0.8349255602017585;0.7994929634726968;-6.89216555488972e-05;-6.606510876753561e-05;1.0445923741326386;10.000192382285055;0.833477907175102;0.015562305960251183;0.015562998292706142;0.799367900460128;0.01489274110765265;0.7995766392285069
75.145944;1.0442314578364944;0.8349226607342761;0.7994920213767727;-6.927098313449901e-05;-6.63995154056783e-05;1.0445926362014901;10.000197102658339;0.8334783340749852;0.015562324488940526;0.01556301881285078;0.799367989450548;0.01489272776598346;0.7995753966685477
75.155944;1.0442275421474247;0.834919159742672;0.7994907641687602;-6.927624815175848e-05;-6.64044595424038e-05;1.0445939282768544;10.000201979423874;0.8334787350255904;0.015562342870385599;0.01556303906895471;0.7993671110614802;0.01489271566011621;0.7995731306796157
75.165944;1.0442240384102954;0.8349158881360839;0.7994895284670599;-6.851918498801839e-05;-6.56793698320443e-05;1.0445942530135146;10.000207021308974;0.8334791124003449;0.01556236105305703;0.015563058962329847;0.7993672633474236;0.014892704813481806;0.7995718350899924
75.175944;1.0442216081636901;0.8349137160382158;0.7994886507821152;-6.910944343755976e-05;-6.624440434025726e-05;1.0445946140655804;10.000212244660286;0.833479468808399;0.015562379008648744;0.01556307839554337;0.799367444718641;0.014892695223909845;0.799570504119827
75.185944;1.0442180524707945;0.8349101775213137;0.7994874638956665;-6.911474063516357e-05;-6.624934745642993e-05;1.044595015982794;10.00021766850983;0.8334798068781663;0.01556239672837955;0.015563097284348777;0.7993676530181183;0.014892686857025567;0.7995691321764016
75.195944;1.0442149361753612;0.8349079712564326;0.7994873650279776;-6.800819220318656e-05;-6.518955572756103e-05;1.0445954635837407;10.000223306351428;0.8334801298299472;0.015562414219422737;0.015563115577469607;0.7993678849435651;0.014892679659489184;0.7995677145537545
75.205944;1.0442116642300625;0.8349047510126701;0.7994865733986466;-6.911992699583476e-05;-6.625399658269738e-05;1.0445959611280597;10.000229164076202;0.8334804421892009;0.015562431489898991;0.015563133270009926;0.7993681357255975;0.014892673576458904;0.7995662475310954
75.215944;1.0442097985988525;0.8349021675861287;0.7994854832181395;-6.860381939820033e-05;-6.57595227786475e-05;1.0445965117048426;10.000235240225502;0.8334807491814593;0.015562448533534704;0.015563150392870425;0.7993683992563098;0.014892668550212025;0.7995647278507073
75.225944;1.0442071358767195;0.834898804997473;0.7994844330531359;-6.784683021753173e-05;-6.503442707828571e-05;1.0445971170913737;10.000241530368204;0.833481055145122;0.015562465329121386;0.015563166990586817;0.7993676690683307;0.014892664514471068;0.7995621524180886
75.235944;1.0442043324426675;0.8348955351910281;0.799483760994514;-6.895859893293362e-05;-6.609885680233435e-05;1.0445987786297364;10.000248030426393;0.8334813627812614;0.015562481853137699;0.015563183106307875;0.799367939385462;0.01489266140502663;0.7995605177944153
75.245944;1.0442019938341827;0.8348921423766524;0.7994828009180406;-6.820163284377938e-05;-6.537375458248249e-05;1.0445994987274867;10.000254730604393;0.8334816737018751;0.01556249809528346;0.015563198771382866;0.7993682050541946;0.014892659178424538;0.7995588219528721
75.255944;1.0442004729495256;0.8348892581108989;0.7994818904222881;-6.844789715288951e-05;-6.560929006408335e-05;1.0446002811911415;10.000261609794961;0.8334819893559163;0.015562514061721471;0.015563213999952107;0.7993684610884159;0.014892657817960868;0.7995570640532638
75.265944;1.0441984652049687;0.8348872971814716;0.7994824267868816;-6.844784822629105e-05;-6.560898320219597e-05;1.044601129641001;10.000268637738316;0.8334823112992632;0.015562529763652232;0.015563228793638886;0.7993687030180711;0.014892657323994725;0.7995552446306199
75.275944;1.0441966213908471;0.8348838714909914;0.7994816243001825;-6.769091356104307e-05;-6.48838695756186e-05;1.0446020460976686;10.000275779072844;0.8334826404798594;0.015562545204495284;0.015563243148502964;0.7993689272555291;0.01489265770449407;0.7995533653662387
75.285944;1.0441946379880085;0.8348801989454501;0.7994808794877328;-6.769631629416088e-05;-6.488877365140046e-05;1.0446030318517345;10.000282997128359;0.8334829766144561;0.015562560366358892;0.015563257057501704;0.7993691306722589;0.014892658967212796;0.79955142820957
75.295944;1.0441940681895048;0.8348778764774147;0.7994805286724177;-6.828670523983318e-05;-6.545376673544346e-05;1.0446040894671362;10.00029025725356;0.833483318702711;0.015562575199682854;0.015563270506904668;0.7993693100553813;0.014892661104982082;0.7995494343097868
75.305944;1.044192398558891;0.8348742023184952;0.7994799030387353;-6.829212482834891e-05;-6.545865720594537e-05;1.0446052231213283;10.000297528713707;0.83348366623809;0.015562589628180409;0.015563283471973544;0.7993684621513275;0.014892664083737484;0.7995463841757195
75.315944;1.0441911802464778;0.8348707736256518;0.7994793377399235;-6.753522943469177e-05;-6.473352159817243e-05;1.0446064368417805;10.000304784250092;0.8334840201330516;0.01556260356319961;0.01556329591939045;0.7993685839232004;0.014892667843540295;0.7995442781209103
75.325944;1.0441901073549318;0.8348677019521795;0.799479167417181;-6.788476109952145e-05;-6.506788273454245e-05;1.044608733096788;10.000311996138255;0.8334843826244636;0.015562616922549974;0.015563307808352288;0.7993686723413455;0.014892672303578052;0.7995421186418189
75.335944;1.0441898285911941;0.8348659186375306;0.7994797809221584;-6.778157639289233e-05;-6.496866655249823e-05;1.0446101130769674;10.00031913405264;0.8334847565094778;0.015562629652157014;0.01556331908606349;0.7993687240677065;0.014892677364011246;0.7995399102939073
75.345944;1.0441890365846234;0.8348625198820477;0.7994793915639834;-6.702471003935435e-05;-6.424351009220711e-05;1.0446115775261027;10.000326169534711;0.8334851449146083;0.01556264173686238;0.015563329685512722;0.7993687357490274;0.014892682913361334;0.7995376593244727
75.355944;1.0441880803723276;0.8348592441302344;0.7994793901525614;-6.813659263552977e-05;-6.530786484299147e-05;1.0446131272963957;10.000333083972714;0.8334855516566736;0.015562653193756307;0.015563339525624385;0.7993687046574741;0.014892688841139569;0.799535372305093
75.365944;1.0441875607774385;0.8348558752215155;0.7994791036055731;-6.737974810260748e-05;-6.458269390846106e-05;1.0446147636068026;10.000339872271752;0.833485981376465;0.015562664060579502;0.01556334851523935;0.7993686286579814;0.014892695043676442;0.7995330546432711
75.375944;1.044187827021617;0.8348533935338512;0.7994791964534508;-6.873253360183064e-05;-6.587764129507825e-05;1.0446164879376798;10.000346538247896;0.8334864389857444;0.015562674395706761;0.015563356564223469;0.7993685053203101;0.014892701426043061;0.7995307098212222
75.385944;1.0441875717817866;0.8348500587918332;0.7994789938472463;-6.797571192314613e-05;-6.515245625865534e-05;1.0446183017983797;10.000353087711881;0.8334869289146696;0.015562684278273937;0.015563363593769359;0.7993673314289352;0.014892707903146151;0.799527340057584
75.395944;1.0441874441448344;0.8348478508995305;0.7994798836448263;-6.686939040665188e-05;-6.409257253928253e-05;1.0446202065498456;10.000359521639922;0.8334874552752882;0.015562693790054321;0.015563369534927762;0.7993671036866803;0.014892714387606209;0.7995249469252554
75.405944;1.0441871396555618;0.8348446680820086;0.7994800745812867;-6.798133087297265e-05;-6.51568910061608e-05;1.0446232030930422;10.000365829954246;0.8334880224766972;0.015562702997106534;0.015563374313257832;0.7993668200357824;0.014892720770258232;0.7995225329386242
75.415944;1.0441882116471972;0.834842163423559;0.7994799493853662;-6.746542970543097e-05;-6.46622960707634e-05;1.0446252916167846;10.000371994993035;0.8334886347281791;0.015562711952787444;0.015563377837541793;0.7993664805291056;0.014892726920360417;0.7995201000264283
75.425944;1.0441881484846636;0.8348386809652903;0.7994798348798491;-6.74709779100611e-05;-6.466709907204582e-05;1.0446274717463224;10.000378003642385;0.8334892947621427;0.015562720715733632;0.015563380008958464;0.7993660870455086;0.014892732707384273;0.7995176490928462
75.435944;1.0441885042881878;0.8348358149212486;0.7994800579685403;-6.782064875845467e-05;-6.500139603223969e-05;1.0446297428345863;10.000383853539255;0.8334900032986341;0.015562729361309192;0.015563380737886325;0.7993656421180797;0.01489273801599895;0.7995151804362425
75.445944;1.0441889763355896;0.8348326257752305;0.799479941411444;-6.70639176703158e-05;-6.427618800795487e-05;1.0446321041465163;10.000389547733818;0.8334907596342862;0.015562737975050431;0.015563379952322274;0.7993651476661484;0.01489274274665166;0.7995126941747416
75.455944;1.0441902162893077;0.8348299840999805;0.7994798126170681;-6.731039105517815e-05;-6.451158858519555e-05;1.0446345547199378;10.000395084318574;0.8334915624832604;0.015562746641521042;0.015563377598498617;0.7993646040706915;0.014892746826833222;0.7995101901680481
75.465944;1.0441909192983425;0.8348283013987767;0.7994810594186214;-6.731060737072236e-05;-6.451119882481648e-05;1.0446370927326427;10.0004004508948;0.8334924100235909;0.015562755443350344;0.015563373639868292;0.7993640099846581;0.01489275023097973;0.7995076674676359
75.475944;1.0441914361109355;0.8348249437545863;0.7994808865145284;-6.731624158089094e-05;-6.451600168905922e-05;1.0446397153114375;10.000405633127608;0.8334932997689215;0.01556276446815686;0.015563368058419909;0.7993623630287406;0.014892752977975529;0.7995041237157342
75.485944;1.0441923688858994;0.8348218457149389;0.7994806802984209;-6.655958638054205e-05;-6.379080732202531e-05;1.0446424193087553;10.00041063205692;0.8334942297958066;0.015562773813336456;0.015563360856076501;0.7993616605402709;0.014892755113554507;0.7995015546001666
75.495944;1.04419437052177;0.8348198751703739;0.7994807666569719;-6.715024683254864e-05;-6.435572765362082e-05;1.0446462020089506;10.000415468397653;0.8334952005614081;0.015562783579485175;0.015563352053162498;0.7993608999575176;0.014892756702565794;0.7994989562606619
75.505944;1.0441952338730514;0.8348165650046123;0.7994804675366876;-6.715593932972743e-05;-6.436055073422361e-05;1.0446490613457833;10.000420169447093;0.8334962151120304;0.015562793852047665;0.015563341687956433;0.7993600793682462;0.014892757823041416;0.7994963255097731
75.515944;1.0441965157849404;0.8348138563183898;0.7994804441714348;-6.75057702093538e-05;-6.469488976493513e-05;1.04465199595484;10.000424758760266;0.8334972774753715;0.015562804687244287;0.01556332981832554;0.799359198106667;0.014892758550990594;0.79949365922015
75.525944;1.044197614079421;0.8348116736060053;0.7994810787850667;-6.716199879449797e-05;-6.436504514510644e-05;1.044655004887249;10.000429256800311;0.8334983910189835;0.0155628161178824;0.015563316514639658;0.7993582566713286;0.01489275895139451;0.7994909530731487
75.535944;1.044200084845394;0.834809397095294;0.7994805799421052;-6.664632307696955e-05;-6.387049697652784e-05;1.0446580869264919;10.000433683449373;0.8334995579777854;0.015562828168717556;0.015563301844130469;0.7993572558829624;0.014892759091503255;0.7994882019901983
75.545944;1.0442017198049744;0.8348067171070291;0.7994803352182327;-6.699622332203875e-05;-6.420486715479889e-05;1.0446612398334916;10.000438056494547;0.8335007798313773;0.015562840861388517;0.015563285869701045;0.7993561962127554;0.014892759052635322;0.7994854021574855
75.555944;1.0442031710733826;0.8348034559511384;0.7994796694655704;-6.70020254948039e-05;-6.420973623577198e-05;1.044664459776961;10.000442387692932;0.8335020577206518;0.015562854210974005;0.015563268664817817;0.7993550779160086;0.014892758913615866;0.7994825527329299
75.565944;1.0442050408029382;0.834800444621293;0.7994789134259097;-6.624555016594469e-05;-6.348461927374882e-05;1.0446677409160827;10.00044668280183;0.8335033924868614;0.015562868227312072;0.015563250317690312;0.7993539014962803;0.01489275873421486;0.7994796560567027
75.575944;1.0442076803155431;0.8347983130177519;0.799478399628776;-6.75986901498696e-05;-6.477960595359993e-05;1.0446710753534145;10.000450948106959;0.8335047844937864;0.01556288292013505;0.015563230925361623;0.799351668076843;0.014892758561391356;0.799475716819441
75.585944;1.0442097857915205;0.8347964260645737;0.7994785178706377;-6.649275911253444e-05;-6.371982193182155e-05;1.0446754540444023;10.000455192110449;0.8335062336109911;0.015562898300972771;0.015563210595611799;0.7993503795386692;0.014892758435443557;0.7994727404334719
75.595944;1.044212010623994;0.834793443085832;0.799477483939147;-6.57363581040375e-05;-6.299473006406976e-05;1.0446788679797339;10.000459414017394;0.8335077392159862;0.015562914378656817;0.015563189450238785;0.7993490383269335;0.01489275838740541;0.7994697336945571
75.605944;1.0442140537170188;0.8347905811339543;0.7994766928019351;-6.684870333277826e-05;-6.405914282154111e-05;1.0446823085450605;10.000463593987373;0.8335092999380121;0.015562931147711142;0.015563167618281104;0.7993476472160207;0.01489275843741449;0.7994667033802191
75.615944;1.0442174690299264;0.8347883873200215;0.7994754771961256;-6.633321509919868e-05;-6.356465707657112e-05;1.044685767622765;10.000467698291507;0.8335109138666653;0.015562948583040156;0.015563145224109912;0.7993462090947733;0.0148927585905696;0.7994636556977109
75.625944;1.044219742481628;0.8347855557185291;0.7994745094177367;-6.744560455376141e-05;-6.462907963361483e-05;1.0446892376138481;10.000471689352354;0.8335125793319986;0.01556296664642568;0.015563122379023936;0.799344726899037;0.014892758835184153;0.7994605965696205
75.635944;1.0442224238119058;0.8347826316671256;0.7994731231781058;-6.6689294924731e-05;-6.390401203609962e-05;1.0446927109202735;10.000475530297651;0.8335142949568922;0.015562985286582412;0.015563099182117193;0.7993432041408464;0.01489275916087461;0.7994575319870677
75.645944;1.0442252048920702;0.8347797233310335;0.7994716551297654;-6.593300624570073e-05;-6.317895031230439e-05;1.044696179821936;10.000479186610825;0.8335160591626879;0.015563004436400378;0.015563075732881421;0.799341645364296;0.014892759588333339;0.7994544672219355
75.655944;1.0442277770428652;0.834778045277633;0.7994715003547218;-6.669595347165719e-05;-6.390870617115637e-05;1.0446996369758321;10.00048263121799;0.8335178701676459;0.015563024021368627;0.015563052141595276;0.799340055615398;0.01489276018350534;0.7994514056222171
75.665944;1.044231687991331;0.8347759298789018;0.7994698707522675;-6.618056534076066e-05;-6.341424536198846e-05;1.0447030756317355;10.000485851601018;0.8335197260433184;0.015563043962695275;0.015563028522378217;0.7993384394111356;0.014892761044009674;0.7994483481273018
75.675944;1.04423441961721;0.8347728278795045;0.7994681600169021;-6.618662506823654e-05;-6.34191851357683e-05;1.0447074898737503;10.00048884872244;0.8335216242680429;0.015563064169772104;0.015563004978025794;0.7993358002625043;0.014892762269656688;0.7994442940592663
75.685944;1.044237519837148;0.8347703346513161;0.7994667020041435;-6.653683999848737e-05;-6.375365798165211e-05;1.0447108750134244;10.000491624617705;0.8335235612081187;0.015563084543176661;0.01556298159297391;0.7993341412647966;0.014892763940569891;0.799441241997805
75.695944;1.044240680132001;0.8347675126434451;0.7994648261637173;-6.578064723672936e-05;-6.302863274132286e-05;1.0447142274438965;10.000494168875706;0.8335255324211174;0.015563104987667255;0.015562958437961337;0.799332465860104;0.014892766111624583;0.7994381921465534
75.705944;1.0442445461121797;0.8347652353055951;0.7994628661222878;-6.602761734536726e-05;-6.326418454449773e-05;1.044717544339042;10.000496456911966;0.8335275337243393;0.015563125418619756;0.015562935575192558;0.7993307776185868;0.014892768818788482;0.7994351455045834
75.715944;1.0442478074393213;0.8347639185666301;0.7994622155707575;-6.602838791517204e-05;-6.326401046702186e-05;1.044720823568729;10.000498459625312;0.8335295617397328;0.015563145760921616;0.015562913055074182;0.7993290796808846;0.014892772091240652;0.7994321032732825
75.725944;1.0442508110733766;0.8347609345312325;0.7994600860729906;-6.603453350619522e-05;-6.326899625406486e-05;1.044724063200212;10.000500149923624;0.8335316136688379;0.01556316594513712;0.01556289091402863;0.7993273746342349;0.014892775958435892;0.7994290669274245
75.735944;1.0442541558085756;0.834758574031838;0.799458208062901;-6.638483881270153e-05;-6.360352411533638e-05;1.0447272605332105;10.000501502107424;0.8335336870768526;0.015563185907336265;0.015562869178664661;0.7993256646166781;0.014892780443688499;0.7994260388600738
75.745944;1.0442584903516698;0.8347566634148922;0.799455915053102;-6.586959067882117e-05;-6.310914034953642e-05;1.044730411477695;10.00050249508035;0.8335357795973178;0.015563205600662435;0.01556284787191532;0.7993239518218443;0.014892785547148688;0.7994230225876291
75.755944;1.044261603208108;0.8347537910618579;0.7994535456403177;-6.587578663599567e-05;-6.311415920366877e-05;1.0447345110592396;10.000503121001673;0.8335378883035998;0.015563225007774528;0.015562827020234617;0.7993222390777868;0.014892791238816608;0.7994200225645425
75.765944;1.0442650478019069;0.8347526614019641;0.799452498724483;-6.587664909922664e-05;-6.311404758872068e-05;1.0447375547170292;10.000503388284109;0.8335400092733186;0.0155632441382114;0.015562806656544782;0.7993205297475744;0.014892797475935112;0.7994170440612431
75.775944;1.044268219411346;0.8347498852461535;0.799449991350004;-6.588287664798882e-05;-6.311908719909634e-05;1.044740538995012;10.000503315566053;0.8335421377749762;0.01556326302132147;0.015562786817321863;0.799318827374057;0.01489280422462165;0.7994140927320639
75.785944;1.0442726717494624;0.834748166523796;0.7994474246020745;-6.536768877551365e-05;-6.262474298747017e-05;1.0447434614970725;10.000502925986437;0.8335442687138437;0.015563281702858152;0.015562767538587013;0.7993161354707292;0.014892811461183491;0.799410173796284
75.795944;1.0442761941160084;0.8347460927899611;0.799445140725243;-6.571809040072497e-05;-6.295933485673662e-05;1.0447463210882744;10.000502245174339;0.8335463967995175;0.015563300234980416;0.015562748849029162;0.7993144573029383;0.014892819155631872;0.7994072904734166
75.805944;1.0442794359260679;0.8347434895050123;0.7994424775556277;-6.57243507250498e-05;-6.296439334291098e-05;1.0447491181003994;10.000501296273654;0.8335485164599573;0.015563318662118941;0.015562730763060572;0.7993127959802424;0.014892827258401286;0.7994044449642125
75.815944;1.0442829957611812;0.8347415402105395;0.7994401108810048;-6.607477110778712e-05;-6.329899465498254e-05;1.0447518539802525;10.000500093474338;0.8335506218750113;0.015563337011216097;0.015562713287888337;0.7993111549521659;0.014892835708092368;0.7994016384759005
75.825944;1.0442872201805928;0.8347409357817224;0.7994384359551803;-6.597240073304305e-05;-6.3199962773664e-05;1.0447545306128119;10.000498640931701;0.8335527072559493;0.015563355288629928;0.015562696443074897;0.7993095382919246;0.014892844448423977;0.7993988722843827
75.835944;1.0442907992607604;0.8347387727869938;0.799435672674734;-6.521640096685508e-05;-6.247505609427385e-05;1.044757149335608;10.000496934422417;0.8335547668922596;0.01556337348405677;0.015562680269169451;0.7993079506256523;0.014892853428901542;0.799396148382584
75.845944;1.044294379468878;0.8347370304594356;0.7994332184749687;-6.556683520788522e-05;-6.28096604180884e-05;1.044760710094544;10.000494964743586;0.8335567946963605;0.015563391575966442;0.015562664818654677;0.799306397027074;0.014892862596376939;0.7993934698695291
75.855944;1.0442976534081732;0.8347347690860024;0.7994304068770751;-6.557311224450639e-05;-6.281471989494224e-05;1.0447632114763206;10.000492727953002;0.8335587840225144;0.01556340953144612;0.015562650144882825;0.7993048826532564;0.014892871894665684;0.7993908411833436
75.865944;1.0443021708538225;0.8347335809813753;0.799427575201846;-6.50579596170365e-05;-6.232038828401911e-05;1.0447656511710883;10.000490232279146;0.8335607282269216;0.01556342730207263;0.01556263629743372;0.7993034122668752;0.01489288126319363;0.799388268309144
75.875944;1.0443057167258472;0.8347320486778583;0.7994250603599098;-6.540838698662265e-05;-6.265499000883048e-05;1.0447680264042158;10.000487487532334;0.8335626213557131;0.015563444828620479;0.015562623322146418;0.7993019903866458;0.014892890632476573;0.799385758497245
75.885944;1.04430893578481;0.834731098874064;0.799423254670116;-6.506515422832446e-05;-6.232537160881681e-05;1.0447703340455827;10.00048448965682;0.8335644585117385;0.015563462055853749;0.015562611256699287;0.799300621842712;0.01489289993275552;0.7993833190785654
75.895944;1.044312423351006;0.8347296962271717;0.7994207110904402;-6.541556497357996e-05;-6.265997023623418e-05;1.044772570299749;10.000481222212892;0.8335662357520338;0.015563478933459803;0.015562600117592888;0.799299311725861;0.0148929091103184;0.7993809562035425
75.905944;1.0443165260305758;0.8347285250105009;0.7994178227577364;-6.566264636444574e-05;-6.28955913638389e-05;1.044774731203193;10.000477670268591;0.8335679495901631;0.015563495396817003;0.015562589897685355;0.7992970644850218;0.01489291813040097;0.7993776747581252
75.915944;1.0443199376526824;0.8347268882489984;0.799414927974935;-6.49065999360035e-05;-6.2170675798871e-05;1.0447768139711884;10.000473825775016;0.8335695968356067;0.01556351135953924;0.015562580581190212;0.7992958833976381;0.014892926971139114;0.7993754782786984
75.925944;1.0443233109178642;0.8347256539788553;0.799412364582839;-6.52569728735375e-05;-6.250527122830609e-05;1.0447788174641324;10.00046968184399;0.8335711750271445;0.015563526725518115;0.015562572157164091;0.7992947712029579;0.014892935625747856;0.7993733704572494
75.935944;1.0443263455448974;0.8347249868611692;0.7994105257678912;-6.491367398161507e-05;-6.217564332413338e-05;1.0447817414958336;10.000465227142415;0.8335726825092664;0.015563541387270634;0.015562564628823725;0.7992937308107304;0.014892944108515566;0.799371354261411
75.945944;1.0443296454158484;0.8347235038377946;0.7994076310943137;-6.415758175940241e-05;-6.145072202889497e-05;1.0447835860944572;10.00046044540229;0.833574117604799;0.01556355520946192;0.015562558021685472;0.799292765427017;0.014892952444872784;0.7993694314812565
75.955944;1.0443335640132516;0.8347229401288087;0.7994050792408582;-6.551101299065004e-05;-6.274583558367783e-05;1.0447853515502694;10.000455323836775;0.8335754779266484;0.015563568028917885;0.015562552377126424;0.7992918784819618;0.014892960643643682;0.799367602080344
75.965944;1.0443367992554284;0.8347215525995384;0.7994022052424358;-6.475488762078502e-05;-6.202090448043679e-05;1.0447870389911909;10.00044986607162;0.8335767606827201;0.015563579673803299;0.015562547727954741;0.799291073413296;0.014892968679259202;0.7993658642608483
75.975944;1.04434000534027;0.8347205604512412;0.7993996810594078;-6.510518066632243e-05;-6.235548118100628e-05;1.0447886503420332;10.000444093047655;0.8335779632759323;0.015563589983085819;0.015562544074959201;0.7992903537009206;0.014892976505760384;0.7993642156117403
75.985944;1.044342881765225;0.8347190228860852;0.7993968382739943;-6.511128354813764e-05;-6.236049387141083e-05;1.044790187704688;10.000438032515564;0.8335790834710208;0.015563598817117736;0.015562541386240523;0.7992897234004961;0.01489298408675038;0.7993626543512331
75.995944;1.0443469846330504;0.8347196391949392;0.7993950707744666;-6.424645780529134e-05;-6.153145045008169e-05;1.0447916531404653;10.000431716147602;0.8335801193701728;0.015563606063198177;0.015562539615833176;0.7992891872373283;0.014892991410553856;0.7993611794232717
76.005944;1.0443498040191594;0.8347185397802547;0.7993925930644701;-6.535895756083822e-05;-6.259596365174684e-05;1.0447930485038475;10.000425183194654;0.8335810694506;0.015563611636576003;0.01556253871611412;0.7992887498612519;0.014892998489135771;0.7993597896232248
76.015944;1.0443528942945457;0.8347173764125966;0.7993897943085689;-6.460274281910575e-05;-6.187100773958636e-05;1.0447943747078554;10.00041847625665;0.8335819323060134;0.015563615470231544;0.01556253863608283;0.7992884152153525;0.014893005361359145;0.7993584829039525
76.025944;1.0443559513746197;0.8347166076427465;0.799387342723755;-6.495294583189634e-05;-6.220556143924779e-05;1.0447966314231687;10.000411635108676;0.8335827062375629;0.015563617503009919;0.015562539317759857;0.7992881866229569;0.014893012099064448;0.7993572565499162
76.035944;1.0443596237052448;0.8347160562616264;0.7993845678818666;-6.519978747372533e-05;-6.244111237442042e-05;1.0447978179905562;10.000404697046335;0.8335833893135514;0.015563617676518673;0.015562540691359221;0.7992880669697643;0.014893018794780737;0.7993561078587575
76.045944;1.0443626020932428;0.8347161356567723;0.7993828636261519;-6.409403173114529e-05;-6.138148226484377e-05;1.0447989344709434;10.000397695888445;0.8335839795515272;0.015563615934644389;0.015562542666744214;0.7992870582805633;0.014893025530462567;0.7993540345503436
76.055944;1.04436523381095;0.8347152628760874;0.7993804461924946;-6.520643376234816e-05;-6.244597221837956e-05;1.0447999819640226;10.000390656133783;0.8335844749751984;0.015563612227126893;0.015562545136080151;0.7992871609855147;0.01489303235775671;0.7993530338412733
76.065944;1.0443681190344491;0.8347143258775795;0.799377707826736;-6.445012328556296e-05;-6.17209976587597e-05;1.0448009625697823;10.000383590165436;0.8335848738872468;0.01556360652077125;0.015562547996741697;0.7992873736731909;0.014893039309780566;0.7993521036144393
76.075944;1.044371909567024;0.8347141937155953;0.7993749859188294;-6.393462551219727e-05;-6.122658284557592e-05;1.044801879151743;10.000376504506935;0.83358517485392;0.015563598806103038;0.015562551173972662;0.7992876936816279;0.01489304642184741;0.799351241801063
76.085944;1.0443743970393813;0.8347134489718494;0.7993726184487772;-6.504696449170444e-05;-6.229105842991145e-05;1.044802734822031;10.000369407377123;0.8335853761217893;0.01556358908873843;0.01556255461562314;0.7992881179271376;0.014893053734288144;0.7993504459729125
