time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.095944;1.0443771367392929;0.8347137419701329;0.7993709989777799;-6.394110998603778e-05;-6.12314115772185e-05;1.0448035323686427;10.000362303443112;0.8335854754042246;0.015563577377414152;0.01556255826617567;0.7992886433363637;0.014893061282499887;0.7993497127595623
76.105944;1.0443798258445063;0.8347133167159532;0.7993686804858086;-6.429115544723744e-05;-6.156593569112664e-05;1.044804274340786;10.000355182323554;0.8335854702148057;0.015563563684354955;0.015562562053137113;0.7992892666734746;0.014893069088744666;0.7993490377888283
76.115944;1.0443831146058662;0.8347131001190145;0.7993660555073459;-6.453782376142845e-05;-6.18014429961753e-05;1.0448049640991066;10.000348020087097;0.8335853578568451;0.015563548032826812;0.015562565893242711;0.7992899835208754;0.014893077161418663;0.7993484161340305
76.125944;1.0443856964397724;0.8347123961933446;0.7993634614260478;-6.378139174690899e-05;-6.107644453335003e-05;1.044806606249871;10.000340791370366;0.8335851353833736;0.015563530466394167;0.0155625697024846;0.7992907874373731;0.014893085499894794;0.7993478427166691
76.135944;1.0443879214806302;0.8347118323242981;0.7993612357070122;-6.489362998075398e-05;-6.214089748439037e-05;1.0448072056226914;10.000333475295642;0.8335848002987124;0.015563511059266991;0.015562573398129317;0.7992916704898829;0.014893094096038095;0.7993473121129504
76.145944;1.044390392309474;0.8347111890541058;0.7993587124079202;-6.413716590461752e-05;-6.14158963601241e-05;1.044807765905014;10.00032605338086;0.8335843513492548;0.015563489916042483;0.015562576892128635;0.799292624038144;0.014893102931043295;0.7993468182970712
76.155944;1.044392809048901;0.8347120293870531;0.79935762414344;-6.41376480992285e-05;-6.14157533700515e-05;1.0448082886281453;10.000318505644042;0.8335837886195505;0.015563467158012477;0.015562580093326514;0.7992936387238607;0.01489311197505731;0.7993463550072798
76.165944;1.0443958249012706;0.8347119617486948;0.799355187179827;-6.438423279272143e-05;-6.165125085514956e-05;1.0448087732166182;10.000310805639325;0.8335831132402007;0.015563442910436213;0.015562582924508227;0.7992947043300244;0.014893121191311597;0.7993459166349686
76.175944;1.0443981334135655;0.8347113984720671;0.7993528005710944;-6.362773362510648e-05;-6.09262578807737e-05;1.044809218291582;10.000302920411913;0.833582327380264;0.015563417296068081;0.015562585335253953;0.7992958096737864;0.014893130540265451;0.7993454989421177
76.185944;1.0444000818878327;0.8347109692325925;0.7993508020704524;-6.47399092024515e-05;-6.199071982938275e-05;1.0448096229724295;10.000294816681759;0.8335814345836214;0.015563390429582295;0.015562587305044985;0.7992969423912576;0.014893139979723871;0.7993450989511341
76.195944;1.0444022695025783;0.8347104563563441;0.799348523681723;-6.398339205267375e-05;-6.126573799923637e-05;1.0448099873800178;10.00028646451915;0.8335804399559967;0.015563362411128542;0.015562588840934621;0.799298089231569;0.01489314946376377;0.7993447142763097
76.205944;1.044405347428605;0.8347118364057293;0.7993473593460064;-6.31182122521368e-05;-6.043666179604765e-05;1.0448103124358683;10.000277840755892;0.8335793500448914;0.01556333331635979;0.015562589962857807;0.7992992368673526;0.014893158943659543;0.7993443427310859
76.215944;1.0444071063905325;0.8347114794890031;0.7993455236390945;-6.423035986171694e-05;-6.150114095504644e-05;1.0448115993501488;10.000268936148075;0.8335781727246919;0.015563303189974903;0.015562590685124026;0.799299372497417;0.014893168371898906;0.7993429828079615
76.225944;1.044409099737276;0.8347110360335946;0.7993434053123535;-6.347381618052691e-05;-6.077617949472465e-05;1.044811848937315;10.000259759687367;0.8335769168066133;0.015563272060379938;0.015562591014646528;0.7993004839855894;0.014893177710247583;0.7993426335653252
76.235944;1.0444110219305565;0.834710964296375;0.7993416720439265;-6.382370612332797e-05;-6.111074168146653e-05;1.0448120606717317;10.000250337951325;0.833575590999332;0.015563239968774841;0.015562590959470931;0.7993015599572574;0.014893186933047586;0.7993422956109826
76.245944;1.0444135200100149;0.834711088498274;0.79933965268555;-6.407020718771765e-05;-6.134627597349871e-05;1.0448122323710676;10.000240713166646;0.8335742028982152;0.015563206983323367;0.015562590530273335;0.7993025902844902;0.014893196021905884;0.7993419695645622
76.255944;1.0444152840655103;0.8347118248603878;0.7993387389767336;-6.296416608102234e-05;-6.028668315721998e-05;1.0448123609719875;10.000230940100131;0.8335727583763844;0.01556317318469445;0.015562589737524576;0.7993035664247334;0.014893204954558162;0.799341655230463
76.265944;1.0444166619658284;0.8347115940319281;0.7993371428434155;-6.407627533520119e-05;-6.135119473923487e-05;1.0448124429917265;10.000221080663021;0.833571261424073;0.015563138640145283;0.015562588593868892;0.7993044811967638;0.014893213689010022;0.7993413510400299
76.275944;1.0444182557303399;0.8347112880584538;0.7993352504411708;-6.331970212558568e-05;-6.062626832764522e-05;1.0448124741260354;10.0002111960597;0.8335697151240428;0.015563103392933856;0.015562587119693194;0.7993053287767728;0.014893222160143714;0.7993410541815517
76.285944;1.044420720259254;0.8347121296120449;0.7993337268708858;-6.391038909780434e-05;-6.119141250124634e-05;1.0448124492392672;10.000201338575453;0.8335681232210713;0.01556306747379015;0.015562585341376153;0.799306104841067;0.014893230298497496;0.799340761249911
76.295944;1.044421852134391;0.834711656638236;0.7993318992105364;-6.391604739863409e-05;-6.119641547115016e-05;1.0448123631875335;10.00019154652527;0.8335664908058672;0.01556303092000881;0.015562583283537075;0.7993068060859994;0.014893238048220108;0.7993404692116725
76.305944;1.0444232138444136;0.8347125715044872;0.7993311589177123;-6.280999897921005e-05;-6.013684290796782e-05;1.0448132116264106;10.000181842015703;0.8335648241370753;0.01556299378599011;0.015562580969643972;0.7993074298140724;0.014893245366549571;0.7993401760242705
76.315944;1.0444242098826853;0.8347125320484194;0.7993297197585283;-6.392210123942418e-05;-6.12013592688942e-05;1.0448129909988466;10.000172231397153;0.8335631299539119;0.015562956143017455;0.015562578429009271;0.7993079742447909;0.01489325222090029;0.7993398802335112
76.325944;1.044425448354869;0.8347124295532227;0.7993279717616839;-6.31655292747212e-05;-6.047643146124332e-05;1.0448126980895933;10.000162709773601;0.8335614143799664;0.015562918076410047;0.01556257569652028;0.7993084388491886;0.014893258592914429;0.7993395800876095
76.335944;1.0444275854977008;0.8347134847147288;0.7993265852952302;-6.375621925932796e-05;-6.10415619420231e-05;1.0448123304541936;10.000153268076813;0.833559682582026;0.01556287968095159;0.015562572805672935;0.7993088240325257;0.014893264471484762;0.7993392731698886
76.345944;1.0444284153935262;0.8347132317611077;0.7993248929306563;-6.376188175003485e-05;-6.104653990444437e-05;1.0448118873072754;10.000143899760593;0.833557939684958;0.015562841050677036;0.015562569781971652;0.7993091306064334;0.014893269837990714;0.7993389568591813
76.355944;1.0444294961921075;0.8347143676643832;0.7993242907803677;-6.265584697436993e-05;-5.998694071716577e-05;1.0448113691913254;10.000134603005197;0.8335561918015234;0.015562802269210701;0.015562566638713528;0.7993093600518141;0.014893274667852834;0.7993386289593822
76.365944;1.0444305294277219;0.8347147847693909;0.7993229957504131;-6.300573120227804e-05;-6.0321498906153966e-05;1.0448107771514812;10.000125375832859;0.8335544462306487;0.015562763409029986;0.01556256337697548;0.7993095152405894;0.014893278943301207;0.7993382878178125
76.375944;1.0444321702081645;0.8347154084924138;0.7993213986771311;-6.325221216038287e-05;-6.055698834832663e-05;1.0448101128151215;10.000116207719737;0.8335527106604961;0.015562724536099675;0.015562559993831531;0.7993096003021782;0.014893282651842307;0.7993379322405787
76.385944;1.0444331162388716;0.8347158913219632;0.7993201690071331;-6.360209813631763e-05;-6.089152244095241e-05;1.0448093784792118;10.00010707791198;0.8335509919711042;0.015562685711830377;0.015562556495161174;0.799309619605445;0.014893285769480053;0.7993375615821142
76.395944;1.0444337215008956;0.8347169167594505;0.7993196960333231;-6.325829292369863e-05;-6.056179350505715e-05;1.0448095771450832;10.00009796241731;0.8335492957633072;0.015562646994726764;0.015562552899972597;0.799309577079963;0.014893288249846235;0.7993371757495557
76.405944;1.0444345913427124;0.8347170973179538;0.7993181938780939;-6.250172831819441e-05;-5.98367849750935e-05;1.0448087133852884;10.000088836409674;0.8335476269202126;0.015562608448025452;0.015562549233779898;0.7993094766499246;0.014893290028975527;0.7993367748447061
76.415944;1.0444363800350334;0.8347184049631667;0.7993170545978567;-6.309241513455168e-05;-6.0401825689594517e-05;1.044807793661345;10.000079671887264;0.8335459902714499;0.01556257014640135;0.015562545521002316;0.7993093230153285;0.014893291038229995;0.7993363586184851
76.425944;1.0444368793998782;0.83471837192411;0.7993156069149566;-6.309806193948974e-05;-6.040670803129395e-05;1.044806825252307;10.000070441531703;0.8335443904306262;0.015562532170861692;0.015562541780753893;0.7993091217476276;0.014893291216498093;0.7993359261323195
76.435944;1.0444376448843151;0.8347189395433967;0.7993145187401964;-6.344792499647836e-05;-6.074118943032682e-05;1.0448058153353526;10.000061125007667;0.8335428312566452;0.015562494595922955;0.015562538024581242;0.7993078789864448;0.014893290517868626;0.7993344759378986
76.445944;1.0444383755131523;0.8347202745137161;0.7993141793530106;-6.234186495056524e-05;-5.96815011365853e-05;1.0448047709508226;10.000051711444987;0.8335413159774323;0.015562457482118158;0.015562534253408273;0.7993076010335095;0.014893288911710581;0.7993340057734226
76.455944;1.0444387706496212;0.8347202729725354;0.7993128038200762;-6.234748236261385e-05;-5.968636430961016e-05;1.0448036989493934;10.000042196202836;0.833539847652214;0.015562420879424516;0.015562530455674404;0.7993072935639682;0.014893286375125155;0.7993335139767858
76.465944;1.044440385727318;0.8347216348806499;0.7993117862404362;-6.293811985564852e-05;-6.025137234827345e-05;1.0448026054178188;10.000032573254469;0.8335384291294761;0.015562384834849318;0.01556252661121641;0.7993069608810074;0.014893282885702689;0.7993329985808295
76.475944;1.0444407091607055;0.8347216552079308;0.7993104572460978;-6.29437067388512e-05;-6.0256227525774135e-05;1.0448014953697058;10.000022834617054;0.8335370627143956;0.015562349393915516;0.015562522692156824;0.7993066057971981;0.014893278427355426;0.7993324573265713
76.485944;1.0444412940067431;0.8347222763779811;0.799309485731222;-6.32935072650338e-05;-6.059069277745062e-05;1.044801373149132;10.000012981039822;0.8335357502323244;0.015562314595195562;0.015562518653782172;0.799306229917782;0.014893273008369118;0.7993318879679282
76.495944;1.0444418365860615;0.834723664948426;0.7993092605297628;-6.218737861239384e-05;-5.953099325226578e-05;1.0448002425624505;10.000003028714737;0.8335344935618716;0.015562280467785284;0.015562514428150036;0.7993058339872063;0.014893266668440989;0.7993312883929533
76.505944;1.0444429878404409;0.8347244796706241;0.7993079955548777;-6.243371838982013e-05;-5.976637527374444e-05;1.0447991059140054;9.999993004538151;0.8335332948670592;0.015562247041760591;0.015562509931289806;0.7993054184819373;0.014893259463031737;0.7993306567571662
76.515944;1.0444434429347753;0.8347251350858178;0.799307083980398;-6.278346991711154e-05;-6.0100833204822144e-05;1.0447979628775774;9.999982944228654;0.8335321565341923;0.015562214364366162;0.015562505075605125;0.7993049845580845;0.014893251442563104;0.7993299920513014
76.525944;1.0444438555417752;0.8347254549079816;0.7993058558550998;-6.2026756650236e-05;-5.937576865881955e-05;1.0447968109638344;9.999972895729572;0.8335310815422974;0.015562182501192208;0.015562499776337618;0.7993045346883163;0.01489324264111419;0.7993292944548791
76.535944;1.044443926780684;0.8347258980135986;0.7993049798126725;-6.313868896189027e-05;-6.044012229572794e-05;1.0447956474260605;9.999962913987769;0.8335300735392919;0.015562151522270242;0.015562493954042172;0.7993040722547399;0.014893233075432926;0.7993285650549203
76.545944;1.0444452155135469;0.8347281162548129;0.7993048450375867;-6.22732820378353e-05;-5.9610942798495666e-05;1.044794470728845;9.999953052569284;0.8335291359704756;0.015562121488670888;0.0155624875386611;0.7993036005081083;0.014893222753143833;0.7993278053651112
76.555944;1.0444452150546204;0.8347282403826886;0.7993036654724639;-6.227873366437551e-05;-5.9615767699820785e-05;1.0447932810745144;9.999943365055985;0.8335282710864247;0.015562092442466858;0.015562480471562336;0.7993031219244721;0.014893211685158487;0.7993270169773082
76.565944;1.0444454830314311;0.8347289700334576;0.7993028339555062;-6.262841070659067e-05;-5.995021056986387e-05;1.0447920804481212;9.999933910238518;0.833527479627601;0.015562064402740312;0.015562472701970411;0.799302638150045;0.01489319990047141;0.7993262012657629
76.575944;1.0444457185302145;0.8347293655388627;0.7993016799698571;-6.187162667469215e-05;-5.922513109182139e-05;1.0447908720468784;9.99992475288721;0.8335267613057816;0.015562037369119914;0.015562464184925254;0.7993021500144569;0.01489318745799806;0.799325359077825
76.585944;1.0444456192734837;0.8347309918006456;0.7993019308991621;-6.263402953715027e-05;-5.9954828299555425e-05;1.0447906595235261;9.999915965813493;0.8335261152874563;0.015562011324534416;0.015562454881912643;0.7993016572587218;0.014893174442504205;0.7993244906407938
76.595944;1.0444467389498164;0.8347321809473387;0.7993007971235886;-6.211802405096978e-05;-5.946027515127451e-05;1.0447894465696996;9.999907637449416;0.8335255399342288;0.015561986237347707;0.01556244476233279;0.7993011580649624;0.014893160949679072;0.7993235959503617
76.605944;1.0444468665983342;0.8347326234996569;0.7992996719945851;-6.136121276342808e-05;-5.8735190814241584e-05;1.044788236368784;9.999899871450904;0.8335250326152521;0.015561962066415476;0.015562433811588698;0.7993006491323953;0.014893147072947841;0.7993226753744609
76.615944;1.0444466522638998;0.8347331901697702;0.7992988898381826;-6.247305254904408e-05;-5.979952163681544e-05;1.0447870308745273;9.999892771083355;0.8335245907012309;0.015561938767857202;0.01556242203633411;0.799300126764378;0.014893132898819285;0.7993217298301791
76.625944;1.0444466968172377;0.8347336635786292;0.7992977808363768;-6.171623021188762e-05;-5.907443727821152e-05;1.044785830838366;9.99988642471903;0.833524212822048;0.015561916297454756;0.015562409455638276;0.799299587772647;0.014893118511777548;0.7993207603858343
76.635944;1.0444473515703212;0.8347361292900891;0.7992980721162384;-6.271939580250672e-05;-6.0034658875519825e-05;1.0447846366869395;9.999880902662726;0.8335238986011723;0.01556189460094322;0.015562396093315483;0.7992990292164484;0.014893103992598206;0.7993197680476797
76.645944;1.0444473131257674;0.8347366313491678;0.7992969736710916;-6.196256570979045e-05;-5.9309577330858546e-05;1.0447834494481745;9.999876257636512;0.8335236472318249;0.0155618736027606;0.015562381983826057;0.7992984481392865;0.014893089407589865;0.7993187543924304
76.655944;1.0444472350214031;0.834737145327441;0.799295878103282;-6.120573349171438e-05;-5.8584499221707464e-05;1.0447822714301163;9.999872525150943;0.8335234566080175;0.015561853206861452;0.015562367174149794;0.7992978420570077;0.014893074805614607;0.799317722229846
76.665944;1.044446815580691;0.8347377791646026;0.7992951186995498;-6.231755193855146e-05;-5.964883607896876e-05;1.0447811060313388;9.999869725765008;0.8335233235860339;0.015561833305922807;0.01556235171385376;0.7992972095217298;0.014893060221736103;0.7993166751381612
76.675944;1.044447608459202;0.8347401853249956;0.7992950839916947;-6.14520463828514e-05;-5.881965439412207e-05;1.0447809567438562;9.999867866590629;0.833523244704346;0.015561813787286494;0.015562335654485651;0.7992965506609853;0.014893045674026533;0.7993156163460806
76.685944;1.0444474026515465;0.8347410868143612;0.7992943214558852;-6.180165270372169e-05;-5.9154108664060887e-05;1.0447798271427704;9.999866942362361;0.8335232164319052;0.015561794529955935;0.01556231905408144;0.7992958675421733;0.014893031149895753;0.7993145480205743
76.695944;1.0444468491365317;0.8347414142817219;0.7992932179885713;-6.180699672589568e-05;-5.915893124719509e-05;1.0447787215275417;9.999866936650983;0.8335232346509999;0.015561775409147206;0.015562301966537594;0.799295163748041;0.014893016596937762;0.7993134713043073
76.705944;1.0444465506917582;0.8347423486125389;0.7992924396293575;-6.21565846036345e-05;-5.9493392041529693e-05;1.0447776444527899;9.999867819178768;0.8335232939969361;0.015561756316541511;0.015562284428394342;0.799294443420685;0.014893001937185185;0.7993123868028519
76.715944;1.0444459064623866;0.8347427084080696;0.7992913136578862;-6.216190497607774e-05;-5.949821891634909e-05;1.0447766000593082;9.999869544820074;0.8335233878489599;0.015561737173608713;0.015562266456563905;0.7992937104472629;0.014892987100015824;0.7993112947426046
76.725944;1.0444464734630408;0.8347451912435296;0.7992912311015627;-6.129634868073052e-05;-5.8669052809251685e-05;1.0447755923100275;9.999872059218427;0.8335235091446486;0.01556171792576939;0.015562248050841481;0.7992929678823634;0.014892972049139107;0.7993101946764744
76.735944;1.0444460432301819;0.8347461651137699;0.7992904050346622;-6.164589851422695e-05;-5.900352500236812e-05;1.0447746251884058;9.99987530425187;0.8335236515222554;0.015561698525262761;0.015562229195575296;0.799292217481696;0.014892956787410025;0.7993090853755096
76.745944;1.0444452671200595;0.8347465545745945;0.7992892243443577;-6.165117249127385e-05;-5.90083617040678e-05;1.044773702226868;9.999879222755771;0.8335238099289742;0.015561678921762747;0.015562209858665937;0.7992914594248492;0.014892941347812438;0.7993079653020985
76.755944;1.0444447461126727;0.834747535157054;0.7992883580605358;-6.200068738847615e-05;-5.9342844345720154e-05;1.044772826194801;9.999883765572726;0.8335239804296156;0.015561659077423136;0.015562189995611883;0.7992906923279216;0.0148929257845688;0.7993068334822387
76.765944;1.0444451309545963;0.8347500306684514;0.7992881964048464;-6.113506018083823e-05;-5.8513699205981864e-05;1.04477199943827;9.999888896275374;0.8335241597008202;0.015561638985383807;0.015562169560715407;0.7992899135683962;0.014892910164058012;0.7993056899069052
76.775944;1.0444442115587809;0.8347504074801905;0.7992869548357673;-6.114027041011073e-05;-5.8518553528507695e-05;1.0447722242218107;9.999894590964026;0.8335243444987961;0.015561618669571621;0.015562148510428604;0.7992891197430785;0.014892894553958265;0.7993045352040349
76.785944;1.0444435424140686;0.8347513607095303;0.7992860269051612;-6.148972021797458e-05;-5.8853060280757844e-05;1.0447715030148057;9.999900834121574;0.8335245313166301;0.015561598181110255;0.015562126802956428;0.7992883067710721;0.014892879015001073;0.7993033703072279
76.795944;1.0444428213970376;0.8347519466641866;0.7992847418395698;-6.073269103042138e-05;-5.812805365477811e-05;1.0447708383425487;9.999907610615875;0.833524716415683;0.015561577598598438;0.015562104410538648;0.7992874693966439;0.014892863597367932;0.799302196115896
76.805944;1.044441746532373;0.8347537264623497;0.7992848263137124;-6.1494830016244e-05;-5.885782794786804e-05;1.0447702312253166;9.999914902275707;0.8335248962844697;0.015561557019234324;0.015562081330971025;0.799286600806652;0.014892848336695613;0.7993010130648952
76.815944;1.04444187288318;0.834755029027644;0.7992834898388227;-6.0978534163484154e-05;-5.8363358124773174e-05;1.0447696796660253;9.999922695958723;0.8335250681641946;0.015561536538023248;0.015562057582940816;0.7992856930602779;0.014892833244841868;0.7992998210571955
76.825944;1.044440690545063;0.8347553019920196;0.7992821245059065;-6.0983615791863934e-05;-5.8368256253956986e-05;1.0447691791264853;9.999930990342861;0.8335252297918501;0.015561516231940686;0.015562033198531892;0.7992847377855696;0.014892818304660278;0.7992986193207603
76.835944;1.044439756127258;0.8347561372972502;0.799281063800408;-6.133293841066882e-05;-5.8702813055625716e-05;1.0447687242768608;9.999939790769798;0.8335253783973814;0.015561496164214438;0.015562008219358726;0.799283726698507;0.014892803480187686;0.7992974058435964
76.845944;1.0444387701772975;0.8347565942590478;0.7992796382095978;-6.057577696225299e-05;-5.797785610845326e-05;1.0447683103895562;9.999949102427395;0.8335255100174063;0.015561476394893062;0.015561982686252288;0.7992826524358548;0.014892788735375155;0.7992961773655315
76.855944;1.044438386718304;0.8347589973938316;0.7992795770044333;-6.157856011730799e-05;-5.893819247185857e-05;1.0447679337628073;9.999958930398329;0.8335256199381637;0.015561456983517704;0.015561956629638924;0.7992815094399933;0.014892774043754258;0.799294930389982
76.865944;1.0444373018090338;0.8347593881491467;0.7992780926646847;-6.082134136258222e-05;-5.821325442023207e-05;1.0447685914273015;9.99996928020278;0.8335257038286562;0.01556143799084724;0.015561930073626058;0.7992802940681164;0.014892759388050236;0.7992936620920612
76.875944;1.0444361686267833;0.8347600883235411;0.799276914292048;-6.117055333539561e-05;-5.854785117844648e-05;1.044768280290036;9.999980156361492;0.8335257584036309;0.015561419481122671;0.01556190304092115;0.7992790042728249;0.014892744765393264;0.7992923705666204
76.885944;1.0444346876302135;0.8347601528163154;0.7992753727232335;-6.117546323586997e-05;-5.8552802711049815e-05;1.044767995960327;9.999991562501457;0.8335257813372269;0.015561401520589326;0.015561875545768105;0.7992776389951245;0.014892730194390925;0.799291055190089
76.895944;1.0444344172955693;0.8347622758854015;0.7992748621089767;-6.030949277541893e-05;-5.7723779442075115e-05;1.044767731985904;10.000003498873538;0.8335257709038748;0.015561384173805986;0.015561847587997807;0.7992751969108567;0.014892715706651016;0.7992887172422615
76.905944;1.0444328509630205;0.8347625838846325;0.799273597940021;-6.142080714278144e-05;-5.878827274531817e-05;1.044767480180375;10.000015957364967;0.8335257257991031;0.015561367500008569;0.015561819162305063;0.7992736758431187;0.014892701329303983;0.7992873590756631
76.915944;1.0444315469745653;0.8347627259176338;0.79927197087149;-6.066345619976564e-05;-5.806338111184404e-05;1.0447672320186274;10.000028922811971;0.8335256453355636;0.015561351553068979;0.015561790276744017;0.7992720737832061;0.014892687079213894;0.7992859845870272
76.925944;1.044430206094974;0.8347631595152113;0.7992706503884606;-6.101254103294904e-05;-5.8398023492319986e-05;1.0447669796911152;10.000042380928367;0.8335255297928994;0.015561336384379029;0.015561760960684177;0.7992703901263978;0.01489267297093346;0.7992845980537772
76.935944;1.0444285289184858;0.8347640514705269;0.7992700270940476;-6.0667875872409736e-05;-5.80683894391823e-05;1.0447667161644962;10.00005632305453;0.8335253805743154;0.015561322040169304;0.015561731257632449;0.7992686259553887;0.014892659021668735;0.799283204252233
76.945944;1.0444280739505256;0.8347651314380273;0.7992686524438398;-6.125769125260821e-05;-5.863355617288289e-05;1.0447664355978923;10.000070739374177;0.8335252000575981;0.015561308556958352;0.015561701214205961;0.7992667835820929;0.014892645247401047;0.7992818086299835
76.955944;1.0444266373144369;0.8347650414114279;0.7992669186112008;-6.0500249628688204e-05;-5.7908696632838304e-05;1.044766134001712;10.000085608281196;0.8335249912920198;0.015561295966910041;0.0155616708692079;0.7992648658063646;0.014892631664673344;0.7992804171186548
76.965944;1.0444248778496497;0.8347646516785824;0.7992651617881426;-6.0504962215925395e-05;-5.791370892586505e-05;1.0447668090576536;10.000100897711157;0.8335247577411291;0.015561284308836534;0.015561640247067595;0.7992628752807205;0.014892618300223051;0.7992790355384822
76.975944;1.044423405871645;0.8347658993901472;0.7992647769195832;-6.050449138776966e-05;-5.7913772418639696e-05;1.0447664597469268;10.000116574774063;0.8335245031273214;0.015561273633932393;0.015561609358479014;0.7992608142286478;0.014892605193162206;0.7992776693062343
76.985944;1.0444228826208495;0.8347663939280616;0.7992629756782571;-5.9987757404509126e-05;-5.7419451822593107e-05;1.0447660861149182;10.000132609926055;0.8335242314722463;0.01556126400401017;0.015561578210103245;0.7992586843635071;0.014892592388321255;0.7992763235713678
76.995944;1.0444211085561625;0.8347661754683116;0.7992614869092182;-6.10988639698218e-05;-5.8484023993458056e-05;1.0447656888600716;10.000148976238226;0.833523947528265;0.01556125548466876;0.01556154682230311;0.7992564869921598;0.014892579931804551;0.7992750028302887
77.005944;1.0444196475271996;0.8347657891920608;0.7992596422535243;-6.034131487508081e-05;-5.7759224809103435e-05;1.044765269197538;10.000165649818921;0.8335236572134451;0.0155612481344651;0.015561515234832119;0.799254223585616;0.014892567873741719;0.7992737100111659
77.015944;1.044417904046544;0.8347651032969483;0.7992577780303151;-6.0345917263922165e-05;-5.776430033255642e-05;1.044764829071779;10.000182607795198;0.8335233672910124;0.015561241990666847;0.015561483491652556;0.7992518968390971;0.014892556275395881;0.7992724464408804
77.025944;1.0444164859640073;0.8347660549031891;0.7992572911236573;-6.0345346084044505e-05;-5.7764441851373955e-05;1.044764371362106;10.000199823386183;0.8335230843636876;0.015561237060367874;0.015561451627491398;0.7992495118289709;0.014892545209018506;0.7992712126681177
77.035944;1.0444160496082835;0.8347662526742095;0.7992553961356321;-5.982850750088623e-05;-5.7270199854896425e-05;1.044763899889271;10.00021726653199;0.8335228138723645;0.015561233333108597;0.015561419672736764;0.7992470762812642;0.01489253474154867;0.7992700086885662
77.045944;1.0444143889679103;0.8347657356767794;0.7992538246551765;-6.093951226773164e-05;-5.833485548798969e-05;1.0447634189322619;10.000234907089627;0.8335225594626121;0.01556123081474422;0.015561387665148599;0.7992455995176588;0.014892524920360882;0.7992698334861489
77.055944;1.0444130612671452;0.8347650474990334;0.7992519102898205;-6.018186794544139e-05;-5.761014794177464e-05;1.0447629325651564;10.000252714900343;0.8335223228159419;0.015561229557959062;0.0155613556538996;0.799243091092423;0.014892515780591021;0.7992686859764221
77.065944;1.0444117667028283;0.834765751192018;0.7992513849563034;-6.0181227799650696e-05;-5.761036893529797e-05;1.0447634445776404;10.000270663582288;0.8335221039361999;0.015561229666241726;0.015561323693854202;0.7992405599356796;0.014892507359223092;0.7992675645644974
77.075944;1.0444111597999788;0.8347654547563668;0.7992494643941352;-6.0426486417227264e-05;-5.7846056985251656e-05;1.0447629586985487;10.000288740340745;0.833521901533924;0.015561231271711369;0.015561291831840043;0.799238014001382;0.014892499695240657;0.7992664680557156
77.085944;1.0444099387039902;0.8347645707596494;0.7992475478897594;-5.966879651432407e-05;-5.712141154680742e-05;1.0447624783404468;10.000306953863937;0.8335217135169364;0.015561234507777806;0.015561260097213439;0.7992354603623624;0.014892492818319352;0.7992653953510344
77.095944;1.0444087590879414;0.8347639715003218;0.7992459754931082;-6.0017559025719905e-05;-5.7456316274334345e-05;1.044762006095248;10.000325332273581;0.8335215378578931;0.015561239496669953;0.015561228510624324;0.799232905501115;0.014892486743652993;0.7992643454021353
77.105944;1.0444073222104497;0.8347638272779906;0.7992451427982089;-5.967257294287128e-05;-5.712694868592987e-05;1.0447615433832638;10.000343909561161;0.8335213732245969;0.015561246351569568;0.015561197100865953;0.7992303555157111;0.014892481480768802;0.7992633173185922
77.115944;1.0444062314343916;0.8347631103623894;0.7992436049111332;-6.002131940487527e-05;-5.746189870334742e-05;1.0447610902444417;10.00036270988632;0.8335212192438923;0.015561255177861251;0.015561165910374306;0.7992278163125718;0.014892477041953445;0.799262310510845
77.125944;1.0444061395394324;0.8347627548251529;0.7992417566145228;-5.950436145148723e-05;-5.6967842446420395e-05;1.0447606454751304;10.000381741909186;0.8335210769390546;0.015561266072388946;0.015561134983393173;0.7992252936325631;0.014892473435042833;0.7992613249467369
77.135944;1.0444048384446785;0.8347616992479928;0.7992402715211818;-6.0615261743238284e-05;-5.8032685748889953e-05;1.044760206773256;10.00040100344845;0.8335209486066824;0.015561279129106584;0.015561104349567327;0.7992227926877326;0.014892470648482332;0.7992603614244186
77.145944;1.0444038835493823;0.8347615993971639;0.7992395439358018;-5.950809473233117e-05;-5.6973560638838215e-05;1.0447597704312255;10.0004204899992;0.8335208368087276;0.015561294438953563;0.015561074029370932;0.7992203176998166;0.014892468649098553;0.7992594214355285
77.155944;1.0444026703261062;0.8347601146698889;0.7992377926626909;-5.9512525621168974e-05;-5.697892001017785e-05;1.0447593312518073;10.000440201279414;0.8335207437434309;0.015561312078148083;0.015561044056573018;0.7992178714714535;0.014892467393570885;0.7992585064898914
77.165944;1.0444027501535833;0.8347599491061625;0.7992364144647344;-6.0102020649344696e-05;-5.754447933008481e-05;1.0447598832729517;10.000460137502072;0.8335206713502799;0.015561332101803273;0.01556101448546409;0.7992154551489511;0.014892466833321181;0.7992576175248738
77.175944;1.044401908340192;0.8347586433067289;0.7992347414037912;-5.934428943310327e-05;-5.682003634418887e-05;1.0447594210228608;10.000480288097679;0.8335206212736351;0.015561354546362621;0.015560985384578637;0.7992130687008793;0.014892466903555111;0.7992567550989934
77.185944;1.044400790411804;0.8347585288156575;0.7992345025978932;-6.010574486842135e-05;-5.7550372629017286e-05;1.044758940538029;10.000500625682317;0.8335205945410515;0.01556137942778834;0.015560956830789492;0.7992107118317483;0.014892467514420277;0.7992559201676609
77.195944;1.0443999928417633;0.8347571808056716;0.7992329102337451;-5.9348015431107064e-05;-5.682597128400969e-05;1.0447584391130724;10.000521108455626;0.8335205915164017;0.01556140673709324;0.015560928900874186;0.799208384407568;0.01489246856156128;0.799255114516205
77.205944;1.0443992104485;0.8347561701252344;0.7992316936107158;-5.969675417526544e-05;-5.716111930961939e-05;1.0447579138039946;10.000541688907088;0.8335206121961743;0.015561436449427002;0.01556090166547857;0.7992060862274405;0.014892469946586313;0.799254340300021
77.215944;1.044399092892224;0.8347553256267354;0.7992301839907017;-5.994194297903089e-05;-5.739709028004286e-05;1.0447573605038365;10.000562321799492;0.8335206563264068;0.015561468543675594;0.015560875188503093;0.7992038168273892;0.014892471589011788;0.7992535991915688
77.225944;1.0443983327885364;0.8347550660531565;0.7992297760116309;-5.8834785819435774e-05;-5.6338132790725235e-05;1.0447567750015807;10.000582965730969;0.833520723126635;0.015561503012632105;0.015560849527957617;0.7992015753932084;0.01489247342522244;0.7992528918906963
77.235944;1.0443975799776661;0.834754054360012;0.7992286854281939;-5.9183535855734994e-05;-5.667333296626812e-05;1.0447561544940147;10.000603588963374;0.8335208114198395;0.01556153985625136;0.015560824739119917;0.7991993602963707;0.014892475402796512;0.7992522182308488
77.245944;1.044396531135186;0.8347524624017526;0.7992273029329452;-5.918797785906154e-05;-5.6678854951281755e-05;1.0447554975839748;10.000624181216617;0.8335209204436793;0.015561579064932645;0.01556080087541239;0.7991971689903334;0.01489247747816459;0.7992515776455492
77.255944;1.0443957869319977;0.8347514759611023;0.7992262986771704;-5.9536741252060824e-05;-5.701407982636263e-05;1.0447558035212408;10.000644754469116;0.8335210500542743;0.015561620604056092;0.01556077798002417;0.7991949988061194;0.01489247961820797;0.7992509696719685
77.265944;1.0443956968706913;0.8347517890610078;0.7992260638058407;-5.9432518791199395e-05;-5.691550038826453e-05;1.0447550719070255;10.00066532960161;0.8335211998422141;0.015561664410173218;0.01556075607739554;0.7991928474944159;0.014892481805554414;0.7992503944509
77.275944;1.0443949532134802;0.8347508505871745;0.7992251492147051;-5.9781302133509525e-05;-5.725074377815886e-05;1.044754302215552;10.000685921938114;0.8335213683353391;0.015561710401465529;0.015560735177119577;0.7991907129426965;0.014892484040984928;0.7992498528713504
77.285944;1.0443942039014134;0.8347495946372204;0.7992239454285622;-5.9023630596162196e-05;-5.652646534894565e-05;1.044753492509318;10.000706535412057;0.8335215529289952;0.015561758489520747;0.015560715281889285;0.7991885930232976;0.01489248633456996;0.7992493460068242
77.295944;1.044393142023005;0.8347484831091757;0.7992231218582837;-6.013458879719884e-05;-5.759155754181861e-05;1.04475263891524;10.000727169728814;0.8335217501379311;0.015561808577934245;0.015560696389652996;0.7991864860727385;0.014892488702189326;0.7992488746525287
77.305944;1.0443933173427673;0.8347491697520377;0.7992230686584376;-5.9268265745358074e-05;-5.676316973981342e-05;1.0447517367935986;10.000747830035543;0.8335219562285514;0.01556186055354188;0.015560678493595883;0.799184391320755;0.014892491181359461;0.7992484395515306
77.315944;1.0443925159278338;0.8347480281937051;0.7992219998464772;-5.851063856135185e-05;-5.603890755425945e-05;1.044750782050182;10.000768517172656;0.8335221682441063;0.015561914290152494;0.01556066157954869;0.7991823090227369;0.014892493841501058;0.799248041340365
77.325944;1.0443913857412037;0.834747037801385;0.7992213068906099;-5.962164491289571e-05;-5.710400893922795e-05;1.0447497717913168;10.000789205106441;0.8335223843889416;0.01556196966521115;0.015560645622273134;0.799180240419456;0.014892496769604285;0.7992476799983557
77.335944;1.0443905263070852;0.8347459820024792;0.7992203180300415;-5.886405735518387e-05;-5.6379748431223345e-05;1.0447487042821877;10.000809832531738;0.8335226034430776;0.015562026563324295;0.01556063058786569;0.7991781871698176;0.014892500052133151;0.7992473549727245
77.345944;1.0443896350439115;0.8347464245474363;0.7992207599753856;-5.886353192537959e-05;-5.6380408842173175e-05;1.044747578121195;10.000830311979392;0.8335228240402488;0.015562084864241614;0.015560616438581303;0.7991761504910754;0.01489250376889708;0.7992470656784613
77.355944;1.0443893637493205;0.8347459738671987;0.799219843151735;-5.910888786597692e-05;-5.661645406055479e-05;1.044747392019166;10.00085054503572;0.8335230446237272;0.015562144439521811;0.015560603131699406;0.7991741306828105;0.014892507987580803;0.7992468111801585
77.365944;1.044388407924958;0.8347453920391104;0.7992192957174673;-5.9457848614138504e-05;-5.6951709136136237e-05;1.0447461458463232;10.000870436043519;0.8335232641849418;0.015562205153535858;0.01556059061322141;0.7991721270619047;0.0148925127577931;0.7992465897638861
77.375944;1.0443874212909074;0.8347456079184892;0.7992195072687129;-5.8350940714117784e-05;-5.5892817622286586e-05;1.0447448414919362;10.000889900413634;0.8335234826376774;0.015562266856273512;0.01556057881938847;0.7991701380278672;0.014892518114397537;0.7992463995810402
77.385944;1.0443861042966869;0.8347445163576;0.7992186925497174;-5.835563703611264e-05;-5.589834756884577e-05;1.0447434826277928;10.000908870182283;0.83352370019;0.015562329382337516;0.015560567696707448;0.7991681612334468;0.014892524086868773;0.7992462394819674
77.395944;1.044386014164008;0.8347448149170461;0.7992182450233946;-5.894544213890439e-05;-5.6464052265027145e-05;1.0447420735578208;10.000927297090563;0.8335239165022531;0.015562392560131482;0.015560557225310807;0.7991661938607503;0.014892530700620668;0.7992461089961632
77.405944;1.0443849432887875;0.8347440371228797;0.7992174944694931;-5.818806460159126e-05;-5.573972937426494e-05;1.0447406178593748;10.00094514826517;0.8335241300635358;0.01556245621608622;0.015560547419488152;0.7991642329268709;0.01489253796558497;0.7992460081034065
77.415944;1.0443835441470883;0.8347445066254796;0.7992181678541714;-5.894990387684592e-05;-5.6470141485012514e-05;1.0447391178211929;10.000962397491536;0.8335243378275052;0.01556252016873716;0.015560538303756371;0.7991622756236364;0.01489254587113222;0.7992459371524252
77.425944;1.0443824187975461;0.8347437890733356;0.7992174742141672;-5.819259696041592e-05;-5.574578685040489e-05;1.0447375744332161;10.00097902332992;0.8335245354564405;0.015562584220968378;0.015560529893380541;0.7991603196504109;0.014892554396236855;0.799245896400361
77.435944;1.044380964891317;0.8347432028978704;0.7992171384035481;-5.9303933977669135e-05;-5.681076848230244e-05;1.0447359874899471;10.00099501566024;0.8335247179144828;0.015562648164677183;0.01556052219774879;0.7991583636948439;0.014892563514724408;0.7992458854588732
77.445944;1.0443807388782973;0.8347432864369593;0.799216487159975;-5.87874415916173e-05;-5.631685635132457e-05;1.0447343564162261;10.001010376215119;0.833524879683486;0.015562711796583735;0.015560515229679541;0.7991564080418249;0.014892573190637436;0.7992459033059974
77.455944;1.0443795339091422;0.8347440734514368;0.7992172452088623;-5.878728623673247e-05;-5.6317374721904835e-05;1.0447336813326806;10.001025106135863;0.8335250149861321;0.015562774923033701;0.015560509010193492;0.7991544545888324;0.014892583380658226;0.7992459483647413
77.465944;1.0443780044546003;0.834743167500237;0.799216619952826;-5.87922550098367e-05;-5.632276198018417e-05;1.0447319635304964;10.001039194682743;0.8335251185769308;0.015562837350763229;0.015560503574474253;0.7991525060993097;0.014892594040779921;0.7992460181823887
77.475944;1.0443767549034377;0.8347425004771312;0.7992160005596751;-5.80351223010896e-05;-5.5598308341972416e-05;1.0447302058642158;10.001052622003781;0.8335251863564603;0.015562898882032496;0.015560498973589222;0.7991505656479574;0.014892605122186703;0.7992461093153008
77.485944;1.0443754856758596;0.8347421759166271;0.7992157166118561;-5.838449444525776e-05;-5.5933366092610275e-05;1.0447284132044115;10.001065368663113;0.8335252152376168;0.015562959320453429;0.015560495268423217;0.7991486367687884;0.01489261656239244;0.799246217641724
77.495944;1.044374849528473;0.8347431179408112;0.7992161550659369;-5.8280872116086065e-05;-5.583456089507565e-05;1.0447265922623088;10.00107741999267;0.8335252026489735;0.015563018482929685;0.015560492521584209;0.7991467234705608;0.014892628283351472;0.7992463387371688
77.505944;1.0443735405096084;0.8347427653515046;0.7992158647003428;-5.863030363401018e-05;-5.616957554856383e-05;1.0447247508516135;10.00108876524163;0.8335251461559866;0.015563076207393858;0.015560490793541343;0.7991448295800501;0.014892640195589656;0.7992464681115652
77.515944;1.044372209489858;0.8347420439587414;0.7992152351842694;-5.787328933981798e-05;-5.544503670790048e-05;1.0447228974603862;10.001099393199283;0.8335250435850591;0.015563132349872605;0.015560490149690796;0.7991439582613056;0.01489265220428789;0.799247601170588
77.525944;1.044370554265711;0.8347414098560149;0.7992149352016951;-5.8984902769442775e-05;-5.650982385119336e-05;1.0447210412232957;10.001109287083885;0.8335248936233273;0.015563186781960992;0.01556049067136261;0.7991421120559967;0.014892664214863478;0.7992477344128193
77.535944;1.04437013000543;0.8347425128696334;0.7992153543807836;-5.8119250811917666e-05;-5.568111848791707e-05;1.044719191738039;10.001118425906775;0.8335246959480395;0.015563239395119511;0.015560492451666857;0.7991402927481808;0.014892676136540377;0.7992478653526136
77.545944;1.0443687273225806;0.8347420725845526;0.7992150418056433;-5.846877936514182e-05;-5.601605367848648e-05;1.0447173586366418;10.001126789609273;0.8335244503456078;0.015563290102865222;0.01556049557791859;0.7991385009965876;0.014892687880277717;0.799247993466282
77.555944;1.0443669970282505;0.8347410168848919;0.7992143868550594;-5.847397994923269e-05;-5.60212493088323e-05;1.044716550890612;10.001134357471486;0.8335241560009519;0.01556333883564147;0.015560500125117777;0.7991367363750089;0.014892699354886723;0.7992481189107515
77.565944;1.044365540264155;0.8347412825910281;0.7992147830180995;-5.736764842469403e-05;-5.496201962606173e-05;1.0447147762242384;10.001141099269486;0.8335238118965596;0.015563385533778586;0.01556050617167147;0.7991349978207479;0.01489271047307045;0.799248241285914
77.575944;1.044364056562063;0.8347407654275744;0.7992144449535246;-5.7717229422585594e-05;-5.5296907854425656e-05;1.0447130415042771;10.00114697160997;0.8335234176312186;0.015563430147647066;0.015560513823797393;0.7991332838911759;0.014892721159585278;0.7992483592436364
77.585944;1.0443632004163685;0.8347403944837191;0.7992137619125648;-5.796320883799954e-05;-5.553252795730767e-05;1.0447113533458177;10.001151926316394;0.8335229737456673;0.015563472644630599;0.015560523223008785;0.7991315928222068;0.01489273134846045;0.7992484707009772
77.595944;1.044361668690364;0.8347398260103711;0.799213402092981;-5.831281514082449e-05;-5.586738856539156e-05;1.044709717488926;10.001155920901958;0.8335224814131489;0.015563513014499805;0.01556053452117011;0.79912992256207;0.01489274098134135;0.7992485733053182
77.605944;1.0443601143722832;0.8347399900162894;0.7992137549304353;-5.720653590646099e-05;-5.480810656800162e-05;1.0447081378069125;10.001158922885852;0.8335219420589358;0.015563551270795067;0.015560547847698744;0.7991282708608121;0.014892750016565672;0.799248664774229
77.615944;1.0443582353148673;0.8347391338581136;0.7992133702677076;-5.8318285403806545e-05;-5.587275208352074e-05;1.0447066164097192;10.001160911891176;0.8335213573621143;0.015563587450095532;0.015560563299013072;0.7991266357091024;0.014892758432251048;0.7992487430281265
77.625944;1.044356631108204;0.8347381494591247;0.7992126387912498;-5.756144459459088e-05;-5.5148047900714226e-05;1.0447051547982362;10.001161881261016;0.8335207292686121;0.015563621609081868;0.015560580940684342;0.7991250154597586;0.014892766204900565;0.7992488063647268
77.635944;1.0443556496499389;0.8347380184925114;0.7992122302395805;-5.8913938962751745e-05;-5.644314268870927e-05;1.0447037550548262;10.001161835989668;0.8335200595546159;0.015563653819879474;0.015560600813182777;0.7991234080502729;0.014892773280522287;0.799248853433081
77.645944;1.044353983381379;0.8347381066790186;0.7992125363122745;-5.78076907805094e-05;-5.5383827740402874e-05;1.0447024197883639;10.001160788849836;0.833519349528132;0.015563684165112963;0.015560622942278292;0.7991218102265408;0.014892779575864051;0.7992488828018681
77.655944;1.0443522836914567;0.8347370718370273;0.799211773867217;-5.7050867021620546e-05;-5.465910187713164e-05;1.0447021507489773;10.001158758899033;0.8335186006427155;0.015563712730660657;0.015560647336590308;0.7991202171770394;0.014892785004779911;0.7992488927023719
77.665944;1.044350250220574;0.8347361288244213;0.7992113379596174;-5.816264289604588e-05;-5.57237069295701e-05;1.0447009477189821;10.001155774411103;0.8335178152289753;0.015563739594908964;0.015560673971178336;0.7991186225783832;0.014892789493388762;0.7992488815380602
77.675944;1.0443494412208474;0.8347369284623539;0.7992116196845092;-5.7297139683108366e-05;-5.489484156076502e-05;1.0446998089367354;10.001151879176032;0.8335169962069618;0.015563764823562495;0.015560702782316563;0.7991170195892141;0.0148927929767115;0.799248848848958
77.685944;1.044347652034266;0.834736191216452;0.799211170091153;-5.7646807851928924e-05;-5.522963399322269e-05;1.0446987325005093;10.001147135093339;0.8335161461823234;0.015563788474883855;0.015560733675737109;0.7991154021116879;0.014892795393733897;0.799248795798692
77.695944;1.0443455399263595;0.834734845570174;0.7992103808808171;-5.765212009302495e-05;-5.5234684716895704e-05;1.0446977175415726;10.00114161751586;0.8335152667665131;0.01556381060170513;0.015560766533379539;0.7991137651331145;0.014892796688962533;0.7992487245908126
77.705944;1.0443437131668487;0.8347340706614067;0.7992099227806833;-5.800179999310884e-05;-5.5569466056122395e-05;1.044696764365207;10.001135404842316;0.8335143584557029;0.015563831245658463;0.015560801219378298;0.7991121044310614;0.014892796815007053;0.799248637143816
77.715944;1.0443418770009603;0.8347340309746147;0.7992101872476279;-5.6895591939149325e-05;-5.451011406175381e-05;1.0446958738018166;10.00112856545583;0.8335134211301767;0.015563850433767538;0.015560837588307168;0.7991104164433859;0.014892795734398797;0.7992485341793402
77.725944;1.0443406896118623;0.8347337301123035;0.7992097251531562;-5.824812446441022e-05;-5.5805145379349664e-05;1.0446950466793903;10.001121152826785;0.8335124548070668;0.015563868177704939;0.015560875490695764;0.7991086984161809;0.014892793424230735;0.7992484155577325
77.735944;1.0443388512036835;0.8347325289857157;0.7992089270461207;-5.749134249634099e-05;-5.50803756999361e-05;1.0446942832548511;10.001113212199499;0.8335114599024133;0.015563884475675614;0.015560914775254715;0.7991079483786191;0.014892789872849735;0.799249281043479
77.745944;1.0443370190806078;0.8347327509602185;0.7992095204905864;-5.7491628493066925e-05;-5.5080547525687754e-05;1.0446935828794104;10.001104788757406;0.8335104366872668;0.015563899317286384;0.015560955291549118;0.7991061646861004;0.014892785059439468;0.7992491314615837
77.755944;1.0443348962046612;0.8347312408578064;0.7992087151177955;-5.7496965936899666e-05;-5.508556663013996e-05;1.0446929448328897;10.001095932664512;0.8335093849065521;0.015563912685233843;0.015560996893262164;0.7991043454411262;0.014892778938561339;0.7992489675631957
77.765944;1.0443330874459154;0.8347299335133889;0.7992079026830448;-5.674019399250483e-05;-5.436078884294524e-05;1.044693369299783;10.00108670109393;0.8335083041734442;0.015563924554247334;0.01556103943648937;0.799102488375995;0.014892771448071836;0.79924879043457
77.775944;1.04433224684389;0.8347296972325;0.79920741524595;-5.733062641974387e-05;-5.492600689256707e-05;1.0446928577916212;10.001077157074755;0.8335071942622544;0.015563934893148782;0.015561082770471447;0.7991005913091653;0.014892762526271466;0.7992486009527289
77.785944;1.0443301678202144;0.8347291725758628;0.7992076405884965;-5.698655147253386e-05;-5.459642889711743e-05;1.0446924139728473;10.001067368563094;0.8335060551415007;0.015563943671358079;0.01556112673450234;0.7990986524561129;0.014892752128679049;0.79924839956531
77.795944;1.0443284086128535;0.8347280876910418;0.7992071263251638;-5.733626188580578e-05;-5.493118602070295e-05;1.0446920445078138;10.001057406860145;0.8335048873311728;0.015563950863377874;0.01556117116790311;0.7990966703445206;0.014892740241005026;0.799248186511395
77.805944;1.0443266708939865;0.8347266096804211;0.7992062609117018;-5.657949279900038e-05;-5.4206408058410754e-05;1.044691758453552;10.001047341824124;0.8335036920701263;0.015563956452157274;0.015561215918353145;0.7990946438301515;0.01489272687141964;0.7992479620020806
77.815944;1.044324656007139;0.8347251982194556;0.7992057129390452;-5.769130971041102e-05;-5.5270957157539647e-05;1.0446915651040416;10.00103723714044;0.8335024708845779;0.015563960439965527;0.015561260847503294;0.7990925722014726;0.01489271202770021;0.7992477257377304
77.825944;1.0443239217423745;0.8347255065174998;0.7992058734507733;-5.682584834472004e-05;-5.444205102084178e-05;1.0446914719970668;10.001027145465892;0.833501225454258;0.015563962857334575;0.015561305835628812;0.7990904549904685;0.014892695713792403;0.7992474763545026
77.835944;1.0443222620692845;0.8347242569024661;0.7992052937628591;-5.7175559805116e-05;-5.4776814024533935e-05;1.0446914845195427;10.001017104622989;0.8334999580384611;0.01556396376026556;0.015561350772240893;0.7990882917288078;0.014892677950765692;0.7992472115610528
77.845944;1.0443203323711883;0.8347223787895148;0.7992043656793597;-5.718089373151451e-05;-5.478182784232532e-05;1.0446916065256695;10.001007140652531;0.8334986715567866;0.015563963224003233;0.015561395545891395;0.7990860823157407;0.014892658790436162;0.7992469288052688
77.855944;1.0443187376662506;0.8347221584542353;0.799204819543196;-5.7181192848135885e-05;-5.4782007394320574e-05;1.0446918410795285;10.000997273993228;0.8334973690663721;0.01556396133770034;0.015561440057022152;0.7990838275311257;0.014892638315276863;0.7992466260832082
77.865944;1.0443181328060027;0.8347212045992262;0.79920386824246;-5.6665138571553734e-05;-5.428769463302964e-05;1.0446931915102013;10.000987523905177;0.833496053056977;0.015563958201611305;0.015561484238403188;0.7990815287458286;0.014892616640613386;0.7992463023867881
