time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.875944;1.044316312393698;0.8347192072888179;0.7992029064303645;-5.667046435542282e-05;-5.4292711977348823e-05;1.0446936622568663;10.000977912205352;0.8334947251644536;0.015563953925419791;0.0155615280579608;0.7990791874543132;0.014892593912295327;0.799245957591174
77.885944;1.0443148356911875;0.83471775889105;0.7992022686565728;-5.7020166832823075e-05;-5.4627486208999335e-05;1.0446942585204138;10.000968460223762;0.8334933867319485;0.015563948615717978;0.015561571505750703;0.799076805375353;0.014892570291224877;0.7992455920684877
77.895944;1.0443134041452835;0.8347170259953565;0.7992023446390112;-5.5913972411072235e-05;-5.356814088988134e-05;1.0446949852891803;10.000959176146049;0.8334920394571386;0.015563942358390414;0.015561614579682054;0.7990743845142274;0.01489254593679879;0.7992452060338363
77.905944;1.0443117170835758;0.83471525346851;0.7992016835260763;-5.702576277660726e-05;-5.4632704196324484e-05;1.0446958467251808;10.000950048434227;0.8334906851923413;0.015563935216350537;0.015561657279568278;0.7990729269822509;0.014892521000757709;0.7992457988998509
77.915944;1.044311328551796;0.8347140926328228;0.7992006746508773;-5.650967728079533e-05;-5.41384029608696e-05;1.0446968459001131;10.000941056173318;0.8334893256408217;0.01556392723835443;0.015561699609643632;0.7990704351540402;0.014892495625408649;0.7992453702629045
77.925944;1.0443100269395085;0.8347135841597294;0.7992010450380603;-5.6509940984389865e-05;-5.413860539566369e-05;1.0446979846749425;10.000932181975145;0.8334879626342925;0.015563918459632065;0.01556174158477154;0.7990679116852955;0.014892469937373946;0.7992449191321771
77.935944;1.0443084607537758;0.83471133750267;0.7992000037107327;-5.6515215897711164e-05;-5.4143634378270224e-05;1.0446992636866632;10.000923409938181;0.8334865980572879;0.015563908893221805;0.01556178322809603;0.799065358739674;0.014892444044525105;0.7992444441971339
77.945944;1.044307228464954;0.8347096393807909;0.7991992760791251;-5.686486427950684e-05;-5.447842306042154e-05;1.044700681921616;10.000914712385857;0.8334852336274812;0.015563898530228803;0.015561824554909854;0.7990627773454;0.014892418046402397;0.7992439432533113
77.955944;1.0443057249123688;0.8347073105882963;0.799198189490992;-5.687011080971124e-05;-5.4483450291056754e-05;1.0447022357949984;10.000906042140493;0.8334838715599764;0.015563887359079058;0.015561865563028044;0.7990601676725864;0.014892392049238472;0.7992434135281211
77.965944;1.0443055038786084;0.8347074019914525;0.7991984694164495;-5.7111036946190704e-05;-5.471410502449777e-05;1.0447049189875026;10.000897336035832;0.8334825150736929;0.01556387538195649;0.015561906235884798;0.7990575296115524;0.01489236616723867;0.799242852661259
77.975944;1.0443043551992564;0.8347052393230503;0.7991973240105056;-5.6354158559018416e-05;-5.3989351638080654e-05;1.0447067235852014;10.000888522446454;0.8334811676821385;0.015563862607433622;0.015561946539367962;0.7990548628339919;0.014892340513270354;0.7992422596726473
77.985944;1.0443029296219413;0.8347028019349589;0.7991961437068484;-5.6359357026525925e-05;-5.3994368841222225e-05;1.0447086415141138;10.00087953220109;0.8334798321106937;0.015563849039205064;0.015561986421826459;0.7990521665938466;0.014892315194734987;0.7992416350452117
77.995944;1.0443018284982446;0.8347020281003383;0.7991963192480944;-5.635952497726179e-05;-5.399456357318365e-05;1.0447106651351719;10.000870315452675;0.8334785103447994;0.015563834681127209;0.015562025837055396;0.7990494403573251;0.014892290314655294;0.7992409800402832
78.005944;1.0443007510892341;0.8346997645517581;0.7991950586015314;-5.560259765586271e-05;-5.326979333774072e-05;1.0447127864609176;10.000860850801233;0.8334772048768915;0.015563819545183469;0.015562064766603174;0.7990466849296298;0.014892265974725968;0.7992402963526419
78.015944;1.0443003519734242;0.8346983357786325;0.7991940863008653;-5.695493751593471e-05;-5.4564772483309397e-05;1.04471499550234;10.000851134652565;0.8334759190708473;0.015563803656977087;0.015562103216139024;0.7990439024404985;0.014892242278638121;0.7992395863921731
78.025944;1.0442993301403405;0.8346971041967541;0.7991937890376325;-5.584857194473787e-05;-5.3505402289330026e-05;1.0447172796991793;10.000841169160877;0.8334746559408315;0.015563787063835382;0.015562141201266491;0.7990410953010024;0.014892219328173022;0.7992388533015032
78.035944;1.0442983423703702;0.8346950748868945;0.7991927138397082;-5.619808193385115e-05;-5.38401406494484e-05;1.0447196256007316;10.000830966725477;0.8334734173983425;0.015563769830954111;0.015562178739255042;0.7990382652793583;0.01489219721469589;0.7992381004206689
78.045944;1.0442970905239277;0.8346924132176116;0.7991912486132908;-5.620318075165029e-05;-5.384509706789526e-05;1.044722020434982;10.000820556087994;0.8334722050461013;0.015563752024541275;0.015562215845333556;0.799035412902088;0.014892176018991062;0.7992373309338429
78.055944;1.0442961787358072;0.8346902988615652;0.7991900598799906;-5.6552663744580575e-05;-5.417981050803534e-05;1.0447244519239813;10.000809975726877;0.8334710212735553;0.015563733704072054;0.015562252532601984;0.7990335373907272;0.014892155818841863;0.7992375474991609
78.065944;1.0442962617747618;0.8346896617536397;0.7991895342621254;-5.56869514538516e-05;-5.335083738045402e-05;1.0447269085004929;10.000799264630745;0.8334698694690199;0.015563714927138862;0.015562288814377332;0.7990306372672206;0.014892136694584876;0.7992367521793117
78.075944;1.0442951345515208;0.83468722466198;0.7991882175102369;-5.679849639708464e-05;-5.4415294345423096e-05;1.0447303801783736;10.000788459586483;0.8334687536331482;0.015563695755378176;0.015562324707219546;0.799027711117553;0.01489211873078697;0.7992359448512891
78.085944;1.0442943565210736;0.8346846410326227;0.7991864962919657;-5.60414568622777e-05;-5.3690432999874294e-05;1.0447328581227;10.000777596037251;0.8334676777859505;0.015563676255483076;0.01556236023225886;0.799024758137556;0.014892102009501206;0.7992351245640084
78.095944;1.044293629928673;0.834683478290432;0.7991860967648234;-5.6041491479818636e-05;-5.36905257585254e-05;1.0447353335828817;10.000766706788307;0.8334666453941768;0.015563656495785299;0.015562395409312318;0.7990217783525981;0.014892086597365583;0.7992342902376538
78.105944;1.0442936097757385;0.8346813495182276;0.7991842294276635;-5.628721898172592e-05;-5.3925855230826936e-05;1.0447377976486696;10.000755816883977;0.8334656595663447;0.015563636541997257;0.01556243024500359;0.7990187725636688;0.014892072545940035;0.799233440810217
78.115944;1.0442929929362643;0.8346790211705505;0.7991826229573772;-5.663663715087317e-05;-5.426051096460432e-05;1.044740241498125;10.00074494392227;0.8334647236730796;0.015563616449495598;0.015562464723015897;0.7990157425747305;0.014892059899680956;0.7992325750293152
78.125944;1.0442924330107113;0.8346763198097354;0.7991806088836062;-5.587956093773734e-05;-5.3535619565186015e-05;1.0447426563540387;10.000734109117714;0.833463841559063;0.015563596253565168;0.015562498805367598;0.7990126917356735;0.014892048686999688;0.7992316912595743
78.135944;1.0442916284855301;0.8346744640088672;0.7991795826065969;-5.553516028713799e-05;-5.320590698965674e-05;1.044745033002102;10.000723345795372;0.8334630175002599;0.015563575970525049;0.01556253245030273;0.7990096247145154;0.014892038908149998;0.7992307874514576
78.145944;1.0442911790703417;0.8346720737561507;0.7991777613099766;-5.5884564324849324e-05;-5.3540540976760525e-05;1.0447473612506084;10.000712693769612;0.8334622559335723;0.015563555612671979;0.015562565632602075;0.7990065466719894;0.014892030540646108;0.7992298613509066
78.155944;1.0442917331543995;0.8346700789059184;0.7991755368941683;-5.536818111866998e-05;-5.304606527195154e-05;1.0447496299968484;10.000702188002535;0.833461561127862;0.015563535201605997;0.015562598340938228;0.7990034632946086;0.014892023550858446;0.7992289107338354
78.165944;1.0442910773116818;0.8346685197712103;0.7991746393803923;-5.613026748826563e-05;-5.37758681700085e-05;1.0447518284275972;10.000691853904588;0.8334609371617592;0.015563514771473634;0.015562630557270913;0.7990003811509073;0.01489201790244192;0.7992279334536309
78.175944;1.0442907607869307;0.8346657278056183;0.7991722819770015;-5.537318997564216e-05;-5.305093667067618e-05;1.0447549478424762;10.000681705746484;0.8334603878188728;0.015563494373534202;0.015562662249257814;0.7989973069352208;0.014892013560937485;0.7992269275261994
78.185944;1.0442904745000123;0.8346632677041651;0.7991701951617216;-5.572260809996592e-05;-5.338553987902239e-05;1.044756982574417;10.000671745128308;0.8334599161808667;0.015563474082070492;0.01556269338414255;0.7989952463038742;0.014892010496592495;0.7992268912233652
78.195944;1.0442899089909796;0.834661306906243;0.7991687717040007;-5.5378223171082875e-05;-5.30557793244259e-05;1.044758929315984;10.00066196787367;0.8334595244548816;0.015563453983974395;0.015562723937823526;0.7989922035738874;0.014892008687119571;0.7992258236575843
78.205944;1.0442906119984252;0.8346595751465161;0.7991665646673303;-5.59683549338365e-05;-5.362080723803696e-05;1.0447607859692736;10.000652375685238;0.8334592142926779;0.01556343415544987;0.015562753884301788;0.798989182154853;0.014892008114072448;0.7992247231099534
78.215944;1.044290367339725;0.8346567153028218;0.7991639675996866;-5.521130824782945e-05;-5.28958527989737e-05;1.0447625510145058;10.000642977435504;0.8334589871484932;0.015563414647685833;0.015562783184884743;0.7989861850340483;0.014892008757468352;0.7992235873596928
78.225944;1.044289819992143;0.8346539472594948;0.7991616524299148;-5.632283428516317e-05;-5.3960191257809454e-05;1.044764223067751;10.000633780325067;0.8334588445281559;0.015563395482045727;0.015562811790514667;0.7989832149163201;0.01489201059613447;0.7992224138880605
78.235944;1.0442895654494262;0.8346521600740575;0.7991600118114213;-5.521640849366645e-05;-5.290065799992326e-05;1.0447658006153921;10.00062478671406;0.8334587882700445;0.015563376646781925;0.015562839656890044;0.7989802741134195;0.014892013611138864;0.7992212008173459
78.245944;1.0442892965978599;0.8346495990643708;0.7991575973620797;-5.556587843963382e-05;-5.32352371263086e-05;1.0447672824513439;10.00061600340946;0.8334588203261173;0.015563358106209825;0.015562866764501214;0.7989773645918433;0.014892017790115324;0.7992199473958836
78.255944;1.0442896608564716;0.834647193085368;0.7991548007910351;-5.581163257488566e-05;-5.3470458518669425e-05;1.0447686683310424;10.000607452347703;0.8334589419232487;0.015563339820817033;0.015562893121430704;0.798974487861506;0.014892023124784453;0.799218653287522
78.265944;1.044289349542638;0.8346457041301822;0.7991533524892972;-5.58117223282056e-05;-5.347046471319773e-05;1.0447699590296429;10.000599168804072;0.8334591529147677;0.015563321755844834;0.015562918750422823;0.7989716439852789;0.014892029600353388;0.7992173177647681
78.275944;1.0442890125935573;0.8346427414828281;0.7991504662310737;-5.505472317929812e-05;-5.2745499751643264e-05;1.044771155896788;10.000591189858515;0.8334594517737562;0.015563303878117258;0.015562943679330716;0.7989688306068263;0.014892037188166923;0.7992159397049275
78.285944;1.0442883471568138;0.8346398693474018;0.7991478732370422;-5.616628916445792e-05;-5.3809828825946534e-05;1.044773260224422;10.00058354975044;0.8334598361421693;0.01556328615875874;0.01556296792931624;0.7989660434826893;0.014892045844456327;0.7992145180976111
78.295944;1.0442879540872247;0.8346379759122896;0.7991459674364303;-5.505990306295392e-05;-5.275029768714081e-05;1.0447742729610645;10.00057628384699;0.8334603033378394;0.015563268581984036;0.015562991502990151;0.7989632779030438;0.014892055516889054;0.7992130529543324
78.305944;1.0442884845326228;0.8346357177176609;0.7991429688078103;-5.454360436388337e-05;-5.22557710560796e-05;1.0447751951507334;10.000569427400256;0.8334608504052704;0.015563251150887216;0.015563014392731523;0.7989615294771013;0.014892066161308204;0.7992125458806637
78.315944;1.0442877288975188;0.8346327841163705;0.7991402766275688;-5.565517264324629e-05;-5.332010729343895e-05;1.0447760283378627;10.000563009265555;0.833461474475697;0.015563233885788683;0.015563036599433101;0.7989587941557224;0.014892077754601296;0.7992110004866348
78.325944;1.0442872415502085;0.8346308236333381;0.7991382868161995;-5.454878651890046e-05;-5.226058818878781e-05;1.0447767746480043;10.00055704991549;0.8334621733308349;0.015563216815385392;0.015563058136493653;0.798956068164082;0.014892090288545136;0.799209420381729
78.335944;1.0442867195108547;0.8346280781568345;0.799135555737951;-5.489828378842413e-05;-5.259518472720835e-05;1.044777436818732;10.00055156209667;0.8334629449476013;0.015563199965965094;0.015563079024190931;0.7989533481214302;0.014892103752200304;0.7992078091094829
78.345944;1.044285859867373;0.8346247116575523;0.7991324815690112;-5.490335040516095e-05;-5.259998657083092e-05;1.0447780177251267;10.000546551930972;0.8334637866661024;0.015563183348068815;0.015563099296077092;0.7989506314188726;0.014892118126197248;0.799206169660566
78.355944;1.044286217611533;0.8346226637815188;0.7991297422484412;-5.5493529421404196e-05;-5.3165017040459935e-05;1.0447785199503763;10.000542020263751;0.8334646950728658;0.015563166946519123;0.015563119015389449;0.7989479166429982;0.014892133393166114;0.7992045045699046
78.365944;1.044285584632476;0.8346205753239294;0.7991277370697719;-5.43871308553627e-05;-5.21055111764088e-05;1.0447789466192363;10.000537956581455;0.8334656658091955;0.015563150729037507;0.015563138277948252;0.7989452034846303;0.014892149540084559;0.7992028163387637
78.375944;1.0442846138776412;0.8346174515472564;0.799125024781447;-5.5498676848553926e-05;-5.3169860353840944e-05;1.044779302558388;10.000534330953126;0.8334666930416053;0.015563134664419095;0.015563157190876111;0.7989424923085948;0.014892166543081939;0.7992011078147505
78.385944;1.044283907799027;0.8346141792803407;0.7991220039950151;-5.4741662519801095e-05;-5.244492314922317e-05;1.0447805941085635;10.000531102299334;0.8334677697202544;0.015563118731127965;0.015563175843895797;0.798939784026174;0.014892184356914017;0.7991993822627593
78.395944;1.0442831649403073;0.834612320583864;0.7991204099228365;-5.4741746129412456e-05;-5.2444963786257224e-05;1.0447808277880954;10.000528237016383;0.8334688886527153;0.015563102915844954;0.015563194298701474;0.7989370800255894;0.014892202923335079;0.7991976432860347
78.405944;1.0442830367960816;0.8346094828157881;0.7991174589858857;-5.498746823055456e-05;-5.26801913526843e-05;1.0447810092236594;10.00052571732199;0.8334700433180912;0.015563087208549702;0.015563212597599725;0.7989353815852246;0.014892222183856512;0.799196894396527
78.415944;1.0442822173356123;0.8346064269985073;0.7991148833647568;-5.5336931642130135e-05;-5.301479520514887e-05;1.0447811432891607;10.000523537837319;0.8334712279485958;0.015563071597853815;0.015563230770910512;0.7989326891620564;0.014892242082179158;0.7991951392714178
78.425944;1.044281358326153;0.8346040819745846;0.799113076242585;-5.4230504663651235e-05;-5.195528869547502e-05;1.0447812344485823;10.000521702133446;0.833472437164169;0.015563056067667905;0.015563248836588451;0.7989300025006104;0.014892262562467415;0.799193380485345
78.435944;1.04428015800036;0.8346006943518685;0.7991105900814711;-5.5342013449981146e-05;-5.301962796450422e-05;1.0447812862160708;10.000520225306023;0.8334736658196132;0.015563040598429707;0.015563266801208482;0.7989273213029667;0.014892283574159629;0.7991916199298728
78.445944;1.0442792177316742;0.8345971564800616;0.7991078173493011;-5.458496224972586e-05;-5.22946818320909e-05;1.0447813010356517;10.000519137470771;0.8334749093531045;0.01556302517422534;0.015563284666034186;0.7989246453502631;0.014892305079283743;0.7991898582268844
78.455944;1.0442791892712315;0.8345957993414256;0.799106488310246;-5.482569341907551e-05;-5.252513686236501e-05;1.0447812810193506;10.000518482000475;0.8334761640806297;0.015563009788481892;0.015563302431506634;0.7989219744289829;0.01489232704962504;0.7991880949297308
78.465944;1.0442778639028274;0.8345919508773926;0.7991038166734715;-5.483068391807368e-05;-5.252992007704848e-05;1.0447812278719846;10.000518308250324;0.8334774269239505;0.015562994441237495;0.01556332009307899;0.7989193089354674;0.014892349456784554;0.799186329030336
78.475944;1.0442767973119824;0.8345886640544624;0.7991015339142281;-5.518010724133594e-05;-5.286450885642753e-05;1.044781141961068;10.000518661884927;0.8334786949472272;0.01556297913220109;0.015563337639200038;0.7989166505038878;0.014892372268943271;0.7991845589596153
78.485944;1.0442756888517242;0.8345861101202036;0.7991000334349306;-5.407364089676193e-05;-5.180498680693314e-05;1.0447810221281202;10.00051958030383;0.8334799653847247;0.015562963863743607;0.015563355064833603;0.7989140018372797;0.014892395450494802;0.7991827825240277
78.495944;1.0442742386372055;0.8345825386519126;0.799097867155344;-5.5185104114728484e-05;-5.286930257469399e-05;1.0447818665479491;10.00052109535538;0.8334812359624155;0.01556294865386511;0.015563372381580051;0.7989113660401281;0.014892418958504313;0.7991809973396334
78.505944;1.0442740041277154;0.8345796051596495;0.799095425715076;-5.466868912431725e-05;-5.237475487659755e-05;1.0447816736978555;10.000523238041682;0.8334825048511483;0.015562933538521007;0.015563389601135435;0.7989087460767074;0.014892442743102181;0.7991792013392162
78.515944;1.0442727787695705;0.8345758976120837;0.799093042664274;-5.3911583551621886e-05;-5.164978261623584e-05;1.044781442854291;10.000526043203962;0.8334837701980948;0.015562918559289889;0.015563406709478839;0.7989071444780506;0.01489246675031543;0.7991783928445083
78.525944;1.0442715180400541;0.8345736362902332;0.7990921109259813;-5.391157719451056e-05;-5.164978902412565e-05;1.0447811737550918;10.000529551848032;0.8334850295013181;0.015562903756645267;0.015563423660837301;0.7989045631321128;0.014892490924191518;0.7991765714025142
78.535944;1.0442699230701804;0.8345696707367873;0.799089841388406;-5.391649877825934e-05;-5.165453418210977e-05;1.0447808657563888;10.000533806228974;0.8334862793176618;0.01556288917599623;0.015563440392222983;0.7989020035801838;0.014892515213721248;0.799174736574049
78.545944;1.0442685986553117;0.834566289210812;0.79908796230921;-5.426585263420584e-05;-5.198908689892517e-05;1.0447805174841112;10.000538838269069;0.8334875158717688;0.015562874873329552;0.015563456844177866;0.798899468102482;0.014892539581999266;0.7991728880640728
78.555944;1.0442681999607426;0.8345644218035628;0.7990868638165409;-5.3399986358457884e-05;-5.1159942180681485e-05;1.044780126635863;10.000544658246465;0.8334887358388916;0.015562860909696231;0.01556347297475038;0.7988969602615488;0.014892564010620477;0.7991710253979128
78.565944;1.0442665210756596;0.834560790208683;0.7990850957327124;-5.4511357381777255e-05;-5.222420225326284e-05;1.0447796898249515;10.000551250342872;0.8334899361720318;0.015562847338123988;0.01556348875955651;0.798894483762116;0.0148925884963277;0.7991691485164253
78.575944;1.044265120205042;0.8345570462688644;0.7990830476923558;-5.3754164221238144e-05;-5.149917608604349e-05;1.04477920328123;10.00055858028735;0.8334911136039059;0.015562834197148115;0.015563504185212728;0.798892041082571;0.014892613039087128;0.7991672581240107
78.585944;1.044263699866;0.8345547549940497;0.7990824460013999;-5.3754065639256516e-05;-5.149912305983263e-05;1.0447786634361884;10.00056661283823;0.8334922648813397;0.01556282151938179;0.01556351924335519;0.7988896335698291;0.014892637632851058;0.7991653552163538
78.595944;1.0442619643962598;0.8345507639915403;0.7990804988990061;-5.375887968791227e-05;-5.150379221324031e-05;1.0447780665333763;10.000575324815596;0.83349338739112;0.015562809342141886;0.015563533917634206;0.7988872622707521;0.014892662272932086;0.7991634404761729
78.605944;1.0442614765102642;0.8345481221026432;0.7990789316799;-5.4348799273558656e-05;-5.20686788599157e-05;1.0447784083638831;10.000584705338117;0.83349447907911;0.015562797701893526;0.015563548167730536;0.7988859284649973;0.014892686969166168;0.7991625141624201
78.615944;1.044260035680142;0.834545472570335;0.799078132148395;-5.324214193317062e-05;-5.100902679481328e-05;1.0447776847957646;10.000594750327886;0.8334955375479719;0.015562786622985226;0.015563561928454815;0.7988836338875123;0.014892711745096663;0.7991605775098017
78.625944;1.0442583023205034;0.8345418222942507;0.7990766480483458;-5.43533895017979e-05;-5.207318031222818e-05;1.0447768922993392;10.000605460762067;0.8334965597063656;0.015562776120215251;0.015563575121696854;0.7988813805678213;0.01489273662762171;0.7991586321848512
78.635944;1.0442568867136341;0.8345380594505682;0.7990748673571704;-5.359607255878324e-05;-5.134804101675739e-05;1.0447760276850513;10.000616842234404;0.8334975423740736;0.015562766207838901;0.015563587669151549;0.7988791704355545;0.014892761644579826;0.7991566809269298
78.645944;1.044255496655786;0.8345357473038959;0.7990745156545701;-5.3595850744939154e-05;-5.134786839611732e-05;1.0447750874850177;10.000628899696457;0.8334984826038725;0.015562756898678668;0.015563599503515681;0.7988770049589518;0.01489278683050402;0.7991547273095593
78.655944;1.0442547944016736;0.8345324941889076;0.7990728014069651;-5.3841202985001585e-05;-5.158281439909639e-05;1.0447740678308701;10.000641633457844;0.8334993774225828;0.015562748194626459;0.015563610575599107;0.7988748850517893;0.014892812222992047;0.7991527755301033
78.665944;1.0442534850343526;0.834529062008425;0.7990714500690823;-5.419031964118909e-05;-5.191715104977754e-05;1.044772965116374;10.00065503877572;0.8335002237851246;0.015562740080532414;0.015563620857705535;0.798872811615738;0.01489283784978014;0.7991508295960886
78.675944;1.0442522311710594;0.8345263798599044;0.7990708486643431;-5.3083534501674894e-05;-5.085736266344512e-05;1.044771776787283;10.000669102877497;0.8335010189974452;0.015562732524219167;0.015563630344168501;0.798870786087307;0.014892863729212896;0.7991488925352699
78.685944;1.0442507418011608;0.834522693174706;0.7990695439857266;-5.4194649112477456e-05;-5.1921374229145305e-05;1.0447705014462096;10.000683801974056;0.833501761304505;0.015562725482598261;0.015563639043967889;0.7988688101280387;0.014892889880569637;0.7991469664907344
78.695944;1.044249628972633;0.8345188918951941;0.7990679239408987;-5.3437204005319274e-05;-5.119610026148181e-05;1.0447691384612274;10.000699099596075;0.8335024500089707;0.015562718914447205;0.01556364697245206;0.7988678849810228;0.014892916323070689;0.7991460531959244
78.705944;1.0442495547595518;0.8345173037188618;0.7990677155765656;-5.3677528886227193e-05;-5.1426211181459966e-05;1.0447676873642289;10.000714944874549;0.8335030847942381;0.015562712785598076;0.015563654153712593;0.7988660113184776;0.014892943067988388;0.7991441548288274
78.715944;1.044248319973257;0.8345132523229452;0.7990661305787553;-5.368208267479323e-05;-5.14306178770943e-05;1.044767147592726;10.000731277522048;0.8335036651498936;0.01556270705817005;0.015563660621746467;0.7988641896299418;0.01489297011086118;0.7991422726493919
78.725944;1.044247488002693;0.8345097850843638;0.7990648987466873;-5.4031083436563876e-05;-5.176484063889858e-05;1.0447655191114864;10.000748038802207;0.8335041905267516;0.01556270167803558;0.01556366640922426;0.7988624206280575;0.014892997427414647;0.7991404078099298
78.735944;1.044246762965102;0.8345070673172893;0.7990644118057831;-5.292418962911288e-05;-5.0704947000624695e-05;1.0447638028129675;10.000765178322537;0.8335046605819744;0.015562696572151095;0.015563671540213797;0.7988607052238664;0.01489302498232505;0.799138561590189
78.745944;1.0442458471463936;0.8345033432556851;0.7990632205934647;-5.403519817347678e-05;-5.1768853057217424e-05;1.0447620001365938;10.000782652900064;0.833505075183536;0.01556269165417653;0.015563676037559591;0.7988590443765152;0.014893052739316315;0.7991367352594474
78.755944;1.0442462987950778;0.8345002644256543;0.7990617159082019;-5.351832668643343e-05;-5.127388775290155e-05;1.0447601130904958;10.000800421134748;0.8335054343645412;0.015562686831445556;0.015563679929825236;0.7988574391172278;0.014893080660581412;0.7991349296660242
78.765944;1.0442459107054174;0.8344978728391557;0.7990616262596267;-5.3517907502698723e-05;-5.127349619284368e-05;1.0447581450304368;10.00081844046138;0.8335057380846471;0.015562682004760527;0.01556368324856652;0.7988558905433516;0.01489310870419765;0.7991331451951522
78.775944;1.0442453340846158;0.8344937808541006;0.79906016295523;-5.352239384693456e-05;-5.127780306829868e-05;1.0447561010980528;10.000836665892562;0.8335059856942388;0.015562677063564786;0.01556368602678172;0.7988543999490517;0.014893136828586699;0.7991313818215504
78.785944;1.0442451675464075;0.8344902790313389;0.7990590538462048;-5.387134962021596e-05;-5.161193092370845e-05;1.0447539876278438;10.000855043945473;0.8335061756540495;0.015562671887887201;0.015563688301813997;0.798853969289443;0.014893165002888422;0.799130639142066
78.795944;1.0442451052208381;0.834487538848524;0.7990586878202569;-5.276442941160026e-05;-5.055194300522309e-05;1.0447518113286869;10.000873507715033;0.8335063063454167;0.015562666356576276;0.015563690114785124;0.7988526011582853;0.014893193207579737;0.7991289180417487
78.805944;1.0442457948251644;0.8344845714171546;0.7990576130114008;-5.411608633845826e-05;-5.184615129213242e-05;1.0447495791469361;10.00089198154365;0.8335063775634126;0.015562660356931797;0.015563691510049396;0.7988512976140061;0.014893221417922948;0.7991272203488291
78.815944;1.0442459270671465;0.8344807452025149;0.7990562183863389;-5.33585520669403e-05;-5.112068043763758e-05;1.0447472986392667;10.000910390344822;0.8335063909216441;0.015562653795088883;0.015563692537777205;0.7988500590869023;0.01489324958929492;0.7991255486032786
78.825944;1.044246149920848;0.8344783899208867;0.7990562309544204;-5.335815337824485e-05;-5.1120192437993036e-05;1.0447459782942756;10.000928664976035;0.833506348694549;0.015562646602318911;0.015563693253380051;0.7988488845678098;0.014893277659413992;0.799123904446756
78.835944;1.0442464573435803;0.8344745968869985;0.7990548604308658;-5.260063535264292e-05;-5.039468911912806e-05;1.0447436272214115;10.000946737481026;0.8335062527421121;0.015562638736703485;0.015563693715442004;0.7988477721266247;0.014893305555211398;0.7991222879922987
78.845944;1.044246540766316;0.8344709341250878;0.7990538329315265;-5.371165589128354e-05;-5.145842460914546e-05;1.044741254164798;10.000964528060694;0.8335061043802011;0.015562630183221243;0.015563693981296717;0.7988467190770527;0.014893333185310055;0.7991206977421984
78.855944;1.044247948965824;0.8344690563952827;0.7990535365313236;-5.284543944430477e-05;-5.06287432238613e-05;1.0447388664547548;10.00098194119791;0.8335059044911272;0.015562620949234206;0.015563694093560997;0.7988457225665184;0.014893360430787901;0.7991191308506433
78.865944;1.0442484685838915;0.8344656880242949;0.7990525189711877;-5.319444953131862e-05;-5.09627458897192e-05;1.0447364696518429;10.000998881318372;0.8335056536143498;0.015562611056892172;0.015563694071106922;0.7988457804980074;0.014893387157279725;0.7991185836807609
78.875944;1.0442487485160905;0.8344617606661946;0.799051168840935;-5.319898852666114e-05;-5.0966890704476605e-05;1.0447340682846447;10.001015269263888;0.8335053521647389;0.015562600534838896;0.015563693917417128;0.7988448918093058;0.014893413229042344;0.7991170534024055
78.885944;1.044249387807631;0.8344595628472867;0.7990512135579693;-5.319864171185257e-05;-5.0966325228493665e-05;1.044731666757495;10.001031042081959;0.8335050006638766;0.015562589401693685;0.01556369363379432;0.7988440562898952;0.014893438502073334;0.7991155373375702
78.895944;1.0442500825421241;0.8344559443236665;0.7990498634046833;-5.2441171777994994e-05;-5.0240750335136804e-05;1.0447292695660393;10.00104614749911;0.8335046001154905;0.015562577643532593;0.01556369322418754;0.7988432745241406;0.014893462815756863;0.7991140333047573
78.905944;1.0442514828328893;0.8344532344914759;0.7990488446129583;-5.3792893623035496e-05;-5.153481817170997e-05;1.0447268810667414;10.001060541878141;0.8335041525428041;0.015562565206037349;0.015563692693536954;0.7988425475711556;0.014893486003566872;0.7991125391247889
78.915944;1.044252281646468;0.8344508010863327;0.799048544254881;-5.268606343427464e-05;-5.047468408948284e-05;1.0447245049936027;10.00107418435469;0.8335036610214643;0.015562552012217262;0.015563692055230312;0.7988418765474284;0.014893507910258896;0.7991110528201677
78.925944;1.0442531298965205;0.8344476532606226;0.7990475074101712;-5.3035117631186194e-05;-5.0808642242803446e-05;1.0447221440934358;10.001087028437098;0.8335031290453536;0.01556253799181126;0.015563691349115207;0.7988412625517342;0.01489352839563735;0.7991095729805314
78.935944;1.0442537253252229;0.8344439600405966;0.7990461182464945;-5.303969271498616e-05;-5.08127442396735e-05;1.044720800004639;10.001099017582927;0.8335025601128708;0.01556252310388273;0.015563690646085853;0.7988407064438089;0.014893547333659744;0.7991080990547038
78.945944;1.0442546692219778;0.8344420106248243;0.7990460986190708;-5.3039387148980787e-05;-5.081214903857386e-05;1.0447184733241126;10.00111008857234;0.833501957792369;0.015562507343877386;0.015563690032883241;0.7988412087616421;0.014893564622292887;0.7991076311694276
78.955944;1.044255660009619;0.8344386561564894;0.7990446541661262;-5.2281952413944406e-05;-5.008654597115047e-05;1.0447161642763712;10.001120181824284;0.8335013257504289;0.015562490736105293;0.015563689591460915;0.7988407700475673;0.014893580194464589;0.7991061704090295
78.965944;1.0442573502639332;0.8344362271759133;0.7990435091511671;-5.363369993949946e-05;-5.1380582468230826e-05;1.0447138733896737;10.001129250416755;0.8335006676442458;0.015562473322029898;0.015563689383255622;0.7988403908960443;0.0148935940183717;0.7991047174639344
78.975944;1.0442584353120958;0.8344340922683283;0.7990430520276803;-5.252690123534839e-05;-5.0320429462293696e-05;1.0447116017532347;10.001137265008042;0.8334999869144981;0.015562455151384507;0.015563689444398178;0.7988400719371445;0.014893606085508045;0.7991032734150386
78.985944;1.0442595675757425;0.8344312615067593;0.7990418328472503;-5.287598225541958e-05;-5.0654369708902666e-05;1.0447093515024197;10.001144214671411;0.8334992864107041;0.015562436275611798;0.015563689790403505;0.7988398139557361;0.014893616394312418;0.79910183991011
78.995944;1.0442604450284447;0.8344279050704149;0.7990402441682741;-5.2880574458680015e-05;-5.0658450581588684e-05;1.0447071258919687;10.001150106805731;0.8334985680927267;0.015562416746043846;0.015563690423895781;0.7988396178528956;0.014893624949002973;0.7991004193475809
79.005944;1.044261668418484;0.8344263131064689;0.7990400182293758;-5.288028934513485e-05;-5.065784355393065e-05;1.0447049286177676;10.001154975123947;0.833497833046974;0.015562396613945774;0.01556369133850266;0.7988394846766003;0.014893631772315053;0.7990990141764611
79.015944;1.0442638884657311;0.8344240988437088;0.7990383708273568;-5.2363518623539574e-05;-5.016262056200495e-05;1.0447027635773072;10.001158883514842;0.8334970815523003;0.015562375923139695;0.015563692514794126;0.7988404153011062;0.014893636910524317;0.7990986255061513
79.025944;1.0442648940440917;0.8344213058738635;0.7990370342522125;-5.347461762979615e-05;-5.1226245652614184e-05;1.044700634913431;10.001161910348138;0.8334963130982188;0.015562354702547472;0.015563693920257445;0.7988404096188029;0.014893640428212507;0.7990972533842329
79.035944;1.044266236486139;0.8344195877953989;0.799036401547675;-5.236782732625188e-05;-5.0166085382499086e-05;1.0446985465664824;10.001164130875711;0.8334955268379953;0.015562332969550795;0.015563695525513751;0.7988404664348733;0.01489364239873534;0.799095896337011
79.045944;1.044267608518493;0.8344171919882357;0.7990350237170892;-5.271691280432343e-05;-5.0500019065409036e-05;1.0446975020349472;10.001165611182211;0.8334947223089676;0.015562310736118322;0.015563697320437194;0.7988405842823826;0.014893642891016592;0.7990945528270641
79.055944;1.0442690024475536;0.834414528427477;0.7990332912002099;-5.195948996613995e-05;-4.977440204991577e-05;1.0446955049544748;10.001166406303202;0.8334938996684305;0.015562288014048081;0.015563699310734064;0.7988407621865968;0.014893641960125166;0.79909322139069
79.065944;1.0442710625974359;0.8344139258489418;0.7990329321481683;-5.2961865983504574e-05;-5.073387478683955e-05;1.0446935597705302;10.001166563308026;0.8334930596338516;0.015562264822937115;0.015563701503967851;0.7988409996634738;0.01489363964988666;0.799091900278907
79.075944;1.044272476406377;0.8344114319451338;0.799031158205977;-5.220443854167884e-05;-5.000825752126929e-05;1.0446916714240315;10.001166126046076;0.8334922037450023;0.015562241196925605;0.015563703895462792;0.7988412959894939;0.014893636007795367;0.7990905869105208
79.085944;1.0442738899214827;0.8344093757535839;0.7990296978864087;-5.255351907792408e-05;-5.03421922406135e-05;1.0446898441391548;10.001165133489238;0.8334913347980474;0.015562217187189342;0.015563706455794706;0.7988416496621302;0.01489363109939643;0.7990892777956797
79.095944;1.0442749962896256;0.8344079273712864;0.7990289418427025;-5.220873241787229e-05;-5.0011720140049636e-05;1.0446880809183245;10.001163618752416;0.8334904569745925;0.015562192857970187;0.015563709134702055;0.7988430583500087;0.014893625008637931;0.7990889686596655
79.105944;1.0442763922468823;0.8344060572643691;0.7990274409524919;-5.255781101360232e-05;-5.034565395819549e-05;1.0446863843803444;10.001161612270332;0.8334895756730842;0.015562168279152785;0.015563711876942936;0.798843518783263;0.01489361782834691;0.7990876554967616
79.115944;1.0442787257535258;0.8344046981874181;0.7990255871896039;-5.204102612055563e-05;-4.985042437835046e-05;1.044684757375111;10.001159143120294;0.8334886972661675;0.015562143524898991;0.015563714626355167;0.798844026842645;0.014893609653211015;0.7990863339776022
79.125944;1.044279785155073;0.8344038940163578;0.7990251110154107;-5.2802745755190586e-05;-5.057950540940293e-05;1.0446832026932462;10.001156238202947;0.8334878287574841;0.015562118679034771;0.015563717324627751;0.7988445782224487;0.0148936005805575;0.7990850005154685
79.135944;1.0442811231961215;0.8344019788824177;0.7990232260066616;-5.204531370743309e-05;-4.985389177618822e-05;1.0446817229397007;10.001152921661111;0.8334869773574521;0.01556209384337043;0.015563719914922568;0.7988451691691808;0.014893590708932307;0.7990836519683239
79.145944;1.0442824357936538;0.83440051926719;0.7990216624344217;-5.239439278930007e-05;-5.018783471551842e-05;1.0446803206614075;10.001149215734992;0.8334861500626456;0.015562069143138972;0.01556372234090295;0.7988457967784802;0.014893580129551805;0.7990822854968933
79.155944;1.0442834194172357;0.8343996833516778;0.7990208126561735;-5.2049603495798964e-05;-4.985737213867113e-05;1.0446799978436991;10.00114514325574;0.8334853534715674;0.01556204471921737;0.015563724538380808;0.798846458901605;0.014893568924186315;0.7990808991672416
79.165944;1.044285627646467;0.8343992002135049;0.7990192289690453;-5.263932829532779e-05;-5.042170768254976e-05;1.0446787549607208;10.001140727230585;0.8334845940504652;0.01556202070759103;0.01556372642834889;0.7988481536754053;0.014893557173750073;0.7990804924770751
79.175944;1.0442868491390558;0.8343977129140504;0.7990173041671851;-5.1881900526712844e-05;-4.9696108953029446e-05;1.0446775905887788;10.001135980631336;0.8334838783419667;0.015561997220460892;0.015563727925092011;0.7988488785377473;0.014893544970086433;0.7990790670501369
79.185944;1.0442877323055995;0.8343975486535554;0.7990167688755604;-5.264362455584466e-05;-5.042520943998726e-05;1.044676501843371;10.00113089283156;0.833483212607366;0.015561974345139696;0.015563728957654897;0.7988496294480097;0.014893532420408957;0.7990776251017525
79.195944;1.0442888753832567;0.8343962781575646;0.7990148373174484;-5.188619935627867e-05;-4.9699617617164374e-05;1.0446754850124227;10.001125429159886;0.8334826019914282;0.015561952161664665;0.015563729479888168;0.7988504011769938;0.014893519637118461;0.7990761694834785
79.205944;1.044289974475389;0.8343954674367131;0.7990132414818303;-5.223528756772266e-05;-5.003358295408654e-05;1.0446745358510714;10.001119542968308;0.8334820496930945;0.015561930758922914;0.015563729459355462;0.7988511883852396;0.014893506726744091;0.7990747030821487
79.215944;1.0442910278643989;0.8343955252778186;0.799012376128964;-5.112850545244982e-05;-4.8973462335109684e-05;1.0446736496419946;10.001113187765085;0.8334815569712094;0.015561910233898463;0.015563728863142948;0.7988519866866572;0.014893493789612447;0.7990732290478743
79.225944;1.0442926875513945;0.8343954582890807;0.7990107955593958;-5.248023936962696e-05;-5.026749311418491e-05;1.0446728212271224;10.001106328881006;0.8334811237878593;0.015561890684333902;0.015563727651812595;0.798852793069831;0.014893480918626084;0.7990717513263716
79.235944;1.0442936496788882;0.8343957356964209;0.799009954384878;-5.137346447220457e-05;-4.920738089692944e-05;1.0446720452825167;10.001098955663865;0.8334807488848807;0.015561872208774127;0.015563725775529197;0.7988546056227314;0.014893468193057693;0.7990712745688592
79.245944;1.0442945696324817;0.8343953608476491;0.7990084073115048;-5.172256797453752e-05;-4.954136380770999e-05;1.044671316947454;10.001091083320803;0.8334804293516795;0.015561854909099905;0.015563723170929807;0.7988554230053183;0.014893455677860004;0.7990698045261168
79.255944;1.0442951502646678;0.8343944968752278;0.799006549535315;-5.1727161418314846e-05;-4.954547463098258e-05;1.0446706318907832;10.001082740306126;0.8334801605911937;0.015561838889578442;0.01556371976810576;0.7988562437903854;0.0148934434255518;0.7990683467803288
79.265944;1.0442959981789302;0.8343954268093998;0.7990061137514424;-5.172691505470933e-05;-4.9544942017694426e-05;1.0446699856094266;10.001073956766781;0.833479936941238;0.015561824254328897;0.015563715508932279;0.7988570656540407;0.014893431477653417;0.7990669072879019
79.275944;1.0442977703953866;0.834395757358464;0.7990043148196001;-5.121015880167701e-05;-4.9049781441202644e-05;1.044670372747254;10.001064769081395;0.8334797526181371;0.015561811104722776;0.015563710364619208;0.7988578849141383;0.014893419876087373;0.7990654920292142
79.285944;1.044298262399643;0.8343955263289152;0.7990028838769833;-5.232127777920599e-05;-5.011347951490024e-05;1.0446697866805514;10.001055232808012;0.833479602024417;0.015561799538717435;0.015563704347021487;0.798858697017421;0.014893408674223705;0.7990641069031884
79.295944;1.0442990324335863;0.8343963818391009;0.799002213522339;-5.1214533496710216e-05;-4.905343351170702e-05;1.044669219841404;10.001045423559047;0.8334794792881649;0.015561789650447615;0.015563697511667663;0.7988594976537085;0.014893397933806892;0.7990627578518702
79.305944;1.0442997808419046;0.8343965658027119;0.7990008547931357;-5.156366512809427e-05;-4.938749024893083e-05;1.044668664808664;10.001035422122516;0.833479378229908;0.015561781530768239;0.015563689943390345;0.7988612831924723;0.014893387724715192;0.7990624510704848
79.315944;1.0443002070916054;0.8343962420575404;0.7989991977949319;-5.156827862873809e-05;-4.939167694967158e-05;1.0446681150981774;10.001025300047464;0.8334792929634689;0.015561775274017612;0.015563681731335837;0.7988620500326127;0.014893378127583191;0.7990611937143773
79.325944;1.044301866466916;0.8343984556172515;0.7989989692507167;-5.180869109663013e-05;-4.962160948474318e-05;1.0446675650447568;10.001015115010821;0.8334792183467422;0.01556177098262373;0.015563672953283803;0.7988627941963818;0.014893369224010232;0.7990599919686037
79.335944;1.0443025493184905;0.8343985263182665;0.7989973776214535;-5.105131378722078e-05;-4.889615620808679e-05;1.0446670093108001;10.001004910154998;0.8334791499855085;0.01556176875667426;0.015563663672613652;0.7988635120947569;0.014893361088399679;0.7990588509113818
79.345944;1.0443032074593013;0.8343990171363292;0.7989961471969587;-5.140045098475128e-05;-4.9230272047228665e-05;1.0446664429842423;10.000994713249824;0.8334790844241197;0.015561768677314639;0.015563653937361628;0.798864201586968;0.014893353783397957;0.7990577744703329
79.355944;1.044303538247005;0.8344000906583586;0.7989956637750473;-5.1055704693574197e-05;-4.889998110440632e-05;1.0446658623384688;10.0009845381142;0.8334790199510248;0.015561770796887635;0.015563643775950382;0.7988648619856836;0.014893347349971017;0.7990567657980957
79.365944;1.04430414316255;0.8344007087947964;0.7989944730854661;-5.140483706993994e-05;-4.923412252306795e-05;1.0446652654781259;10.000974389662538;0.8334789569006795;0.015561775133091893;0.015563633201730506;0.7988664931302717;0.014893341807983898;0.7990568270302273
79.375944;1.0443056757206797;0.8344017951677317;0.7989929619102207;-5.088808276036709e-05;-4.873909530334021e-05;1.0446646525785466;10.000964270265653;0.83347889709831;0.015561781670657164;0.015563622233172208;0.7988670947354566;0.014894337167227083;0.7990559783270998
79.385944;1.0443059310807534;0.8344033851758257;0.7989928559629701;-5.164983885387404e-05;-4.946839295892347e-05;1.044665026021075;10.000954184563318;0.8334788434880371;0.015561790377544005;0.015563610907852979;0.7988676663773735;0.014894333430953319;0.7990551820962924
79.395944;1.0443064709153143;0.834403805952859;0.7989913649617334;-5.089244246139739e-05;-4.874301030465238e-05;1.0446643902479087;10.00094414297006;0.8334788001031893;0.015561801223214334;0.015563599278368267;0.7988682077970284;0.014894330588883675;0.7990544556136653
79.405944;1.0443070012840625;0.8344057243448404;0.7989912752370845;-5.0892200518162845e-05;-4.8742662703888654e-05;1.0446637505543859;10.000934163826638;0.8334787723115706;0.015561814185663145;0.015563587402639783;0.7988687192352802;0.014894328609470578;0.7990537963935299
79.415944;1.044307227343535;0.8344059829666515;0.798989797009793;-5.089677750591895e-05;-4.8746957329971586e-05;1.0446631113346048;10.000924272845037;0.8334787669763697;0.01556182924783724;0.01556357533683213;0.7988692016066167;0.014894327443181615;0.7990532005010175
79.425944;1.0443077555185132;0.8344068624198513;0.7989886575350866;-5.124587554591115e-05;-4.9081151749568654e-05;1.0446624751901368;10.000914502709914;0.8334787917558552;0.015561846384365663;0.01556356313603267;0.7988696566338014;0.014894327034908443;0.799052662479227
79.435944;1.0443092415702602;0.8344092854676826;0.7989882458834904;-5.037972229706069e-05;-4.82516394334091e-05;1.0446618426711909;10.000904891276699;0.8334788541158982;0.015561865549856209;0.015563550859555504;0.7988710866840961;0.014894327335807521;0.7990531760091187
79.445944;1.0443094802988195;0.8344099669394206;0.7989871110947894;-5.149078443579335e-05;-4.9315503245443606e-05;1.0446612121920233;10.000895470643687;0.8334789608040786;0.015561886685403644;0.015563538566933542;0.7988714938767895;0.014894328311248036;0.7990527354741292
79.455944;1.0443100301861148;0.8344105524083261;0.7989856438097246;-5.073333446006002e-05;-4.859015534106113e-05;1.0446605807695681;10.000886252569286;0.8334791177048397;0.015561909734723852;0.015563526305828313;0.7988718789044077;0.014894329941110068;0.7990523350478677
79.465944;1.0443105926016312;0.8344126019676442;0.7989855734590793;-5.073303628190995e-05;-4.8589840952344773e-05;1.0446599451594372;10.000877222130226;0.8334793299779165;0.015561934652817782;0.015563514102288633;0.7988722406449084;0.014894332209256265;0.7990519693784067
79.475944;1.0443111701494396;0.8344131999189071;0.7989841129435773;-4.9975563014161044e-05;-4.786450040207802e-05;1.0446593020010633;10.00086834076693;0.8334796020940604;0.01556196140661335;0.015563501956860461;0.7988725769995324;0.014894335091141266;0.7990516337403696
79.485944;1.0443124180377075;0.8344146686828838;0.7989829919197627;-5.1327200300850537e-05;-4.915874322896406e-05;1.04465864740989;10.000859555417689;0.8334799377021219;0.015561989969593425;0.01556348984976876;0.7988728858576429;0.014894338549447364;0.7990513244858699
79.495944;1.0443130334592474;0.8344163691403121;0.7989826025320924;-5.0220349621855084e-05;-4.809887947152957e-05;1.0446579776163232;10.000850809799841;0.8334803396870556;0.015562020307114646;0.015563477748272244;0.7988741651215037;0.014894342531059522;0.7990520390332407
79.505944;1.044313670579654;0.8344173049413449;0.798981496641627;-5.056935833259715e-05;-4.843309835758719e-05;1.0446582903076513;10.000842054682957;0.8334808100917509;0.01556205236560182;0.015563465608205504;0.7988744123129087;0.014894346960189866;0.7990517761812788
79.515944;1.0443140296239914;0.8344187471998372;0.7989811262094179;-5.0224466419190765e-05;-4.8102887907158064e-05;1.0446575848799777;10.000833255063977;0.8334813498702287;0.015562086078644835;0.015563453382258653;0.7988746246108591;0.014894351743259477;0.7990515347539591
79.525944;1.0443147137521223;0.8344196600172791;0.7989800426887469;-5.057345651782982e-05;-4.843710243252245e-05;1.0446568612950415;10.000824389772976;0.8334819592205444;0.015562121366430962;0.015563441036989242;0.7988747993389321;0.014894356791796856;0.7990513144470442
79.535944;1.044316375639645;0.8344209688994509;0.7989786373032709;-5.0056544808352826e-05;-4.7942123214251366e-05;1.0446561190391217;10.000815441197876;0.8334826383088907;0.015562158124412641;0.01556342856087673;0.7988749346736903;0.014894362039607286;0.7990511156362634
79.545944;1.0443168061583994;0.8344227098792781;0.7989786392054997;-5.081814954976145e-05;-4.867145837523033e-05;1.0446553571552535;10.000806383006518;0.8334833875226481;0.015562196235269643;0.015563415958806698;0.7988750302628447;0.014894367444265153;0.7990509388744009
79.555944;1.0443175602695465;0.8344232091691897;0.7989772613922332;-5.0060605482622135e-05;-4.794610437905527e-05;1.044654575020336;10.000797178079;0.8334842070225013;0.015562235599519773;0.015563403238305575;0.7988760872466326;0.014894372985268595;0.7990517839309983
79.565944;1.0443183364877877;0.8344240258459689;0.7989762340021435;-5.0409578514352076e-05;-4.8280304159663166e-05;1.0446537728668484;10.000787784799478;0.8334850958485166;0.015562276148906283;0.01556339039631926;0.7988761078056663;0.014894378655977904;0.7990516500017325
79.575944;1.0443188326174542;0.8344256709678458;0.7989762833675358;-5.117117577952078e-05;-4.900962576969201e-05;1.0446529512348894;10.000778164330349;0.8334860513596478;0.015562317830829293;0.015563377415881118;0.7988760948164315;0.01489438445467407;0.7990515351149411
79.585944;1.044319649244098;0.8344260583810335;0.7989749567990843;-5.041362990998701e-05;-4.828425588830539e-05;1.0446521100844297;10.000768288012868;0.8334870694926692;0.015562360583955154;0.015563364269147723;0.7988760515834753;0.014894390393650484;0.799051437699232
79.595944;1.0443214387033024;0.8344275102129414;0.7989739832606662;-5.100322553868722e-05;-4.8848798985459646e-05;1.044651248651831;10.00075814086111;0.8334881454050806;0.015562404328764321;0.015563350921380899;0.7988759814258309;0.014894396513022;0.7990513568525952
79.605944;1.0443222954093943;0.8344289055170807;0.7989737527818762;-4.9896335883249624e-05;-4.7788888070265584e-05;1.0446503659799402;10.000747719355;0.8334892742412565;0.015562448970363818;0.015563337334317119;0.7988758873458912;0.014894402875800627;0.7990512921417267
79.615944;1.044322874592933;0.8344292454818446;0.7989728136847859;-5.100729042663704e-05;-4.8852690671010034e-05;1.0446504615568275;10.000737025520817;0.8334904516080001;0.015562494403275503;0.01556332346824613;0.7988767719677189;0.014894409550904208;0.7990522428527088
79.625944;1.04432378189343;0.8344305196680225;0.7989726144548194;-4.9900409213843705e-05;-4.7792752544465314e-05;1.0446495354586298;10.000726061132323;0.833491673423966;0.015562540515082147;0.01556330928569199;0.7988766375752113;0.014894416600267166;0.7990522083258312
79.635944;1.0443247198848247;0.8344309676492269;0.7989717037494678;-5.0249399581421824e-05;-4.8126878495700765e-05;1.0446485881290788;10.000714830743949;0.8334929358205037;0.015562587190765658;0.015563294752817395;0.7988764860325652;0.014894424072426431;0.7990521869083509
