time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.645944;1.0443263435963415;0.8344315133929554;0.7989704708328694;-5.0494458798258385e-05;-4.836143556126899e-05;1.0446476203164625;10.00070334973786;0.8334942352131526;0.015562634319543656;0.015563279832618362;0.7988763188030233;0.014894431994940305;0.7990521767159487
79.655944;1.0443273487841436;0.8344329140583289;0.7989706427697042;-5.0494107643605856e-05;-4.836101029265897e-05;1.0446466331791944;10.000691641876053;0.8334955681505308;0.015562681790962464;0.015563264480794913;0.7988761374226327;0.014894440366328535;0.7990521757572515
79.665944;1.0443283878839997;0.8344327741383708;0.7989694292188371;-4.973658466394648e-05;-4.7635532241518925e-05;1.0446456285748091;10.000679730704059;0.8334969312061619;0.015562729483611357;0.015563248657880415;0.7988759440798329;0.01489444916208032;0.799052182517874
79.675944;1.0443291604338285;0.8344326540201702;0.7989685563110819;-5.084755180000279e-05;-4.869924117805316e-05;1.0446446091074808;10.00066764240869;0.833498320952389;0.015562777267926245;0.015563232345997699;0.7988767418374298;0.014894458348778212;0.7990531960194055
79.685944;1.0443302705942108;0.8344334395386223;0.7989684124908352;-4.974068713803672e-05;-4.7639217323819384e-05;1.044643577609031;10.000655412108227;0.8334997338241946;0.01556282501875436;0.0155632155474086;0.798876534627739;0.014894467884964051;0.7990532161523975
79.695944;1.0443314193096864;0.8344333731262588;0.7989675465979604;-5.0089692975185096e-05;-4.797325954333597e-05;1.044642536829678;10.00064307907783;0.8335011661021103;0.015562872625163435;0.015563198269130125;0.7988763270370338;0.014894477719919027;0.7990532421405603
79.705944;1.0443335609558944;0.8344336224163029;0.7989663495010957;-4.957279677737117e-05;-4.747809005826892e-05;1.0446414894652754;10.000630682684895;0.8335026141514004;0.015562919998127497;0.015563180518510958;0.7988761239392616;0.014894487805743813;0.7990532730179453
79.715944;1.0443344872685603;0.8344342262431491;0.7989665510149685;-5.0334435342792295e-05;-4.820723140744901e-05;1.044640438003426;10.000618267821121;0.8335040744800115;0.01556296707214088;0.01556316230901755;0.7988759304048327;0.014894498108983996;0.7990533076303176
79.725944;1.0443357533531183;0.8344335145929622;0.7989653642785789;-4.9576942328300895e-05;-4.7481682666459476e-05;1.0446393846157584;10.000605891438411;0.8335055434301547;0.015563013793224065;0.015563143657779235;0.7988757517005182;0.014894508610370722;0.7990533448790889
79.735944;1.0443370563341359;0.8344341578815014;0.7989655779616109;-4.957664022722333e-05;-4.7481166491094235e-05;1.044639330753138;10.000593621647925;0.8335070168329637;0.015563060103912715;0.015563124583837868;0.7988765926796605;0.014894519291382316;0.7990543835089761
79.745944;1.0443380927054335;0.8344330039144784;0.7989644039991615;-4.958113781774155e-05;-4.7485236656216166e-05;1.0446382765602227;10.000581526509453;0.8335084898783314;0.01556310594096261;0.015563105115374945;0.7988764566689843;0.014894530114631458;0.7990544227736849
79.755944;1.044340416139734;0.8344331015806296;0.7989635716268476;-5.017082217691483e-05;-4.804957559876722e-05;1.0446372216157829;10.000569660857137;0.8335099575719968;0.015563151242820141;0.015563085283486528;0.798876344851358;0.014894541016937216;0.7990544615500076
79.765944;1.044341816689537;0.8344330948116705;0.7989634732235029;-4.9064046592770315e-05;-4.698947588112864e-05;1.0446361663846135;10.00055806182496;0.8335114156850385;0.015563195959405947;0.01556306510291148;0.798876256509045;0.01489455191845558;0.7990544989904564
79.775944;1.044342944979835;0.8344319914964884;0.7989626619398242;-5.0175116379354545e-05;-4.805308049095557e-05;1.0446351128235056;10.000546754794664;0.8335128614092994;0.015563240054216578;0.0155630445732971;0.7988761895478459;0.014894562729743306;0.7990545344055182
79.785944;1.0443444002287259;0.8344306814681851;0.7989615321377146;-4.941772124259828e-05;-4.7327484615970904e-05;1.044634064231294;10.000535762152031;0.8335142932014289;0.015563283492146003;0.01556302370212124;0.7988771408894378;0.014894573350938318;0.799055567466741
79.795944;1.0443458771360976;0.8344307295556102;0.7989618156240925;-4.9417527510675953e-05;-4.7326929105337304e-05;1.0446330243216104;10.000525103189814;0.8335157100940809;0.015563326231244871;0.015563002515229218;0.7988771065814743;0.014894583679448858;0.799055598720703
79.805944;1.044348324684766;0.834430335331925;0.7989610617454421;-5.000730591828317e-05;-4.789123895699662e-05;1.0446319962892698;10.000514790947465;0.8335171113165236;0.015563368229260684;0.015562981045542849;0.7988770819969546;0.014894593629692223;0.7990556276342335
79.815944;1.0443495309076123;0.834429598126343;0.7989610585603082;-4.9662588362918796e-05;-4.756074978469819e-05;1.0446309831884917;10.000504838671008;0.8335184965705482;0.01556340944803006;0.015562959322897807;0.7988770627263729;0.01489460314389553;0.799055652543858
79.825944;1.0443510490588532;0.8344282470788763;0.7989603600054088;-5.0011801312021795e-05;-4.7894701823353074e-05;1.0446299887387536;10.000495266768882;0.8335198664227865;0.015563449850435545;0.015562937375905516;0.7988770453729854;0.0148946121868246;0.799055670633123
79.835944;1.0443525761948507;0.8344264501458057;0.7989593600699667;-4.9254513510198495e-05;-4.7169092632915236e-05;1.0446290171959676;10.000486100032047;0.833521222060671;0.015563489398017685;0.01556291523872007;0.7988770271323503;0.014894620738020734;0.7990556788137322
79.845944;1.0443538089628532;0.8344257732126249;0.7989597893368198;-5.001638908516893e-05;-4.789815948801291e-05;1.0446280728891357;10.000477361193514;0.8335225646457708;0.015563528046011733;0.015562892958088772;0.7988780048592411;0.01489462878408102;0.7990566741489343
79.855944;1.0443553459908692;0.8344237872566826;0.7989588602747324;-4.925914963430405e-05;-4.717255011232014e-05;1.0446281605960506;10.000469065077908;0.8335238951033607;0.01556356573777689;0.015562870589943741;0.7988779747623426;0.01489463630781854;0.7990566544860136
79.865944;1.0443578350779372;0.8344228200585333;0.7989583013033796;-4.9849065462700226e-05;-4.773685415440171e-05;1.0446272862569392;10.000461214559339;0.8335252139157048;0.015563602407261259;0.01556284818461939;0.7988779328245733;0.014894643285347273;0.7990566172285649
79.875944;1.0443590625880728;0.8344215160262373;0.7989585028132734;-4.9504489049454856e-05;-4.740636543858967e-05;1.044626456944238;10.00045380760704;0.8335265204341686;0.01556363798490903;0.01556282578383515;0.7988778756909986;0.014894649699111383;0.7990565600611712
79.885944;1.0443605790753803;0.8344196055894386;0.7989580143563919;-4.9853849432337896e-05;-4.774032748393068e-05;1.044625680375844;10.000446854579732;0.8335278126667889;0.015563672400047636;0.015562803432467803;0.7988778012852429;0.014894655555415427;0.7990564810949974
79.895944;1.044362078940043;0.8344183653259756;0.7989582846793712;-4.8747370999185426e-05;-4.6680222779945736e-05;1.0446249639775504;10.000440384448847;0.8335290878558033;0.015563705581170727;0.015562781185240505;0.7988787081809272;0.014894660891652051;0.7990573789930288
79.905944;1.0443635583221214;0.8344162847057628;0.7989578613114253;-4.909678251223156e-05;-4.701419831866841e-05;1.0446243131800075;10.000434433046777;0.8335303429901693;0.015563737457330097;0.015562759099941852;0.7988785940849495;0.014894665770461503;0.7990572534635494
79.915944;1.044365666877728;0.8344142974846448;0.7989571315619288;-4.934224633734191e-05;-4.7248592674029976e-05;1.0446237303580197;10.000429030040316;0.8335315755083476;0.015563767963743716;0.015562737220575173;0.7988784550410121;0.01489467026355198;0.7990571037542729
79.925944;1.0443670980806992;0.8344131717346138;0.798957820396803;-4.934237079623157e-05;-4.724807563119717e-05;1.044623215486689;10.0004241942355;0.8335327846818789;0.015563797047018355;0.015562715566506345;0.7988782860375488;0.014894674433321601;0.799056929380827
79.935944;1.044368504197806;0.834410523906079;0.7989571351950691;-4.858533326257476e-05;-4.6522520065202016e-05;1.0446227674348605;10.000419936926097;0.8335339723048537;0.015563824658827038;0.015562694139966837;0.7988780820120565;0.014894678331794453;0.7990567304747312
79.945944;1.0443695840460834;0.8344090329362515;0.79895785875275;-4.9347460995096304e-05;-4.725165210813314e-05;1.044622384776977;10.000416270012359;0.8335351417493574;0.015563850749245824;0.015562672938354592;0.7988778386320706;0.014894682022285015;0.799056507680027
79.955944;1.0443709393637015;0.8344062765228163;0.7989571969289245;-4.8590477693414915e-05;-4.652612511793749e-05;1.044622066158354;10.00041321096516;0.8335362966393312;0.015563875278098318;0.015562651953343146;0.798878552953801;0.014894685594622032;0.7990572611532244
79.965944;1.0443722685850896;0.8344038272173135;0.798956871719607;-4.894004904550973e-05;-4.686017713837876e-05;1.0446218102340579;10.000410782380687;0.8335374404300859;0.01556389822959053;0.015562631162273481;0.7988782235130272;0.014894689151447905;0.7990569910214612
79.975944;1.0443745244261302;0.8344032114115412;0.7989576016443084;-4.918091168382683e-05;-4.7090083041745516e-05;1.0446226152102622;10.000409008714948;0.8335385767657046;0.01556391961556694;0.01556261052970855;0.7988778500214033;0.014894692784530593;0.7990566969802109
79.985944;1.0443754970463786;0.834400108717386;0.7989569270719225;-4.9185956588415e-05;-4.709422930397871e-05;1.0446224791130576;10.000407913022377;0.833539709551106;0.015563939474437008;0.015562590014153041;0.7988774332850033;0.01489469656507902;0.7990563795030666
79.995944;1.0443767398598747;0.834397573464429;0.79895657124981;-4.953561006728889e-05;-4.7428337298847816e-05;1.044622401169971;10.000407520051018;0.8335408422106138;0.015563957867839942;0.015562569567768178;0.798876974883252;0.014894700543095392;0.7990560395116152
80.005944;1.0443779485729077;0.8343957791313519;0.7989569193905789;-4.842942671727911e-05;-4.636839458272131e-05;1.0446223823633056;10.00040786179191;0.8335419770759036;0.015563974877713396;0.015562549139595561;0.7988774763834282;0.014894704741365115;0.7990566780509609
80.015944;1.0443788177557813;0.8343929773692117;0.7989565158537673;-4.9541074838330085e-05;-4.743215918050296e-05;1.0446224246054523;10.00040897299842;0.8335431153462555;0.015563990609066047;0.015562528683074362;0.7988769390033016;0.014894709147878988;0.7990562974027955
80.025944;1.0443799441068335;0.8343911698317852;0.7989568054007061;-4.843493919388452e-05;-4.6372255340406705e-05;1.0446225304921375;10.00041088048523;0.8335442569481866;0.015564005193174475;0.015562508155655932;0.7988763640610701;0.014894713722640058;0.7990559003136987
80.035944;1.0443819737341107;0.8343893684677722;0.79895633302545;-4.902528389129593e-05;-4.693678226511519e-05;1.0446227038170373;10.000413598143206;0.8335454007475859;0.015564018780722111;0.01556248751805457;0.798875753460217;0.014894718420116198;0.799055490424461
80.045944;1.0443826905503912;0.8343862211582669;0.7989554852258604;-4.903046460308116e-05;-4.694103701719042e-05;1.0446229494775077;10.000417127573831;0.8335465454191335;0.01556403152331695;0.015562466741825383;0.798875110122545;0.01489472320856502;0.7990550719396814
80.055944;1.0443836415647627;0.834384781186433;0.7989559872011402;-4.903091821638667e-05;-4.694075087288021e-05;1.0446232726255125;10.00042146030564;0.833547689749551;0.015564043553500466;0.015562445811164689;0.7988754385305544;0.014894728073704006;0.7990556493268226
80.065944;1.0443845183252625;0.8343819023773938;0.7989550477041111;-4.827419500503967e-05;-4.621542535521209e-05;1.0446236777392157;10.000426580067343;0.8335488322948071;0.015564054968024153;0.015562424708457067;0.7988747446069377;0.014894733013513585;0.7990552274040637
80.075944;1.0443853169836324;0.8343805038145067;0.7989554521119988;-4.827468547275989e-05;-4.621517404441135e-05;1.0446241678385284;10.000432462632844;0.83354997155911;0.015564065822181939;0.015562403404915109;0.7988740349077883;0.014894738029595615;0.7990548095955562
80.085944;1.0443866899673557;0.8343782028209201;0.7989544096120066;-4.8520530410681274e-05;-4.644983482670947e-05;1.0446247439602858;10.000439075803415;0.8335511066667108;0.01556407614880886;0.015562381876054228;0.7988733158782925;0.01489474311293052;0.7990543983334627
80.095944;1.0443873342549037;0.8343757689774599;0.7989536463641654;-4.887038849360343e-05;-4.678412414942295e-05;1.044626405972296;10.000446383343428;0.833552237449903;0.015564085981204186;0.015562360120313269;0.7988725932197116;0.014894748229912368;0.7990539950510014
80.105944;1.0443879050552742;0.8343741377505289;0.79895355089435;-4.776440149973644e-05;-4.5724364139323625e-05;1.044627154093597;10.000454349754952;0.8335533635229826;0.01556409534861136;0.015562338152181852;0.79887287135855;0.014894753320189127;0.7990546002755494
80.115944;1.0443881036434242;0.8343715601543138;0.798952672168153;-4.887622969355437e-05;-4.678830148476016e-05;1.0446279885297165;10.000462943654668;0.8335544833181328;0.015564104259331928;0.015562315979741649;0.7988721533551324;0.014894758306535517;0.7990542142224331
80.125944;1.0443885344703459;0.8343692807246736;0.7989517354086607;-4.9226135307400015e-05;-4.7122648297634875e-05;1.044628907860312;10.000472138968533;0.8335555943113984;0.015564112700448716;0.01556229359412623;0.7988714413605932;0.014894763102350786;0.799053835602687
80.135944;1.0443888998969375;0.8343678219771243;0.7989514661596725;-4.812019391630062e-05;-4.6062948380986916e-05;1.0446299081391843;10.00048191196635;0.8335566941953855;0.015564120647956738;0.015562270976626514;0.7988707371330073;0.014894767610867643;0.7990534627051278
80.145944;1.044390157964419;0.8343664365192537;0.7989504148923624;-4.8710717925025946e-05;-4.662767349497505e-05;1.044630982490667;10.000492236308716;0.8335577818467659;0.015564128070003133;0.015562248109113209;0.7988700420047714;0.014894771728126234;0.7990530939462656
80.155944;1.044390104580187;0.8343648783360793;0.7989500323770574;-4.836673538484482e-05;-4.629762194735151e-05;1.0446321218288412;10.000503080870411;0.8335588575552252;0.015564134931234926;0.015562224977568841;0.7988703568712286;0.014894775353757134;0.799053728087622
80.165944;1.044390298879785;0.8343628790654476;0.7989488701139261;-4.871669102939616e-05;-4.663204951794135e-05;1.0446333169997701;10.00051441017254;0.8335599225367131;0.015564141206444011;0.015562201571521632;0.798869683008481;0.014894778403229841;0.7990533646865311
80.175944;1.0443904430502557;0.834360607668291;0.7989473220571046;-4.796012642330511e-05;-4.5906931968343004e-05;1.0446345604225313;10.000526186563574;0.8335609780984496;0.015564146889825516;0.015562177879386336;0.798869022703394;0.014894780819351323;0.799053002570932
80.185944;1.0443902391002557;0.834359629254075;0.7989471218776505;-4.872270546736143e-05;-4.663649880990915e-05;1.044635846393601;10.000538375193935;0.8335620251186626;0.015564151996004666;0.015562153878762627;0.7988683787057366;0.014894782577989764;0.7990526404557605
80.195944;1.044391244636833;0.834358274709361;0.798945487122828;-4.8206747366272736e-05;-4.614174775922195e-05;1.0446371707818207;10.000550945537897;0.8335630639152729;0.015564156561289776;0.015562129535203766;0.7988677534627061;0.014894783681660457;0.7990522770647043
80.205944;1.0443912511750557;0.8343576899720554;0.7989452109351841;-4.8207412103606524e-05;-4.6141739973286284e-05;1.044638530587776;10.0005638673773;0.8335640940508442;0.015564160640268764;0.015562104807959604;0.7988681491341144;0.014894784142624193;0.799052911056818
80.215944;1.0443909092989052;0.8343554822946349;0.7989435095603634;-4.821281065099261e-05;-4.6146284058655756e-05;1.0446409234921623;10.000577107361403;0.8335651140308658;0.015564164293159646;0.015562079650872775;0.7988675681307003;0.014894783968427798;0.7990525416747944
80.225944;1.0443908189710849;0.8343539340831545;0.7989421161883121;-4.856281610816558e-05;-4.64807999280477e-05;1.0446423474988904;10.000590625601482;0.8335661211492926;0.015564167571198476;0.015562054022961463;0.7988670134047178;0.01489478315855547;0.7990521679295436
80.235944;1.0443906782590964;0.8343532071594749;0.7989414264072964;-4.7456965857489475e-05;-4.542126014288045e-05;1.044643800851493;10.000604372217166;0.8335671118151745;0.015564170506811043;0.015562027905332624;0.7988664881000286;0.014894781698167972;0.7990517897412273
80.245944;1.0443904882997639;0.8343517808351245;0.7989399952811285;-4.7806978391244076e-05;-4.575579387386402e-05;1.044645282165271;10.000618288167345;0.8335680823690655;0.015564173117259394;0.015562001301293005;0.7988659949022883;0.014894779541868578;0.7990514079831934
80.255944;1.0443909051905735;0.8343520339933085;0.7989396119589938;-4.881017802035847e-05;-4.671576697612674e-05;1.0446467905175656;10.000632309234176;0.8335690296944004;0.015564175421558803;0.015561974233014123;0.798866535854507;0.01489477660997084;0.7990520239764519
80.265944;1.0443906293456509;0.8343503566050146;0.7989378267970382;-4.805365819718413e-05;-4.599074983484931e-05;1.0446483255540833;10.000646368619604;0.8335699511296886;0.01556417745098232;0.015561946748270017;0.7988661127187289;0.014894772813992938;0.7990516395731478
80.275944;1.0443903193976032;0.8343490722564149;0.7989363721053487;-4.8403671341708743e-05;-4.63253050688067e-05;1.0446498876432202;10.000660395861718;0.8335708440551174;0.015564179244498738;0.01556191891868276;0.7988657269363482;0.014894768090161886;0.7990512556626788
80.285944;1.044389679294402;0.834348347007119;0.7989356422934042;-4.805974895463253e-05;-4.599540079083135e-05;1.04465147785841;10.000674315543357;0.8335717061701606;0.015564180837982342;0.01556189081836355;0.7988653791534439;0.01489476241009924;0.7990508726323601
80.295944;1.0443893143961398;0.8343471469694219;0.7989341905726939;-4.840975841730124e-05;-4.632996832474596e-05;1.0446530977830788;10.000688052881433;0.8335725363262192;0.01556418225054681;0.015561862498334977;0.7988650693786921;0.014894755774568204;0.7990504902707022
80.305944;1.044388925947839;0.8343467449258761;0.7989334692013407;-4.73039070495269e-05;-4.5270479093940035e-05;1.0446547490197824;10.000701542869677;0.8335733342565126;0.015564183477597223;0.015561833981748019;0.7988657975873019;0.014894748208552515;0.7990511080960632
80.315944;1.0443894700633236;0.8343463868649525;0.7989320293096822;-4.789449385829409e-05;-4.583538931316277e-05;1.0446564322847303;10.000714734030744;0.833574099267649;0.015564184502728633;0.015561805280576088;0.7988655638309075;0.01489473975426662;0.7990507263819212
80.325944;1.044388741337822;0.8343447147524963;0.7989302622530294;-4.789988176619476e-05;-4.584000740777597e-05;1.0446581469405096;10.00072759031643;0.8335748295819639;0.015564185312696184;0.015561776408154992;0.7988653678572193;0.014894730463536593;0.7990503448640562
80.335944;1.0443882985421402;0.8343447754740826;0.7989298975521889;-4.790055000797867e-05;-4.584010801770921e-05;1.0446608916028444;10.000740097305815;0.8335755226030293;0.015564185902263746;0.01556174737815609;0.7988652085830437;0.014894720397597514;0.7990499631237047
80.345944;1.0443878441487982;0.8343434150054065;0.7989281484606516;-4.7143999791442004e-05;-4.5115149676547595e-05;1.0446626647370987;10.000752265674665;0.8335761757331934;0.015564186281908456;0.015561718198180422;0.7988650838410337;0.014894709625490008;0.7990495803663384
80.355944;1.044387080509741;0.8343433022706624;0.7989278047547236;-4.790657003971193e-05;-4.5844864936060406e-05;1.044664464687194;10.000764123689672;0.8335767876928515;0.015564186485285372;0.015561688861839172;0.7988659908239573;0.014894698215311078;0.7990501954015979
80.365944;1.044387566007806;0.8343431157152008;0.7989264144852061;-4.849710975524012e-05;-4.640982087957591e-05;1.0446662898531376;10.00077570588623;0.8335773590564559;0.015564186558095085;0.01556165934512105;0.7988659268182368;0.014894686226215694;0.7990498075624489
80.375944;1.0443870950288916;0.8343418462787086;0.7989247044220493;-4.774051917995334e-05;-4.5684898116123834e-05;1.0446681382427347;10.000787049293832;0.8335778911290923;0.015564186535911255;0.015561629613430772;0.7988658895106584;0.014894673703642428;0.7990494156403996
80.385944;1.0443866243691033;0.8343420594611788;0.7989244049063261;-4.7741124337604695e-05;-4.568506119091469e-05;1.0446700059115206;10.00079819357479;0.8335783849149293;0.015564186435177919;0.01556159963514112;0.7988658769589654;0.014894660675660431;0.799049018322274
80.395944;1.0443858565481203;0.8343406013851999;0.7989227293223159;-4.774641707646027e-05;-4.5689759709765904e-05;1.0446718866210905;10.000809176814514;0.8335788415603199;0.015564186262888512;0.015561569392231286;0.7988668876406207;0.014894647153128425;0.7990496139193618
80.405944;1.0443853977423712;0.83434086353292;0.7989224671930254;-4.774698507260434e-05;-4.568995659465753e-05;1.0446737736339289;10.000820029644581;0.8335792631718446;0.015564186031615945;0.015561538886994342;0.7988669205030222;0.014894633138293988;0.7990492013296698
80.415944;1.0443849520404527;0.8343396924555685;0.7989208316090418;-4.699031972339317e-05;-4.4965099259194865e-05;1.0446756615392345;10.000830770489104;0.8335796526404027;0.015564185764602091;0.015561508141308614;0.7988669750364388;0.01489461863446934;0.7990487786929638
80.425944;1.0443851782611748;0.8343394134048455;0.798919552640096;-4.834266176313393e-05;-4.6259736769836755e-05;1.0446775470604874;10.000841402472801;0.8335800126484707;0.015564185480569565;0.01556147718086631;0.7988670514301279;0.01489460364481277;0.7990483436595521
80.435944;1.0443847780028843;0.8343393900290033;0.798919023588426;-4.723663233009398e-05;-4.5200419372198664e-05;1.0446794289309829;10.000851916317847;0.8335803453331593;0.01556418516859365;0.015561446020247014;0.7988671504634941;0.014894588172194639;0.7990478932726476
80.445944;1.0443844103057176;0.834338627662746;0.7989177980578371;-4.758644077270147e-05;-4.553517863152962e-05;1.0446813067609817;10.000862296791249;0.8335806530114324;0.015564184779372395;0.015561414667379026;0.7988682730676153;0.014894572232325362;0.7990484240742516
80.455944;1.0443840803262645;0.8343386397031606;0.7989173301902646;-4.6480372493180854e-05;-4.447589272744834e-05;1.0446841798196924;10.000872526429044;0.8335809385560321;0.0155641842385211;0.015561383134613757;0.7988684198054206;0.014894555858832172;0.7990479332788115
80.465944;1.0443834895856048;0.8343376709693737;0.7989161728934483;-4.759205790647242e-05;-4.5540265567173125e-05;1.0446860468337726;10.000882587988592;0.8335812051259461;0.01556418346448976;0.015561351439178651;0.7988685907566571;0.014894539084602301;0.7990474181336695
80.475944;1.0443832402409812;0.8343369605305385;0.7989150533341166;-4.7941813533134515e-05;-4.587506361545982e-05;1.0446879068046582;10.000892467307489;0.8335814559230907;0.015564182377769372;0.01556131959974634;0.7988687859176349;0.01489452192135774;0.79904687659923
80.485944;1.0443839836678612;0.8343377884752444;0.7989146978295257;-4.707627283267921e-05;-4.5046131972193063e-05;1.0446897599744778;10.000902152331506;0.8335816940569256;0.015564180899776183;0.015561287639701913;0.7988690053030847;0.014894504361877314;0.7990463073857468
80.495944;1.0443835097959286;0.8343368780491656;0.798913657487378;-4.8187915847213996e-05;-4.611052949396519e-05;1.0446916080253847;10.00091162729413;0.8335819226915822;0.01556417894869816;0.015561255588285609;0.7988702488159285;0.014894486397901587;0.799046710377407
80.505944;1.0443833717848368;0.8343369890045913;0.798913384831507;-4.7081781233442106e-05;-4.5051290580268024e-05;1.044693453374352;10.000920868002671;0.8335821450362099;0.015564176443239233;0.015561223474531734;0.7988705164992786;0.014894468027469437;0.7990460871990384
80.515944;1.0443832651353067;0.8343363686495383;0.7989124336585477;-4.743149622566679e-05;-4.538611491687772e-05;1.0446952983190503;10.000929843101764;0.8335823637304742;0.015564173315569606;0.015561191325181243;0.7988708087986399;0.01489444924406859;0.799045439314082
80.525944;1.0443831854434313;0.834335427063349;0.7989111999133321;-4.6674667759635415e-05;-4.466137498023978e-05;1.0446971452908764;10.000938519578028;0.8335825802705132;0.015564169522048235;0.015561159166850507;0.7988711268680928;0.014894430033369767;0.7990447685546863
80.535944;1.0443837802120761;0.8343364923016046;0.7989114180935497;-4.7677533579668836e-05;-4.562161254790336e-05;1.0446989980158774;10.000946869484181;0.8335827947616933;0.015564165042727332;0.015561127022634534;0.798872472776878;0.014894410392405437;0.7990450771118339
80.545944;1.044383739430435;0.8343356106651423;0.7989103062615137;-4.6920694536239174e-05;-4.48968751754707e-05;1.0447008618947877;10.000954878331452;0.8335830059616052;0.015564159873681122;0.015561094901961977;0.7988728486164187;0.014894390347003444;0.799044367825946
80.555944;1.0443837119076578;0.8343362153857844;0.7989106580649783;-4.6921073564472175e-05;-4.489721685560776e-05;1.044702743168282;10.000962550042628;0.8335832118105361;0.015564154019979072;0.015561062792541639;0.7988732551716441;0.014894369945920607;0.7990436426515068
80.565944;1.0443833937275695;0.8343351541793717;0.7989096900988248;-4.6926135535092485e-05;-4.4902057721799066e-05;1.044704647734993;10.000969900617173;0.8335834101377517;0.015564147498435342;0.015561030668541184;0.7988736915180945;0.014894349243800476;0.7990429035764203
80.575944;1.0443833840920824;0.8343347133409544;0.7989091348568396;-4.727582604891614e-05;-4.5236885955203045e-05;1.0447065805826077;10.000976945107535;0.8335835991298002;0.01556414035673626;0.01556099851334203;0.7988741552719618;0.014894328297171452;0.7990421525470647
80.585944;1.0443833789115613;0.8343354096668862;0.7989097200627188;-4.727619733941381e-05;-4.523722200450296e-05;1.0447095462234923;10.000983688951816;0.8335837775616005;0.015564132688684132;0.01556096633111399;0.7988756428309782;0.014894307169756276;0.7990423909068098
80.595944;1.0443843287431394;0.8343354426554951;0.7989089931426985;-4.675991191541068e-05;-4.474278870631837e-05;1.0447115494063688;10.000990127832491;0.8335839449551803;0.01556412461870368;0.015560934139831638;0.7988761494079746;0.014894285926105718;0.799041619706818
80.605944;1.0443840222917304;0.8343359587487943;0.7989097417550931;-4.7522183397133685e-05;-4.5472688301594e-05;1.0447135950140236;10.000996252848191;0.8335841015103929;0.015564116264864291;0.015560901966888183;0.7988766691507257;0.01489426461924311;0.7990408386202517
80.615944;1.0443840123470411;0.8343352874662497;0.7989091763804014;-4.676532379785912e-05;-4.474792257994437e-05;1.0447156871013408;10.001002057843063;0.833584247308191;0.015564107714325478;0.015560869850973698;0.7988771959903606;0.014894243292920262;0.7990400471576571
80.625944;1.0443839949678624;0.8343349916334613;0.7989090232394974;-4.7115001131576975e-05;-4.5082715368487896e-05;1.0447178278419689;10.00100754903342;0.8335843816244655;0.01556409902763468;0.0155608378394151;0.7988787247674691;0.014894221997441368;0.7990402449294185
80.635944;1.0443836662844856;0.834335237609331;0.7989096699874254;-4.6770720647211394e-05;-4.475301337713212e-05;1.0447200169129047;10.001012751860658;0.8335845036734448;0.015564090250435612;0.015560805985358186;0.7988792513259181;0.01489420079652142;0.7990394323793074
80.645944;1.0443836262357928;0.8343349913039463;0.7989096635968365;-4.712038607338946e-05;-4.508778035141985e-05;1.0447222517824803;10.001017706648913;0.8335846135535734;0.015564081413373492;0.015560774351144354;0.798879771885004;0.014894179757752651;0.7990386093272749
80.655944;1.0443845260669244;0.8343362867263859;0.7989104518959179;-4.625475302789321e-05;-4.4258790210830475e-05;1.0447245285487812;10.001022456248247;0.8335847118115348;0.015564072532629194;0.01556074301097118;0.7988802831909485;0.014894158945755563;0.7990377751505455
80.665944;1.04438445760171;0.8343360826600895;0.7989105833396196;-4.660439918944615e-05;-4.4593528560434914e-05;1.0447268424551608;10.001027035630427;0.8335847988068424;0.015564063614459278;0.015560712043980808;0.7988807832263706;0.014894138428058552;0.799036928351273
80.675944;1.044384072459922;0.834336760660538;0.7989118416344356;-4.736661789020123e-05;-4.53233366621506e-05;1.0447291886165513;10.001031466387907;0.8335848753685625;0.015564054652234835;0.015560681519956227;0.7988822711608871;0.014894118284369158;0.799037066679787
80.685944;1.0443839711911018;0.8343362354580462;0.7989117724171741;-4.660969393450143e-05;-4.4598474659937415e-05;1.0447315633374041;10.001035757578904;0.8335849438975204;0.015564045625494948;0.015560651487488095;0.7988827463551094;0.014894098605866777;0.7990361886563722
80.695944;1.0443838503175364;0.8343360673189217;0.7989121031549481;-4.695929507696381e-05;-4.493316764108653e-05;1.044733964535118;10.001039913170228;0.8335850081746448;0.015564036511603168;0.015560621974726928;0.7988832073169813;0.014894079482582112;0.7990352932534001
80.705944;1.0443837070131057;0.8343366598920816;0.798913223080927;-4.585302564291608e-05;-4.387379252452698e-05;1.0447373906674653;10.00104393809671;0.8335850718102931;0.015564027297323363;0.015560593003245329;0.7988836514344744;0.01489406099654038;0.7990343805285199
80.715944;1.0443841917399066;0.8343370155041022;0.798913680181087;-4.720505419067084e-05;-4.516833761502717e-05;1.0447398397987757;10.001047837627253;0.8335851369464858;0.015564017981187159;0.015560564600111721;0.7988850751554472;0.014894043228521442;0.7990344508032029
80.725944;1.0443839988277321;0.8343376001131627;0.798914922261593;-4.6098754252572324e-05;-4.410894007562802e-05;1.0447423095666595;10.00105161260511;0.833585204134433;0.01556400857292936;0.015560536799828578;0.7988854739458174;0.014894026261560434;0.7990335050983771
80.735944;1.0443837819795199;0.8343374131567094;0.7989154956833195;-4.6448296206442464e-05;-4.444358760855265e-05;1.044744797247773;10.001055256251648;0.8335852725857165;0.015563999091074514;0.015560509641108944;0.798885842330796;0.014894010171316299;0.7990325441385475
80.745944;1.0443832423423087;0.8343366136787143;0.7989157865847568;-4.64531793155433e-05;-4.4448222568198835e-05;1.0447472995609208;10.0010587576516;0.833585340199321;0.015563989553346839;0.015560483156296554;0.7988861743587163;0.014893995013914748;0.7990315691556857
80.755944;1.044382984667225;0.8343374798082054;0.7989175181016391;-4.6453388469951164e-05;-4.4448371257044976e-05;1.0447498123425225;10.001062108570576;0.8335854039972167;0.015563979969861903;0.015560457361588738;0.798887463978985;0.014893980822950832;0.7990315815368247
80.765944;1.0443827105850254;0.8343372011140685;0.7989182300279614;-4.6802900898367256e-05;-4.478299668984937e-05;1.0447523305831456;10.001065307751487;0.8335854608022182;0.015563970354854274;0.015560432266944299;0.7988877051052097;0.014893967613733811;0.7990305838250912
80.775944;1.0443833752735365;0.8343383965018236;0.7989197001625565;-4.593711255692196e-05;-4.395387036600668e-05;1.0447548491564154;10.001068362725276;0.8335855073375495;0.015563960743973558;0.01556040789138311;0.7988878917836181;0.014893955384914592;0.7990295789983864
80.785944;1.0443827696338066;0.8343377808756004;0.798920472440332;-4.7048505569047524e-05;-4.5018047556365606e-05;1.0447573634917653;10.001071289682411;0.8335855400857197;0.015563951188713846;0.015560384259824707;0.7988880186306465;0.014893944114992747;0.7990285703879472
80.795944;1.0443824463863125;0.8343381057216802;0.7989219927313937;-4.5942147090721535e-05;-4.3958604440089785e-05;1.0447598696653286;10.001074109328023;0.83358555538693;0.015563941728654874;0.015560361390563573;0.798888081534045;0.014893933764911708;0.7990275602574384
80.805944;1.0443821012932617;0.834337610929555;0.7989228077898886;-4.62916374799355e-05;-4.429320998345782e-05;1.0447623643304298;10.001076837158006;0.8335855496617016;0.015563932367429206;0.015560339289938007;0.7988890781608989;0.014893924290921038;0.7990275494727876
80.815944;1.0443814310041457;0.8343364606159754;0.798923306185155;-4.629647080057212e-05;-4.429780224513721e-05;1.0447648447178945;10.001079473374611;0.8335855195280845;0.0155639230694079;0.015560317952479853;0.7988890073605596;0.014893915651107877;0.7990265388406975
80.825944;1.0443819893052642;0.8343377012118224;0.7989252147732753;-4.653720159367062e-05;-4.4528224621351214e-05;1.0447673084996847;10.001082001542098;0.8335854618948106;0.01556391377813514;0.015560297355904484;0.7988888679040308;0.014893907801879628;0.7990255284156615
80.835944;1.0443815656520425;0.8343366551479292;0.7989257429736408;-4.5780139020832944e-05;-4.380325058917894e-05;1.0447707533863204;10.001084394977969;0.8335853743982404;0.015563904445147514;0.015560277455558073;0.7988886579233305;0.014893900697228691;0.7990245181741785
80.845944;1.0443811108504257;0.8343369940511062;0.798927675296507;-4.578031212371361e-05;-4.3803366566985954e-05;1.044773176840477;10.001086622452346;0.8335852558271952;0.015563895049772814;0.015560258194014043;0.7988893748410343;0.014893894287491423;0.7990245075635958
80.855944;1.0443803209847562;0.8343359126825982;0.7989285537886445;-4.689168305474453e-05;-4.486752164452546e-05;1.0447755763444853;10.001088651376179;0.8335851056091876;0.015563885595559032;0.015560239518610214;0.798889015398006;0.014893888519250538;0.7990234959954767
80.865944;1.04437979536619;0.8343346468236094;0.798929099474768;-4.6134622569691616e-05;-4.414254760116907e-05;1.0447779497299103;10.001090450233605;0.8335849226253904;0.015563876090040292;0.015560221390163073;0.798888576439605;0.014893883344612502;0.7990224816558886
80.875944;1.0443792299250874;0.8343347581918952;0.7989310375189641;-4.613480103150116e-05;-4.414266752034955e-05;1.044780295164506;10.001091991905213;0.8335847048786408;0.015563866531777066;0.015560203785761902;0.7988880557969822;0.01489387872429093;0.7990214624851963
80.885944;1.0443795747014932;0.8343340943810678;0.7989315772357167;-4.561829851841721e-05;-4.3648000862433246e-05;1.0447826114878678;10.001093258054187;0.8335844501637074;0.015563856911817883;0.015560186699250326;0.7988884523346333;0.014893874618423371;0.7990214363781093
80.895944;1.0443786180087;0.8343338014889078;0.7989335041839107;-4.6380367419426426e-05;-4.437768363035618e-05;1.0447848985659327;10.00109423870778;0.8335841566271609;0.015563847218536103;0.015560170133347215;0.7988877655157505;0.014893870980585434;0.7990204023330424
80.905944;1.0443779131656048;0.8343322111391339;0.7989340276133128;-4.5623314768453266e-05;-4.365272228001536e-05;1.0447871564669529;10.001094928831979;0.8335838230522963;0.015563837439939446;0.015560154090271616;0.7988869950438598;0.014893867760191231;0.7990193597996793
80.915944;1.0443771579580368;0.8343319961554122;0.7989359331444255;-4.562350407871694e-05;-4.3652859324479096e-05;1.0447893842965148;10.00109533084707;0.8335834489708934;0.01556382756181812;0.01556013857583713;0.7988861411435899;0.01489386491213591;0.7990183094498742
80.925944;1.0443760509829414;0.8343303563981274;0.7989367651736667;-4.6734886042335534e-05;-4.471703353795849e-05;1.0447915800438203;10.001095456312282;0.8335830344131412;0.015563817565237292;0.015560123610562582;0.7988862051711823;0.014893862406575625;0.7990182523228901
80.935944;1.0443751948047464;0.8343285339672649;0.7989372475125184;-4.597783954100748e-05;-4.399208692339056e-05;1.044793740947601;10.001095318997255;0.833582579542731;0.015563807428608493;0.01556010922750227;0.7988851899118526;0.014893860226667274;0.7990171897741554
80.945944;1.0443752436041993;0.834328859814631;0.7989391079112992;-4.621858396362475e-05;-4.4222540288509195e-05;1.0447958636726593;10.00109493067877;0.8335820846934322;0.01556379713225018;0.015560095457309329;0.7988840996434262;0.014893858359626245;0.7990161220557646
80.955944;1.04437429281656;0.8343269036212186;0.798939557685987;-4.546153388423069e-05;-4.349760569258866e-05;1.0447989447276071;10.001094305176403;0.8335815506640399;0.015563786662939292;0.015560082320744385;0.7988829396366134;0.01489385679273829;0.7990150493830139
80.965944;1.0443729987430772;0.834326104553182;0.7989413838963277;-4.622360163653688e-05;-4.422732328594643e-05;1.0448009809756453;10.00109346243085;0.8335809785785424;0.015563776017977392;0.015560069831364896;0.7988827150414948;0.014893855510869554;0.7990149721792842
80.975944;1.0443719678478602;0.8343240393593049;0.7989417974466332;-4.546653981828126e-05;-4.350239965307109e-05;1.0448029691451073;10.001092430234227;0.8335803693446934;0.015563765204709597;0.015560057995035844;0.7988814302331969;0.014893854494291538;0.7990138918442812
80.985944;1.0443709035023037;0.8343233873443014;0.7989435858203567;-4.546671243988678e-05;-4.3502577908597704e-05;1.0448049049945485;10.001091243468952;0.8335797234549651;0.01556375423511704;0.015560046806601896;0.798880089128695;0.01489385372067582;0.79901280955409
80.995944;1.0443695087437252;0.834321004659073;0.7989439611573222;-4.547151248443721e-05;-4.350721331526648e-05;1.0448067836588601;10.00108994100023;0.8335790415746761;0.015563743121869762;0.01556003625427791;0.7988786958554333;0.014893853164333103;0.7990117269442999
81.005944;1.0443693432839765;0.834319948035909;0.798944652859533;-4.606151608547442e-05;-4.407217128287382e-05;1.0448086003923924;10.001088564400781;0.8335783252619742;0.015563731878241652;0.015560026335109188;0.7988782549706203;0.014893852791158107;0.7990116457674286
81.015944;1.0443682031987556;0.8343192188330104;0.7989463865753326;-4.606165584114366e-05;-4.407236094091332e-05;1.0448103504239654;10.00108715593033;0.8335775768446149;0.015563720518008565;0.015560017065795254;0.7988767711353052;0.014893852557140643;0.7990105684479417
81.025944;1.0443670461892423;0.8343170239452586;0.7989467085725002;-4.530453650502972e-05;-4.334745438473795e-05;1.04481202897407;10.001085750679717;0.8335767987595255;0.015563709052367473;0.015560008475908766;0.7988752489019313;0.014893852409842407;0.7990094965709381
81.035944;1.0443655743656854;0.8343160409594336;0.798948406134935;-4.6066521622289933e-05;-4.407719337267661e-05;1.0448136321954278;10.001084369885069;0.8335759932658736;0.015563697490292457;0.015560000595945388;0.7988736926152684;0.01489385229202368;0.7990084308995394
81.045944;1.0443643924485275;0.834313845352426;0.7989486897760775;-4.530936571774922e-05;-4.335228785806827e-05;1.0448151578049987;10.001083024679222;0.8335751625737914;0.015563685844617325;0.01555999344939466;0.7988731062455683;0.014893852147664154;0.7990083707302486
81.055944;1.044363203071229;0.8343131140172747;0.7989503454878868;-4.5309434573668815e-05;-4.335248331381592e-05;1.0448166048060978;10.001081724849833;0.8335743086245786;0.015563674127264905;0.015559987049980096;0.7988714937080726;0.014893851921716035;0.7990073149905028
81.065944;1.0443629654117674;0.8343117021278695;0.798950583003621;-4.479278000988718e-05;-4.285787583508491e-05;1.0448179727493838;10.001080480973807;0.8335734326348005;0.01556366233494138;0.01555998140890432;0.7988698592979608;0.014893851557199547;0.7990062619468299
81.075944;1.0443614780007977;0.8343096547235885;0.7989511294074889;-4.5903978708744145e-05;-4.392209350544416e-05;1.0448192613446592;10.001079299199693;0.8335725353639827;0.015563650450091162;0.015559976541250199;0.798868207486682;0.014893850998558581;0.7990052105280996
81.085944;1.0443603032218618;0.8343089754587715;0.7989527098566199;-4.590397747601992e-05;-4.392229948121801e-05;1.0448214709920358;10.001078178365182;0.8335716176089273;0.015563638449296846;0.015559972457968793;0.798867542591926;0.014893850192139315;0.7990051600863258
81.095944;1.04435914597135;0.8343068640266883;0.798952871962594;-4.5146703221707995e-05;-4.319740998417258e-05;1.044822603374436;10.001077113663749;0.8335706801979421;0.015563626298187623;0.015559969156085313;0.7988658689348227;0.014893849087702476;0.7990041106238677
81.105944;1.044357710229942;0.8343059933052118;0.7989544057575626;-4.590852309476138e-05;-4.3927170211053885e-05;1.0448236608711878;10.001076102149161;0.8335697240061175;0.015563613949853025;0.015559966619955044;0.7988641910073881;0.014893847645423326;0.7990030613643355
81.115944;1.0443566026172457;0.8343039336650916;0.7989545256790267;-4.5151195533826295e-05;-4.320229505116917e-05;1.0448246447757281;10.001075145594914;0.8335687499527522;0.015563601357333517;0.015559964821625355;0.7988625127085021;0.014893845825866028;0.799002011573031
81.125944;1.0443564806108223;0.8343041185518758;0.798956022627666;-4.539163238102984e-05;-4.343282353226901e-05;1.0448255537950615;10.001074245445023;0.8335677588066284;0.015563588477992458;0.015559963714870742;0.7988618359956113;0.014893843570101446;0.7990019604660307
81.135944;1.044355442163411;0.8343021120601254;0.7989561114739355;-4.463424993716401e-05;-4.2707970065773866e-05;1.0448263841777032;10.00107339502674;0.8335667511989283;0.015563575266948003;0.015559963236449299;0.7988601603562367;0.014893840807532916;0.7990009080392995
81.145944;1.0443541446433118;0.8343002390105065;0.798956523306721;-4.57452588905134e-05;-4.377224153681677e-05;1.0448271309364214;10.001072581596667;0.8335657276179682;0.015563561678439293;0.015559963315703772;0.7988584832598464;0.014893837486992259;0.798999854266861
81.155944;1.0443531940611137;0.8342997350413405;0.7989579853752834;-4.574507097069794e-05;-4.377251723196163e-05;1.0448277891197786;10.001071795104563;0.8335646883191917;0.01556354767731979;0.015559963880040231;0.798856800987572;0.014893833592236033;0.7989987999419721
81.165944;1.0443522924248818;0.8342977938047593;0.7989580452147725;-4.498760334559607e-05;-4.3047702588344684e-05;1.0448283548431894;10.001071033683498;0.8335636336833745;0.015563533248272246;0.015559964854235456;0.7988561095413688;0.014893829128257109;0.7989987459455556
81.175944;1.0443514417346291;0.8342973233675008;0.7989594910466626;-4.498735737154876e-05;-4.304800484202139e-05;1.0448288257431966;10.00107030369983;0.8335625647037801;0.015563518397546426;0.015559966161123595;0.798854405055102;0.01489382409916747;0.7989976934796476
81.185944;1.0443512955807321;0.8342959303794864;0.7989595338594201;-4.523223534879031e-05;-4.3283038772167055e-05;1.0448292007192443;10.00106962153949;0.8335614828775132;0.015563503155947052;0.015559967731350648;0.7988526837278571;0.014893818500667563;0.7989966428611641
81.195944;1.0443505484189932;0.8342954824875456;0.7989609601139105;-4.523192769049378e-05;-4.328336279402841e-05;1.0448294795043687;10.00106901927844;0.8335603896236673;0.015563487582029818;0.015559969521307506;0.7988509418804086;0.014893812328123718;0.7989955937008535
81.205944;1.044349850763668;0.834293590023712;0.7989609795313588;-4.447433566295316e-05;-4.2558589596399706e-05;1.0448296622164146;10.001068542317705;0.833559285727699;0.015563471750911096;0.01555997152224731;0.7988501759992817;0.014893805589155209;0.7989955440610781
81.215944;1.044348898546142;0.8342918204108833;0.7989613185846953;-4.5585129261136345e-05;-4.362293128930446e-05;1.0448307488422939;10.00106823877552;0.8335581710199932;0.015563455735214584;0.015559973747915661;0.7988483825990875;0.014893798311387544;0.7989944919098041
81.225944;1.0443482909109105;0.8342914162790542;0.7989627006026917;-4.558473257553982e-05;-4.362327551902274e-05;1.0448307395111316;10.001068152950966;0.8335570443670041;0.015563439599683489;0.015559976210760579;0.7988465580910814;0.014893790536647068;0.7989934351745661
81.235944;1.044347724296915;0.8342895791448784;0.7989626700428413;-4.482705578108775e-05;-4.2898516433072265e-05;1.0448306355428543;10.00106832048649;0.8335559039613992;0.01556342340785903;0.015559978903340035;0.7988446985643054;0.014893782312020395;0.7989923723526215
81.245944;1.0443481496987828;0.8342899862264304;0.7989640132558719;-4.506714714101969e-05;-4.3129152277917225e-05;1.0448304398780806;10.001068762548535;0.8335547476460763;0.015563407222283464;0.015559981791052849;0.7988437996017996;0.014893773694700189;0.7989923015021873
81.255944;1.0443473557943057;0.8342879645649204;0.798963940855288;-4.507128838949769e-05;-4.313392685512644e-05;1.0448301569949001;10.001069491046524;0.8335535733974114;0.015563391101077744;0.015559984814634895;0.7988418565482567;0.014893764757380527;0.7989912207437502
81.265944;1.0443468950900523;0.8342876711856723;0.7989652402975306;-4.5070805614608756e-05;-4.313427774559276e-05;1.044829793165315;10.001070521651759;0.8335523800748362;0.01556337510442687;0.01555998790009236;0.7988398651253293;0.014893755582474919;0.7989901274050157
81.275944;1.0443464639705156;0.8342859550938003;0.7989651232217106;-4.4313051256602865e-05;-4.240951905870372e-05;1.0448293563834632;10.0010718770891;0.8335511675539143;0.015563359299992058;0.01555999097028294;0.7988378217903124;0.014893746257291094;0.7989890190538828
81.285944;1.0443460601273777;0.8342846213304643;0.7989653177837425;-4.466183633203774e-05;-4.2744334336969896e-05;1.0448288553629324;10.001073578719343;0.8335499360679633;0.015563343753847561;0.015559993951192338;0.7988367237886591;0.014893736867799113;0.7989888938415315
81.295944;1.0443453794431063;0.8342841854795284;0.7989665479648724;-4.542317491138605e-05;-4.347421025723729e-05;1.0448282984076176;10.001075638570462;0.8335486858331908;0.01556332851689121;0.015559996770309439;0.7988345694031856;0.014893727481798862;0.7989877518090661
81.305944;1.0443459731025146;0.8342833260992278;0.798966358493122;-4.4905919562179994e-05;-4.297972793212745e-05;1.044827693346017;10.001078062364723;0.833547417254781;0.015563313625592023;0.015559999350236367;0.7988323580901427;0.014893718139091539;0.7989865935342112
81.315944;1.0443456273496998;0.8342831881946324;0.7989675364061734;-4.490538033223308e-05;-4.298006999356463e-05;1.0448270482516215;10.001080857576724;0.8335461313129646;0.015563299114810657;0.015560001610098446;0.7988300902459174;0.014893708859931404;0.7989854199524002
81.325944;1.0443452892135856;0.8342816196342062;0.7989672945032394;-4.414757507584757e-05;-4.2255298654404986e-05;1.0448263714400348;10.00108403485974;0.8335448300251002;0.015563285019307243;0.015560003477490763;0.7988287672869314;0.014893699653189348;0.7989852315567149
81.335944;1.0443446491108817;0.8342812896304734;0.7989684229165306;-4.4908880587353786e-05;-4.298516042683475e-05;1.044825670796871;10.00108760435877;0.8335435164655643;0.01556327136470592;0.015560004898651118;0.7988263918134777;0.014893690517068623;0.7989840292460325
81.345944;1.0443442986595366;0.8342797659583051;0.7989681350426759;-4.4151063480316304e-05;-4.226038113612784e-05;1.0448259534010362;10.001091569841192;0.8335421936856049;0.015563258164615273;0.015560005845186438;0.7988239671454715;0.014893681447330083;0.7989828135924499
81.355944;1.0443439261447192;0.8342797189262483;0.7989692184808268;-4.41505024669496e-05;-4.2260710721852795e-05;1.0448252252023145;10.001095925168972;0.8335408633568914;0.015563245422055793;0.015560006316449727;0.7988214967927161;0.01489367245392336;0.7989815855985272
81.365944;1.0443441746210846;0.8342791075650362;0.7989692170433621;-4.550161851101132e-05;-4.355530787725352e-05;1.0448244907517925;10.001100662099264;0.8335395256564687;0.015563233132576366;0.015560006333723946;0.7988199844865259;0.014893663568361389;0.79898134616982
81.375944;1.0443437312561554;0.8342776468793656;0.7989688516991394;-4.474379024063005e-05;-4.283052303540816e-05;1.0448237533807576;10.001105780904767;0.833538180333812;0.015563221290935734;0.015560005931815729;0.7988174344674737;0.014893654832228573;0.7989800966590522
81.385944;1.0443432434570403;0.8342776629590699;0.7989698455811667;-4.4743222732906285e-05;-4.2830852794659266e-05;1.0448230155306464;10.001111289850735;0.8335368273003726;0.01556320989991042;0.015560005146336561;0.79881485156785;0.014893646277159786;0.7989788379276096
81.395944;1.0443427082671117;0.8342762428193571;0.7989694046322595;-4.398539199320516e-05;-4.210607177306799e-05;1.0448222791568837;10.001117199095026;0.8335354661612827;0.015563198982493122;0.015560003998239206;0.7988132411518979;0.014893637917144546;0.7989785713172927
81.405944;1.0443418230465134;0.8342760564441812;0.7989703105240072;-4.474667589655287e-05;-4.283592904091033e-05;1.0448215462538615;10.001123516500234;0.8335340960099098;0.015563188590525164;0.015560002490744332;0.7988106093844946;0.01489362975620796;0.7989772996567821
