time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.415944;1.044341189184704;0.8342746727351871;0.7989697689612515;-4.398884183905743e-05;-4.21111548850427e-05;1.0448208191947013;10.00113024429304;0.8335327158095448;0.015563178793666447;0.015560000618827634;0.7988079637772408;0.014893621792166358;0.7989760263124333
81.425944;1.044341459875878;0.8342755242512192;0.7989705621886651;-4.422879702658729e-05;-4.23417791507468e-05;1.0448201010879488;10.001137377355631;0.8335313246937845;0.015563169657361162;0.015559998379037437;0.7988053131757472;0.014893614012653973;0.7989747555860602
81.435944;1.044340729825187;0.8342745236934394;0.7989702314250599;-4.457751330761593e-05;-4.2676595146394056e-05;1.0448193965223906;10.001144903901249;0.8335299222254512;0.01556316123406843;0.015559995776277027;0.7988036667640118;0.014893606395040037;0.7989744915532395
81.445944;1.0443396550554003;0.8342740539835797;0.7989705564514399;-4.4232231744958794e-05;-4.2346899867741686e-05;1.0448187118593513;10.001152807269737;0.8335285086212315;0.015563153566025379;0.015559992830674491;0.7988010329405881;0.014893598906494523;0.7989732375028259
81.455944;1.0443388420804138;0.8342730777971364;0.7989700824396517;-4.458094255909075e-05;-4.268173317813041e-05;1.0448180539758143;10.001161068555884;0.8335270850230994;0.015563146688606712;0.015559989583122663;0.7987984189037722;0.014893591501640838;0.7989719945135989
81.465944;1.044337993719605;0.8342717567706378;0.7989691955989404;-4.382309615396583e-05;-4.1957000234038515e-05;1.0448174282597928;10.001169669954205;0.8335256535110991;0.015563140627593834;0.015559986091652567;0.7987958306701585;0.014893584129321446;0.7989707633394285
81.475944;1.0443371117381635;0.8342718892786775;0.7989696202385339;-4.3822514175961975e-05;-4.195739523431406e-05;1.0448168374390303;10.00117859950482;0.8335242161066377;0.015563135387253969;0.015559982420811677;0.7987942731526055;0.01489357674555811;0.7989705454504398
81.485944;1.0443358954138744;0.8342703169860414;0.7989685642662361;-4.3826514020915e-05;-4.196220245993275e-05;1.044817281318706;10.001187857946078;0.8335227737403719;0.015563130949774538;0.015559978636302168;0.7987917503175651;0.014893569322151202;0.798969344122278
81.495944;1.0443359000976662;0.8342711896161914;0.7989688123030279;-4.406645675474589e-05;-4.219289718735598e-05;1.0448167569966633;10.001197461761857;0.8335213267000812;0.015563127294659874;0.015559974808233802;0.798789265342785;0.01489356185154004;0.7989681631994856
81.505944;1.0443349160989714;0.8342701765984563;0.7989679079587052;-4.441516603594656e-05;-4.2527789547432684e-05;1.0448162597997164;10.001207432072704;0.8335198757857706;0.015563124409666564;0.015559971014485441;0.7987868206189983;0.014893554345099026;0.7989670075824733
81.515944;1.0443335933675895;0.8342696594406236;0.7989676340275962;-4.406988028075572e-05;-4.219817104827704e-05;1.0448157844329828;10.001217773463479;0.83351842255446;0.015563122281442316;0.015559967336478221;0.7987854178687224;0.014893546824299825;0.7989668823008605
81.525944;1.0443325315157215;0.8342686008889726;0.798966539226414;-4.441859823402474e-05;-4.253308558814536e-05;1.0448153256052355;10.001228463176362;0.8335169687556427;0.015563120886301188;0.015559963855517552;0.7987830586884538;0.0148935393121147;0.7989657923278077
81.535944;1.0443314282843186;0.8342682711177509;0.7989660731725623;-4.331148014951043e-05;-4.1473973460710045e-05;1.0448148786147167;10.001239460240967;0.8335155160940838;0.015563120193079186;0.01555996065414477;0.7987807448850525;0.014893531829058277;0.7989647410425835
81.545944;1.0443302833824728;0.8342671517365561;0.7989647857345363;-4.3660217724239894e-05;-4.1808906582674576e-05;1.044814439954947;10.001250721391193;0.8335140663793835;0.015563120169496946;0.015559957808905608;0.798779478202451;0.014893524395585882;0.7989647303228581
81.555944;1.0443297504072722;0.8342665176011369;0.7989634029536027;-4.5011334905231246e-05;-4.3103630339219125e-05;1.0448140075428032;10.001262206595829;0.8335126212119431;0.015563120782414428;0.01555995537533305;0.7987772602009321;0.014893517037971373;0.7989637605723576
81.565944;1.0443285270530545;0.8342660803737181;0.7989626519238205;-4.3904257588755405e-05;-4.204454013746941e-05;1.0448135807628822;10.001273875105287;0.8335111814710783;0.015563121991785979;0.01555995338171398;0.7987750924775968;0.014893509793909394;0.7989628299485994
81.575944;1.0443272700935418;0.8342648448462221;0.7989610851041968;-4.425304359267028e-05;-4.237949097955498e-05;1.0448131598955652;10.001285686316692;0.8335097474918107;0.015563123743141153;0.015559951831600576;0.7987729766321777;0.01489350271140406;0.798961935835322
81.585944;1.044325983371463;0.8342643238066088;0.7989601564661545;-4.314600609193412e-05;-4.132041039291715e-05;1.0448127447402895;10.00129760440305;0.83350831964224;0.015563125958264767;0.01555995069771465;0.7987719139510157;0.014893495835599764;0.7989620749450466
81.595944;1.0443243684651842;0.834262760202844;0.7989584203462233;-4.425667694163263e-05;-4.2384877880991296e-05;1.0448123337909263;10.001309593737547;0.8335068986426855;0.015563128526015019;0.015559949907379298;0.7987699049542784;0.014893489195589454;0.7989612444359321
81.605944;1.0443230289643428;0.834262147902697;0.7989573318776451;-4.314968663173533e-05;-4.1325802655325256e-05;1.0448119248099168;10.001321612668768;0.8335054856575626;0.015563131309453446;0.015559949349091617;0.7987679492494355;0.014893482802714953;0.7989604415482453
81.615944;1.044322618725228;0.8342614929324225;0.7989554450712444;-4.3739084354160256e-05;-4.189103306075175e-05;1.0448125162848616;10.001333616394016;0.8335040822578761;0.01556313416757287;0.015559948907165912;0.7987660462952619;0.014893476654817656;0.79895966467124
81.625944;1.0443212317941946;0.8342611355393728;0.7989545481107805;-4.373870470290065e-05;-4.189153768230874e-05;1.044812108794518;10.00134555878722;0.833502689987057;0.015563136968465074;0.015559948489830135;0.7987651961225014;0.014893470739005283;0.7989599125176249
81.635944;1.04431952217852;0.834259034638218;0.7989521897847687;-4.374291863309301e-05;-4.18964251177748e-05;1.0448117049391787;10.001357395253407;0.833501309715103;0.01556313959228884;0.015559948032151643;0.7987633989926353;0.01489346503692021;0.7989591838569527
81.645944;1.0443180934131777;0.8342574757787531;0.7989501002917674;-4.409188000221802e-05;-4.223138217498847e-05;1.0448113074497658;10.001369097849016;0.8334999414858466;0.015563141934760176;0.015559947488158681;0.7987616549456856;0.01489345953680652;0.7989584760926138
81.655944;1.0443166459206177;0.8342566260700507;0.7989486714051224;-4.2985026886514454e-05;-4.117230260066513e-05;1.0448109173551505;10.00138066606255;0.8334985849335567;0.015563143912480024;0.01555994682868141;0.7987609639390695;0.014893454241727158;0.7989587860877427
81.665944;1.0443148798457191;0.8342547312114806;0.7989464539221738;-4.409588303664082e-05;-4.223675882331299e-05;1.044810534178994;10.001392115742014;0.8334972397305782;0.015563145467007742;0.015559946045556711;0.7987593258961384;0.014893449167311404;0.7989581107892989
81.675944;1.0443143518651936;0.834254899198253;0.7989452346518001;-4.4336164494486605e-05;-4.246751864031399e-05;1.0448101570446555;10.001403458442226;0.8334959055962159;0.015563146564540338;0.015559945146746619;0.7987577404438417;0.01489344434023274;0.7989574461221304
81.685944;1.044312854860725;0.8342528041402508;0.798942563875236;-4.3578682547165714e-05;-4.174288229702564e-05;1.0448097844274098;10.001414690162994;0.8334945817409372;0.015563147198357708;0.015559944138034965;0.798756206700589;0.01489343980408598;0.798956788105529
81.695944;1.0443113437038682;0.8342521194957571;0.7989412352573302;-4.357850684025774e-05;-4.1743366058106126e-05;1.0448094133948442;10.001425793388215;0.8334932663303763;0.015563147396278431;0.015559943007441422;0.7987557232186567;0.014893435622573363;0.7989571327802043
81.705944;1.0443095190054879;0.834249693141955;0.7989384672532879;-4.3582917603561227e-05;-4.1748219904884674e-05;1.0448090402298105;10.001436743943376;0.8334919569318806;0.015563147216331126;0.01555994172061423;0.7987542882846863;0.014893431871116362;0.7989564762745069
81.715944;1.044307985044271;0.8342489190510721;0.798937054977438;-4.3582797979953075e-05;-4.1748690647819494e-05;1.0448086617208414;10.001447512779114;0.8334906516576743;0.015563146728207152;0.015559940227264452;0.7987529006364782;0.0148934286233009;0.7989558133060861
81.725944;1.0443064431653304;0.8342466473872493;0.7989342174525657;-4.282542646669232e-05;-4.102402747916296e-05;1.0448082756040797;10.001458061343683;0.8334893495261573;0.015563145997495443;0.015559938481369431;0.7987525600143222;0.014893425940697579;0.7989561382395665
81.735944;1.0443058484210472;0.8342465541811638;0.798932749690276;-4.306587048402029e-05;-4.125474743271721e-05;1.0448078798790457;10.001468337035659;0.8334880499372262;0.015563145084553589;0.015559936460762647;0.7987512672154061;0.014893423868662823;0.7989554462017056
81.745944;1.0443039927700193;0.8342443150486553;0.7989302045142582;-4.417693868147319e-05;-4.2319146163889415e-05;1.0448084714490342;10.001478273171246;0.833486752544167;0.015563144056437836;0.015559934165969999;0.7987500240557359;0.01489342244084595;0.7989547320757597
81.755944;1.0443024315966543;0.8342419324521229;0.7989273132112996;-4.341963426606939e-05;-4.159445466483642e-05;1.044808045120849;10.001487792191234;0.8334854574588553;0.01556314298815824;0.015559931608151391;0.7987488333687407;0.01489342168748984;0.7989539908769316
81.765944;1.0443008643728768;0.8342409739015106;0.7989258104794897;-4.341963057097389e-05;-4.1594880260184516e-05;1.0448075938350876;10.001496810755835;0.833484164851355;0.015563141939471826;0.015559928803703273;0.7987486986650509;0.014893421639287538;0.7989542170294943
81.775944;1.0442992928825952;0.834238530999036;0.7989229147429603;-4.266236658716289e-05;-4.087016494831306e-05;1.0448071096830827;10.001505247858814;0.8334828746658387;0.015563140933467667;0.015559925767675916;0.7987476233106648;0.014893422328963872;0.7989534052841588
81.785944;1.0442974186430978;0.8342372781958904;0.798921420604989;-4.342423138076946e-05;-4.160006105809545e-05;1.0448065846040642;10.001513032632756;0.8334815872971838;0.015563139959949948;0.01555992250173696;0.7987466098354371;0.014893423792662636;0.7989525503106166
81.795944;1.0442958457510376;0.8342351376257482;0.7989188814827812;-4.3773564086169704e-05;-4.1934895323218154e-05;1.0448060105943655;10.00152010508951;0.8334803041432237;0.01556313899417451;0.015559918992052767;0.7987466601678977;0.014893426067521625;0.7989526472642031
81.805944;1.0442952275489927;0.8342344989432874;0.7989170895909996;-4.290758274975029e-05;-4.11059425760391e-05;1.044805380157373;10.001526410447115;0.8334790272436087;0.015563138014561785;0.015559915215189974;0.7987457763112773;0.014893429185432584;0.798951692167856
81.815944;1.0442936559877671;0.8342323296495264;0.7989146027098718;-4.3256948726395026e-05;-4.144074061168388e-05;1.0448046869266971;10.001531891421536;0.8334777588791848;0.015563137014058098;0.015559911143910447;0.7987449605923493;0.014893433164920426;0.7989506812450017
81.825944;1.044291782089261;0.8342306720663841;0.798912879282952;-4.291231553111491e-05;-4.111098167161361e-05;1.0448039261695816;10.001536483696732;0.8334765018593812;0.01556313600357897;0.015559906758933272;0.7987442157007996;0.01489343800502236;0.7989496117982892
81.835944;1.0442902068705124;0.8342284991203066;0.79891047710642;-4.326170997144378e-05;-4.144573660096685e-05;1.0448030953673055;10.00154012127561;0.8334752598486977;0.015563135004575589;0.015559902053973756;0.7987445444774524;0.014893443691062096;0.7989494815409045
81.845944;1.044288629681501;0.8342270912516682;0.7989088535740224;-4.215527673272947e-05;-4.038643851760032e-05;1.0448021939507006;10.00154274349125;0.8334740368706486;0.015563134036994034;0.015559897022514212;0.7987439488860065;0.01489345020940658;0.7989482892660893
81.855944;1.0442870517240443;0.8342249408102702;0.7989065644291715;-4.250469743865649e-05;-4.072114718988294e-05;1.0448012220434373;10.001544291159712;0.833472836494449;0.015563133120366463;0.015559891646384104;0.7987434290890599;0.01489345755487526;0.7989470342807212
81.865944;1.0442861272546289;0.8342233342544682;0.7989043396365587;-4.3856463010090705e-05;-4.2015581595538605e-05;1.0448001800775961;10.001544703736005;0.8334716615630582;0.015563132283944337;0.015559885904011302;0.7987439840207822;0.014893465731146893;0.798946717070445
81.875944;1.0442845533090677;0.8342219944116019;0.7989029085519506;-4.27500670598197e-05;-4.09562111186613e-05;1.0447990694383291;10.001543928397252;0.8334705142158423;0.015563131562770505;0.015559879788237996;0.7987436123226566;0.0148934747500657;0.7989453394230209
81.885944;1.0442829856974853;0.8342199355306602;0.7989008244549588;-4.3099525758563e-05;-4.129084568024192e-05;1.0447988925787912;10.001541927182807;0.8334693956631771;0.015563130983715463;0.015559873311565863;0.7987433118675239;0.014893484622591898;0.7989439033695702
81.895944;1.0442814290206592;0.8342186784392014;0.7988995408015547;-4.1993157615556216e-05;-4.0231426538577226e-05;1.0447976519794901;10.001538674700134;0.8334683057479427;0.015563130555577806;0.015559866502535094;0.7987430788126951;0.014893495343556164;0.7989424123410619
81.905944;1.0442795885851983;0.8342164728592191;0.7988976102264426;-4.310446792615694e-05;-4.1295501741440926e-05;1.0447963487128824;10.001534155792374;0.8334672430157634;0.015563130269371941;0.015559859410214127;0.7987439081561406;0.014893506886407113;0.7989418707560142
81.915944;1.044278073747633;0.8342156672786929;0.7988968201069186;-4.3104694396207004e-05;-4.1295616628634564e-05;1.044794982375585;10.001528365390426;0.8334662059002897;0.015563130116242342;0.01555985210667512;0.7987437956447504;0.014893519214543014;0.7989402841129821
81.925944;1.0442775444450132;0.8342142237938364;0.7988947189502953;-4.2588155867355474e-05;-4.080083140696834e-05;1.0447935525881225;10.001521306623939;0.833465194192479;0.015563130106928239;0.015559844677649124;0.7987437387452682;0.014893532295241697;0.7989386575193425
81.935944;1.044275799311178;0.8342132928719318;0.7988940968551629;-4.335023887807929e-05;-4.153039163708314e-05;1.0447920599017257;10.001512988652419;0.8334642095847611;0.015563130268949515;0.015559837213400861;0.7987447354513882;0.014893546101938089;0.7989379959440388
81.945944;1.0442744008592972;0.8342112077095128;0.7988921680183466;-4.259323110685625e-05;-4.080531032065312e-05;1.0447905054701625;10.00150342689963;0.8334632553521655;0.015563130629283167;0.015559829808409698;0.7987447825410123;0.014893560609410111;0.7989363045874053
81.955944;1.0442730554889221;0.8342106402881969;0.7988917225388994;-4.25935324709541e-05;-4.080534866338505e-05;1.0447888907513883;10.00149264642493;0.8334623355233988;0.015563131199088033;0.01555982256766143;0.7987448753057336;0.014893575786778288;0.7989345877858504
81.965944;1.0442717710362106;0.8342090282371691;0.7988903083958335;-4.2943130543279764e-05;-4.1139818606950184e-05;1.044787217291977;10.00148068463935;0.8334614536769299;0.015563131958932806;0.015559815606282858;0.798746008829928;0.014893591592373037;0.7989338494446064
81.975944;1.0442702546174931;0.8342079945086739;0.7988897114636131;-4.2598729527632566e-05;-4.080973351039025e-05;1.0447854865282276;10.001467590032783;0.8334606122910427;0.015563132849169497;0.015559809035199507;0.7987461792205767;0.014893607976394971;0.7989320939618659
81.985944;1.0442691168391747;0.834206504754058;0.7988884827687812;-4.29483716238841e-05;-4.114417984158335e-05;1.044783700087129;10.00145341771542;0.8334598132100614;0.015563133779576114;0.015559802950190422;0.7987463834252203;0.014893624881381469;0.7989303256996894
81.995944;1.044269019324752;0.8342054875795522;0.7988870142634257;-4.243197482334053e-05;-4.064928901024453e-05;1.0447818597856915;10.00143822329247;0.8334590582508373;0.015563134650016488;0.015559797432366199;0.7987466181519628;0.014893642238511287;0.7989285489891732
82.005944;1.0442680638730464;0.8342052240387489;0.7988870354939385;-4.243239276569285e-05;-4.0649276597754896e-05;1.0447799667724795;10.001422063333248;0.8334583491513228;0.01556313536797681;0.015559792547468443;0.7987478792293534;0.014893659972536095;0.7989277667446056
82.015944;1.0442669118333652;0.8342036725921717;0.7988860936057223;-4.354392804601202e-05;-4.171318626392234e-05;1.0447780208038413;10.00140500231647;0.8334576874035208;0.015563135859649002;0.01555978834527302;0.79874816177943;0.014893678008059217;0.7989259815089882
82.025944;1.0442661724747515;0.834203177339551;0.7988859745133214;-4.243783654947991e-05;-4.065358278551832e-05;1.0447770205781828;10.001387112849466;0.8334570746743916;0.015563136067712762;0.015559784870362333;0.7987484609690526;0.014893696263130496;0.7989241951268147
82.035944;1.0442655493037891;0.8342019821622206;0.798885229140323;-4.278761389200109e-05;-4.098800220119515e-05;1.044774964862132;10.001368471436601;0.8334565131615854;0.01556313594412365;0.01555978217442981;0.7987497726444429;0.014893714644460068;0.7989234087764021
82.045944;1.0442650441419867;0.8342016006809885;0.7988853076907544;-4.168158316355318e-05;-3.9928392416062835e-05;1.0447728534622596;10.001349160191367;0.8334560050456914;0.015563135454155809;0.015559780310347443;0.798750093023094;0.014893733059501068;0.7989216231342969
82.055944;1.0442653096830823;0.8342010388806723;0.7988847577567213;-4.3033734971005435e-05;-4.122253682535128e-05;1.0447706872356803;10.0013292700051;0.8334555518842355;0.015563134580833948;0.015559779315488525;0.7987504180126965;0.014893751425914566;0.7989198383892294
82.065944;1.044265039739623;0.8342011168219907;0.7988853610264062;-4.3034332860615286e-05;-4.1222506126911675e-05;1.044768467023361;10.00130889717025;0.8334551547824472;0.015563133319545841;0.015559779206888776;0.798750743096165;0.014893769666806307;0.7989180560811197
82.075944;1.0442648857136354;0.8341997911413822;0.7988846608119047;-4.227766768242782e-05;-4.0497333919037605e-05;1.0447661931098142;10.001288138537781;0.8334548148782781;0.015563131672740232;0.015559779989115983;0.7987520635160184;0.014893787709047979;0.7989172786957778
82.085944;1.0442648464013602;0.8341999704293297;0.7988854426281444;-4.227832773007253e-05;-4.049730122592257e-05;1.0447638665528904;10.001267090277572;0.8334545335533298;0.015563129645842505;0.015559781662273538;0.7987523742795698;0.014893805489733025;0.798915509369843
82.095944;1.0442646193057792;0.8341984992121977;0.7988849162830595;-4.228353440646323e-05;-4.050160382934379e-05;1.044761490667545;10.00124584373349;0.8334543121929175;0.015563127246313146;0.015559784224069811;0.7987526699184154;0.014893822962884724;0.7989137501652216
82.105944;1.0442648043841898;0.8341987667089834;0.7988858681069491;-4.2284253367090834e-05;-4.05015683295081e-05;1.0447590709908499;10.001224480075459;0.8334541519754356;0.015563124495342492;0.015559787663122129;0.7987539442357564;0.014893840097379433;0.798913002884506
82.115944;1.0442650978804435;0.8341976170346328;0.7988855083862276;-4.152770462575964e-05;-3.977638922274509e-05;1.0447566144416902;10.001203076050324;0.8334540541498178;0.01556312143881637;0.015559791946910208;0.798754190713985;0.014893856861887215;0.7989112697490725
82.125944;1.0442664495492078;0.834198719824657;0.7988866237191818;-4.176897379949729e-05;-4.000659749356506e-05;1.0447541283359307;10.001181715681236;0.8334540202298271;0.01556311814310848;0.015559797016899997;0.7987544037340326;0.014893873215091535;0.7989095517503084
82.135944;1.0442666464315948;0.8341977449061955;0.7988867593599429;-4.288085315850824e-05;-4.1070470697928576e-05;1.0447516194493234;10.001160488560764;0.8334540516395011;0.015563114687020554;0.015559802802821644;0.7987555794476605;0.014893889112327927;0.7989088487727338
82.145944;1.0442672401072315;0.8341966893066677;0.7988866393155079;-4.212437905484366e-05;-4.034528074338705e-05;1.0447490934418824;10.001139475242695;0.8334541491773702;0.01556311115635865;0.015559809244999244;0.7987557153943458;0.01489390451121564;0.7989071604264065
82.155944;1.0442679274819338;0.8341971154540212;0.798887990062553;-4.212522506140712e-05;-4.034522951280605e-05;1.0447465545511028;10.001118737492641;0.8334543125891956;0.01556310763859067;0.015559816290541225;0.7987558098767686;0.01489391937072914;0.7989054854825648
82.165944;1.0442687083040165;0.8341961107529452;0.7988880206923379;-4.136879326119401e-05;-3.962002916756093e-05;1.0447450059847854;10.00109831952889;0.8334545403189735;0.015563104213169629;0.015559823866479064;0.7987568619808147;0.014893933655447602;0.798904822406952
82.175944;1.0442692824918314;0.8341963465581373;0.7988895156687422;-4.2131483182092834e-05;-4.034943831638115e-05;1.044742451076122;10.001078252280463;0.8334548294791405;0.015563100932698392;0.01555983187267504;0.798756871007755;0.014893947340719128;0.7989031697329582
82.185944;1.0442712067124542;0.8341965030819408;0.7988900173736257;-4.272214280794599e-05;-4.0914051972174145e-05;1.0447398933978824;10.001058555424109;0.8334551759442178;0.01556309781703642;0.015559840206944947;0.7987568352182639;0.01489396040864635;0.7989015253895686
82.195944;1.0442722727965181;0.8341966783160575;0.7988913061386385;-4.161648212133904e-05;-3.985438982079649e-05;1.044737335364394;10.001039240803468;0.8334555745677555;0.015563094872926592;0.015559848793916538;0.7987567520696456;0.014893972843312045;0.7988998880422252
82.205944;1.0442734334839168;0.8341961167679407;0.7988919271887513;-4.196666674881303e-05;-4.018874292105945e-05;1.0447347774449987;10.001020315905958;0.8334560197861904;0.015563092105919414;0.01555985758908301;0.7987576200542628;0.014893984635603768;0.7988992570928712
82.215944;1.044274386688655;0.8341960902763302;0.7988933261122657;-4.1622822466981764e-05;-3.985853480721362e-05;1.0447322191472677;10.001001779188286;0.8334565065571389;0.015563089515427923;0.015559866561880359;0.7987574398556997;0.014893995785123222;0.7988976331531777
82.225944;1.0442757331934658;0.8341955632564585;0.7988940476663318;-4.197301186514762e-05;-4.019287109684147e-05;1.0447296607848229;10.000983613126898;0.8334570308916488;0.015563087100014314;0.01555987568323382;0.7987572139065549;0.014894006284941134;0.7988960164286862
82.235944;1.0442771703333003;0.8341961565098645;0.798895871160099;-4.1973932223882804e-05;-4.019276154009257e-05;1.0447271043490078;10.000965786275009;0.833457589727899;0.015563084871221145;0.01555988493205547;0.7987579452544818;0.014894016105592408;0.7988954066863837
82.245944;1.044279649926506;0.8341960662672014;0.7988963369174076;-4.1458037902327085e-05;-3.96977404915964e-05;1.0447245527769466;10.000948257352734;0.8334581806581721;0.015563082858552894;0.015559894307181526;0.7987576367297657;0.014894025200139655;0.7988938032432067
82.255944;1.0442809625806728;0.834196436577895;0.7988982259450774;-4.222075157512155e-05;-4.0427083013552607e-05;1.044722008710395;10.000930978474965;0.8334588017049173;0.015563081105174003;0.015559903820693857;0.7987572909499332;0.014894033523009047;0.7988922039906846
82.265944;1.0442826632928348;0.8341955943391279;0.7988987426689917;-4.146435297812178e-05;-3.9701802643312794e-05;1.0447194740136565;10.000913906963042;0.8334594510783859;0.01556307965823426;0.015559913478923229;0.798757911149208;0.014894041044504184;0.7988916070173065
82.275944;1.0442844494351933;0.8341962059293991;0.7989006675957369;-4.146524965199225e-05;-3.970166301208404e-05;1.0447169499857933;10.00089701656474;0.8334601271221788;0.015563078558725744;0.01555992327414441;0.7987575017933204;0.014894047746309102;0.7988900121660376
82.285944;1.0442863171538297;0.834195704452732;0.7989015402431922;-4.181540341682383e-05;-4.003595313720466e-05;1.0447144375547701;10.000880294666082;0.8334608289146975;0.01556307783904807;0.015559933192709163;0.7987570681253957;0.014894053598469202;0.7988884199166857
82.295944;1.044287959934168;0.8341957100711512;0.798903139280034;-4.147150936974103e-05;-3.970568090888005e-05;1.0447119375154483;10.000863733625655;0.8334615566989692;0.015563077526874308;0.015559943230619476;0.7987576154236543;0.014894058554116591;0.7988878309449178
82.305944;1.0442899734037763;0.8341951874355572;0.7989040088014437;-4.182163829961976e-05;-4.003995924935059e-05;1.0447104510668974;10.000847325120144;0.8334623106793989;0.015563077646089805;0.015559953398933265;0.798757148691548;0.014894062573621905;0.7988862457841046
82.315944;1.0442930028838706;0.8341961720093416;0.7989055928494109;-4.095640453955875e-05;-3.921045320304749e-05;1.0447079798041796;10.00083105605216;0.8334630897042863;0.015563078221827502;0.015559963710633304;0.7987566724357871;0.014894065633819406;0.7988846637812204
82.325944;1.04429513265424;0.8341956260363891;0.7989064339362243;-4.130650480235434e-05;-3.9544725983132246e-05;1.04470552491549;10.000814907635519;0.8334638917153029;0.015563079293798144;0.015559974162987976;0.7987561902270834;0.014894067713159117;0.7988830843182584
82.335944;1.0442970059005483;0.8341948290328449;0.7989072492991897;-4.241838587593895e-05;-4.060846001374265e-05;1.044703086531958;10.000798860947562;0.8334647144397481;0.01556308091849157;0.015559984728634811;0.7987567039146889;0.014894068789820959;0.7988825066838361
82.345944;1.0442992146665924;0.8341950203382231;0.7989087565992733;-4.1312616713423e-05;-3.954871177881092e-05;1.0447006637079315;10.000782901070647;0.8334655552699326;0.015563083157028458;0.015559995352774698;0.798756212894221;0.014894068852725642;0.7988809307953909
82.355944;1.044301448530866;0.8341944460344694;0.7989094988219441;-4.1662665012551064e-05;-3.988298540583344e-05;1.044698254844839;10.00076701218113;0.8334664114398225;0.015563086065155315;0.015560005955510962;0.7987557143602243;0.014894067899259214;0.7988793567773621
82.365944;1.0443036995434065;0.8341949716622865;0.7989112548810935;-4.166342948860393e-05;-3.988282770683469e-05;1.0446958579823387;10.000751174333473;0.8334672806097227;0.015563089689080416;0.015560016447698546;0.7987562044510211;0.014894065925510753;0.7988787859607089
82.375944;1.0443066141597888;0.8341945591050683;0.7989115661816107;-4.19091453531548e-05;-4.011721989817345e-05;1.0446934711190798;10.000735366451888;0.8334681612465921;0.015563094061502723;0.015560026754370893;0.7987556793167893;0.014894062926167607;0.7988772207264885
82.385944;1.0443088823037139;0.8341950821877184;0.7989132170576435;-4.1909866360483585e-05;-4.011707216827158e-05;1.044691093228415;10.00071956464769;0.8334690528274118;0.015563099199794908;0.015560036826640405;0.7987551356544307;0.014894058899241499;0.7988756625296836
82.395944;1.0443111525741477;0.8341941568246936;0.7989134168702224;-4.115325381649269e-05;-3.9391778574085075e-05;1.0446887251008419;10.000703739721432;0.8334699556222992;0.015563105114768374;0.01556004664196834;0.7987555706325101;0.014894053848960705;0.7988751119958131
82.405944;1.044313421155506;0.8341947016563436;0.7989149520373235;-4.1153923630255026e-05;-3.939164565360528e-05;1.044686369052348;10.00068785943739;0.8334708700151193;0.015563111826136894;0.015560056198041457;0.7987549812727024;0.014894047787945345;0.7988735695861194
82.415944;1.0443153827840863;0.8341939202803981;0.7989153679086398;-4.226562101236957e-05;-4.045541225753429e-05;1.044684027925883;10.000671888518905;0.8334717961947256;0.015563119366270826;0.015560065499618147;0.7987543638991859;0.014894040737071667;0.7988720351943244
82.425944;1.0443176343935157;0.8341941625731623;0.7989164489192636;-4.115966151241573e-05;-3.939571210657559e-05;1.0446817042226533;10.000655792579039;0.8334727342531031;0.015563127770068975;0.01556007455425707;0.7987547143084114;0.014894032725779466;0.7988715090092341
82.435944;1.0443198700149356;0.8341936766881309;0.7989167447326758;-4.150950636109419e-05;-3.973004147213842e-05;1.0446794000342219;10.000639550947696;0.8334736838851524;0.015563137067526085;0.015560083386533419;0.7987540284817763;0.014894023795678207;0.7988699921404333
82.445944;1.044323039580607;0.8341947406854512;0.7989177053008883;-4.064396694581481e-05;-3.890059886730376e-05;1.044678117285327;10.000623160751406;0.8334746438928897;0.015563147283571659;0.015560092050536834;0.7987533033914894;0.014894013998160809;0.7988684860034553
82.455944;1.0443249331359519;0.8341940762033732;0.7989178788520743;-4.17555396637716e-05;-3.99644073178056e-05;1.0446758574952058;10.000606626153116;0.8334756122404052;0.01556315844245015;0.015560100618096191;0.7987535375311883;0.014894003381213725;0.7988679930180701
82.465944;1.04432710698175;0.8341947892191359;0.7989190473024277;-4.17560296250942e-05;-3.99643431342296e-05;1.0446736216738393;10.000589948304937;0.8334765866143609;0.015563170570858154;0.015560109149532667;0.7987527308815435;0.014893991975660676;0.7988665169324619
82.475944;1.0443292633423957;0.834194075593326;0.7989187533038912;-4.0999178269547946e-05;-3.923913827885911e-05;1.0446714107647612;10.000573122919429;0.8334775647406855;0.015563183691083378;0.015560117676315424;0.798751884639147;0.014893979791814487;0.7988650615695353
82.485944;1.0443314073536376;0.8341948453828276;0.798919781567809;-4.099961173398374e-05;-3.923910488298582e-05;1.0446692256690688;10.000556139313794;0.8334785441506447;0.015563197810100021;0.015560126207278873;0.7987520008194117;0.014893966828365435;0.7988646307895003
82.495944;1.0443332439919584;0.8341939445240705;0.7989193417596423;-4.100449495054802e-05;-3.924338462038366e-05;1.0446670663494058;10.000538979205945;0.8334795219404976;0.015563212911433569;0.015560134745840165;0.7987510814953696;0.014893953085717523;0.7988632279304512
82.505944;1.044335380816619;0.8341947633430068;0.7989202207805006;-4.100487822513342e-05;-3.924338406481168e-05;1.0446649314457215;10.000521622240221;0.8334804948743064;0.01556322895271967;0.01556014330776373;0.7987501282506666;0.014893938573402201;0.7988618537751654
82.515944;1.044338474565119;0.8341952577674807;0.7989199644397783;-4.1594977163297586e-05;-3.98080617133836e-05;1.0446628195221042;10.00050405475985;0.8334814596894818;0.015563245878032721;0.015560151931141512;0.7987491425228301;0.014893923305692386;0.7988605072856785
82.525944;1.044340620115034;0.8341957644019121;0.7989203569532042;-4.0488740339358316e-05;-3.8748507696192455e-05;1.044660730425552;10.000486266373082;0.8334824130673456;0.015563263636127192;0.015560160670700058;0.7987491265198575;0.014893907290017935;0.7988601864340819
82.535944;1.0443424704834672;0.8341952857913324;0.798919947013476;-4.1600101511764646e-05;-3.9812437882722884e-05;1.0446586653645764;10.000468237825688;0.8334833512653963;0.015563282182334229;0.015560169583390432;0.798748083734035;0.01489389051772216;0.7988588897771681
82.545944;1.044344626318059;0.8341958130698516;0.7989201837605507;-4.0493820947078234e-05;-3.875291913481318e-05;1.044656626517897;10.000449940313128;0.8334842704530895;0.015563301470647476;0.01556017872054438;0.7987470184282119;0.014893872958700673;0.7988576146330425
82.555944;1.0443467838509564;0.8341955865054995;0.7989196152772314;-4.084335241459824e-05;-3.908743548939092e-05;1.0446546169530044;10.000431347015008;0.8334851676115166;0.015563321455107403;0.015560188130123527;0.7987469347407072;0.014893854559421386;0.7988573562492381
82.565944;1.0443489401546353;0.8341964658203396;0.7989200242970557;-4.0843604348049925e-05;-3.908754311553355e-05;1.0446526406152055;10.000412439907027;0.833486040863979;0.015563342093380996;0.015560197858373885;0.7987458361060522;0.0148938352465408;0.7988561086261546
82.575944;1.044351746236846;0.8341964067041528;0.7989189548560777;-4.108877952696633e-05;-3.9322189850652554e-05;1.0446507021229283;10.000393208187711;0.8334868893645686;0.015563363339718302;0.015560207942482505;0.7987447246757708;0.014893814939740005;0.7988548653880952
82.585944;1.0443538968245019;0.8341972760579542;0.7989191928335201;-4.108899160622403e-05;-3.932234049175762e-05;1.0446498066358498;10.000373647803714;0.8334877133020283;0.015563385132700494;0.015560218398810699;0.7987446009882416;0.014893793569575821;0.7988546216053003
82.595944;1.044356045901618;0.8341966822426174;0.7989179482894024;-4.03318665659402e-05;-3.859735319546668e-05;1.0446479601164893;10.000353766297453;0.8334885137911929;0.015563407388922937;0.015560229213865502;0.7987434643391211;0.01489377108525642;0.7988533740151744
82.605944;1.0443581955416645;0.8341964294090417;0.7989169480154257;-4.0681298629941893e-05;-3.89319759334867e-05;1.0446461696389802;10.000333589028198;0.8334892922260104;0.01556343000818135;0.01556024034423646;0.79874231313096;0.014893747452223424;0.7988521193506799
82.615944;1.04436004638829;0.8341970334950862;0.7989169152362546;-4.144323694430046e-05;-3.9661638773607494e-05;1.0446444439358893;10.000313160194747;0.8334900494650797;0.015563452888488058;0.015560251731109578;0.7987421446479512;0.014893722648875183;0.7988518547321276
82.625944;1.0443622003635689;0.8341964123218631;0.7989153945171203;-4.068605978313887e-05;-3.8936716244072456e-05;1.0446427943810985;10.000292538183524;0.833490785940554;0.015563475940371541;0.015560263316475923;0.798740954707828;0.014893696659706239;0.7988505782497654
82.635944;1.044364354610084;0.8341972365850066;0.798915172831593;-4.068618755734956e-05;-3.89369764999739e-05;1.0446412345265863;10.000271786971417;0.8334915024263081;0.015563499096285047;0.01556027504268393;0.7987397378813408;0.014893669465209636;0.7988492882663522
82.645944;1.044367459765698;0.8341977050561459;0.7989137969081904;-4.127603249542382e-05;-3.950191035550007e-05;1.0446397775692138;10.000250966004346;0.8334922000772373;0.015563522318047125;0.015560286845265928;0.7987394884934442;0.014893641039861854;0.7988489846365888
82.655944;1.044369303988202;0.8341979164968136;0.7989130527808056;-4.093133732829476e-05;-3.9172066452059435e-05;1.0446384344011892;10.000230127139003;0.8334928798813481;0.015563545592858859;0.015560298654975227;0.7987382015727589;0.014893611365808867;0.7988476694441604
82.665944;1.0443714389097214;0.8341975972829202;0.7989114919444161;-4.1280683065207496e-05;-3.950681286685365e-05;1.0446372135225088;10.000209315004664;0.8334935424059859;0.015563568917316313;0.015560310408355028;0.7987368728732084;0.014893580449841851;0.7988463453101422
82.675944;1.044373559555484;0.8341980191294185;0.7989105672980304;-4.017418358601847e-05;-3.8447564672233376e-05;1.0446361213671884;10.000188560316284;0.8334941879629199;0.015563592285304914;0.015560322058114029;0.7987364985632421;0.014893548318919965;0.7988460153726835
82.685944;1.0443756621190956;0.8341976639303288;0.7989088324540298;-4.0523502448991746e-05;-3.878234861135341e-05;1.0446351624059562;10.000167876309442;0.8334948168795215;0.015563615685988515;0.015560333568968826;0.7987350753180796;0.014893514998128085;0.7988446838094568
82.695944;1.0443774419160776;0.8341981509710413;0.7989080768932199;-4.1285327359798105e-05;-3.951216600163844e-05;1.044634339898277;10.000147268606598;0.8334954293861188;0.015563639108755998;0.015560344906761035;0.7987336004487913;0.014893480502599058;0.7988433545711018
82.705944;1.0443794971554308;0.8341973946183876;0.7989058518904194;-4.05280367879371e-05;-3.87873943664098e-05;1.0446336574082715;10.000126746698893;0.833496025414965;0.015563662546082687;0.015560356041955416;0.7987330719106749;0.01489344484531632;0.7988430312244811
82.715944;1.0443824769892396;0.8341988240148125;0.7989049500315551;-4.076852002100529e-05;-3.9018025407814814e-05;1.044633119615709;10.000106325595874;0.8334966048330514;0.015563685987838563;0.015560366957941486;0.7987314884833443;0.014893408040075592;0.7988417169927007
82.725944;1.0443844718038582;0.8341980010049618;0.7989025877408219;-4.001118953013696e-05;-3.8293281210949364e-05;1.0446337312281833;10.000086023268016;0.8334971673860927;0.015563709411349314;0.015560377650706924;0.7987298501049936;0.014893370104224892;0.7988404139474221
82.735944;1.0443861337359066;0.834198357441348;0.7989015574389929;-4.077293433149481e-05;-3.902315194279367e-05;1.044633495111748;10.000065861445432;0.8334977119835436;0.015563732775291009;0.015560388125329764;0.7987291580242328;0.01489333106460584;0.7988401240187912
82.745944;1.0443880659729188;0.8341978132515238;0.7988994104665552;-4.11221333562558e-05;-3.935801835493477e-05;1.0446334112746312;10.000045866586946;0.8334982364543043;0.015563756022043577;0.015560398388426468;0.798727414456161;0.014893290953183197;0.7988388495581122
82.755944;1.044389969579081;0.834197995378971;0.7988979367666046;-4.001547460469544e-05;-3.829888313302776e-05;1.0446334768326015;10.000026069334794;0.8334987383705756;0.015563779079041483;0.015560408435652356;0.798725622099571;0.014893249797697173;0.7988375925391851
82.765944;1.0443918465819855;0.8341973932283502;0.7988956910243598;-4.0364618722014414e-05;-3.863377029139563e-05;1.044633687055362;10.000006502985713;0.8334992159623235;0.015563801852133808;0.015560418247239733;0.7987247838642496;0.014893207619087754;0.7988373559005769
82.775944;1.0443943518005534;0.8341980457817759;0.7988941281385183;-4.0260141144170784e-05;-3.853431195146303e-05;1.044634036834742;9.999987195726272;0.8334996682240609;0.015563824225785027;0.015560427796631127;0.7987229024871121;0.014893164436828967;0.798836144211045
82.785944;1.0443961825558072;0.834197397445835;0.7988918021855812;-4.06092240521811e-05;-3.886921712368458e-05;1.0446345209563157;9.999968160371091;0.8335000947193898;0.015563846079670913;0.015560437056599794;0.7987209803213289;0.014893120282822098;0.7988349617517247
82.795944;1.0443979937748815;0.8341978345103439;0.7988905021757234;-4.0609022922152705e-05;-3.8869709313136354e-05;1.044635133554383;9.999949390657012;0.8335004956451704;0.015563867304638731;0.015560445992497835;0.7987200200315813;0.014893075211369186;0.7988348124351672
82.805944;1.0443997860712264;0.8341967957992611;0.798887779090765;-3.9851462348615714e-05;-3.814504169077171e-05;1.044635868018435;9.999930863986307;0.8335008716416186;0.015563887805050173;0.015560454558369222;0.7987180255844057;0.014893029293726559;0.7988337005296061
82.815944;1.0444015580230368;0.8341971946506261;0.7988864254433299;-3.9851195388521885e-05;-3.814554918695854e-05;1.0446367173878341;9.999912551128121;0.8335012233615744;0.015563907494876872;0.015560462711632696;0.7987160023230971;0.014892982616133914;0.7988326296847958
82.825944;1.0444030061505862;0.834196230372106;0.7988839912955312;-4.096191703665585e-05;-3.920991752752175e-05;1.0446376748801485;9.9998944310334;0.8335015514242575;0.015563926287237182;0.015560470435294533;0.7987149562499651;0.014892935291230007;0.7988326029892566
82.835944;1.0444047300828638;0.8341962503652117;0.7988822644130066;-3.985500716152782e-05;-3.8150847041976984e-05;1.0446387341440173;9.999876497156146;0.8335018566606072;0.015563944078962217;0.015560477749072458;0.7987128932401737;0.01489288745653379;0.7988316232668433
82.845944;1.044407380385695;0.8341962639624256;0.798879797243485;-4.0444361117675043e-05;-3.8716009842035674e-05;1.0446398890632638;9.999858750627647;0.833502140215555;0.015563960753013409;0.015560484707187123;0.7987108185343517;0.014892839255234701;0.798830691958352
82.855944;1.0444090467923395;0.8341962649757376;0.7988780433275023;-3.9337389670609805e-05;-3.765694724306982e-05;1.0446411336340888;9.999841193721617;0.8335024030363591;0.015563976206362866;0.015560491394080148;0.7987097365812375;0.014892790822996878;0.7988308093336672
82.865944;1.0444103773360123;0.8341952630041378;0.7988755555646105;-4.044798696399477e-05;-3.8721327597124474e-05;1.0446424619953445;9.999823831100768;0.8335026450012077;0.015563990374778345;0.015560497922958418;0.7987076509642885;0.014892742279040826;0.7988299753438739
82.875944;1.0444119685957922;0.834195606467145;0.7988741214609076;-4.0447538434941734e-05;-3.872185930053852e-05;1.0446448680440246;9.999806674405326;0.8335028646858895;0.015564003230456138;0.015560504430816496;0.7987055643469753;0.014892693718602289;0.7988291895430514
82.885944;1.0444135149695786;0.8341944965392207;0.7988712889218671;-3.968973316566424e-05;-3.7997221277729174e-05;1.044646344765834;9.999789745100164;0.8335030598232301;0.015564014763862578;0.015560511070427116;0.7987044783930364;0.014892645222405273;0.7988294518254334
82.895944;1.0444150129677183;0.8341948485474929;0.7988698464824271;-3.9689232891228586e-05;-3.799775425229012e-05;1.044647883789367;9.999773073585454;0.8335032278552561;0.015564024970258838;0.015560518001736363;0.7987023934865818;0.014892596869076208;0.7988287623563511
82.905944;1.0444161581996554;0.8341938621102575;0.798867340652974;-4.079972417557172e-05;-3.9062133961176685e-05;1.044649475717565;9.99975669881756;0.8335033666450121;0.015564033847512437;0.015560525376294683;0.7987003086801051;0.014892548730672186;0.7988281203319805
82.915944;1.0444185022104917;0.8341946447118843;0.7988655564008573;-3.993306151641166e-05;-3.8233288514747335e-05;1.0446511111916141;9.999740671572479;0.8335034753414505;0.01556404140407153;0.015560533315767563;0.7986992222318346;0.014892500872315617;0.798828524669353
82.925944;1.0444198327138594;0.8341939166044842;0.7988630428882946;-4.0281748164636665e-05;-3.8568232626044046e-05;1.0446527814835425;9.999725055490462;0.8335035545156433;0.015564047666237929;0.015560541895005572;0.7986971322962855;0.014892453367443893;0.7988279741574131
82.935944;1.0444211002062194;0.8341939511158979;0.7988612485891575;-3.917458817063329e-05;-3.750916238125008e-05;1.0446544786139031;9.999709923031633;0.8335036053197333;0.015564052672516827;0.015560551136582012;0.7986950372006094;0.014892406305957229;0.7988274656017398
82.945944;1.0444220017415855;0.834192988622736;0.7988587205293357;-4.028500530890996e-05;-3.857351925047318e-05;1.0446561957407583;9.999695349114543;0.8335036285313742;0.015564056462761001;0.015560561015079185;0.7986939350846758;0.014892359787145393;0.7988279938474766
82.955944;1.0444231379714284;0.8341933689318857;0.7988572419263313;-4.0284397575708706e-05;-3.857402357542858e-05;1.0446579274092658;9.999681403629046;0.833503624130253;0.015564059075011525;0.015560571462472627;0.7986918233887782;0.01489231390941929;0.7988275528597112
82.965944;1.0444242066277387;0.8341922843806939;0.7988543593930735;-3.952644389175262e-05;-3.784934358324657e-05;1.0446596694193748;9.999668146869169;0.8335035912882242;0.015564060546688598;0.015560582377712632;0.7986896990829695;0.014892268760905185;0.7988271362039673
82.975944;1.0444252063865287;0.8341926425933064;0.7988528624580677;-3.9525812103488534e-05;-3.78498250362652e-05;1.0446614184167877;9.999655630377056;0.8335035284685534;0.015564060920854833;0.015560593648933224;0.7986885592909465;0.01489222441238234;0.7988277387392061
82.985944;1.0444267890792147;0.8341920506783125;0.7988499649562525;-3.977005480936039e-05;-3.808475434887897e-05;1.0446631715294143;9.999643900520667;0.8335034338875668;0.015564060262420435;0.015560605175635617;0.7986864013331276;0.014892180919796782;0.7988273574328453
82.995944;1.0444276493721578;0.8341923775180914;0.7988484569733125;-3.9769404992541475e-05;-3.8085206305611495e-05;1.0446649265671852;9.999633002820513;0.8335033060841425;0.015564058664293374;0.015560616882227332;0.7986842225068695;0.01489213833286712;0.7988269905069164
83.005944;1.044428440448564;0.8341915839369325;0.7988458866779342;-4.011799588753443e-05;-3.8420057198096284e-05;1.0446666823748678;9.999622985180858;0.8335031440518018;0.015564056230454548;0.015560628726892066;0.7986830201978891;0.01489209669554142;0.7988276380308088
83.015944;1.0444291629927918;0.8341915365000658;0.7988440401107342;-3.901075408781804e-05;-3.736088224545256e-05;1.0446684387673728;9.99961389916491;0.8335029472260189;0.015564053058347538;0.015560640697160347;0.7986807921313017;0.014892056045487281;0.7988273016742841
83.025944;1.0444295165489967;0.834190482277426;0.7988414680216241;-4.01210973037728e-05;-3.84251154765703e-05;1.044671196204905;9.999605799941154;0.8335027150265983;0.015564049233031434;0.015560652793577138;0.7986785365146343;0.014892016431616036;0.798826982524166
83.035944;1.0444301031802377;0.8341907676388782;0.7988399571191821;-4.012043675241348e-05;-3.84254902050084e-05;1.0446729553172083;9.999598744015632;0.8335024457828558;0.01556404482434875;0.015560665016184864;0.7986772520636035;0.014891977933776402;0.7988276812357499
83.045944;1.0444315755157743;0.8341903524197911;0.7988370563463095;-3.960289811753575e-05;-3.7930875067146895e-05;1.044674716459019;9.999592784224175;0.8335021363936662;0.0155640398869237;0.015560677357980713;0.7986749381451826;0.014891940657851864;0.7988273989372668
83.055944;1.0444320266603226;0.8341906247032097;0.798835556298325;-3.9602245559824995e-05;-3.793120149565425e-05;1.0446764797192112;9.999587963378783;0.8335017832640373;0.015564034463417292;0.01556068980874926;0.798673595284546;0.014891904713974348;0.7988281361025901
83.065944;1.0444324114296133;0.834189433499554;0.7988326713475655;-3.884426158206199e-05;-3.7206324044488185e-05;1.044678245166384;9.999584312691654;0.833501383350185;0.015564028585252769;0.015560702369510529;0.7986712254225633;0.014891870201196058;0.7988278933781879
83.075944;1.0444324307000792;0.8341894484484782;0.7988311922585748;-3.96053783501403e-05;-3.793601343936561e-05;1.0446800130407103;9.999581861240152;0.83350093446576;0.01556402227505663;0.015560715063260082;0.7986688311709972;0.014891837208260816;0.7988276697345504
83.085944;1.044432687569269;0.8341885861173441;0.7988286689931143;-3.995399233992927e-05;-3.827066872940432e-05;1.0446817838747569;9.999580642473841;0.8335004350492539;0.015564015554234591;0.015560727929046659;0.7986674149727192;0.01489180581819048;0.798828462465931
83.095944;1.0444328800743639;0.8341884675495521;0.7988268902151655;-3.884678773760078e-05;-3.721128785724508e-05;1.0446835579215636;9.99958068374668;0.833499883821596;0.015564008448083642;0.015560741010691017;0.7986649791109904;0.014891776104121898;0.7988282675070044
83.105944;1.0444330053325472;0.8341875754063423;0.7988244092593973;-3.919542088823673e-05;-3.754588203369301e-05;1.044685333963385;9.99958199593697;0.8334992795509043;0.015564000987492763;0.01556075435660628;0.7986625257094437;0.014891748127896363;0.7988280789980033
83.115944;1.0444337124541674;0.8341882925034318;0.7988230138628241;-4.019702704744974e-05;-3.850565536286652e-05;1.0446871088793634;9.999584576048893;0.8334986211071466;0.01556399321238295;0.01556076801830487;0.7986610565780395;0.01489172194633287;0.7988288905573698
83.125944;1.0444336922679152;0.8341870118833239;0.7988202529974877;-3.9439097162022134e-05;-3.778059419667807e-05;1.0446888783350077;9.999588413694697;0.8334979078240401;0.015563985175903322;0.015560782035257278;0.7986585738239808;0.014891697612183518;0.7988286962281083
83.135944;1.0444335931553919;0.8341871648577688;0.7988189166443473;-3.9438521141375744e-05;-3.7780682825191e-05;1.0446906374333724;9.99959349547856;0.8334971397593547;0.015563976941944961;0.015560796421323722;0.798656080427347;0.014891675172601681;0.7988284902225062
83.145944;1.0444334112427989;0.8341858384372823;0.7988162182785744;-3.868061762920486e-05;-3.7055561949987225e-05;1.044692380612487;9.999599803927742;0.8334963174063494;0.015563968574189804;0.01556081116738381;0.7986545795618941;0.014891654669426081;0.7988292682022085
83.155944;1.044432843046906;0.8341857028403606;0.7988149472720084;-3.944182046882514e-05;-3.778500614927861e-05;1.0446941013503268;9.999607312668962;0.8334954411723938;0.015563960123801778;0.015560826256089438;0.798652073756503;0.014891636131304828;0.7988290277098982
83.165944;1.0444324892987398;0.834184675582191;0.798812652011783;-3.979052863735916e-05;-3.8119420465427475e-05;1.0446957921108728;9.99961598928917;0.8334945116186697;0.015563951622079492;0.015560841675888103;0.7986495654101551;0.014891619563608897;0.7988287666167849
83.175944;1.0444320491905665;0.834184378905319;0.79881111962024;-3.86834239966375e-05;-3.705980373973566e-05;1.0446984440832805;9.999625804057736;0.8334935305570311;0.01556394308950307;0.015560857427641829;0.7986480576774901;0.014891604952214;0.7988294834872642
83.185944;1.044432478534114;0.8341840582791543;0.7988089020100951;-3.927260910749181e-05;-3.7624370315793205e-05;1.0447000472033234;9.999636729415398;0.8334925017183855;0.015563934553786875;0.015560873522614769;0.7986455540481279;0.014891592274123308;0.7988291783213017
