time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.195944;1.0444315734430338;0.834183811254641;0.7988077856012809;-4.003386302622191e-05;-3.8353706820643454e-05;1.0447015914161544;9.999648730555588;0.8334914301763793;0.015563926049477584;0.015560889972834169;0.798643057235323;0.01489158150036712;0.7988288514277035
83.205944;1.0444308952709207;0.834182314532791;0.798805317430165;-3.9276034967520566e-05;-3.762842485001637e-05;1.0447030679019598;9.999661758808557;0.8334903213190376;0.01556391761109923;0.01556090678711042;0.7986415689064723;0.014891572596548523;0.7988295034559687
83.215944;1.0444301493430772;0.8341822354427972;0.7988042848153559;-3.927556232913936e-05;-3.7628302381541985e-05;1.0447044689158207;9.999675749691168;0.8334891803420087;0.015563909277827416;0.015560923978111225;0.7986390901405427;0.014891565523106557;0.7988291357514596
83.225944;1.0444293424613729;0.8341806591211879;0.7988018984241974;-3.8517756293721474e-05;-3.6902974306744563e-05;1.0447057873257577;9.999690623459621;0.8334880121205533;0.015563901092678717;0.015560941559689947;0.7986366216136085;0.01489156022528528;0.7988287498560162
83.235944;1.0444284824675938;0.8341804948439754;0.7988009449801309;-3.851730609970896e-05;-3.6902807311112634e-05;1.0447070163667957;9.999706291331101;0.8334868212411259;0.015563893094703928;0.015560959532556397;0.7986351633560458;0.014891556622792181;0.7988293487381548
83.245944;1.0444272771132732;0.8341789380511249;0.79879896973726;-3.962785436624259e-05;-3.7966437429292944e-05;1.0447081490827579;9.999722667992085;0.8334856122937351;0.015563885308087754;0.015560977884212747;0.7986327145885811;0.014891554616135024;0.798828937379992
83.255944;1.0444272908610839;0.8341790946549097;0.7987977563356418;-3.876128909296843e-05;-3.7136837319041446e-05;1.0447091784804188;9.99973968267949;0.833484389985148;0.0155638777225017;0.015560996602466024;0.7986312740092814;0.014891554104010418;0.7988295211545012
83.265944;1.0444263238416944;0.8341776868336218;0.7987958530850804;-3.911011463509209e-05;-3.747101794456667e-05;1.0447100987523028;9.999757280996354;0.8334831588899363;0.015563870286230474;0.01556101568465568;0.7986288404013121;0.014891554996722067;0.7988291069594149
83.275944;1.0444253367800205;0.8341773423739519;0.798795043622664;-3.910971183663118e-05;-3.747077052822998e-05;1.0447109057902102;9.999775418549248;0.8334819235020038;0.015563862931330967;0.015561035137034732;0.798626413066216;0.014891557216007626;0.7988287019582381
83.285944;1.0444240339658508;0.8341752613672659;0.79879287369263;-3.911371715402763e-05;-3.74747252354606e-05;1.0447115965139753;9.999794050996664;0.8334806887461131;0.015563855606514049;0.015561054967485784;0.7986249918888064;0.01489156068482841;0.7988293138698234
83.295944;1.0444230206377259;0.8341748396586153;0.7987921312496333;-3.911333710163952e-05;-3.747444130165089e-05;1.0447121684690868;9.999813121954332;0.8334794600744495;0.01556384828745124;0.015561075184728148;0.7986225771114558;0.01489156531836569;0.7988289505594478
83.305944;1.0444219974788733;0.8341729283322556;0.7987900281895883;-3.835562038177968e-05;-3.674895468637239e-05;1.0447126201545813;9.999832555914622;0.8334782428237902;0.0155638409717467;0.015561095799419127;0.7986201688997715;0.014891571016465736;0.7988286181326025
83.315944;1.0444209653508696;0.8341724421298696;0.7987893520830952;-3.835526239063598e-05;-3.674863871536719e-05;1.0447129508206838;9.999852263593379;0.8334770417263279;0.015563833676929902;0.01556111681287784;0.7986187671621728;0.014891577661886134;0.7988293216446999
83.325944;1.0444205777096782;0.8341713433566101;0.7987876486716857;-3.970633975345864e-05;-3.804231951591946e-05;1.0447141594747549;9.999872150759826;0.8334758609382088;0.015563826433855565;0.015561138206699613;0.798616371975946;0.014891585131656728;0.7988290659191674
83.335944;1.0444195299125685;0.8341704571275209;0.7987867025484915;-3.8599415853973714e-05;-3.698238317586628e-05;1.0447142448405362;9.999892120326244;0.833474703996067;0.015563819267721477;0.015561159939339736;0.7986139839808521;0.014891593307323734;0.7988288543285582
83.345944;1.044418475151814;0.8341687937912394;0.798785063735622;-3.894832858045359e-05;-3.731643690695473e-05;1.0447142066162332;9.999912071172147;0.8334735736101708;0.015563812183729925;0.015561181941706605;0.7986126041814516;0.014891602081006651;0.7988296892966464
83.355944;1.0444174138971276;0.834168220822265;0.7987845180914651;-3.89480148091175e-05;-3.731607438637878e-05;1.0447140463587168;9.9999318997153;0.8334724717105907;0.015563805170320426;0.01556120412376247;0.7986102338315106;0.014891611364670137;0.7988295728182729
83.365944;1.0444160458784122;0.8341670451749813;0.7987836725677187;-3.860286465718893e-05;-3.698551094605968e-05;1.0447137674930804;9.999951505437332;0.833471399802016;0.01556379821102857;0.015561226390194487;0.798607874529883;0.014891621086280433;0.7988295049675392
83.375944;1.0444149746804545;0.8341653423225119;0.7987821365578772;-3.8951809956389766e-05;-3.7319538103141973e-05;1.0447133751439837;9.999970798672416;0.8334703591530825;0.015563791294291019;0.015561248643522417;0.7986065277496839;0.014891631174837893;0.798830483583619
83.385944;1.0444139027172383;0.8341647380211862;0.7987816938484237;-3.895152868154994e-05;-3.731915273320106e-05;1.044712876105281;9.999989706926222;0.8334693503718651;0.015563784420347993;0.015561270788305383;0.7986041941556796;0.014891641556409978;0.7988305043196889
83.395944;1.0444137890066887;0.8341634339966916;0.7987798890564479;-3.8434346507514506e-05;-3.6823769151796354e-05;1.0447122784702927;10.000008176478213;0.8334683727381004;0.015563777606414553;0.015561292750517501;0.7986028733855474;0.014891652159755889;0.7988315602605881
83.405944;1.0444127333062814;0.8341628213749187;0.7987795079248666;-3.843408263072328e-05;-3.6823371986851556e-05;1.0447115905842133;10.00002616897079;0.8334674241619312;0.0155637708864403;0.01556131448596763;0.7986005641680061;0.014891662919132414;0.7988316451144027
83.415944;1.044411396003377;0.8341605127646895;0.7987777597218764;-3.84382107617386e-05;-3.682717807542025e-05;1.0447108203758588;10.000043656136418;0.8334665020272755;0.015563764301746583;0.015561335972817912;0.7985982645457124;0.014891673769361062;0.7988317531894844
83.425944;1.0444103865339844;0.8341599025208994;0.7987774292131502;-3.843796116744636e-05;-3.6826769877100956e-05;1.044709975642837;10.000060619465899;0.8334656038986373;0.015563757891498331;0.015561357207501455;0.7985969721537415;0.014891684642420442;0.7988328797107556
83.435944;1.0444094109287108;0.8341581881449995;0.7987760585937366;-3.878695286879734e-05;-3.7160761191253424e-05;1.0447090645395052;10.000077052176858;0.8334647272057458;0.015563751696939927;0.015561378203069272;0.7985946845815857;0.014891695473443252;0.7988330206937895
83.445944;1.0444084755538932;0.8341572333418632;0.7987754276213833;-3.7680124929566514e-05;-3.6100748902183225e-05;1.044708095644028;10.000092951592666;0.8334638688972253;0.01556374577402395;0.015561398983391546;0.7985923997295518;0.014891706211952327;0.7988331716841264
83.455944;1.0444072846612469;0.8341552825928997;0.7987740803758127;-3.879086010280889e-05;-3.716412908322753e-05;1.044707077231841;10.000108304745558;0.8334630259196254;0.01556374019602416;0.015561419571906958;0.7985911162181976;0.0148917168377822;0.7988343282144488
83.465944;1.0444073971831815;0.8341554414568471;0.7987737961001523;-3.903106831953467e-05;-3.739389993777882e-05;1.0447060163394455;10.000123079945606;0.8334621959292218;0.015563735043467298;0.01556143998055513;0.7985888339008764;0.014891727368423334;0.7988344861641398
83.475944;1.044406606437419;0.8341533822852235;0.7987721159556699;-3.8273486475004856e-05;-3.666828232651679e-05;1.044705918862824;10.000137228759987;0.8334613777746035;0.015563730392037008;0.015561460210261049;0.7985865542418447;0.014891737838358322;0.798834640679995
83.485944;1.0444058666067093;0.8341527778638637;0.7987718238180447;-3.827326476460795e-05;-3.66678549161512e-05;1.0447047908887979;10.000150697135002;0.8334605713446401;0.015563726304407232;0.01556148025828767;0.7985852804821632;0.014891748265645457;0.7988357871069892
83.495944;1.044404876722243;0.8341504762180915;0.7987701290094017;-3.827742432467877e-05;-3.6671627064840017e-05;1.0447036399965723;10.00016343918434;0.8334597766382524;0.01556372282694342;0.015561500118123921;0.7985830175143953;0.014891758636526633;0.798835922044425
83.505944;1.044404237622305;0.8341498696668525;0.7987698178906096;-3.8277211688479876e-05;-3.667119638622882e-05;1.044702474941359;10.000175422896074;0.8334589930513295;0.015563719988555406;0.015561519779127722;0.79858177135499;0.014891768916742345;0.7988370420714878
83.515944;1.0444036459052843;0.8341481543907521;0.7987684355705627;-3.8626236636704256e-05;-3.7005166817873936e-05;1.0447013041320423;10.000186628082265;0.8334582194850626;0.015563717801879123;0.015561539236147478;0.7985795483387953;0.014891779076112398;0.7988371446221051
83.525944;1.0444030987468171;0.8341471932640042;0.7987677659892306;-3.7519442247663686e-05;-3.5945138578187434e-05;1.0447001345207265;10.000197046234337;0.8334574544018787;0.015563716269668678;0.015561558494519205;0.7985773541205815;0.014891789098636823;0.798837226443658
83.535944;1.0444035471788817;0.8341462328883357;0.7987663583102601;-3.810891043355076e-05;-3.650929930372616e-05;1.0446989711942005;10.000206682662418;0.8334566952710967;0.015563715392726517;0.015561577568215867;0.7985761927289129;0.014891798966228295;0.7988382842258043
83.545944;1.044402780183454;0.8341453735770059;0.7987659975236328;-3.8870443064704045e-05;-3.723825725841691e-05;1.044697817561017;10.000215553142958;0.8334559384299689;0.01556371517404814;0.01556159648576253;0.7985740661330542;0.014891808640709199;0.7988383153431082
83.555944;1.044402350612455;0.8341432964391636;0.7987642318777087;-3.811288971998227e-05;-3.6512628772489016e-05;1.0446966758254663;10.000223672737263;0.8334551800880561;0.015563715615705914;0.01556161529412966;0.7985719742242842;0.01489181806576409;0.7988383168691583
83.565944;1.0444019558929238;0.8341426743257371;0.7987638534281299;-3.811269769707519e-05;-3.651219539002181e-05;1.0446955469130044;10.000231047380984;0.8334544175647984;0.015563716707464445;0.015561634047048042;0.7985709148519734;0.01489182718026831;0.7988392862990337
83.575944;1.0444015961309396;0.8341409463812948;0.7987624144332133;-3.846174005845025e-05;-3.6846162864043296e-05;1.044694430325629;10.00023767521558;0.8334536496251539;0.015563718412250313;0.015561652790324782;0.7985688840278612;0.014891835924072895;0.798839222584361
83.585944;1.0444009716315994;0.8341397367500719;0.7987617057688892;-3.811668919003269e-05;-3.651552238473425e-05;1.0446933248706995;10.00024354738364;0.8334528757986018;0.015563720662516661;0.015561671556766042;0.7985678764531386;0.014891844234696746;0.7988401251427028
83.595944;1.0444006851601544;0.8341380115611445;0.7987602821851559;-3.8465735684507114e-05;-3.6849489410485865e-05;1.0446922295125842;10.000248645036699;0.8334520955656257;0.015563723378347214;0.015561690367607966;0.7985658862119329;0.014891852049611909;0.7988399947863973
83.605944;1.0444013887987027;0.834137806630167;0.7987595974437355;-3.759939612989174e-05;-3.6019649781201e-05;1.0446911432001944;10.000252942408242;0.8334513083007569;0.015563726492528658;0.015561709238953548;0.7985639071502777;0.014891859315633967;0.7988398319924851
83.615944;1.0444011736427146;0.8341360832820777;0.7987582034377908;-3.794845188588238e-05;-3.6353619102869e-05;1.0446900640922445;10.00025641684679;0.8334505137063188;0.015563729958785869;0.015561728189850138;0.7985629326445411;0.014891865995668318;0.7988406372646021
83.625944;1.0444006908952688;0.8341352260128866;0.7987578873790583;-3.871000864419353e-05;-3.7082577044543525e-05;1.0446899893316433;10.000259059827362;0.8334497119604178;0.015563733743918793;0.015561747239180582;0.7985609554567934;0.0148918720679316;0.7988404110700604
83.635944;1.0444005419421183;0.8341331528547032;0.7987561990638441;-3.795248491561976e-05;-3.6356951658778794e-05;1.0446889156069439;10.000260885565268;0.833448903622432;0.015563737824325196;0.01556176639268133;0.7985589684315458;0.014891877519700874;0.7988401517153896
83.645944;1.0444004259026476;0.8341325356921382;0.7987559302557754;-3.795233080807311e-05;-3.6356525599123234e-05;1.0446878399458934;10.000261930887508;0.8334480895966441;0.015563742194268811;0.015561785635672542;0.7985579654506682;0.014891882346315484;0.7988408558948251
83.655944;1.044400343191754;0.8341319210701422;0.7987556906777342;-3.795218365915656e-05;-3.635610076954889e-05;1.0446867602228247;10.000262244337879;0.8334472710330352;0.015563746866627072;0.015561804932541464;0.7985559417249245;0.014891886556391757;0.7988405209184453
83.665944;1.044400295173917;0.8341298569767565;0.7987540895313724;-3.719468053509993e-05;-3.563047905843662e-05;1.0446856750817324;10.000261876648539;0.8334464493224238;0.015563751862997488;0.015561824229366054;0.7985538934700385;0.014891890173704039;0.7988401454940633
83.675944;1.0443999835946605;0.8341290188698465;0.7987539173647102;-3.795626848049853e-05;-3.6359441127688626e-05;1.0446845835765715;10.000260881655395;0.8334456265020146;0.015563757213639867;0.015561843461468371;0.7985528172095517;0.014891893234029976;0.7988407309051458
83.685944;1.0444009673630656;0.8341280909446566;0.7987527229372069;-3.854579658522322e-05;-3.692360334717718e-05;1.0446834853147495;10.000259319555111;0.8334448054950964;0.015563762958695477;0.015561862556742922;0.7985507090945341;0.014891895776013067;0.7988402811078709
83.695944;1.0444010408563764;0.8341271766993413;0.7987522929781893;-3.7439075735149114e-05;-3.5863586720144635e-05;1.0446823810908035;10.000257251785957;0.8334439893476122;0.015563769139842074;0.015561881436647211;0.7985495648663054;0.014891897832973316;0.7988408004466775
83.705944;1.0444011587917537;0.8341255255216659;0.7987511778410847;-3.77881787322586e-05;-3.619756721341001e-05;1.044681273249908;10.000254734274195;0.8334431802739785;0.015563775798456143;0.015561900034403308;0.7985473801286408;0.014891899439213957;0.7988402937357756
83.715944;1.044401020315062;0.8341244131891877;0.7987508268832542;-3.744318054122137e-05;-3.586693814897287e-05;1.0446801654355424;10.000251822857429;0.8334423798617443;0.015563782980003483;0.015561918320945578;0.7985451504898802;0.014891900641340348;0.7988397640304137
83.725944;1.0444012273299736;0.8341228067513441;0.7987497873529916;-3.779228060274262e-05;-3.6200925219289264e-05;1.044679061930781;10.000248582932766;0.833441589750817;0.015563790732788421;0.015561936308387448;0.7985438717124153;0.014891901497052589;0.7988402127328154
83.735944;1.0444014792653447;0.8341223303345211;0.7987498409090945;-3.7792149559900516e-05;-3.6200521146535945e-05;1.0446779669305097;10.000245084341215;0.8334408116883048;0.015563799097193914;0.01556195403031222;0.7985415397344943;0.01489190206370967;0.7988396404476381
83.745944;1.0444017772715546;0.8341204217443773;0.7987485306362433;-3.703464826221008e-05;-3.547492238865215e-05;1.0446768840542;10.00024138710106;0.8334400476102268;0.015563808091188559;0.0155619715222206;0.7985391507553605;0.014891902387522525;0.7988390468786597
83.755944;1.0444030767253318;0.834120753911573;0.7987486412701501;-3.727493353007903e-05;-3.5704715327547774e-05;1.044675816288212;10.000237538964479;0.8334393002394601;0.015563817710103635;0.01556198881214435;0.7985377019688236;0.014891902500286072;0.7988394323005669
83.765944;1.0444031708902912;0.8341189997201194;0.7987477159944317;-3.838573171467423e-05;-3.676810725460019e-05;1.0446747660876619;10.00023358344889;0.8334385734006533;0.015563827942560227;0.015562005915057386;0.7985351926260289;0.014891902426722014;0.79883879878883
83.775944;1.0444036157664065;0.8341182652873067;0.7987475358794631;-3.7278984247971616e-05;-3.5708135236694555e-05;1.0446737352575908;10.000229561494868;0.8334378717580295;0.015563838783390781;0.015562022830269537;0.7985336241422046;0.014891902191768737;0.7988391493436818
83.785944;1.0444041095065233;0.8341167960650788;0.7987466457480081;-3.7628052966664135e-05;-3.604216544870385e-05;1.0446737249520397;10.00022550758397;0.8334372005963029;0.015563850232018638;0.015562039542749907;0.7985309988018033;0.014891901812769623;0.7988384888900567
83.795944;1.044404649920734;0.8341164576176449;0.7987468251585682;-3.762789097386219e-05;-3.6041809909886074e-05;1.0446727363290231;10.000221450242202;0.8334365657463066;0.01556386228653107;0.015562056024966811;0.7985283183699985;0.014891901290278023;0.7988378220213987
83.805944;1.0444049325664588;0.8341144492013;0.7987456152875433;-3.763207363302957e-05;-3.604563701691681e-05;1.044671771354765;10.000217417257872;0.8334359730220848;0.015563874944935727;0.015562072241010059;0.7985265836551143;0.014891900618590649;0.7988381525975943
83.815944;1.0444055548221605;0.8341141656317234;0.7987457988377544;-3.763190632881429e-05;-3.6045298912718096e-05;1.0446708326303433;10.00021344212944;0.8334354273713014;0.01556388819892438;0.015562088152065754;0.7985237947236506;0.014891899809214716;0.7988374840651058
83.825944;1.0444071645363842;0.834113568496352;0.7987449161040022;-3.8221387706895545e-05;-3.6609542784747244e-05;1.0446699224358678;10.00020956702226;0.8334349325602514;0.015563902014793792;0.015562103717853394;0.7985219516328895;0.01489189890408056;0.7988378183870937
83.835944;1.0444078496440639;0.8341130014448719;0.7987447450539824;-3.711462297143512e-05;-3.554962032263822e-05;1.0446690424825222;10.000205839985448;0.833434491126444;0.015563916328285686;0.015562118898756817;0.7985190555705974;0.0148918979632712;0.7988371574423442
83.845944;1.0444082577028992;0.834112581022172;0.7987448877934255;-3.787616863677896e-05;-3.6278676855486346e-05;1.044668194338598;10.00020230833891;0.833434104217823;0.015563931057078517;0.01556213366980146;0.7985161093510127;0.014891897043447332;0.7988365019274445
83.855944;1.0444089849298719;0.8341109870877611;0.798743609502001;-3.711863072213931e-05;-3.555315808348132e-05;1.0446673790056902;10.000199013033667;0.8334337718037332;0.015563946109511641;0.015562148039620558;0.7985141168280636;0.01489189619055753;0.7988368522423345
83.865944;1.0444097241256618;0.8341108960661678;0.7987436925194034;-3.711846809424373e-05;-3.5552849616437243e-05;1.0446665960054624;10.000195988175774;0.8334334934807662;0.015563961387989605;0.015562162051640144;0.7985110823483241;0.014891895441856515;0.7988362092712584
83.875944;1.0444104685581486;0.8341097514368117;0.7987426784730002;-3.746753648699731e-05;-3.588693815701531e-05;1.0446658435378369;10.000193260182277;0.8334332691831848;0.015563976787294459;0.015562175765468953;0.7985080107783957;0.014891894828935532;0.7988355733627068
83.885944;1.0444112120501199;0.8341094224088726;0.7987423483016738;-3.636079361498579e-05;-3.482703864401178e-05;1.044665119637666;10.000190845692808;0.8334330991232168;0.015563992185355655;0.015562189237797118;0.7985059073366401;0.014891894381212592;0.79883594488557
83.895944;1.0444126032988021;0.834108919091232;0.7987412490076534;-3.7712013357057404e-05;-3.612068307876895e-05;1.0446644228795303;10.000188755029804;0.8334329836216907;0.015564007443267382;0.015562202515790477;0.7985027772155101;0.014891894126385426;0.7988353247747896
83.905944;1.0444133355390872;0.834109064432069;0.7987411642985256;-3.771188790319159e-05;-3.6120388207171284e-05;1.0446637518517934;10.000186998258132;0.8334329233213057;0.015564022416897435;0.015562215639928592;0.7985006254566425;0.01489189409472053;0.7988357130406224
83.915944;1.0444140618436846;0.8341078165182169;0.7987396403105944;-3.695440119346737e-05;-3.539488888398739e-05;1.0446631045191823;10.000185590577738;0.8334329188848842;0.01556403696188566;0.015562228641273766;0.7984974568778621;0.014891894329500041;0.7988351097844142
83.925944;1.0444147835268882;0.8341080838669764;0.7987394656028209;-3.695430011209844e-05;-3.539459995428358e-05;1.0446624783759209;10.00018455578561;0.8334329705337492;0.015564050933543523;0.015562241531636302;0.7984942761370338;0.014891894888242205;0.7988345140921227
83.935944;1.044415201356094;0.8341070594964731;0.7987381882008957;-3.8065143342065826e-05;-3.645807504186259e-05;1.0446628711422152;10.000183921666544;0.8334330786769156;0.015564064190489803;0.015562254300734343;0.7984920880506609;0.014891895830446575;0.7988349252489928
83.945944;1.0444159192933005;0.8341070847051277;0.7987375954892536;-3.695846914651453e-05;-3.5398192654545836e-05;1.04466228186167;10.000183709006778;0.833433244863839;0.015564076596239488;0.015562266917849572;0.7984888977074457;0.014891897202938398;0.7988343440643455
83.955944;1.0444166386785356;0.8341064022169451;0.7987362393637127;-3.730762444016776e-05;-3.5732302537823653e-05;1.0446617115795547;10.000183924251735;0.8334334718820995;0.015564088015019975;0.01556227932473609;0.7984867102706774;0.014891899032915174;0.79883477207371
83.965944;1.0444173612880763;0.8341068753627706;0.798735906068004;-3.730756735025069e-05;-3.573202300581475e-05;1.0446611629899356;10.000184558805897;0.8334337630163083;0.015564098308036891;0.015562291429641955;0.7984835309709681;0.014891901331727714;0.7988342125476274
83.975944;1.0444190416786634;0.8341067038297365;0.7987341427650255;-3.679056298619628e-05;-3.523671010242124e-05;1.0446606399512703;10.00018558977648;0.8334341207170991;0.015564107335033942;0.015562303122983625;0.7984803655677556;0.014891904099903581;0.7988336683094296
83.985944;1.0444194722798246;0.834107035791383;0.7987337382606352;-3.755223113021545e-05;-3.5965796661099806e-05;1.0446601472158177;10.000186979840427;0.833434545660214;0.015564114962512126;0.015562314301204295;0.7984782208070097;0.014891907325020175;0.7988341416857403
83.995944;1.0444202093061001;0.8341073081283437;0.7987329656793806;-3.644560376303435e-05;-3.490591519151958e-05;1.0446596893750884;10.000188680391666;0.8334350370972976;0.0155641210755737;0.01556232487153463;0.798475104206402;0.01489191097720763;0.7988336352635848
84.005944;1.0444209521622951;0.8341068706050545;0.7987314359180362;-3.6794803724806015e-05;-3.5240019935584286e-05;1.0446592692505112;10.000190643054424;0.8334355935812926;0.015564125581721787;0.015562334746868713;0.798472023361573;0.014891915011580489;0.7988331510902982
84.015944;1.0444217005066254;0.8341075847415491;0.7987309353123957;-3.679479025792403e-05;-3.5239730967024545e-05;1.0446588875685343;10.000192832339183;0.833436213252076;0.015564128407777903;0.015562343852341568;0.798469985677961;0.014891919384439602;0.7988336908110802
84.025944;1.0444221520554082;0.8341066447646197;0.7987290119360865;-3.679911149756421e-05;-3.524359071356819e-05;1.044658544002506;10.000195223976226;0.8334368940166704;0.015564129506392481;0.015562352136664705;0.7984669986351218;0.014891924073296195;0.7988332561811912
84.035944;1.0444229066066866;0.8341074403823839;0.7987284561327084;-3.679911145310144e-05;-3.524329014081799e-05;1.0446582377711462;10.000197795732552;0.8334376336318067;0.015564128866061927;0.015562359572127874;0.7984650695431074;0.014891929077939554;0.7988338489769087
84.045944;1.0444246144872036;0.8341079281173301;0.7987268167352948;-3.738875353072501e-05;-3.580754380264928e-05;1.044657967476245;10.000200528203917;0.8334384297130804;0.015564126505345504;0.015562366145174734;0.7984622046973977;0.014891934404686091;0.798833473283024
84.055944;1.044425365774147;0.8341084458662997;0.7987258808392381;-3.6282168375339356e-05;-3.474763021332035e-05;1.0446577312743375;10.000203411217978;0.8334392798271386;0.015564122456216004;0.01556237184593473;0.79845940922661;0.014891940052792325;0.7988331338393562
84.065944;1.044426110912297;0.8341082366970911;0.7987242000405247;-3.663141037303165e-05;-3.508169905337599e-05;1.044657527351731;10.000206447443539;0.8334401814097572;0.015564116746226604;0.015562376659495602;0.7984576877588155;0.014891946005614543;0.798833835451128
84.075944;1.0444265451644195;0.8341089191456931;0.7987235606588792;-3.7393143991575444e-05;-3.581073625744486e-05;1.0446573537810904;10.000209654907207;0.8334411316412486;0.015564109384517763;0.01556238056101405;0.7984550450264811;0.014891952231412963;0.7988335826368749
84.085944;1.0444272658622948;0.8341084062113127;0.7987215103132236;-3.6635805828029925e-05;-3.50851928795852e-05;1.0446572080546361;10.000213067566117;0.8334421275311777;0.015564100366712696;0.015562383520440265;0.7984534862134014;0.014891958699717218;0.798834378081972
84.095944;1.0444279661756495;0.8341093636259569;0.7987208384105255;-3.663585912520673e-05;-3.508485775537249e-05;1.044658087351518;10.000216731497355;0.8334431660287083;0.01556408969430694;0.015562385519275855;0.7984510166818233;0.014891965398816182;0.7988342241525199
84.105944;1.0444286390708255;0.8341092232747401;0.7987190937264427;-3.698514386557624e-05;-3.541890522002904e-05;1.044657988989115;10.000220697710427;0.8334442440305206;0.015564077383105298;0.01556238656497223;0.7984486409813908;0.014891972344368442;0.7988341222449779
84.115944;1.0444299307402507;0.834110364409824;0.7987180645317046;-3.688073668839346e-05;-3.5318490291542e-05;1.0446579100735904;10.000225014971555;0.8334453578713642;0.01556406345213759;0.015562386692202274;0.7984473622547401;0.014891979577547313;0.7988350738929982
84.125944;1.0444305314269768;0.8341102234617317;0.7987163051560551;-3.7230048520657355e-05;-3.565252889556848e-05;1.0446578473152364;10.000229729546012;0.8334465021214025;0.015564047908043522;0.015562385959294826;0.7984451823331241;0.014891987148448787;0.7988350808819362
84.135944;1.0444310915029638;0.8341111798987945;0.7987156060214522;-3.723015789911313e-05;-3.5652178923253014e-05;1.0446577977677105;10.000234893483979;0.8334476688214635;0.015564030742730361;0.015562384435000878;0.7984441016023364;0.014891995093912072;0.7988361429094588
84.145944;1.0444316098563309;0.8341117731748762;0.79871457956197;-3.6123683298021815e-05;-3.459222627931047e-05;1.0446577591925486;10.000240567438857;0.8334488480912513;0.01556401194532115;0.01556238217371403;0.7984421189048497;0.01489200342730577;0.7988362585436273
84.155944;1.044432085887379;0.8341115914529809;0.7987128417004308;-3.647304323075371e-05;-3.492625966388858e-05;1.0446577293496235;10.000246808774769;0.8334500293211913;0.015563991515891318;0.015562379207205638;0.7984402322725521;0.014892012147686777;0.7988364244990483
84.165944;1.0444322180430239;0.8341122555092858;0.7987121830781292;-3.723490075861532e-05;-3.565526544833433e-05;1.0446577053943238;10.000253657229234;0.8334512019128729;0.01556396946338362;0.01556237556060903;0.7984394396250069;0.014892021256493172;0.7988376367917847
84.175944;1.0444326076594737;0.8341116818297644;0.7987101539142436;-3.647769566954561e-05;-3.492970038512563e-05;1.0446576840754374;10.000261129473449;0.8334523557723469;0.015563945787790778;0.015562371264355477;0.7984377386882353;0.01489203076193055;0.7988378915291455
84.185944;1.0444329541378767;0.8341125405441973;0.7987095440881138;-3.647789307296092e-05;-3.492935645524975e-05;1.0446576620964918;10.000269221160268;0.8334534820263461;0.015563920474779289;0.015562366350892887;0.7984371269026374;0.014892040674594261;0.7988391837614629
84.195944;1.0444342133653217;0.8341126812523064;0.7987075673281088;-3.596113534822279e-05;-3.443396999406275e-05;1.0446576361329527;10.000277913123309;0.8334545737616195;0.0155638935120776;0.015562360859759284;0.7984356014135084;0.014892051010123688;0.79883950919821
84.205944;1.0444341808512891;0.8341132517413641;0.7987070142383316;-3.67230667869765e-05;-3.51629955023328e-05;1.0446576029186827;10.000287175999357;0.8334556263795002;0.01556386490406416;0.01556235485195938;0.7984341588097845;0.014892061794322347;0.7988398632281002
84.215944;1.0444344153733818;0.8341129322448313;0.7987054351238552;-3.7072537343858537e-05;-3.5497058407670996e-05;1.0446575598690682;10.000296970198255;0.8334566373717808;0.015563834668353259;0.015562348401333526;0.798433795257995;0.014892073059460014;0.7988412408912661
84.225944;1.0444346176974089;0.8341133464967995;0.7987046196403466;-3.596621052139668e-05;-3.44371445725523e-05;1.0446575056065661;10.00030724549503;0.8334576054167268;0.015563802822993428;0.01556234157445293;0.7984325072007167;0.014892084831977197;0.7988416367158512
84.235944;1.0444347890371013;0.8341129802177496;0.7987031228364554;-3.631571988994143e-05;-3.4771224315839256e-05;1.044657439561986;10.00031793999628;0.8334585290833376;0.01556376938162952;0.015562334429417441;0.798432291888357;0.014892097121870838;0.7988430437597203
84.245944;1.044434931270291;0.8341136985851482;0.7987027350816085;-3.631603331930466e-05;-3.4770928623043676e-05;1.0446573613108208;10.00032897889629;0.8334594061018851;0.015563734361399453;0.015562327018617244;0.7984311472591158;0.01489210992518518;0.7988434557617262
84.255944;1.0444347458128704;0.834113806945875;0.7987020673389421;-3.5971458301791454e-05;-3.444039224476576e-05;1.044658270732495;10.000340278601852;0.8334602336257868;0.015563697795297203;0.01556231938705755;0.7984300712658786;0.01489212323435538;0.7988438664209708
84.265944;1.0444357899799817;0.8341141411927477;0.7987007326486096;-3.656143082998635e-05;-3.500466013445722e-05;1.044658168442263;10.00035175308549;0.8334610087322967;0.015563659739225825;0.01556231158079209;0.7984300611072884;0.014892137048182255;0.7988452702500415
84.275944;1.0444358562632463;0.8341148035688187;0.7987005181822686;-3.656180002382746e-05;-3.50043899214378e-05;1.044658055648904;10.00036331778614;0.8334617287150214;0.015563620266507127;0.015562303659050463;0.7984291129410052;0.014892151383386471;0.7988456633086973
84.285944;1.0444358985816178;0.8341139968549931;0.7986989709559373;-3.580479822885257e-05;-3.42789097541484e-05;1.0446579339980127;10.000374893359911;0.8334623914800399;0.015563579451235172;0.015562295690426501;0.7984282225813293;0.014892166276767486;0.7988460422572958
84.295944;1.0444359172793731;0.8341146377371434;0.7986988775317901;-3.580519999267783e-05;-3.4278660028980485e-05;1.044657805701639;10.000386408457377;0.8334629961147925;0.015563537350097852;0.015562287729593923;0.7984283867375164;0.014892181769457145;0.7988474049673072
84.305944;1.0444356116998992;0.8341139292591403;0.7986977812894248;-3.6916521098452214e-05;-3.534215453426324e-05;1.04465767356434;10.000397800223295;0.8334635431894004;0.015563493989384192;0.015562279793969026;0.7984276035202569;0.014892197887048236;0.7988477507608167
84.315944;1.044435583744934;0.8341142223431891;0.7986974635067803;-3.5810349772385755e-05;-3.4282329596714445e-05;1.0446575408873788;10.000409015902385;0.8334640342944089;0.015563449362475109;0.015562271860564162;0.7984278718852443;0.014892214626251888;0.7988490782409919
84.325944;1.0444355318564529;0.8341137677985633;0.7986964700650339;-3.616000786647311e-05;-3.4616504577404444e-05;1.0446574106264817;10.000420015677788;0.8334644713125101;0.015563403437467404;0.015562263879409814;0.7984271908255012;0.014892231951155863;0.7988493856604316
84.335944;1.0444354545492633;0.8341144351856864;0.7986965818120647;-3.6160466407396204e-05;-3.4616315778070334e-05;1.0446572836134393;10.000430771096237;0.833464856570975;0.01556335616933418;0.015562255787781486;0.7984275591664625;0.014892249799474554;0.7988506692908864
84.345944;1.0444360027878423;0.8341141884630269;0.7986953404422035;-3.640564096516012e-05;-3.485043301043155e-05;1.0446571579223651;10.000441256493506;0.8334651936589563;0.015563307516389145;0.015562247522542871;0.7984269760430734;0.014892268094445014;0.7988509255278871
84.355944;1.0444358702562735;0.8341149013517157;0.7986955292740712;-3.640612699332115e-05;-3.4850282138526667e-05;1.0446570306867329;10.000451442740689;0.8334654875089615;0.015563257455039673;0.01556223903039134;0.798426441247779;0.014892286762265738;0.7988511506144902
84.365944;1.0444357096566725;0.83411453690449;0.7986946912757198;-3.675583869118457e-05;-3.5184531087936446e-05;1.0446569003006445;10.000461302817019;0.8334657434437157;0.015563205987014767;0.015562230267915384;0.7984269551101473;0.014892305753718176;0.798852341055796
84.375944;1.0444355209803442;0.8341149629594617;0.7986946097860214;-3.564974803532764e-05;-3.412481735197574e-05;1.0446567665549793;10.000470818910616;0.8334659664251637;0.015563153142867728;0.015562221197279924;0.7984265183124973;0.014892325060653735;0.7988524931420986
84.385944;1.0444353034510243;0.8341157751340269;0.7986948937241968;-3.565027379087134e-05;-3.412472686047855e-05;1.0446566292558495;10.00047997828959;0.8334661610443191;0.015563098980118619;0.015562211788909203;0.7984271318364999;0.01489234471493497;0.7988536017160509
84.395944;1.0444347544221317;0.8341152807704478;0.7986941493210998;-3.676171039348422e-05;-3.51883817910756e-05;1.0446564871741941;10.00048876659707;0.8334663314711083;0.015563043569812543;0.015562202024145745;0.7984267969762509;0.014892364766494475;0.798853662711796
84.405944;1.044434473603394;0.8341158274142014;0.7986941619893337;-3.565565894280959e-05;-3.412872899483535e-05;1.0446563376441331;10.000497167296395;0.8334664810820986;0.015562986978532097;0.015562191885458036;0.7984265151240326;0.014892385258134917;0.7988536725590789
84.415944;1.0444351118740616;0.8341164231788565;0.7986934818362593;-3.624583598269377e-05;-3.4693236801849974e-05;1.0446571769613628;10.000505160270666;0.8334666122397049;0.015562929265950551;0.015562181341675278;0.7984272874439031;0.014892406214192995;0.7988546283787672
84.425944;1.0444347606420372;0.8341174093782782;0.7986938941576072;-3.624641362094012e-05;-3.469322536601186e-05;1.044657001957488;10.000512719578735;0.8334667264905604;0.015562870499741548;0.015562170349895309;0.7984271148705607;0.014892427638097738;0.798854528042148
84.435944;1.0444340709786712;0.8341167452793734;0.7986929457737787;-3.625129428940036e-05;-3.469735011374503e-05;1.0446568114299524;10.000519819888602;0.8334668250409853;0.01556281076935973;0.01556215887506011;0.7984279980792127;0.01489244951095139;0.7988553686648812
84.445944;1.0444336421250158;0.8341178239343654;0.7986934251440143;-3.625189865837396e-05;-3.4697375079898906e-05;1.044656606644914;10.000526448238322;0.8334669091232487;0.01556275018984497;0.015562146903062955;0.7984279372011167;0.01489247179725451;0.7988551476418471
84.455944;1.044433170266301;0.834117493958462;0.7986925443325114;-3.549512320532498e-05;-3.3972192473533875e-05;1.0446563916827865;10.00053260904301;0.8334669800797557;0.01556268889670456;0.015562134432900623;0.7984279316759677;0.01489249446054457;0.7988548611096217
84.465944;1.0444326541650708;0.8341186669097703;0.798693091004277;-3.549575763036306e-05;-3.397225343166543e-05;1.0446561730459334;10.00053831942377;0.833467039453554;0.015562627036089467;0.015562121465397327;0.7984289801402695;0.014892517478790484;0.7988555045838616
84.475944;1.0444320952862471;0.8341198855204753;0.7986936707659358;-3.549640788723121e-05;-3.3972333075862876e-05;1.0446559582671984;10.000543600571376;0.833467089011113;0.015562564755045544;0.015562108007684008;0.798429080213465;0.014892540853141999;0.7988550739780481
84.485944;1.0444311960285633;0.8341194504288136;0.7986928892089846;-3.550136050188536e-05;-3.397654653399802e-05;1.0446557550805722;10.000548469317362;0.833467130275512;0.015562502191682436;0.015562094081804366;0.7984302286052162;0.014892564605924304;0.7988555647167407
84.495944;1.0444315158504813;0.834121510933345;0.7986935345582602;-3.574243923897967e-05;-3.4206821936981724e-05;1.044655571287708;10.00055293363218;0.8334671639930258;0.015562439468863104;0.015562079723249366;0.7984304216124594;0.014892588761905853;0.7988549730984106
84.505944;1.0444308513175578;0.8341217351983097;0.7986931546317553;-3.609234286962321e-05;-3.454133883711246e-05;1.0446554143835682;10.000556995200313;0.8334671904444861;0.01556237669286639;0.015562064971095578;0.7984306553073989;0.014892613320016375;0.7988542953469652
84.515944;1.0444301626189922;0.8341227438465659;0.7986935365963934;-3.4986444133589206e-05;-3.348189679201233e-05;1.04465529125038;10.000560652323632;0.8334672103555593;0.01556231395176683;0.015562049857283133;0.7984319251527875;0.014892638234345218;0.7988545288558847
84.525944;1.0444294574765707;0.8341230185192571;0.7986932327801384;-3.533636999028543e-05;-3.381645659489762e-05;1.0446552080868763;10.000563899327377;0.8334672249614696;0.015562251321709124;0.015562034409225833;0.7984322260583238;0.014892663414644031;0.7988536732280246
84.535944;1.0444284423501733;0.8341241807132134;0.7986940309526177;-3.609877396302319e-05;-3.4545998067287e-05;1.0446551698911273;10.000566727874466;0.8334672351191128;0.015562188883284872;0.015562018664009492;0.7984335534487357;0.014892688745347181;0.7988537292983862
84.545944;1.0444277255495944;0.8341241477732526;0.7986934803012119;-3.5342107056998996e-05;-3.3820993798190345e-05;1.0446551797655943;10.000569126601931;0.8334672410752697;0.015562126732790792;0.015562002673274015;0.7984339043034167;0.014892714115764299;0.7988527003416347
84.555944;1.0444270120197752;0.8341255902880085;0.7986943705540012;-3.534284097609988e-05;-3.3821236910023493e-05;1.0446552389491115;10.000571074283794;0.8334672431557285;0.015562064989419073;0.01556198649755473;0.7984342775530501;0.014892739437667994;0.7988515897858395
84.565944;1.0444272610820915;0.8341267059823987;0.7986942486795159;-3.593317827449832e-05;-3.438602692164542e-05;1.04465534720464;10.000572534021611;0.83346724193029;0.015562003794009967;0.0155619702001023;0.7984356742490545;0.014892764636943794;0.7988514008092056
84.575944;1.044426269487768;0.834127591503757;0.7986948991191833;-3.558897912624942e-05;-3.405603385946875e-05;1.044655502914998;10.000573456642586;0.8334672372406605;0.015561943284135666;0.015561953835992853;0.7984360971395066;0.01489278964081641;0.7988501371110627
84.585944;1.0444255963270515;0.8341290753494197;0.7986959301313026;-3.558970356152108e-05;-3.405632423800739e-05;1.0446567032353482;10.000573789277176;0.8334672272219114;0.015561883568215674;0.015561937438550924;0.7984375492050999;0.014892814374185962;0.7988498019475357
84.595944;1.0444249424721885;0.8341294543665444;0.7986959459874721;-3.593962499222951e-05;-3.439100128603748e-05;1.0446569446549323;10.000573478569565;0.8334672085211394;0.015561824726591645;0.015561921019242109;0.7984380323271758;0.014892838760947614;0.7988483991935459
84.605944;1.0444243078276167;0.8341305856979411;0.798696728734664;-3.483372055988733e-05;-3.3331710343206426e-05;1.0446572237055485;10.000572471420382;0.8334671772949132;0.015561766827065124;0.015561904582077405;0.7984395474202776;0.01489286273643798;0.798847931953779
84.615944;1.0444236904968915;0.8341309482725293;0.7986968244345309;-3.518361470534196e-05;-3.366640830792221e-05;1.0446575372780589;10.00057072262285;0.8334671298368914;0.015561709935409467;0.015561888137216574;0.7984400954309728;0.01489288626343916;0.7988464040319255
84.625944;1.0444227861568005;0.8341321597824438;0.7986980144010353;-3.594596028816474e-05;-3.4396074279261616e-05;1.0446578824789319;10.000568204415961;0.8334670627216095;0.015561654118196978;0.015561871712008776;0.7984406776946603;0.014892909327270321;0.7988448182598704
84.635944;1.0444221923508747;0.834132132818486;0.7986978419324938;-3.518921299005631e-05;-3.367118512720291e-05;1.0446582565158533;10.00056490869646;0.8334669729787416;0.015561599440297754;0.015561855362438813;0.7984422954895628;0.014892931920458876;0.798844176774125
84.645944;1.0444225570679864;0.8341342951038848;0.7986990918812903;-3.543024135504038e-05;-3.3901686585894346e-05;1.0446586567821727;10.000560840758741;0.8334668582670757;0.015561545964635983;0.01556183917572276;0.7984429496365344;0.014892954045269776;0.7988424821340233
84.655944;1.0444219679731974;0.8341345570289751;0.7986993074445121;-3.578006546694765e-05;-3.4236417770294e-05;1.0446590807560145;10.000556012639127;0.833466716699547;0.015561493757368714;0.015561823257114136;0.7984446404721288;0.014892975721026453;0.7988417366655678
84.665944;1.0444213735916374;0.8341355414727442;0.7987002703228503;-3.467405856289714e-05;-3.317717728934989e-05;1.0446595256040168;10.000550446106237;0.8334665464113593;0.01556144288536916;0.015561807709461804;0.7984453678003919;0.01489299697197404;0.7988399437079099
84.675944;1.0444204685250338;0.8341365969231131;0.7987015874704156;-3.543631333912477e-05;-3.390687676597025e-05;1.0446599881101215;10.00054417932174;0.8334663454081005;0.015561393412130378;0.01556179262528531;0.7984461304043898;0.014893017804978098;0.7988381063302388
84.685944;1.0444198508550346;0.8341367447195261;0.7987018642236745;-3.5786081070943896e-05;-3.4241621497521246e-05;1.0446604651927929;10.000537264921057;0.8334661118676102;0.015561345409956228;0.015561778092094889;0.7984479253084095;0.014893038201251279;0.7988372280722448
84.695944;1.0444192159163177;0.8341376043232882;0.7987028856276809;-3.468001627524408e-05;-3.318239043547664e-05;1.0446609541917482;10.000529762634743;0.8334658445882025;0.0155612989664691;0.015561764191754642;0.7984487473631262;0.01489305812872514;0.7988353132335246
84.705944;1.0444185598527185;0.8341376568242277;0.7987032018852313;-3.5029742080278634e-05;-3.3517136858358594e-05;1.0446614524180462;10.000521733613324;0.8334655432891096;0.015561254165439738;0.015561750996407586;0.798450589632605;0.014893077553378898;0.7988343650561288
84.715944;1.0444175779176514;0.8341385223313562;0.7987045985604148;-3.579191008856493e-05;-3.424683854422239e-05;1.0446619566479458;10.000513237576792;0.8334652086054806;0.015561211067765004;0.015561738571950673;0.798451444407344;0.01489309643404071;0.7988323868149776
84.725944;1.0444178216687034;0.8341388778798933;0.7987046226943614;-3.527536733825116e-05;-3.3752123706006754e-05;1.044662463263618;10.00050433262507;0.8334648419373828;0.01556116971125619;0.015561726975566419;0.7984533042493361;0.014893114713898347;0.798831380799117
84.735944;1.0444170784095637;0.8341398685454705;0.798706062785462;-3.527581345650629e-05;-3.375249309258048e-05;1.0446629688657025;10.000495071855065;0.833464445194118;0.01556113011396623;0.0155617162417827;0.7984541627415231;0.014893132327794765;0.7988293502421184
84.745944;1.0444162969348898;0.8341396911587529;0.7987064660361851;-3.56254354030537e-05;-3.4087230430147166e-05;1.0446644705344479;10.00048549761681;0.8334640201390708;0.01556109226942763;0.015561706371656745;0.7984550144290393;0.014893149227012856;0.7988272976340386
84.755944;1.0444154724077284;0.8341402082520697;0.7987076180578212;-3.451921737617767e-05;-3.302798787242902e-05;1.0446649654292122;10.000475648461226;0.8334635677200747;0.0155610561447582;0.015561697332241008;0.7984568540852113;0.01489316539762091;0.7988262242907168
84.765944;1.0444142994514383;0.8341407705330705;0.798709128627249;-3.528124824359982e-05;-3.375767256817352e-05;1.0446654505406647;10.000465573769972;0.8334630880444485;0.015561021693254245;0.015561689070417387;0.7984576766130111;0.014893180857469462;0.7988241312390267
84.775944;1.0444133764745642;0.8341404024636997;0.7987096046306942;-3.56307858172162e-05;-3.4092396863539324e-05;1.0446659228438464;10.000455331737617;0.8334625808147116;0.015560988870027836;0.01556168153336588;0.798459477901299;0.014893195643775892;0.7988230192987754
84.785944;1.0444124004564055;0.8341407271277907;0.7987108316138031;-3.452448472593197e-05;-3.303313989064573e-05;1.0446663792623625;10.000444971029571;0.8334620459722589;0.015560957633349519;0.015561674676460812;0.7984602554234751;0.014893209797148838;0.7988208911311286
84.795944;1.0444123239000618;0.8341409908642256;0.7987113593474149;-3.5114354288443577e-05;-3.359799875386927e-05;1.0446668166442277;10.000434517239759;0.8334614842293284;0.015560927936106066;0.015561668461219936;0.7984610078673854;0.014893223348496132;0.7988187499237922
84.805944;1.0444112383673736;0.8341415341196262;0.798712972269067;-3.511460849562406e-05;-3.359833706068488e-05;1.0446672319245305;10.000423972776453;0.8334608969457207;0.015560899718252101;0.01556166285468204;0.7984627344736174;0.014893236320584174;0.798817599538359
84.815944;1.0444097948974445;0.8341403158719651;0.7987132156968675;-3.5119093726025015e-05;-3.360275692007651e-05;1.0446676223480298;10.000413325033497;0.8334602857362374;0.015560872901335985;0.015561657831490496;0.798463435019877;0.014893248734931823;0.7988154444650649
84.825944;1.044408593280576;0.8341407289124614;0.7987148762627406;-3.511929756637293e-05;-3.3603088251009246e-05;1.044667986175638;10.000402559596454;0.8334596524357972;0.015560847391233215;0.015561653375869348;0.7984651104818553;0.014893260612707463;0.7988142881088598
84.835944;1.0444073303166177;0.8341410778892111;0.7987165584139769;-3.511947756347819e-05;-3.360341730552728e-05;1.044668323668604;10.000391677768611;0.8334589993616615;0.015560823089663705;0.01556164947574373;0.7984657635410168;0.014893271975917319;0.7988121343410377
84.845944;1.044406004206332;0.8341399085161793;0.7987168660717452;-3.436222560376368e-05;-3.287850691058835e-05;1.044668637501057;10.000380710836014;0.833458329590544;0.015560799893940306;0.015561646109908709;0.7984673981661072;0.01489328285386551;0.7988109870436684
84.855944;1.0444046147730053;0.8341401347273069;0.7987185841031743;-3.436236044020781e-05;-3.287883274690408e-05;1.0446689321766853;10.000369721093527;0.8334576469291431;0.015560777681850123;0.015561643242271678;0.798468018604277;0.014893293291386516;0.7988088523306531
84.865944;1.0444028629170814;0.8341389569347536;0.7987192548774025;-3.547333808589957e-05;-3.394284636517019e-05;1.0446692127793917;10.000358792074332;0.8334569554710963;0.015560756307025636;0.01556164083026867;0.7984686288793622;0.01489330335099153;0.7988067369429643
84.875944;1.044402307600163;0.8341394854852415;0.7987206589575226;-3.4607207286172956e-05;-3.311370710731899e-05;1.044669483849049;10.00034801691329;0.8334562592823677;0.015560735612176739;0.015561638837871289;0.7984702328558342;0.014893313105978434;0.7988056471995338
84.885944;1.0444007447013797;0.8341384457330719;0.7987213418692719;-3.49564868533884e-05;-3.344839963399117e-05;1.0446697486706793;10.000337487479968;0.8334555627417621;0.015560715447175551;0.015561637241375114;0.7984708341061421;0.014893322633649496;0.7988035882750587
84.895944;1.0443991310190683;0.8341384668984746;0.798723084807351;-3.4956552020591085e-05;-3.344872633115209e-05;1.0446700090343686;10.000327287887036;0.8334548710327806;0.015560695687274634;0.01556163603032859;0.7984724355574907;0.014893332012481823;0.7988025633375903
84.905944;1.0443971673783763;0.8341367496702061;0.7987234306705404;-3.496085325329504e-05;-3.345313335212878e-05;1.0446702655192077;10.00031749348812;0.8334541901285535;0.01556067624736984;0.015561635209374858;0.798473039201809;0.014893341318265807;0.7988005760911454
84.915944;1.044395457045725;0.8341366899379765;0.7987251642520989;-3.496089405603974e-05;-3.345346492818386e-05;1.0446715179638162;10.000308167480387;0.8334535263244363;0.0155606570827446;0.015561634797279357;0.7984746459443653;0.014893350619207891;0.7987996295869116
84.925944;1.044393700731873;0.8341365945163902;0.7987268889055894;-3.496092442489792e-05;-3.3453799120165365e-05;1.0446717656365005;10.000299351033984;0.8334528856554818;0.015560638176437222;0.01556163482294094;0.7984752556560782;0.014893359969924804;0.798797726720433
84.935944;1.0443919000561226;0.8341350099970913;0.7987272088549049;-3.4203533218212014e-05;-3.272889503686297e-05;1.0446720069689435;10.000291053485432;0.8334522735649641;0.015560619523230937;0.015561635322670977;0.7984758672896953;0.014893369404299694;0.7987958682620373
84.945944;1.0443900562019397;0.8341348503510463;0.7987289106664931;-3.4203545954653086e-05;-3.272923309935648e-05;1.0446722393923957;10.000283254848252;0.8334516947930087;0.015560601118691014;0.015561636331473566;0.7984774789678419;0.014893378933252726;0.7987950535835099
84.955944;1.044388822484794;0.8341340770623905;0.7987295389993678;-3.555478916169595e-05;-3.402339322661161e-05;1.0446724593471721;10.00027592202033;0.8334511532595817;0.015560582954915579;0.015561637869295073;0.7984780881933187;0.014893388549682552;0.7987932821593786
84.965944;1.044386893795912;0.8341335143100981;0.798730877023336;-3.444817581807382e-05;-3.296412324370352e-05;1.0446726619657944;10.00026902487823;0.8334506520211551;0.015560565020590488;0.015561639937601353;0.7984796920461228;0.014893398237569567;0.7987925531861874
