time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.975944;1.0443849228902513;0.8341321707667476;0.7987314732161043;-3.47973663682409e-05;-3.3298823676191684e-05;1.0446728410475081;10.000262542829512;0.8334501933172509;0.015560547302587975;0.015561642522914984;0.7984802871924735;0.014893407982986495;0.7987908670851334
84.985944;1.0443829090617431;0.8341319115116685;0.7987331118598905;-3.479735314403615e-05;-3.3299155974815773e-05;1.0446729897528448;10.000256462063609;0.8334497788554961;0.015560529787921695;0.015561645597185154;0.7984818700815589;0.014893417780610159;0.7987902238881929
84.995944;1.044380851304459;0.8341312805713433;0.7987343979928531;-3.369072160003167e-05;-3.223987723779786e-05;1.0446731010835892;10.000250765297025;0.8334494104233048;0.01556051246800372;0.015561649119462544;0.7984824372253687;0.014893427631463856;0.7987886244614427
85.005944;1.0443784487019458;0.8341296283742886;0.7987349393655748;-3.48015495065193e-05;-3.33038798373213e-05;1.044673168256609;10.000245421839194;0.8334490902961303;0.015560495343598126;0.015561653045629733;0.7984829850234257;0.014893437535091503;0.7987870691742572
85.015944;1.044376304593804;0.8341292981383606;0.7987365196274019;-3.48015183381032e-05;-3.3304200399027395e-05;1.0446731857673643;10.00024039290722;0.8334488213487918;0.015560478421781331;0.015561657342297676;0.7984845098259029;0.014893447480670945;0.7987865583688395
85.025944;1.0443741199649723;0.8341274852130014;0.7987366837915282;-3.4044066477355956e-05;-3.257927373844654e-05;1.044673150216894;10.000235648016963;0.8334486068997076;0.015560461706216958;0.015561661989278367;0.7984850087970831;0.014893457445444576;0.7987850925685472
85.035944;1.0443728494347533;0.834127860897685;0.7987382180195415;-3.428440313827438e-05;-3.280972516481985e-05;1.0446730598462646;10.000231168477027;0.8334484498284952;0.015560445201438997;0.01556166696995048;0.79848648052035;0.014893467402155408;0.7987846705753354
85.045944;1.044370585128412;0.8341263371103024;0.7987386668203305;-3.4633553560042604e-05;-3.314440083087441e-05;1.0446729134252322;10.000226938536793;0.8334483518789914;0.015560428932993758;0.015561672266087406;0.798486924794212;0.014893477321517514;0.7987832904408857
85.055944;1.044367977938722;0.8341252964613401;0.7987398132089053;-3.428854140665664e-05;-3.2814413741446825e-05;1.0446727091505652;10.000222944264303;0.833448314195332;0.015560412952212985;0.015561677863544763;0.7984883422286021;0.014893487163705381;0.798782948160139
85.065944;1.0443656277399194;0.834123702384435;0.798740205066847;-3.463767800299158e-05;-3.3149086724284584e-05;1.0446724437695174;10.00021917574379;0.833448337879961;0.01556039732084035;0.015561683761353641;0.7984887336935246;0.014893496874889252;0.7987816394739395
85.075944;1.0443632325163659;0.8341231765623353;0.7987416257094394;-3.463761125788229e-05;-3.3149396383871416e-05;1.0446721124769123;10.000215620254759;0.8334484237551717;0.01556038210447095;0.015561689968511289;0.7984890994246188;0.014893506397869252;0.7987803592910057
85.085944;1.0443607921063098;0.8341222614582817;0.7987426802867341;-3.3530922127909213e-05;-3.209009720611469e-05;1.044672708992531;10.000212255123463;0.833448572217128;0.01556036738097293;0.015561696482980508;0.7984904385354751;0.014893515682945968;0.7987801028179367
85.095944;1.0443583072863323;0.8341205472969778;0.7987429781681014;-3.388003120174355e-05;-3.2424767906716906e-05;1.0446722255548406;10.000209049524916;0.8334487833118908;0.015560353244858745;0.015561703276145382;0.79849074951068;0.014893524690431563;0.7987788663562349
85.105944;1.0443554795382661;0.834119656759066;0.7987443057075014;-3.464158337190774e-05;-3.315438258844977e-05;1.0446716540740877;10.000205972317419;0.8334490565545167;0.015560339795691271;0.015561710307718501;0.7984920310186734;0.01489353338796433;0.7987786457449445
85.115944;1.0443538684344174;0.8341182693727304;0.7987442117000042;-3.412442587010955e-05;-3.265957540460043e-05;1.0446709874187219;10.000202998625426;0.8334493906603877;0.015560327119437282;0.01556171755015927;0.7984922822675213;0.014893541742379973;0.7987774372381348
85.125944;1.0443512706720954;0.8341175327075717;0.798745486355887;-3.4124297156345836e-05;-3.2659878655429767e-05;1.0446702191818527;10.000200109338744;0.8334497835103876;0.015560315280537217;0.015561724987989752;0.7984935027201594;0.01489354971071216;0.7987772362640907
85.135944;1.044348644814097;0.8341156460594346;0.7987456777201712;-3.447334580488584e-05;-3.299454163548476e-05;1.0446693432811287;10.0001972848863;0.8334502323803477;0.015560304324574054;0.01556173260313634;0.7984936914495037;0.014893557241192087;0.7987760391863854
85.145944;1.0443459950115526;0.8341144748249341;0.7987465715349074;-3.336656732680792e-05;-3.193523240337582e-05;1.0446683545278;10.000194499378262;0.8334507342430423;0.01556029428491541;0.015561740364254473;0.7984938466320126;0.014893564283215914;0.7987748418660282
85.155944;1.04434302362111;0.834113373177206;0.7987477773203773;-3.412803302851477e-05;-3.266483513762583e-05;1.044667249166142;10.000191720485217;0.8334512859938282;0.015560285197443888;0.015561748222385608;0.7984949656445374;0.01489357079385469;0.7987746398554175
85.165944;1.0443403353647636;0.8341113696417028;0.7987479011804559;-3.447702311303731e-05;-3.2999490845321074e-05;1.0446660247061113;10.000188915658219;0.8334518845786213;0.015560277112568265;0.015561756122449016;0.7984950460076545;0.014893576737270134;0.7987734292028962
85.175944;1.0443376319002036;0.834110091743195;0.7987487271350322;-3.337018451275131e-05;-3.194017485331777e-05;1.0446646796907169;10.000186057098505;0.8334525273810751;0.015560270088787116;0.015561764019050099;0.7984960863138225;0.014893582083120053;0.7987732055971093
85.185944;1.0443349157697353;0.8341080286178214;0.7987488028531153;-3.371913230513243e-05;-3.2274826124968194e-05;1.0446632139429874;10.000183119117617;0.8334532128396743;0.01556026417844202;0.015561771873957896;0.798496086253728;0.01489358680058656;0.7987719654524946
85.195944;1.0443328430008685;0.8341075697366356;0.7987499104815485;-3.47208841775456e-05;-3.323455010765351e-05;1.0446616287927561;10.000180075558848;0.8334539400454328;0.015560259421944648;0.015561779643748603;0.7984970464618772;0.014893590849477426;0.7987717040736705
85.205944;1.0443301126423912;0.8341051143845212;0.7987495933352622;-3.396317226928741e-05;-3.250958708175815e-05;1.0446599267356542;10.000176904288123;0.8334547073247559;0.0155602558494107;0.01556178727253566;0.7984969683899136;0.014893594189205328;0.7987704172073871
85.215944;1.044327382522395;0.8341040995826172;0.7987506358627273;-3.396286160686495e-05;-3.2509872264227044e-05;1.044658111018998;10.00017359017357;0.8334555117284881;0.015560253482315526;0.015561794688986896;0.7984978536461522;0.014893596802231474;0.7987701004539491
85.225944;1.044324657180086;0.8341030734108653;0.7987516407458257;-3.396252774145329e-05;-3.251015560403508e-05;1.0446561858248644;10.000170123883692;0.8334563496651515;0.015560252336539947;0.015561801809522907;0.7984977036885617;0.014893598698138076;0.7987687514657119
85.235944;1.0443219396791088;0.8341009326369994;0.7987515459073536;-3.431136147988483e-05;-3.284479562698646e-05;1.0446541565837342;10.000166507545071;0.8334572172915;0.015560252427643542;0.015561808549997724;0.7984975202741734;0.014893599890421967;0.7987673684013992
85.245944;1.0443189303539897;0.8340993033936551;0.7987521351802561;-3.396600596359891e-05;-3.251476368902675e-05;1.0446520293257098;10.000162764868442;0.8334581107085158;0.015560253768778716;0.015561814835981786;0.7984983054175889;0.014893600375031348;0.7987669494419823
85.255944;1.0443162304537845;0.8340971530750797;0.7987519583702077;-3.431478574383974e-05;-3.2849391809313126e-05;1.0446508094893103;10.000158938078416;0.8334590264302806;0.015560256360336025;0.015561820601208528;0.7984980609097199;0.01489360013110552;0.7987654934809691
85.265944;1.0443135364831306;0.8340961063042103;0.7987528010589702;-3.4314346691309616e-05;-3.2849652779820104e-05;1.0446485020032783;10.00015507156822;0.8334599616120872;0.015560260185596598;0.015561825778186114;0.7984987884955049;0.014893599132736853;0.7987650001733931
85.275944;1.044311797603393;0.8340943629999188;0.7987522100472462;-3.379682370233988e-05;-3.235478163721441e-05;1.044646112454842;10.000151200792764;0.8334609139719285;0.01556026521647093;0.015561830299225688;0.7984984901820728;0.014893597359632724;0.7987634718602645
85.285944;1.044309101102;0.8340933119059663;0.7987529730169668;-3.379632758676955e-05;-3.235502202621407e-05;1.0446436474934933;10.000147350908534;0.8334618814134777;0.01556027142193384;0.015561834115035252;0.7984991678708274;0.014893594806259087;0.7987629111604222
85.295944;1.0443060950165597;0.8340920188947509;0.7987536955209802;-3.455744537820977e-05;-3.3084551252440725e-05;1.0446411144818635;10.000143535741877;0.8334628611779;0.015560278778138082;0.01556183720510533;0.7984988232374493;0.014893591480814913;0.7987613210360082
85.305944;1.044303378163207;0.8340895098886945;0.7987529833241989;-3.379946696975795e-05;-3.235952028952821e-05;1.044638521155468;10.00013975495281;0.8334638492060376;0.015560287273637131;0.01556183956255471;0.7984984584216536;0.014893587395362569;0.7987597032629264
85.315944;1.044300648023165;0.8340884577162567;0.7987536237953086;-3.37988891615467e-05;-3.2359733656849695e-05;1.044635875122962;10.000135994883964;0.8334648401635923;0.015560296899278387;0.015561841179732862;0.7984990763841558;0.014893582564782874;0.7987590591778735
85.325944;1.0442979041420652;0.8340863014976447;0.7987531620990311;-3.414747641081495e-05;-3.2694295186668304e-05;1.0446331839324123;10.000132237820573;0.8334658281307447;0.015560307637822254;0.015561842053017323;0.7984986806529767;0.01489357701257037;0.7987573903983662
85.335944;1.044295147586209;0.8340849063041414;0.7987533808432256;-3.304023298414928e-05;-3.163487940040383e-05;1.044630456293021;10.000128475044473;0.8334668078698165;0.015560319474734305;0.01556184218314234;0.7984992752298369;0.014893570771157933;0.7987566981572726
85.345944;1.0442920800350441;0.8340825172867014;0.7987528265656464;-3.41504119602184e-05;-3.2698714368396134e-05;1.0446277030172397;10.000124712532548;0.8334677755680076;0.015560332415426257;0.01556184155976917;0.7984988644719211;0.0148935638787296;0.7987549852015737
85.355944;1.0442902600853647;0.834082240856359;0.798753281252823;-3.439010650121209e-05;-3.292900971298446e-05;1.0446249363350502;10.000120969349751;0.8334687284004244;0.015560346484413633;0.015561840154666717;0.7984994531307266;0.014893556374576827;0.7987542537869976
85.365944;1.0442874822437502;0.8340808581205961;0.7987533486257634;-3.3282795625237105e-05;-3.186955337193426e-05;1.0446221679940344;10.000117274764422;0.8334696641619584;0.015560361711245684;0.015561837931687;0.7984990467656558;0.014893548291165015;0.7987525057995326
85.375944;1.0442847023518234;0.8340787241584963;0.7987526364094373;-3.363127215956606e-05;-3.220404673924529e-05;1.0446194075121809;10.000113665167557;0.8334705817534495;0.015560378113913174;0.015561834858105038;0.7984996512334828;0.014893539644013519;0.7987517409310912
85.385944;1.0442819222316502;0.8340777051951263;0.798752928647706;-3.363054269828963e-05;-3.220416620620828e-05;1.0446166616347523;10.000110183196739;0.8334714813490108;0.015560395684947043;0.015561830914640754;0.7984992714395273;0.014893530425793595;0.7987499587529925
85.395944;1.0442788427746528;0.8340750007030211;0.7987517704476106;-3.363400627749111e-05;-3.220830447378648e-05;1.044613934777099;10.00010687560025;0.8334723635772935;0.015560414395043503;0.015561826106469397;0.7984989110161791;0.014893520613535579;0.798748158459104
85.405944;1.0442760678577088;0.8340740060518571;0.798751947185534;-3.363324969026968e-05;-3.220838358756716e-05;1.0446112292814214;10.000103785326738;0.8334732289894577;0.01556043421546299;0.015561820465972325;0.7984995725653946;0.014893510176066225;0.7987473396530403
85.415944;1.0442732990206458;0.8340730292188322;0.7987520610290114;-3.363248286510202e-05;-3.2208440822989054e-05;1.0446085455024856;10.000100945031225;0.8334740784334245;0.015560455135184587;0.015561814042194387;0.7984992575043517;0.014893499067805358;0.7987455023788513
85.425944;1.0442705396505498;0.8340706187218981;0.7987507139758568;-3.287427768614564e-05;-3.1483219568689995e-05;1.0446058828130997;10.000098376205312;0.8334749131563217;0.015560477158345265;0.015561806885873856;0.7984999659331337;0.014893487232876989;0.7987446455852376
85.435944;1.0442687480030501;0.8340704510437181;0.7987506907704518;-3.3113859039638244e-05;-3.171335447843746e-05;1.0446042411239893;10.000096091889262;0.8334757342947032;0.015560500292283896;0.015561799043380089;0.7984996970761086;0.014893474625635086;0.7987427685787126
85.445944;1.044265721479508;0.8340682018114591;0.7987495360554638;-3.422389362761799e-05;-3.2776985246539985e-05;1.0446016216468834;10.000094102630765;0.8334765426647702;0.015560524539138035;0.01556179055915415;0.7985004502258969;0.014893461215161453;0.7987418696611931
85.455944;1.0442630220179117;0.834066977703233;0.7987490345661399;-3.311648226596307e-05;-3.171733399338908e-05;1.044599026712528;10.00009242321516;0.8334773385970085;0.015560549894184978;0.015561781474815758;0.7985002254633213;0.014893446973571173;0.7987399480078743
85.465944;1.0442603556244088;0.8340650226956584;0.7987477370208843;-3.346487218218105e-05;-3.205162054401618e-05;1.0445964592943249;10.000091074285672;0.8334781212426823;0.015560576348322868;0.015561771827618628;0.7985010233131669;0.014893431875440493;0.7987390033857823
85.475944;1.0442577286498254;0.8340641999200107;0.7987474304992114;-3.3464071346443615e-05;-3.2051526299015655e-05;1.044593922659158;10.000090075744295;0.8334788884550508;0.015560603886836626;0.01556176165495873;0.7985008438213562;0.014893415909904128;0.7987370380005681
85.485944;1.0442551457862657;0.8340630535273562;0.7987467239058138;-3.2356647465558266e-05;-3.099179411620759e-05;1.0445914201179245;10.000089440181556;0.8334796377182743;0.01556063248399528;0.015561750999914779;0.7985006864390229;0.01489339908911373;0.7987350545929642
85.495944;1.0442523088283788;0.8340609357359322;0.7987452302148906;-3.346665734106239e-05;-3.205528852966435e-05;1.0445889551811258;10.000089175984817;0.8334803670603772;0.01556066210427662;0.015561739917917995;0.798501550520479;0.014893381446744468;0.7987340559676498
85.505944;1.0442498209794566;0.8340601924926256;0.7987447397915745;-3.346584488221206e-05;-3.205511547348665e-05;1.0445865325067174;10.000089294414455;0.8334810756524461;0.015560692709965615;0.015561728480402076;0.7985014351511546;0.0148933630314552;0.7987320449734098
85.515944;1.0442483363261303;0.8340591334316942;0.7987431403018419;-3.405457662842053e-05;-3.261939136741475e-05;1.0445841586076159;10.000089812063257;0.8334817638596881;0.015560724262556924;0.015561716764350168;0.7985023387993075;0.014893343898278674;0.7987310236175797
85.525944;1.0442459500316719;0.8340581013931924;0.7987422247561228;-3.2947140727316744e-05;-3.155955805961529e-05;1.0445818409806917;10.000090751467374;0.833482432609864;0.015560756711698234;0.015561704839888117;0.798502259827449;0.014893324097888187;0.7987289951103429
85.535944;1.0442436195947769;0.834056344748024;0.7987405517638835;-3.3295511294585154e-05;-3.1893665579910706e-05;1.0445795865513916;10.000092141621382;0.8334830833692567;0.015560789976917356;0.015561692773646404;0.79850319704711;0.014893303671103406;0.7987279624588473
85.545944;1.04424104871855;0.8340554879053138;0.79873991622921;-3.405632918590981e-05;-3.262268418483755e-05;1.044577400866163;10.000094016254044;0.8334837187523502;0.015560823936171558;0.015561680638404959;0.7985031496164721;0.014893282650044845;0.7987259293580175
85.555944;1.0442388434796301;0.8340545565797719;0.7987389352010837;-3.2948901934418526e-05;-3.15627829300139e-05;1.0445752881628927;10.000096411369784;0.8334843421818761;0.015560858435598748;0.015561668512082657;0.7985041170258209;0.014893261056804845;0.7987248986375508
85.565944;1.044236706265583;0.834052903778715;0.7987372288502343;-3.3297286172345007e-05;-3.189682216565805e-05;1.0445732522422013;10.000099358864095;0.8334849568592165;0.015560893314804557;0.015561656471783704;0.798504099387883;0.014893238907501737;0.7987228740970014
85.575944;1.0442346394864974;0.8340523954197031;0.7987365919821268;-3.329649548421141e-05;-3.189648692890833e-05;1.0445712972918872;10.000102875052264;0.8334855655058055;0.015560928426850173;0.015561644595462745;0.7985050972397195;0.014893216226731452;0.7987218596891029
85.585944;1.0442326440855827;0.8340504705696136;0.7987345793462701;-3.253828144426438e-05;-3.1170867916316685e-05;1.044569427473751;10.000106958195476;0.8334861707967959;0.01556096364557813;0.0155616329618603;0.798505110777063;0.014893193052869546;0.798719860810395
85.595944;1.0442313722173164;0.8340505631982583;0.7987339859115462;-3.353950341042911e-05;-3.212988775929353e-05;1.0445676458674957;10.000111601509344;0.8334867752357783;0.015560998866802138;0.01556162164392924;0.798505139529457;0.014893169433315033;0.7987178822510314
85.605944;1.044229517948501;0.8340501756664079;0.7987334238001196;-3.353875706314624e-05;-3.2129482434892216e-05;1.0445669538743645;10.000116807794592;0.8334873803711854;0.015561034006402198;0.015561610707927295;0.7985061828758712;0.014893145425974448;0.7987169278945017
85.615944;1.0442277347987978;0.8340483737880968;0.798731503833226;-3.278059189464014e-05;-3.14037927323348e-05;1.0445653513305333;10.000122595287946;0.8334879867434857;0.015561068988924965;0.015561600215255858;0.7985062403387226;0.014893121104403582;0.7987150008818898
85.625944;1.044226024295257;0.8340480691476132;0.7987310172491442;-3.27798845547705e-05;-3.140334391611335e-05;1.0445638373754358;10.00012899431608;0.8334885949417993;0.015561103731406834;0.015561590212568659;0.7985073109086646;0.014893096562843194;0.7987141026192256
85.635944;1.0442243880266537;0.8340466985984331;0.7987295122803632;-3.312838132025093e-05;-3.173722552479662e-05;1.044562411406935;10.000136035530911;0.833489206500242;0.015561138139729211;0.01556158071512986;0.7985073924424416;0.014893071920724957;0.7987122346494481
85.645944;1.0442225266665177;0.8340458842907278;0.7987287749695287;-3.278272048777768e-05;-3.14064075086843e-05;1.044561073019925;10.000143736882398;0.8334898237363907;0.015561172117494327;0.015561571712118711;0.7985084821718995;0.014893047315327592;0.7987113972751376
85.655944;1.0442210443016378;0.8340445899755383;0.7987273565482672;-3.313125905155983e-05;-3.174025272397257e-05;1.0445598210871931;10.000152101413788;0.8334904490529536;0.015561205576640784;0.015561563196781847;0.7985085776442495;0.014893022885772277;0.7987095908271393
85.665944;1.0442196434858568;0.834044436975349;0.798727044364767;-3.313063709797244e-05;-3.173973280811667e-05;1.0445586534099043;10.00016112682083;0.8334910846887923;0.015561238446262355;0.015561555182282394;0.7985096772169027;0.014892998764575484;0.7987088147861874
85.675944;1.0442192815567697;0.8340447287534581;0.7987264471445983;-3.226376999627209e-05;-3.090970174313826e-05;1.0445575675376186;10.000170814833082;0.8334917328358887;0.01556127068252414;0.01556154768933054;0.7985097801864678;0.014892975076962356;0.7987070696211236
85.685944;1.044218053754973;0.8340435316645072;0.7987251761582843;-3.2612372937613454e-05;-3.1243502369741156e-05;1.0445565615859846;10.00018117063118;0.8334923955842297;0.015561302278218196;0.015561540732814318;0.798510886710225;0.014892951946782947;0.7987063549512138
85.695944;1.0442166144601053;0.8340432285022576;0.7987250178735009;-3.337343777233072e-05;-3.197222062190912e-05;1.0445556341132811;10.000192193404528;0.8334930750598962;0.015561333260361604;0.015561534324507019;0.7985109974148247;0.014892929508445283;0.7987046703766736
85.705944;1.0442155671787174;0.8340420833448902;0.7987238544331721;-3.3722080872613355e-05;-3.230599755545184e-05;1.04455478391807;10.000203871535211;0.8334937737116401;0.015561363667954317;0.015561528484786142;0.7985111128510622;0.014892907909573498;0.7987030143476516
85.715944;1.0442146130405605;0.8340417163192001;0.7987234712502362;-3.2614940740487615e-05;-3.124580444382242e-05;1.0445540106840197;10.000216188824687;0.8334944940321992;0.01556139351742455;0.015561523247023194;0.798512233209372;0.014892887297010932;0.7987023847833555
85.725944;1.0442137547610921;0.834041716524997;0.798723476845753;-3.261444213646072e-05;-3.1245216491406274e-05;1.0445533155543383;10.000229126167245;0.8334952383067021;0.015561422782287837;0.015561518647625274;0.7985123580895892;0.014892867797431465;0.798700779373648
85.735944;1.0442129963625206;0.8340406274129163;0.7987224760931391;-3.296314280184701e-05;-3.157897066778321e-05;1.0445527006778987;10.000242653970924;0.833496009279251;0.01556145140618209;0.015561514713410943;0.7985134860274482;0.014892849506007225;0.7987001945962381
85.745944;1.0442120424919368;0.8340400738822461;0.7987222527874951;-3.26176782881741e-05;-3.124803653496872e-05;1.0445521686290211;10.000256732026049;0.8334968110705112;0.01556147932991198;0.01556151145823259;0.7985136147017085;0.01489283248599558;0.798698627965881
85.755944;1.0442115012906277;0.83403902373986;0.7987213557198075;-3.296641093113602e-05;-3.1581782820547766e-05;1.0445517225824799;10.000271318636344;0.8334976490245027;0.015561506504046332;0.015561508889831226;0.7985147421979214;0.014892816770024117;0.7986980772240143
85.765944;1.0442120312589018;0.8340398638232387;0.7987215690465509;-3.320633067731143e-05;-3.181129273277693e-05;1.0445513665766308;10.000286377163647;0.8334985283318874;0.015561532886276302;0.015561507024629714;0.7985148677243815;0.014892802357798546;0.7986965415876801
85.775944;1.044211729621871;0.8340396156388749;0.7987214976388525;-3.209928820427226e-05;-3.075107409413246e-05;1.0445511049791767;10.000301877164809;0.8334994528302143;0.01556155843954156;0.015561505905188238;0.7985159910040283;0.014892789214607285;0.7986960201736258
85.785944;1.0442115534039575;0.8340386323055413;0.7987207486217648;-3.24480605495543e-05;-3.108481358407073e-05;1.044551941413498;10.0003177898101;0.8335004248060882;0.015561583134847776;0.015561505606400693;0.7985161115711912;0.014892777277238424;0.7986945136065801
85.795944;1.0442112042088851;0.8340385369650514;0.7987211041056312;-3.3209281258835795e-05;-3.181347928522989e-05;1.0445518782683947;10.000334084112616;0.8335014452469496;0.015561606948969974;0.015561506227134547;0.7985172285637683;0.01489276646885199;0.7986940227573271
85.805944;1.044211285611043;0.834037247462417;0.7987201068203998;-3.245144603154999e-05;-3.1087602433621816e-05;1.0445519172624864;10.000350736216602;0.8335025142273723;0.015561629858360961;0.015561507879063654;0.798517340555815;0.014892756710227648;0.79869254993293
85.815944;1.0442114973223608;0.8340374347273755;0.7987205400061379;-3.2451060688537595e-05;-3.10869933642338e-05;1.0445520601133644;10.000367739540224;0.8335036312008806;0.015561651832764435;0.015561510673572906;0.7985174458762996;0.014892747918412871;0.7986910971889146
85.825944;1.0442118389033455;0.8340365356306028;0.7987199452131037;-3.2799858021354476e-05;-3.1420730390862314e-05;1.0445523082332901;10.000385096316077;0.8335047948253541;0.015561672829870735;0.015561514713922187;0.7985185437928599;0.014892740000847325;0.798690666134881
85.835944;1.0442123096373417;0.8340364130612308;0.7987201029274189;-3.169285561880218e-05;-3.036050942574254e-05;1.0445526618740104;10.000402803106166;0.8335060028329292;0.015561692805330004;0.015561520097487777;0.7985186352215278;0.01489273285245399;0.798689258116987
85.845944;1.0442135616439672;0.834037178737194;0.7987206184077581;-3.269444370475278e-05;-3.131928595425006e-05;1.0445531201348919;10.000420848575766;0.833507252682645;0.015561711731975097;0.015561526905789538;0.7985197221241905;0.014892726359703345;0.7986888733807442
85.855944;1.04421428880062;0.83403633335558;0.7987200939045969;-3.304324506058156e-05;-3.165302677881487e-05;1.0445536819770294;10.000439213934339;0.8335085425589976;0.015561729600002442;0.015561535188018278;0.7985198065611054;0.0148927204114885;0.7986875129954872
85.865944;1.0442151429382773;0.8340366110764488;0.7987206438244543;-3.304286918102446e-05;-3.1652425429936594e-05;1.0445543466410518;10.000457865643215;0.8335098717614897;0.015561746398365352;0.015561544965465683;0.7985208900579218;0.014892714909956912;0.7986871775315899
85.875944;1.044216122300047;0.8340354494367765;0.7987198087228643;-3.2285046586582546e-05;-3.0926557207573784e-05;1.0445551131180975;10.00047675306857;0.8335112406831191;0.015561762104059157;0.015561556243615306;0.7985209732166895;0.014892709779815211;0.7986858679472375
85.885944;1.0442172242894618;0.8340357597399441;0.798720370159252;-3.228467009996497e-05;-3.092596210119683e-05;1.0445559803643267;10.00049582066752;0.8335126507926099;0.015561776690026646;0.015561569014617697;0.7985220558502064;0.014892704971296002;0.7986855836877965
85.895944;1.0442184464603734;0.8340360854183533;0.7987209282220803;-3.2284292829460215e-05;-3.092537132172619e-05;1.0445569484061912;10.000515023322201;0.83351410432664;0.01556179013840076;0.01556158325867293;0.7985221375337169;0.014892700452493468;0.7986843242004065
85.905944;1.0442194861906875;0.834034729110956;0.7987200838175144;-3.2288081461305014e-05;-3.0928784168805674e-05;1.0445580186107648;10.000534328290177;0.8335156039770919;0.015561802448903393;0.015561598946973867;0.7985232179429939;0.01489269620739293;0.798684088171782
85.915944;1.04422094376722;0.8340350815575488;0.7987206204116031;-3.2287702653298214e-05;-3.092820400049084e-05;1.0445591924543065;10.0005537021056;0.8335171528828014;0.015561813640216924;0.015561616044517241;0.7985232968923508;0.0148926922446466;0.7986828752999933
85.925944;1.0442234696588193;0.8340350997507808;0.7987200801601576;-3.287684612576885e-05;-3.14920806442646e-05;1.0445604700356808;10.00057310054214;0.8335187544741022;0.015561823744622203;0.015561634511879767;0.7985243742015043;0.014892688599698622;0.7986826847834948
85.935944;1.044225153402964;0.8340351222611527;0.7987202439233907;-3.1769839078895185e-05;-3.043189679847357e-05;1.0445618500214917;10.000592474579305;0.8335204120755617;0.015561832803305198;0.015561654302472135;0.7985244495137629;0.014892685329382505;0.7986815166011073
85.945944;1.044226945358551;0.8340354999597441;0.7987207167644272;-3.1769455232336236e-05;-3.0431331509714222e-05;1.0445633306975148;10.00061178375138;0.8335221286789969;0.015561840864379747;0.015561675363545555;0.7985255222735494;0.014892682503100413;0.7986813702338472
85.955944;1.0442285415546635;0.8340345347202902;0.7987201007529046;-3.287985607478105e-05;-3.149437815545954e-05;1.0445649103630898;10.000631006755949;0.8335239069355987;0.015561847976552943;0.015561697648108039;0.7985255917464668;0.014892680184573456;0.7986802459235721
85.965944;1.0442305406233947;0.8340345704084492;0.7987201775597222;-3.17728399544278e-05;-3.0434203016359763e-05;1.044567586947324;10.000650145714175;0.833525749392153;0.015561854179063897;0.015561721127451179;0.7985256568898265;0.014892678415208882;0.7986791427257449
85.975944;1.0442326381752567;0.834033852481315;0.7987194945262708;-3.2121621377495064e-05;-3.076798478459746e-05;1.0445693577313884;10.000669219345069;0.8335276589008378;0.015561859499376423;0.015561745792217608;0.7985267162655575;0.014892677214320976;0.7986790583236543
85.985944;1.044234830328102;0.8340342473863299;0.7987198350811191;-3.212122450872793e-05;-3.076742283905688e-05;1.04457121904294;10.000688246498902;0.8335296383766394;0.015561863960997603;0.015561771636799965;0.7985267682280206;0.014892676589749071;0.7986779895818567
85.995944;1.0442371123192298;0.8340346516228143;0.798720137872753;-3.212082614803166e-05;-3.076685741194807e-05;1.0445731662240094;10.000707232927393;0.833531689836762;0.015561867590591175;0.015561798635879283;0.7985278109801701;0.014892676544013713;0.7986779317997635
86.005944;1.0442391774214281;0.8340333719483984;0.7987190068951483;-3.212458653550874e-05;-3.077027726775384e-05;1.0445751945292086;10.000726171720473;0.8335338138872864;0.015561870423339908;0.015561826736941469;0.798527842188453;0.01489267706950946;0.7986768807174828
86.015944;1.0442425745671975;0.8340345645698801;0.7987192281368571;-3.236453271438597e-05;-3.0999802656222316e-05;1.044577300004956;10.00074505023576;0.8335360101591677;0.015561872508713066;0.015561855873635448;0.798528858977501;0.014892678139809677;0.798676831789079
86.025944;1.0442450886947445;0.8340339051900676;0.7987183460628743;-3.2713312908008034e-05;-3.1333553215525445e-05;1.0445794795338956;10.000763853697162;0.8335382778274434;0.015561873907954493;0.015561885978986074;0.7985288587693964;0.01489267970890031;0.7986757818367601
86.035944;1.0442476668563223;0.8340340209783448;0.798718143782091;-3.16062962777871e-05;-3.0273335602499752e-05;1.0445817303679121;10.000782567789676;0.8335406155723403;0.015561874689670753;0.015561916990585274;0.798529839883483;0.014892681717418881;0.7986757276954846
86.045944;1.0442503033465027;0.8340345054424255;0.7987182292534849;-3.160591171304479e-05;-3.027272030378579e-05;1.0445840494648047;10.0008011764634;0.8335430214442404;0.015561874938805044;0.015561948851886822;0.7985298013306523;0.014892684095625216;0.798674667620627
86.055944;1.0442526926691569;0.8340336646099583;0.798717208263532;-3.2716314593250853e-05;-3.1335694832467364e-05;1.044586433309415;10.000819654288453;0.8335454925702523;0.015561874767387978;0.015561981508825288;0.7985307424469342;0.0148926867638109;0.7986745996660041
86.065944;1.0442554327343347;0.8340338454202206;0.7987168662963906;-3.1609316857278786e-05;-3.0275441013992958e-05;1.0445888783341797;10.000837970460747;0.8335480246750501;0.015561874308920455;0.0155620149104135;0.7985306623267662;0.014892689633351254;0.7986735231996591
86.075944;1.0442582188528098;0.8340332940733334;0.7987157540997543;-3.195812686340027e-05;-3.060913341631236e-05;1.0445913808690759;10.00085610234403;0.8335506121537167;0.01556187369792952;0.015562049019808866;0.7985315592833463;0.014892692603360059;0.7986734382434167
86.085944;1.0442610476431686;0.8340338750487756;0.798715658797027;-3.195777145312395e-05;-3.060847915487142e-05;1.0445939366258088;10.0008740355744;0.8335532483776409;0.015561873051509625;0.015562083822879281;0.7985314315000958;0.01489269555507026;0.7986723472043564
86.095944;1.044264870826551;0.834034893847053;0.7987151893897223;-3.1091137133632064e-05;-2.9778307922449906e-05;1.0445965411126172;10.000891751767774;0.8335559258757798;0.015561872471288637;0.015562119320632154;0.7985322782595812;0.014892698349504399;0.7986722528984735
86.105944;1.0442674796035856;0.834034177541767;0.798713958273555;-3.2201574644992735e-05;-3.084124532347305e-05;1.0445991912647141;10.000909220300827;0.8335586368883741;0.015561872057034779;0.015562155511474237;0.7985321003832281;0.014892700836964668;0.7986711591444692
86.115944;1.0442704285364957;0.8340348303761362;0.7987137536018749;-3.2201241155700077e-05;-3.084058469923795e-05;1.0446018866722586;10.000926395488733;0.833561373933911;0.01556187190626263;0.015562192379730546;0.7985329005449008;0.014892702881185067;0.7986710692414609
86.125944;1.0442734145598869;0.8340343963269988;0.7987124587994343;-3.255008579600662e-05;-3.117426457238701e-05;1.044604628976024;10.000943218151734;0.833564129878697;0.015561872100643533;0.015562229891131889;0.7985326837683352;0.01489270437221868;0.7986699873145537
86.135944;1.044276434406794;0.8340347377378998;0.7987118614059517;-3.144313538209274e-05;-3.011399369202623e-05;1.0446074202476407;10.000959625446903;0.8335668979398515;0.015561872700576561;0.015562267987461827;0.7985324566377134;0.014892705219258546;0.7986689161714328
86.145944;1.0442794835417102;0.8340354457930346;0.7987115737752898;-3.144281691007492e-05;-3.011334377751075e-05;1.044610261844128;10.000975564039374;0.83356967181787;0.015561873749660015;0.015562306585138557;0.7985332253386124;0.014892705352584894;0.7986688570175131
86.155944;1.04428225523262;0.834034825016398;0.7987102052760053;-3.255327656813258e-05;-3.117629554143877e-05;1.0446141537398899;10.000990998600548;0.8335724457203424;0.015561875274323685;0.015562345585174818;0.7985329944848054;0.014892704733651573;0.7986678104990445
86.165944;1.0442853450798997;0.8340352210955884;0.7987095432099311;-3.144633741564225e-05;-3.0116043284282006e-05;1.0446170944838087;10.001005914214346;0.833575214249145;0.015561877282297666;0.015562384894240167;0.7985337671463095;0.014892703348025553;0.798667776584061
86.175944;1.044288446896721;0.8340348789192719;0.7987081382812962;-3.17952004228137e-05;-3.0449752752811916e-05;1.044620081978403;10.001020312124526;0.8335779720880517;0.015561879771984586;0.015562424446726113;0.7985335452484327;0.014892701190714848;0.7986667564510633
86.185944;1.044292510790388;0.8340364237609177;0.7987077762701957;-3.2035233384647485e-05;-3.067923277097191e-05;1.0446231139315165;10.001034198538889;0.8335807135931408;0.015561882740678013;0.015562464206843533;0.7985343299383859;0.014892698258024521;0.7986667508408181
86.195944;1.0442956277404325;0.8340368766504566;0.7987070646163967;-3.092830310984706e-05;-2.9619005804694926e-05;1.0446261878755974;10.001047575793603;0.8335834327012019;0.015561886174040257;0.015562504144685426;0.7985341216404634;0.014892694541465669;0.7986657609613167
86.205944;1.0442987511045092;0.8340365916582332;0.7987056149119816;-3.127717646915506e-05;-2.9952741924201864e-05;1.0446293014865091;10.001060445102555;0.8335861230478755;0.01556189003087176;0.015562544213783254;0.7985349202552967;0.0148926900333395;0.7986657866030532
86.215944;1.0443015802706035;0.8340371932347428;0.7987052153597732;-3.2038482544003365e-05;-3.0681405085863406e-05;1.044632452405548;10.001072812141322;0.8335887778535053;0.015561894249727601;0.015562584350842248;0.7985347261571133;0.01489268474381684;0.7986648271294734
86.225944;1.0443047173184845;0.8340369485126433;0.7987037499638248;-3.2387362541994086e-05;-3.101516220068552e-05;1.0446356376230814;10.001084683451484;0.8335913897046004;0.015561898773010398;0.015562624487532343;0.7985355409709363;0.014892678707201517;0.7986648804218688
86.235944;1.0443078612900871;0.8340374798844494;0.798703006350875;-3.1280447560608365e-05;-2.9954979082442075e-05;1.0446388538504956;10.001096056062417;0.833593950653994;0.015561903560948125;0.015562664563610466;0.7985353673162493;0.01489267197724825;0.79866394507479
86.245944;1.0443110112323903;0.8340383773445613;0.7987025961081164;-3.128016530455647e-05;-2.9954426098480848e-05;1.0446420983644094;10.001106911534563;0.8335964528384812;0.015561908586906753;0.015562704533680907;0.7985362081155192;0.014892664620388763;0.7986640190658206
86.255944;1.0443141646192362;0.8340381836998622;0.7987011276034806;-3.162905680838609e-05;-3.0288224098926172e-05;1.0446453690598192;10.001117222535274;0.8335988892721118;0.015561913833724213;0.01556274435990924;0.7985360654067415;0.014892656702618585;0.7986631004967689
86.265944;1.0443179697920257;0.8340392831222232;0.7987003876688474;-3.1524085413792e-05;-3.01874334639377e-05;1.0446486639371713;10.001126964397107;0.8336012539835658;0.015561919305800944;0.015562783999668995;0.7985369392150721;0.014892648277680736;0.7986631858782824
86.275944;1.0443211155076815;0.8340391168971941;0.7986989273111792;-3.187298350214293e-05;-3.052126194618762e-05;1.0446519806525973;10.001136120376806;0.8336035414284321;0.01556192503945966;0.015562823405075277;0.79853682790865;0.01489263938603618;0.7986622718535868
86.285944;1.0443242487723996;0.8340400695589435;0.7986985324915457;-3.187271680826355e-05;-3.052077211792982e-05;1.0446553164170262;10.001144681824456;0.8336057461262568;0.015561931088976824;0.015562862534701046;0.7985377292191115;0.014892630055475638;0.7986623543874025
86.295944;1.0443273649012443;0.8340406851485375;0.7986978103394342;-3.076582426747599e-05;-2.9460682464033774e-05;1.0446586681534649;10.001152646504764;0.833607862836528;0.01556193750374686;0.015562901359736037;0.7985376404441291;0.014892620298531401;0.7986614304381521
86.305944;1.0443304601254573;0.8340405547111142;0.7986963713588301;-3.111473470413887e-05;-2.979456183972517e-05;1.0446620329409537;10.001160020164036;0.8336098867166107;0.015561944319178782;0.015562939862571635;0.7985385582969823;0.014892610113644556;0.7986614962273185
86.315944;1.0443332294376593;0.834041300365395;0.7986960022206119;-3.1876075753188835e-05;-3.052337249956448e-05;1.0446654085551097;10.001166822049381;0.8336118132439643;0.015561951555994701;0.01556297804155857;0.7985384792765073;0.014892599487899534;0.7986605485570538
86.325944;1.0443362694770904;0.8340411878312908;0.7986945855254152;-3.222499285803116e-05;-3.0857285132169204e-05;1.044668793228614;10.001173081715562;0.8336136381735737;0.015561959222144999;0.015563015911198134;0.7985394001506833;0.014892588399934507;0.7986605842844379
86.335944;1.0443392739395712;0.8340418392470866;0.7986939077790332;-3.111811619601742e-05;-2.9797264075506263e-05;1.04467318508861;10.00117882901788;0.8336153577962716;0.015561967313109125;0.01556305348144409;0.7985393178773912;0.01489257682852821;0.7986596023184989
86.345944;1.0443422382649938;0.834042844178209;0.7986935794427829;-3.111787407881011e-05;-2.979687798102226e-05;1.0446765823143802;10.001184087965491;0.8336169693687943;0.015561975804517939;0.015563090733945413;0.7985392294503983;0.014892564760707303;0.7986586021012471
86.355944;1.0443461121434412;0.8340435062584374;0.7986922069448152;-3.170713717054072e-05;-3.0360937958153333e-05;1.0446799832826024;10.001188870504869;0.8336184712821939;0.01556198464787049;0.015563127622906422;0.7985401320308612;0.014892552195112969;0.7986585835569583
86.365944;1.0443486827629382;0.8340439247913681;0.79869157389687;-3.136186826677162e-05;-3.0030215561279623e-05;1.0446833862474032;10.001193175288266;0.8336198628183719;0.01556199377762368;0.015563164098169232;0.79854002288101;0.014892539146703875;0.7986575472610682
86.375944;1.044351499749837;0.8340438265690336;0.7986902276005542;-3.1710810041162923e-05;-3.0364212722823642e-05;1.0446867894428962;10.001196999570112;0.8336211438911137;0.015562003117928637;0.015563200123124748;0.7985408991976201;0.014892525652196328;0.798657493357061
86.385944;1.044354255906917;0.8340448345291314;0.7986899511882702;-3.171059181246867e-05;-3.036389221501921e-05;1.0446901916249371;10.00120035163456;0.8336223151947978;0.015562012577340877;0.015563235673216344;0.7985407582947964;0.014892511765288963;0.7986564231625738
86.395944;1.0443569454815933;0.8340454911771535;0.7986893499466509;-3.060374964553017e-05;-2.9303968390452975e-05;1.0446935922442175;10.001203251534625;0.8336233784573819;0.015562022043410064;0.015563270732679987;0.7985415979407815;0.014892497538045892;0.7986563375243161
86.405944;1.0443595628401805;0.8340453857622356;0.7986880330392858;-3.095271305650611e-05;-2.9638008485586823e-05;1.044696991447326;10.001205725232142;0.8336243365185012;0.015562031393625782;0.01556330530216084;0.7985414164453737;0.01489248300297601;0.7986552379301219
86.415944;1.0443621012201032;0.8340463791808415;0.7986877861993588;-3.0952518244811036e-05;-2.9637728647900986e-05;1.0447003900437335;10.001207796905764;0.8336251935645221;0.015562040507535018;0.015563339397245515;0.7985422122602512;0.014892468162547214;0.7986551253152324
86.425944;1.04436425232189;0.8340460142577605;0.798686491307479;-3.206308904849359e-05;-3.0701038329462566e-05;1.0447037888611541;10.001209474536962;0.8336259552465026;0.015562049268015857;0.015563373030635567;0.7985419832634552;0.014892452983402225;0.7986540018028521
86.435944;1.0443666122900295;0.834046632904884;0.7986859341709369;-3.0956281450404466e-05;-2.964116638425331e-05;1.0447071882296588;10.001210738614581;0.8336266283480782;0.01556205756623284;0.01556340620096726;0.7985427265528492;0.01489243740242832;0.7986538692077035
86.445944;1.044369831644446;0.834048346716516;0.7986857242698671;-3.1196443776646606e-05;-2.987101722682287e-05;1.0447105882720202;10.001211552166314;0.8336272206482758;0.015562065308260778;0.015563438893187473;0.7985424390314046;0.014892421339806372;0.7986527298703054
86.455944;1.044372003952185;0.8340481769369701;0.7986844680179592;-3.1545453568094694e-05;-3.0205121216604167e-05;1.0447139890923622;10.001211879823828;0.8336277408324261;0.015562072412994139;0.01556347108153217;0.7985431180691078;0.014892404701938054;0.7986525851601528
86.465944;1.0443740856635602;0.8340487509515857;0.7986839503302182;-3.0438677828262383e-05;-2.9145288607086248e-05;1.0447173906143064;10.001211691626102;0.8336281975882495;0.015562078808865742;0.015563502739313102;0.7985427617555235;0.014892387380856924;0.7986514375364798
86.475944;1.044375779460473;0.8340483159200097;0.7986827198737877;-3.154930181488835e-05;-3.0208659437164877e-05;1.0447207927017215;10.00121095475043;0.8336285985945168;0.015562084434107603;0.015563533844545575;0.798543368781443;0.01489236926795516;0.7986512893366645
86.485944;1.0443776906207158;0.8340492188091464;0.7986825599500532;-3.154918851264482e-05;-3.0208469968171506e-05;1.0447241952571793;10.00120963202755;0.833628950374591;0.015562089234859123;0.015563564367928537;0.798542938094836;0.014892350275146187;0.7986501431702392
86.495944;1.0443795212410183;0.8340497652584412;0.7986820740452863;-3.044246067081776e-05;-2.9148674445858272e-05;1.0447275976803776;10.00120769079368;0.8336292583953747;0.015562093160318285;0.015563594266193855;0.7985434687484175;0.014892330346016867;0.7986499998202191
86.505944;1.0443812739768124;0.8340495481706357;0.7986808679835469;-3.079154884851241e-05;-2.9482840132331657e-05;1.0447309982132997;10.001205107727925;0.8336295270105337;0.015562096160609017;0.015563623494285136;0.798542960359585;0.014892309454631863;0.7986488603871255
86.515944;1.044382951495998;0.8340504319885156;0.7986807232151883;-3.0791493662193186e-05;-2.9482687744575302e-05;1.0447343937723348;10.001201862669298;0.8336297598886742;0.015562098188719403;0.015563652018157228;0.7985434135508522;0.014892287595135464;0.7986487261475084
86.525944;1.0443852097093838;0.8340507244944684;0.7986795173608305;-3.214253772144311e-05;-3.077620668482999e-05;1.0447387801769237;10.001197933182866;0.8336299608940622;0.015562099206067057;0.015563679818760024;0.7985428294199579;0.014892264767285814;0.79864760051438
86.535944;1.0443867472943875;0.8340512475355262;0.7986790328008654;-3.103589534838405e-05;-2.9716461231392307e-05;1.0447421523915839;10.001193300160212;0.8336301344208809;0.015562099188649092;0.015563706884807803;0.7985432085329206;0.01489224097379547;0.7986474873422944
86.545944;1.0443882224068066;0.8340521155274007;0.7986788759778046;-3.103591018556328e-05;-2.9716347509096997e-05;1.0447455043188125;10.001187957906463;0.833630284736401;0.015562098125465258;0.015563733202189222;0.7985425507750512;0.014892216232757091;0.7986463914639754
86.555944;1.0443896407442588;0.8340518750938322;0.7986776498626923;-3.1385111843973514e-05;-3.0050576435359713e-05;1.0447488286740496;10.001181919706559;0.83363041526096;0.01556209601407496;0.015563758758038676;0.7985428562039096;0.014892190586064594;0.7986463165414074
86.565944;1.044391007098652;0.834052393076541;0.7986771356125344;-3.027853927729262e-05;-2.899087085318143e-05;1.0447521176456818;10.001175218542663;0.8336305286883021;0.015562092864715462;0.015563783550301672;0.798542125579136;0.014892164096499181;0.7986452662851975
86.575944;1.044392325420075;0.8340532639590166;0.7986769382548704;-3.027862084897645e-05;-2.8990797657589115e-05;1.044755363678548;10.001167902076517;0.8336306272850001;0.015562088706052022;0.015563807585531357;0.7985423597612445;0.01489213684546839;0.798645243462889
86.585944;1.0443932986243316;0.8340527944845909;0.7986756602656986;-3.138946794325455e-05;-3.0054304273033714e-05;1.0447585596947833;10.001160022509469;0.8336307124783308;0.01556208357846781;0.015563830868326863;0.7985415588510903;0.014892108935307615;0.7986442516966975
86.595944;1.0443945317948173;0.8340533323851219;0.7986750839069884;-3.0282952036920984e-05;-2.899464006025873e-05;1.0447616990719562;10.001151629258498;0.833630784582294;0.015562077512196177;0.015563853385213456;0.7985417221623207;0.014892080485575873;0.7986442941722991
86.605944;1.0443957258168617;0.8340531258575805;0.7986737563936666;-3.0632247130079314e-05;-2.9328937713997272e-05;1.0447647756201854;10.001142768035237;0.8336308438362939;0.01556207050232449;0.015563875090449064;0.7985408485907968;0.014892051619411295;0.7986433748575595
86.615944;1.0443978343845322;0.8340548050839289;0.7986734605266145;-3.0872717519245826e-05;-2.9559008243597224e-05;1.0447677833443272;10.00113348162674;0.833630891709842;0.015562062503136714;0.015563895908014063;0.7985409366652487;0.014892022447830064;0.7986434962171781
86.625944;1.0443989491192156;0.8340557457007868;0.7986731346372072;-3.087287781742487e-05;-2.9559007358120175e-05;1.0447707163384645;10.001123810312137;0.8336309307165323;0.015562053445791533;0.015563915745619985;0.7985399847441422;0.014891993058324735;0.7986426596179196
86.635944;1.0443997213567184;0.8340550189804262;0.7986713828754807;-3.0877159669355024e-05;-2.956296379310735e-05;1.0447735692686193;10.001113791937152;0.833630963259678;0.015562043257296317;0.015563934506505079;0.7985399915116898;0.014891963512782174;0.7986428641925416
86.645944;1.0444007514861537;0.8340560229797096;0.798670991624117;-3.0877344880783683e-05;-2.9562990588714943e-05;1.0447763380984578;10.001103459133704;0.833630990996986;0.015562031868926197;0.015563952095872009;0.7985389563140928;0.014891933856676653;0.7986421089405179
86.655944;1.0444017377878327;0.8340559602644947;0.7986695058073535;-3.1226702882637045e-05;-2.9897355755203984e-05;1.0447790206766823;10.001092834746776;0.833631014790379;0.015562019218724845;0.015563968424440947;0.7985388790916634;0.014891904135848571;0.7986423913076675
86.665944;1.0444026805286668;0.8340566988470807;0.7986687086891603;-3.012027627354992e-05;-2.8837783333234176e-05;1.0447816167347017;10.001081927686199;0.8336310347797697;0.015562005251784338;0.015563983406651364;0.7985377597474399;0.014891874413538068;0.7986417085111278
86.675944;1.0444035808109897;0.834057832397813;0.7986682077484721;-3.012049430123434e-05;-2.8837836918129934e-05;1.0447841269146554;10.001070730195826;0.8336310505746659;0.015561989922297976;0.015563996957014905;0.7985375975634391;0.014891844770224526;0.7986420568184853
86.685944;1.044404440283173;0.8340579054558467;0.7986666080603471;-3.046988296755898e-05;-2.9172222145883497e-05;1.0447865517239572;10.00105922264073;0.8336310615622284;0.015561973199376692;0.015564008992459638;0.7985363916876813;0.014891815281204797;0.7986414335919507
86.695944;1.0444049606928378;0.8340588900711091;0.7986660289100672;-3.123169848238178e-05;-2.990151504995207e-05;1.0447888911868808;10.001047384858675;0.8336310672798029;0.015561955068164443;0.01556401943529651;0.7985361422425085;0.014891786000117651;0.7986418356273796
86.705944;1.0444067016300151;0.8340594640447608;0.7986640182474675;-3.0714789512113554e-05;-2.940636667959525e-05;1.0447911445712756;10.001035200197933;0.8336310678061808;0.015561935521126006;0.015564028213933361;0.7985348502536828;0.014891756971054496;0.7986412601673084
86.715944;1.0444074601946458;0.8340607723603166;0.7986633666115205;-3.0715043674879346e-05;-2.9406428315655976e-05;1.0447943102890436;10.001022652504226;0.8336310640300434;0.015561914551621354;0.015564035270908305;0.7985335160139715;0.014891728253159006;0.7986407041899247
86.725944;1.0444081952881847;0.8340621163664103;0.7986626833621997;-3.071530619245728e-05;-2.940648848623528e-05;1.0447963867653176;10.001009730740462;0.8336310576846098;0.015561892156119573;0.015564040573755298;0.7985331378460423;0.014891699926660106;0.7986411655483054
86.735944;1.044408910915999;0.8340620345537515;0.7986605783393466;-2.995810093370975e-05;-2.8681252385434477e-05;1.0447983733578097;10.00099644140641;0.833631051101431;0.015561868333193684;0.015564044112055747;0.7985317125734687;0.014891672075748593;0.7986406434355939
86.745944;1.0444093091114381;0.834063192066685;0.798659843505704;-3.071995494915245e-05;-2.9410536818269346e-05;1.0448002700777572;10.00098281877369;0.833631046711247;0.015561843076405605;0.015564045884391201;0.7985312369322549;0.014891644773400468;0.7986411367488825
