time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.755944;1.0444099945331564;0.8340646086072135;0.7986590888571578;-3.072023850162499e-05;-2.9410588738022487e-05;1.0448020767388213;10.00096892465514;0.8336310464667943;0.01556181637356335;0.015564045894313787;0.7985297084172552;0.014891618080485806;0.7986406450799218
86.765944;1.0444106690254833;0.834064933798316;0.7986572585357791;-3.1069686127205795e-05;-2.974496176989186e-05;1.044803792673898;10.000954834736879;0.8336310514365413;0.015561788213597778;0.015564044155270825;0.7985291247051527;0.014891592044236063;0.798641167046966
86.775944;1.0444113341951575;0.8340660296766297;0.7986561421027885;-2.9963343277369496e-05;-2.8685385422975393e-05;1.0448054172178565;10.000940619992592;0.8336310618740235;0.015561758590473674;0.015564040688115658;0.7985274825696652;0.014891566693203311;0.7986407015547765
86.785944;1.0444119900674151;0.834066379472807;0.7986542946713407;-3.0312797598009337e-05;-2.901974915913976e-05;1.0448069503155868;10.000926335243626;0.8336310777078024;0.015561727502779675;0.01556403551320534;0.7985267775057742;0.014891542038728505;0.7986412466854669
86.795944;1.0444132881289594;0.8340683659797588;0.7986535069079672;-3.1314987007535e-05;-2.997909089345611e-05;1.0448083925085152;10.000912022476864;0.8336310989665706;0.015561694955340665;0.015564028653529655;0.7985250038851309;0.014891518075812217;0.7986408019326466
86.805944;1.0444139213256873;0.8340694873736424;0.798652390226346;-3.020864856817331e-05;-2.8919498645264642e-05;1.0448097443799356;10.000897723212677;0.8336311259369635;0.015561660961914353;0.015564020145271664;0.798524155404397;0.014891494783896652;0.798641367584643
86.815944;1.044414541769343;0.8340698521304791;0.7986505589111578;-3.055810490254455e-05;-2.925384476043044e-05;1.0448110062781109;10.000883484889338;0.8336311591672629;0.015561625546257986;0.015564010039804689;0.7985222262387027;0.014891472138578967;0.7986409459711931
86.825944;1.0444151497511482;0.8340713184331916;0.7986498033787123;-3.0558403127997016e-05;-2.9253861146750194e-05;1.0448121788132345;10.00086936043885;0.8336311996358605;0.015561588751310699;0.015563998400872584;0.7985212124337514;0.014891450124711558;0.7986415390055778
86.835944;1.0444157462550172;0.8340724230620343;0.7986487343598189;-2.9452063894025757e-05;-2.81942506392288e-05;1.0448132638283563;10.000855409517023;0.8336312489586939;0.015561550654351783;0.01556398530972052;0.7985191122376855;0.014891428745401785;0.7986411486099715
86.845944;1.044416332887808;0.8340727498464342;0.798646963823658;-2.980151793010962e-05;-2.8528578079341146e-05;1.0448142651056556;10.00084169609932;0.8336313089049981;0.015561511368295906;0.015563970870963314;0.7985179254520223;0.014891408029397717;0.798641775248526
86.855944;1.0444166103189831;0.8340739155067273;0.7986462782961419;-3.056338483172811e-05;-2.9257801166992307e-05;1.0448151881151613;10.000828275522693;0.8336313805348671;0.015561471028851071;0.015563955201016513;0.7985156528761236;0.014891388027086422;0.7986414197560142
86.865944;1.0444171808930398;0.8340741816618055;0.7986445596747624;-3.091283418010117e-05;-2.959211704593547e-05;1.0448160392401926;10.000815183525104;0.8336314639509518;0.015561429778880254;0.015563938401066763;0.7985142961391428;0.014891368796030716;0.798642082099539
86.875944;1.0444177433521866;0.8340751679016071;0.7986435931620685;-2.9806487769949708e-05;-2.8532484645850792e-05;1.04481682542591;10.000802440523461;0.833631558682406;0.01556138775662884;0.01556392053821968;0.7985118576117013;0.01489135038930828;0.7986417626881659
86.885944;1.0444192507687027;0.8340772248301903;0.7986429867935987;-3.004708986153965e-05;-2.8762546787317243e-05;1.0448175538016178;10.000790066113186;0.833631663838786;0.015561345095121713;0.015563901650819691;0.7985103400116327;0.014891332857771238;0.7986424612490405
86.895944;1.0444197950735459;0.8340773720227509;0.7986413448688012;-3.03965319045106e-05;-2.9096848802123403e-05;1.0448182309652567;10.000778088644852;0.8336317775860657;0.015561301924963755;0.015563881771520915;0.7985077458527331;0.014891316263136327;0.7986421784729961
86.905944;1.0444200277944233;0.8340779936518393;0.7986404508148615;-3.0051747995180718e-05;-2.8766425924543917e-05;1.0448198624962843;10.000766541164236;0.8336318966323374;0.01556125836941586;0.015563860948923123;0.798506077598771;0.014891300674369622;0.798642914008853
86.915944;1.0444205490205822;0.834078053696942;0.7986388537630701;-3.0401186860244043e-05;-2.910071973981395e-05;1.044820452705836;10.000755452303526;0.833632016149547;0.01556121454253187;0.015563839249481673;0.7985033384855906;0.014891286143496671;0.7986426666707268
86.925944;1.0444210558954294;0.8340791738911945;0.7986383396865661;-3.0401470501895385e-05;-2.9100688878602104e-05;1.044821004888183;10.0007448418172;0.8336321299636287;0.01556117055834354;0.015563816741721519;0.7985015325833048;0.014891272697292115;0.7986434326080536
86.935944;1.0444215464487685;0.8340802459315712;0.7986378509240982;-3.040175502418918e-05;-2.9100655143933772e-05;1.0448215220028365;10.000734719288948;0.8336322311297547;0.015561126536892156;0.01556379348864891;0.7984986637809919;0.014891260353397783;0.7986432072530377
86.945944;1.0444220190984312;0.8340798131237582;0.7986359956007566;-2.9644558272871307e-05;-2.837531942367137e-05;1.0448220069222198;10.000725085151482;0.8336323127497652;0.015561082598952234;0.01556376955354976;0.7984967349736446;0.014891249133165984;0.7986439844456978
86.955944;1.0444224726892826;0.8340807866151367;0.7986355635170865;-2.9644844316888146e-05;-2.83752822922835e-05;1.0448224625211753;10.000715934390907;0.833632368646477;0.015561038863081335;0.015563744998991871;0.7984937480698568;0.01489123905997037;0.7986437580726692
86.965944;1.0444226054325165;0.834081469969333;0.7986351620727561;-3.0406698019855468e-05;-2.9104464772927895e-05;1.0448228920266502;10.00070725961784;0.8336323935820235;0.015560995450005034;0.015563719885749585;0.7984917045616676;0.014891230150681646;0.7986445207722123
86.975944;1.0444239721322606;0.8340816491716598;0.798633397292711;-2.9889810851829587e-05;-2.8609200974394956e-05;1.0448232987852657;10.000699052149367;0.8336323831682914;0.015560952481381006;0.015563694281069901;0.7984886061371955;0.014891222402951267;0.7986442652649162
86.985944;1.044424364154279;0.8340824717465295;0.7986330551321144;-2.9890094502197626e-05;-2.8609163749550435e-05;1.044823685109238;10.000691300815005;0.8336323340163342;0.015560910072528524;0.01556366825859545;0.7984864545456323;0.01489121578560982;0.7986449833798341
86.995944;1.0444247346002884;0.8340821357730906;0.7986316789633492;-3.0239530964414203e-05;-2.8943447939479322e-05;1.044824051403212;10.000683988489182;0.8336322436435342;0.015560868330402844;0.015563641889060908;0.7984832509044999;0.014891210250474083;0.7986446683404013
87.005944;1.0444250825185306;0.8340828530176908;0.7986313849933637;-3.0239811377583345e-05;-2.894341405983674e-05;1.0448243967733264;10.000677095154005;0.8336321098983092;0.015560827358011621;0.015563615234048511;0.7984809958191567;0.014891205759976142;0.7986453141499971
87.015944;1.0444251057411311;0.8340829260361524;0.798630776818997;-2.9895017139038904e-05;-2.8612978714997877e-05;1.0448247203588965;10.000670610696536;0.8336319309269077;0.015560787260559664;0.015563588341544282;0.7984776906229221;0.01489120230217024;0.7986449174244776
87.025944;1.0444254048655333;0.8340824263393003;0.7986294618247517;-3.0244448870294596e-05;-2.8947269779526873e-05;1.0448250217333699;10.00066454159412;0.8336317055189013;0.01556074815269158;0.015563561246850974;0.7984753383502912;0.014891199884468931;0.7986454757424263
87.035944;1.0444256787847908;0.8340829774365176;0.7986292241958247;-3.0244727607715852e-05;-2.8947245321693494e-05;1.0448253006535249;10.00065890474309;0.8336314329230538;0.01556071016553182;0.015563533984354163;0.7984719431742473;0.01489119851781926;0.7986449879751658
87.045944;1.044425929149674;0.8340831239221347;0.7986286700400643;-2.9138369184848627e-05;-2.7887602796784008e-05;1.0448255569073421;10.000653719975025;0.8336311124966251;0.015560673448243214;0.015563506599996217;0.7984695088702314;0.01489119820848887;0.7986454520796996
87.055944;1.0444261594848183;0.8340824585983561;0.7986274085641454;-2.9487806253538244e-05;-2.8221905488351223e-05;1.0448257895915378;10.000649007338312;0.8336307436152128;0.015560638160774834;0.015563479155686486;0.7984670380070061;0.014891198963390698;0.7986458666865942
87.065944;1.044427327522167;0.8340836084616252;0.7986272246545013;-2.9728403709650288e-05;-2.845196674899105e-05;1.0448259962294908;10.000644788464163;0.8336303255894848;0.015560604458925383;0.015563451727892506;0.7984635322984978;0.014891200792150098;0.7986452311154997
87.075944;1.0444272283447777;0.8340825975469878;0.7986259988092461;-3.083941427742279e-05;-2.9515492989619486e-05;1.0448261732859014;10.000641087500744;0.833629857793572;0.015560572482515547;0.015563424395358228;0.7984609933221014;0.014891203699732515;0.7986455444813153
87.085944;1.0444274203481752;0.8340825319585125;0.7986255158570903;-2.9733077454941835e-05;-2.8455869370236222e-05;1.044826317660241;10.000637924345707;0.8336293401094035;0.015560542357844728;0.015563397216454361;0.7984574230047333;0.014891207682635332;0.798644806595086
87.095944;1.044427607206419;0.8340827621508743;0.7986253852248675;-2.9733390529256528e-05;-2.8455873530578276e-05;1.04482642741297;10.000635305840314;0.8336287729770435;0.015560514201114874;0.015563370215141677;0.7984548236708547;0.014891212733451389;0.7986450168747763
87.105944;1.0444277960778543;0.8340818314170795;0.7986242139817399;-3.008286718174116e-05;-2.879020063933899e-05;1.0448275015492654;10.000633223923378;0.8336281571205642;0.01556048810910382;0.015563343382261398;0.7984511977925606;0.014891218846405842;0.7986441757061873
87.115944;1.0444279956834372;0.8340816036231522;0.7986237881413083;-2.8976563889664954e-05;-2.7730592143235206e-05;1.0448275396101276;10.000631655647434;0.8336274936526266;0.01556046415323959;0.01556331668496357;0.79844854777642;0.014891226013640225;0.7986442823987685
87.125944;1.0444282147542716;0.8340816711911241;0.7986237176795453;-2.897691331597761e-05;-2.7730610343550176e-05;1.0448275413259704;10.000630562178507;0.8336267842386172;0.015560442387978192;0.015563290082705307;0.7984448759644476;0.014891234215441715;0.7986433361819846
87.135944;1.0444281603153713;0.8340803395460267;0.7986226092236959;-3.0087987981540358e-05;-2.87941632303528e-05;1.0448275064784607;10.000629893479518;0.8336260310068583;0.015560422860178374;0.015563263540884475;0.7984421846158363;0.014891243418634159;0.7986433353838621
87.145944;1.0444284408025064;0.8340803040290401;0.7986225816432936;-3.008836381405106e-05;-2.8794191996210697e-05;1.0448274348864581;10.000629596890187;0.8336252364536721;0.015560405610976127;0.015563237028204174;0.7984384756454698;0.014891253582025721;0.7986422797967497
87.155944;1.0444297138586947;0.8340795240978004;0.7986211800125783;-2.9571570140883244e-05;-2.8298991410871386e-05;1.0448273262810948;10.000629618961163;0.8336244032621102;0.015560390672527558;0.015563210508716415;0.7984357503282239;0.01489126465872367;0.7986421693207851
87.165944;1.0444300746884083;0.8340793882137209;0.7986211911028401;-2.9571974078763896e-05;-2.8299033571420473e-05;1.0448271802434783;10.000629899711493;0.83362353416508;0.015560378059327638;0.015563183945242084;0.7984320093729821;0.014891276598366966;0.798641004360312
87.175944;1.04443047699721;0.8340792022983371;0.7986212206924577;-2.957239272311527e-05;-2.829908268921519e-05;1.0448269963637489;10.000630371113653;0.8336226317562647;0.015560367751452286;0.015563157305308876;0.7984292536032329;0.014891289351126387;0.7986407840324973
87.185944;1.044430617849278;0.8340772706589443;0.798619875061398;-2.9576894296162547e-05;-2.830304170360377e-05;1.0448267738785222;10.000630966740841;0.8336216979103606;0.015560359681145912;0.01556313056329911;0.7984254848901171;0.014891302868076032;0.7986395082096204
87.195944;1.0444310961436682;0.8340769852221959;0.7986199422847194;-2.9577343790786544e-05;-2.8303104187127902e-05;1.0448265105953132;10.000631630624547;0.8336207335205364;0.015560353745126982;0.015563103704476049;0.7984227067065339;0.014891317099386308;0.7986391763623439
87.205944;1.044431609249036;0.8340766483766072;0.7986200279895415;-2.9577809720190676e-05;-2.8303173200958868e-05;1.0448262025416564;10.000632313944706;0.8336197391114969;0.015560349831850142;0.015563076730883602;0.7984189238227399;0.014891331989068453;0.7986377886061119
87.215944;1.0444321573141038;0.8340751513645318;0.7986190714393644;-2.9927443028479974e-05;-2.863756447644448e-05;1.0448258448730792;10.000632969383831;0.8336187160470553;0.015560347827687554;0.01556304966968067;0.7984161412081714;0.01489134746627545;0.798637344415526
87.225944;1.0444327411323482;0.8340743567513839;0.798618856106363;-2.882130367776138e-05;-2.757802408089787e-05;1.04482543300223;10.000633551349647;0.8336176674005;0.015560347606997106;0.015563022577456757;0.7984123631313697;0.014891363443573726;0.7986358443126699
87.235944;1.0444333607911833;0.8340727490706337;0.7986179303436235;-2.9170974971111773e-05;-2.791242976286401e-05;1.044824963499273;10.000634018711846;0.8336165972697722;0.015560349037475378;0.015562995526590365;0.7984095931635161;0.01489137982503569;0.7986352882287425
87.245944;1.0444346688550898;0.8340727140352678;0.7986180790881051;-3.0173375659443027e-05;-2.887180250602241e-05;1.0448244349106048;10.00063433937922;0.8336155095880784;0.015560351996738182;0.015562968581498195;0.7984058345954325;0.014891396516041336;0.7986336763646941
87.255944;1.0444353602675083;0.8340717542115907;0.7986179097717168;-2.906729647407649e-05;-2.7812285675971757e-05;1.0448238480270788;10.000634494755547;0.8336144084135516;0.015560356378730957;0.015562941785814145;0.7984030905528714;0.01489141342510968;0.7986330078577528
87.265944;1.0444360887048376;0.8340699839934507;0.7986170334823138;-2.941702997925719e-05;-2.8146715533376966e-05;1.0448232055110525;10.000634479811142;0.8336132988019266;0.015560362089439792;0.015562915163155744;0.7983993638184717;0.014891430456765853;0.798631283063881
87.275944;1.0444368545840093;0.8340692697088912;0.7986172372042503;-2.941763600993704e-05;-2.814684027182055e-05;1.0448225114600274;10.000634299012331;0.8336121866679722;0.015560369039282115;0.015562888723100882;0.7983966567359588;0.014891447512619959;0.798630502773426
87.285944;1.0444376579395438;0.8340685078532241;0.7986174627897713;-2.941826264059682e-05;-2.8146974487101826e-05;1.0448217707933363;10.000633962023258;0.8336110783445645;0.015560377138040255;0.015562862467102713;0.7983929712975021;0.014891464509358117;0.7986286689905377
87.295944;1.0444381983966051;0.8340660070423822;0.7986163170500921;-2.9422968382283545e-05;-2.815101418104006e-05;1.0448209885902213;10.000633478734468;0.8336099806428311;0.01556038630213949;0.015562836387820458;0.7983903095102163;0.014891481392001759;0.7986277826341089
87.305944;1.0444390795259324;0.8340651657807526;0.7986165877552529;-2.9423631561558895e-05;-2.8151168581615642e-05;1.0448211697055836;10.000632849771998;0.8336089006646903;0.015560396465992776;0.015562810463696222;0.7983866738354766;0.014891498127611131;0.7986258447972973
87.315944;1.0444400038369643;0.8340631882853436;0.798615820056514;-2.9773458835212468e-05;-2.8485647223332714e-05;1.0448203182772169;10.000632059461587;0.8336078451376205;0.015560407573569487;0.015562784663055437;0.7983840670694101;0.014891514694538368;0.7986248556116105
87.325944;1.0444409758019222;0.8340622947417193;0.7986161305970693;-2.977415425295496e-05;-2.848582407627606e-05;1.0448194375200877;10.00063107764737;0.8336068199683611;0.015560419559851957;0.01556275895365675;0.7983804920248149;0.014891531080939968;0.7986228157895162
87.335944;1.0444429535157125;0.8340617980728008;0.7986161212488847;-2.890852323099523e-05;-2.7656454299242757e-05;1.0448185302222306;10.000629862822139;0.8336058301505965;0.015560432347130919;0.015562733302541222;0.7983779516253104;0.01489154728613849;0.798621725555351
87.345944;1.0444440328105957;0.8340597744800892;0.7986153958185136;-2.9258397597400397e-05;-2.7990968682703113e-05;1.0448175993105218;10.000628363787014;0.8336048800147919;0.015560445850865589;0.01556270767175012;0.7983744487196306;0.014891563312905722;0.798619586470719
87.355944;1.044444867891329;0.8340586169990356;0.7986157341681038;-3.0020689914559212e-05;-2.8720384398782983e-05;1.044816648456041;10.000626522333475;0.8336039737864953;0.015560459987746921;0.015562682018896943;0.798371985412017;0.01489157915397349;0.798618399982709
87.365944;1.0444460605976076;0.8340573573678354;0.7986157382560768;-2.891480146712688e-05;-2.7660984974066237e-05;1.044815682806947;10.000624276067912;0.8336031157827802;0.015560474685141068;0.015562656305072644;0.7983685627622463;0.014891594790183723;0.7986161687833754
87.375944;1.044447308815831;0.834055352627623;0.798615013757905;-2.926471579506336e-05;-2.79955317747886e-05;1.0448147089402187;10.000621563120752;0.8336023100473818;0.015560489880270197;0.015562630506905855;0.7983661808824345;0.014891610202327887;0.7986148962113644
87.385944;1.0444486095521013;0.8340544711826562;0.7986153432306559;-2.9265495358556652e-05;-2.799577482690042e-05;1.0448137338914798;10.000618325379234;0.8336015602765601;0.015560505510831477;0.015562604618990237;0.7983628393575752;0.014891625380285996;0.7986125882551252
87.395944;1.0444499580129172;0.8340536094444987;0.798615665765917;-2.9266285815527157e-05;-2.7996024789831084e-05;1.0448127643779435;10.00061450586213;0.8336008700853399;0.015560521511939556;0.015562578645536371;0.798360538218056;0.014891640317084183;0.7986112518108793
87.405944;1.044451348088775;0.8340513136941724;0.7986145869286129;-2.850958916163944e-05;-2.727096867214758e-05;1.044811806636493;10.000610047620631;0.8336002425896978;0.015560537819201446;0.015562552594414249;0.7983572785441417;0.014891654988999211;0.7986088953947246
87.415944;1.044452471764205;0.8340502563600087;0.7986148943938829;-2.9271946029748166e-05;-2.800043011440836e-05;1.0448108666996354;10.000604899465605;0.8335996796053837;0.015560554367739994;0.015562526478090468;0.798355062047941;0.014891669345404307;0.7986075270785467
87.425944;1.0444539225804252;0.8340483558251977;0.7986141347903507;-2.9621906131199493e-05;-2.8335007103087757e-05;1.0448099507855069;10.000599023800586;0.8335991815791827;0.015560571086133006;0.015562500320131126;0.7983518905260373;0.01489168332819211;0.7986051551996577
87.435944;1.0444563442399966;0.8340479965842892;0.7986140933737466;-2.875637965686003e-05;-2.7505714185974295e-05;1.0448090650120325;10.00059240088089;0.8335987480240541;0.015560587894610258;0.015562474161237723;0.7983497658333636;0.014891696896479087;0.7986037864030101
87.445944;1.04445782033477;0.8340472450085187;0.798614379207447;-2.8757204812504117e-05;-2.750598679020848e-05;1.0448082149708484;10.000585028979883;0.8335983778862341;0.01556060471727811;0.015562448055891949;0.7983466899332381;0.014891710024974294;0.7986014268202825
87.455944;1.0444592963654482;0.8340454033216477;0.7986135979836213;-2.910717971504852e-05;-2.7840572169497184e-05;1.0448074061501798;10.00057692250304;0.8335980698216846;0.015560621505280137;0.015562422062000944;0.7983446647096567;0.014891722685912505;0.7986000810399845
87.465944;1.0444607649382118;0.8340446798662211;0.7986138687582812;-2.9108012380779497e-05;-2.7840847871591856e-05;1.0448066443618196;10.000568104415535;0.8335978221562677;0.015560638247435222;0.015562396232808655;0.7983426919066267;0.014891734837826017;0.7985987539326177
87.475944;1.0444619175921086;0.834043372709953;0.798613798034936;-2.8763749619433508e-05;-2.7510696946067395e-05;1.0448059355192991;10.00055859639217;0.8335976325769213;0.015560654955216685;0.015562370615394897;0.7983397735097466;0.014891746425321017;0.7985964502577605
87.485944;1.0444633481076266;0.8340415484578277;0.798612995690562;-2.9113730195627078e-05;-2.784528287449842e-05;1.0448052849980207;10.0005484197824;0.8335974981807338;0.015560671644091624;0.01556234525536735;0.7983379122334049;0.014891757389122217;0.7985951736420107
87.495944;1.0444647472523778;0.8340408265243319;0.7986132471081685;-2.9114565857509185e-05;-2.7845558599604267e-05;1.0448046969946896;10.000537604354372;0.8335974158473788;0.015560688327285114;0.015562320205597347;0.7983351115899971;0.014891767679389514;0.7985929274957546
87.505944;1.0444661056543918;0.8340400975021081;0.7986134924431955;-2.9115399269403596e-05;-2.7845833912379717e-05;1.0448051748914775;10.000526191487634;0.8335973822322705;0.01556070501068506;0.015562295531169666;0.7983333758785245;0.01489177725575305;0.7985917139426214
87.515944;1.0444674128118712;0.8340379045129406;0.7986123369727813;-2.83587286617917e-05;-2.712079375322196e-05;1.044804722447323;10.000514231060416;0.8335973937350428;0.015560721689665925;0.015562271305362311;0.7983307103291;0.014891786080096567;0.7985895353881125
87.525944;1.0444693107459948;0.8340376805480831;0.7986125672890114;-2.936139124515897e-05;-2.8080322761568332e-05;1.0448043442476806;10.000501778082775;0.8335974473230459;0.01556073836187651;0.01556224760356382;0.7983291205191158;0.014891794120702925;0.7985883929918929
87.535944;1.0444704840814716;0.8340358215116539;0.7986117282309206;-2.9711351036734315e-05;-2.841490492668334e-05;1.0448040449326415;10.000488888054774;0.8335975414797603;0.015560755044928412;0.015562224497144828;0.798326611010933;0.01489180136247471;0.7985862883484726
87.545944;1.0444715779830207;0.8340347142357081;0.798611602679751;-2.8605513350701173e-05;-2.7355552765462195e-05;1.0448038280659717;10.000475608731598;0.833597676162312;0.01556077177746424;0.015562202046381698;0.7983251846581965;0.014891807808268882;0.7985852225733935
87.555944;1.0444725875137835;0.8340339526424076;0.7986117972730089;-2.8606311383353218e-05;-2.7355825697629798e-05;1.0448036955802447;10.000461972283935;0.8335978518944783;0.015560788608967004;0.015562180304976012;0.7983228433040234;0.014891813470024471;0.7985831975692806
87.565944;1.0444735099221827;0.8340320838993628;0.7986109150338022;-2.8956241787436235e-05;-2.7690407352586813e-05;1.0448036481687082;10.000447993372575;0.8335980686435607;0.01556080559383707;0.015562159339052743;0.7983215888884654;0.014891818357164487;0.7985822142999316
87.575944;1.044474343848474;0.8340313244218153;0.7986110709974694;-2.8957017191721036e-05;-2.769068072147089e-05;1.0448036861573238;10.00043367601976;0.8335983253587438;0.01556082279020627;0.015562139237839497;0.7983194237210341;0.014891822467142372;0.7985802742472078
87.585944;1.0444747877429128;0.8340299811643292;0.7986108661611845;-2.8612677478646323e-05;-2.7360522136674726e-05;1.0448038097675678;10.000419025247751;0.8335986203690305;0.015560840261945832;0.015562120100580145;0.7983183500460864;0.01489182578570281;0.7985793779113675
87.595944;1.0444754429121865;0.8340281293658783;0.7986099046516199;-2.8962571800871024e-05;-2.7695104216812275e-05;1.0448040184200873;10.000404054473963;0.8335989517149477;0.01556085808372046;0.015562102013069833;0.7983163698148162;0.014891828296133319;0.7985775256739344
87.605944;1.0444760080976057;0.8340273958975872;0.7986099673086756;-2.8963312656381884e-05;-2.7695379979619267e-05;1.0448043101727573;10.000388785823738;0.83359931713559;0.015560876339608256;0.015562085038060544;0.7983154847084228;0.014891829978833915;0.7985767160324666
87.615944;1.0444764826945738;0.8340263277342402;0.7986096574015583;-2.785739669328579e-05;-2.6636031951421893e-05;1.0448046819218295;10.000373251767147;0.833599714290367;0.015560895113809939;0.015562069226695051;0.7983136959839733;0.014891830805765614;0.7985749468355003
87.625944;1.044477819342717;0.8340252799828874;0.798608582558109;-2.8447548070887736e-05;-2.7200675726223962e-05;1.0448051297045957;10.00035749979096;0.8336001411565239;0.01556091448866991;0.015562054626530698;0.7983130043209057;0.014891830749471872;0.7985742142135632
87.635944;1.0444781097089493;0.8340245944019886;0.7986085273089585;-2.8448254342798704e-05;-2.720095768088944e-05;1.0448056486870518;10.000341587205668;0.8336005959995191;0.015560934552637939;0.015562041271557308;0.7983114100285336;0.014891829792845606;0.7985725152641256
87.645944;1.0444780060264187;0.8340225786023725;0.798607371951238;-2.9559629918224488e-05;-2.826473933414033e-05;1.0448062330236896;10.000325568055116;0.8336010767882985;0.015560955399947273;0.015562029180538705;0.7983109134698746;0.0148918279223032;0.7985718480016759
87.655944;1.044478109889432;0.8340215764758071;0.7986069005449421;-2.845366578949497e-05;-2.7205401650367165e-05;1.0448068761828613;10.000309488729291;0.833601580608393;0.015560977115437047;0.015562018372049317;0.7983095153561589;0.014891825121333406;0.7985702127799849
87.665944;1.0444781203964926;0.8340209389414946;0.7986067208312463;-2.8454335885914946e-05;-2.7205693862889614e-05;1.044807572200559;10.000293393211443;0.8336021033988288;0.015560999761967875;0.015562008868692682;0.7983092169489372;0.014891821385193956;0.7985696100746635
87.675944;1.0444780375947493;0.8340192111616042;0.798605437844589;-2.880413378570813e-05;-2.754029672692599e-05;1.0448083168313922;10.000277326422259;0.8336026398089772;0.01556102338418774;0.01556200068626813;0.7983090204641369;0.014891816740941081;0.7985690411974868
87.685944;1.0444778618384873;0.8340186085880832;0.7986051698103883;-2.8804776343770666e-05;-2.7540598017781535e-05;1.044809107557945;10.000261330165765;0.8336031833041444;0.015561048019708841;0.015561993828859874;0.798307929495763;0.01489181124392944;0.7985675075039972
87.695944;1.044477593806052;0.8340176776263655;0.7986045211833976;-2.7698757184435575e-05;-2.648127878995204e-05;1.0448099431859967;10.000245437073884;0.8336037265187848;0.015561073700151485;0.015561988291128382;0.7983079485019269;0.01489180496005636;0.7985670094695618
87.705944;1.0444769335476856;0.8340157711753294;0.798603098607421;-2.8810046730762594e-05;-2.7545085762665658e-05;1.04481182337255;10.000229667596717;0.8336042617760999;0.01556110043747229;0.015561984055044593;0.7983070813005627;0.014891797957212571;0.798565547795929
87.715944;1.0444774381782507;0.8340159967538893;0.7986026843517182;-2.9050931074363846e-05;-2.777546083112978e-05;1.044812747789164;10.000214028708479;0.8336047821474023;0.015561128210956553;0.015561981090841179;0.7983073300464169;0.014891790305091026;0.7985651223446871
87.725944;1.0444769027239045;0.8340151365409851;0.7986018818373909;-2.794486191086799e-05;-2.671616555828195e-05;1.0448137156733712;10.00019851627247;0.8336052824239419;0.015561156969097267;0.01556197937545062;0.7983066951490232;0.014891782074892779;0.7985637337076033
87.735944;1.0444762855879772;0.8340135451314855;0.7986002982620374;-2.8294563333215644e-05;-2.7050813597478807e-05;1.0448147260425344;10.000183125000419;0.8336057590304494;0.01556118663350752;0.015561978909015325;0.7983071752991984;0.0148917733328349;0.7985633817637751
87.745944;1.04447559223335;0.8340130883112042;0.7985997180679159;-2.829510759173766e-05;-2.7051169953357857e-05;1.0448157775801448;10.000167861210402;0.8336062093984035;0.015561217097682116;0.015561979711233504;0.7983067675392633;0.014891764129899813;0.7985620671216654
87.755944;1.0444745273498455;0.8340113141991561;0.7985980222194635;-2.9406309411432466e-05;-2.8115030453659567e-05;1.0448168682092855;10.000152746292885;0.8336066314541205;0.015561248239106252;0.015561981811566785;0.7983074679888644;0.014891754499776486;0.7985617896121573
87.765944;1.0444736981484284;0.8340105689899795;0.7985969961498285;-2.830017236653117e-05;-2.7055788817655683e-05;1.0448179957533081;10.000137808813928;0.833607023223872;0.015561279933722003;0.01556198524174916;0.7983072731393468;0.014891744463792806;0.7985605493035528
87.775944;1.0444728089193902;0.8340102054166504;0.7985962492520786;-2.8300666583914704e-05;-2.705618915635237e-05;1.0448191591878082;10.000123075483295;0.8336073828460941;0.015561312049466617;0.015561990020914842;0.7983081804622287;0.014891734033030037;0.7985603449138123
87.785944;1.0444718645155204;0.8340087689583664;0.7985943878597186;-2.865028324808579e-05;-2.739090981681852e-05;1.0448203583055373;10.000108567000522;0.8336077089203237;0.015561344441786536;0.015561996139835825;0.7983081876473332;0.01489172320994943;0.7985591753045774
87.795944;1.0444708698507035;0.8340084732459139;0.7985935316985275;-2.8650744568864173e-05;-2.7391343413366123e-05;1.0448215925624982;10.00009429673935;0.8336080005290646;0.015561376965888442;0.015562003562542724;0.79830929181119;0.014891711996297076;0.7985590382945481
87.805944;1.044469830009959;0.8340078615994647;0.7985922882874539;-2.75445414789236e-05;-2.6332168009017388e-05;1.0448228611156238;10.000080271426942;0.8336082568479494;0.015561409484178829;0.015562012243938892;0.7983094897244758;0.014891700404931466;0.798557932179896
87.815944;1.0444694024066357;0.8340070454857367;0.798590269044873;-2.8895925975961263e-05;-2.762617522123119e-05;1.0448241631074513;10.000066496815661;0.8336084767915711;0.01556144186909795;0.015562022142326505;0.7983107783117123;0.014891688471239539;0.7985578544469539
87.825944;1.0444682850673535;0.8340068450288172;0.7985892618216864;-2.8896337015071123e-05;-2.762666343142194e-05;1.0448254974777529;10.000052980959143;0.8336086591817142;0.015561474013501345;0.015562033218645523;0.7983111548269479;0.014891676260810798;0.7985568033655434
87.835944;1.0444671336163391;0.8340066726949119;0.7985882097943146;-2.889673170892165e-05;-2.7627170221496307e-05;1.0448268633827478;10.000039723052453;0.8336088032746118;0.015561505835810063;0.015562045437120916;0.798312616755232;0.01489166386424142;0.7985567767276037
87.845944;1.0444659504192975;0.834005069896514;0.7985857224140174;-2.8139599491779263e-05;-2.6902370672516377e-05;1.044828260572161;10.000026697163092;0.8336089087741844;0.015561537269905952;0.01556205876938316;0.7983141613579992;0.014891651378452926;0.7985567730789414
87.855944;1.0444647372945732;0.8340049457346311;0.7985845921963456;-2.813996308807345e-05;-2.6902912120481217e-05;1.044829688427463;10.000013850870834;0.8336089754100222;0.0155615682596187;0.0155620731893798;0.7983147850345178;0.01489163888722673;0.7985557912465123
87.865944;1.0444634956219023;0.8340048433549317;0.7985834310097177;-2.814031199536493e-05;-2.6903468839291357e-05;1.0448311444989176;10.000001117701192;0.8336090028464544;0.015561598766978777;0.015562088664764218;0.79831648325957;0.014891626450554649;0.7985558300414642
87.875944;1.044461925919581;0.8340030673167486;0.7985808511151622;-2.8144665996004392e-05;-2.6907895376751405e-05;1.044832623923199;9.999988427476211;0.8336089909397137;0.015561628767946941;0.015562105153291352;0.7983172517885972;0.01489161411103479;0.7985548897856148
87.885944;1.0444606315417135;0.8340030119557962;0.7985796463666137;-2.8144988479296557e-05;-2.690847920289218e-05;1.0448341198817126;9.999975710573926;0.833608939629842;0.015561658233442802;0.015562122598194585;0.7983190881267861;0.014891601916011864;0.7985549705654416
87.895944;1.0444593132507294;0.8340018780963253;0.7985773686473763;-2.849443623609296e-05;-2.7243377770655368e-05;1.0448356244449724;9.99996289998013;0.8336088481383294;0.015561687121971953;0.015562140922449964;0.7983199912930795;0.014891589930969751;0.7985540725340153
87.905944;1.0444589260227624;0.8340026447387637;0.7985761424371033;-2.8735020442528104e-05;-2.7474035659538444e-05;1.0448371293929382;9.999949933584263;0.8336087145469948;0.015561715385190762;0.01556216002605798;0.7983219600894975;0.014891578231036933;0.7985541938928056
87.915944;1.0444575631710291;0.8340023366938991;0.798574578751111;-2.7628662169340444e-05;-2.641502923757332e-05;1.0448396269255762;9.999936760239292;0.8336085365314797;0.015561742970590622;0.015562179785639299;0.7983229919596052;0.01489156688848184;0.7985533327046495
87.925944;1.0444561785248234;0.8340013095225447;0.7985722907191103;-2.7978082148351715e-05;-2.6749962120969494e-05;1.0448411095777455;9.999923345519623;0.8336083124751109;0.015561769811148013;0.01556220006070653;0.798325083302567;0.014891555966376781;0.7985534864899979
87.935944;1.044454471468686;0.8340011882344509;0.7985710664637725;-2.8739884977951564e-05;-2.7479779340804187e-05;1.044842569307791;9.999909668245534;0.8336080420275137;0.015561795810887796;0.015562220714739058;0.7983262302212121;0.01489154551574432;0.798552654464618
87.945944;1.0444530441519129;0.8340013467052602;0.7985698487892664;-2.8740151436259534e-05;-2.7480424472180876e-05;1.044843997527208;9.999895711138599;0.8336077261337006;0.015561820850916558;0.015562241639824687;0.7983284287747479;0.014891535578829386;0.7985528362570169
87.955944;1.0444515963558496;0.834000087788389;0.7985672457669869;-2.7982894276066702e-05;-2.6755745448215123e-05;1.0448453862644649;9.999881453556112;0.8336073672757289;0.01556184481781467;0.0155622627586242;0.7983296748277613;0.014891526192161914;0.7985520328490842
87.965944;1.0444501295382849;0.8340003212222787;0.7985660476088182;-2.7983141699257938e-05;-2.6756394193011304e-05;1.044846728487325;9.999866867128741;0.8336069697412483;0.015561867627345306;0.01556228400684786;0.7983319637150756;0.014891517379280234;0.7985522449109835
87.975944;1.044448645911043;0.8340005884965557;0.7985648634134949;-2.7983378585916014e-05;-2.6757041149412282e-05;1.0448480175639472;9.999851917373814;0.8336065389766312;0.015561889222551941;0.015562305318037673;0.7983332898619893;0.014891509145742615;0.7985514740603122
87.985944;1.0444471476461676;0.8339994298343096;0.798562302570099;-2.722608983494324e-05;-2.6032357061353826e-05;1.0448492471980166;9.999836572413518;0.8336060804185169;0.015561909553920603;0.015562326612814729;0.7983356465516658;0.014891501497852457;0.7985517210763046
87.995944;1.044445335700995;0.8339995117146352;0.7985611560087713;-2.798782911628652e-05;-2.6762170317062363e-05;1.0448504120116784;9.999820811411775;0.8336055990495816;0.01556192856856921;0.015562347793917785;0.7983380259535653;0.014891494464322806;0.7985519868174367
88.005944;1.0444447672674728;0.8340006154186602;0.7985600326113375;-2.822831003673321e-05;-2.6992847094257578e-05;1.0448515085279138;9.999804627408663;0.833605099647277;0.015561946216333207;0.015562368753454237;0.7983394194359762;0.014891488085584936;0.7985512720880705
88.015944;1.0444432357978677;0.8339998657413893;0.7985578750254481;-2.8577631912708484e-05;-2.7327769769251228e-05;1.0448525359485938;9.99978802570502;0.8336045866361665;0.015561962456091451;0.015562389385441347;0.7983418180916326;0.014891482389535632;0.7985515778139366
88.025944;1.0444416963348244;0.8339998831602975;0.7985564695265304;-2.7471154286459353e-05;-2.626875650687282e-05;1.0448534959508438;9.999771020419589;0.8336040632534862;0.01556197725999875;0.015562409594183452;0.7983432133572151;0.014891477379906811;0.7985509061232718
88.035944;1.0444401505298864;0.8340002546019134;0.7985554252656765;-2.7471313525285752e-05;-2.626936214669215e-05;1.0448543918981075;9.999753627044873;0.8336035307423196;0.015561990618654258;0.015562429297214004;0.7983455973348521;0.014891473030844938;0.7985512581382022
88.045944;1.0444386009208027;0.8339995201978941;0.7985533475616223;-2.782059263094166e-05;-2.6604256936548665e-05;1.0448552284309756;9.99973585425502;0.8336029881674818;0.015562002538673955;0.01556244842747831;0.7983469628654403;0.01489146928800844;0.7985506351333932
88.055944;1.04443675025918;0.8339996492302502;0.7985523541125358;-2.8582245431803223e-05;-2.7334014620807067e-05;1.0448560114115473;9.999717706245672;0.8336024329536769;0.015562013035127824;0.015562466939016147;0.7983493039250193;0.014891466077192588;0.7985510374883857
88.065944;1.0444352046421432;0.83399855611014;0.7985499896220791;-2.7824841056774447e-05;-2.6609257347222327e-05;1.0448567475872916;9.999699192955928;0.8336018618799828;0.015562022126677698;0.015562484808323765;0.7983506159341499;0.014891463311255217;0.7985504660978946
88.075944;1.0444336675630448;0.833998908122165;0.7985490407884077;-2.7824937611941585e-05;-2.6609818203273284e-05;1.044857444172298;9.999680337081022;0.8336012718502325;0.015562029835476093;0.015562502026513434;0.7983528953449457;0.014891460897514528;0.7985509206761094
88.085944;1.044432142962316;0.8339992449967293;0.7985481131265129;-2.7825016836180462e-05;-2.6610367165555857e-05;1.044858108597596;9.999661174024697;0.8336006601734437;0.01556203619309929;0.015562518591397304;0.7983541389352132;0.014891458750639268;0.7985504012208349
88.095944;1.044430634194997;0.8339984550864417;0.7985461459582139;-2.8174211822867896e-05;-2.6945203041209212e-05;1.0448587478857225;9.999641746267548;0.8336000248335295;0.015562041243464721;0.015562534504492104;0.7983563434917182;0.01489145680450665;0.7985509070873489
88.105944;1.0444300976334873;0.8339991587350509;0.7985449221256661;-2.7307881395568657e-05;-2.6116144384327064e-05;1.044859368080961;9.999622098968269;0.8335993645395866;0.015562045030619935;0.015562549768756043;0.7983575061217487;0.014891455014452869;0.798550438756932
88.115944;1.0444283275290893;0.8339991792539937;0.7985440476578428;-2.8069428957276084e-05;-2.6845830969520005e-05;1.044859974423934;9.999602279153818;0.8335986780966596;0.015562047586038356;0.015562564380020062;0.7983596246639221;0.014891453349425623;0.7985509967149536
88.125944;1.0444268821078422;0.8339982995396801;0.7985421256316444;-2.8418570234423196e-05;-2.7180634546619256e-05;1.0448615715097083;9.99958233253975;0.8335979638036332;0.015562048939076992;0.015562578323045365;0.798361697460554;0.014891451781415634;0.7985515826573335
88.135944;1.0444254641296287;0.8339981422393671;0.7985409385784276;-2.7311909999859216e-05;-2.6121503617567208e-05;1.044862163124021;9.999562298786676;0.8335972195691592;0.015562049137966825;0.015562591584704778;0.7983627228877016;0.014891450276185826;0.7985511984762738
88.145944;1.0444240780160483;0.8339982987697575;0.7985400939434049;-2.7311885433598738e-05;-2.612199411529157e-05;1.0448627525606915;9.999542212639554;0.8335964432685148;0.015562048254298425;0.015562604163340196;0.7983646992925066;0.014891448783245338;0.7985518450803513
88.155944;1.0444227281685912;0.8339973126848153;0.7985381972576243;-2.766097704413872e-05;-2.645677522834802e-05;1.044863343437205;9.999522110025097;0.8335956324652795;0.015562046371685189;0.0155626160617622;0.7983656250272122;0.0148914472335554;0.7985515230068335
88.165944;1.0444214174880255;0.8339973959007192;0.7985373684329911;-2.766092053380671e-05;-2.6457253831736647e-05;1.0448639397207369;9.999502032210343;0.8335947834774227;0.01556204357696137;0.015562627280322905;0.7983674983974637;0.01489144555597332;0.7985522310488253
88.175944;1.044419845794849;0.8339968508608612;0.7985362153868196;-2.731571435057072e-05;-2.612726746035122e-05;1.0448645444714686;9.999482024188408;0.8335938910630262;0.015562039962593975;0.015562637818802504;0.7983683175941969;0.014891443700062157;0.7985519685785692
88.185944;1.044418614322627;0.8339957482465411;0.7985343500088841;-2.7664755372652328e-05;-2.6462034191997034e-05;1.044865158718852;9.999462127279617;0.8335929495276695;0.01556203562923891;0.015562647683445612;0.7983700804232112;0.014891441646239633;0.7985527348772461
88.195944;1.0444183757561536;0.8339964718092684;0.7985335609057915;-2.790492145178583e-05;-2.669254220843034e-05;1.0448657817171245;9.999442371852814;0.8335919539502152;0.015562030677607242;0.015562656893999232;0.7983707842287556;0.01489143940321398;0.7985525303556675
88.205944;1.0444172239178;0.8339963903742837;0.7985327927642092;-2.7904793917452632e-05;-2.6693006681142496e-05;1.0448664124854399;9.99942277369066;0.8335909001827192;0.015562025195677886;0.015562665484580606;0.7983724264386777;0.01489143700095006;0.7985533545024048
88.215944;1.0444161150753888;0.8339948086834358;0.7985306564215839;-2.7147124373798752e-05;-2.5968134612141742e-05;1.044867051212948;9.999403333645477;0.8335897842856358;0.015562019248518112;0.01556267349664492;0.7983730052235218;0.014891434484810593;0.798553206663739
88.225944;1.044415052749951;0.8339946375436734;0.7985299446389927;-2.714695687291046e-05;-2.5968592798732654e-05;1.044867699205491;9.99938404405484;0.8335886024283222;0.015562012875900403;0.01556268096859658;0.798374519563487;0.014891431914948187;0.7985540846161613
88.235944;1.0444137393390887;0.8339941803504759;0.79852926828128;-2.7908285668984607e-05;-2.6698213185725777e-05;1.0448683580888058;9.999364897225439;0.8335873513696396;0.015562006103879486;0.015562687931142051;0.7983759688555658;0.014891429369684269;0.7985549860903729
88.245944;1.0444127784162471;0.8339928109987813;0.7985275729308241;-2.8257207449666583e-05;-2.7032958394142085e-05;1.0448690291806284;9.999345885591483;0.8335860292250143;0.015561998963032618;0.01556269441825562;0.7983763527457859;0.014891426945550273;0.7985549082484793
88.255944;1.044411869389238;0.8339921540248367;0.7985266495794835;-2.7150325655279218e-05;-2.5973775213698742e-05;1.0448697135404545;9.99932699676718;0.8335846357571722;0.015561991501761732;0.015562700484363586;0.7983776709674681;0.014891424749171328;0.7985558470756375
88.265944;1.0444110119785415;0.8339918022485828;0.7985261136652325;-2.7150076944085563e-05;-2.5974218419368315e-05;1.0448704131816096;9.999308214772086;0.8335831718514435;0.015561983791927044;0.015562706205581258;0.7983779227842911;0.014891422889039956;0.798555799085314
88.275944;1.0444102061831773;0.8339903014329386;0.7985245772267752;-2.7498937647257082e-05;-2.6308954447359854e-05;1.0448711318953006;9.99928953024554;0.8335816390529719;0.015561975922265237;0.015562711665410418;0.7983791066556437;0.01489142147178576;0.7985567605900198
88.285944;1.0444094521989047;0.8339898661446681;0.7985241648418805;-2.749864703565293e-05;-2.630939508850673e-05;1.0448718746401102;9.999270950062147;0.8335800395902458;0.015561967979069292;0.015562716943831432;0.7983792204594584;0.014891420594423655;0.7985567288536678
88.295944;1.0444094030796915;0.8339884558611471;0.7985224279981801;-2.7742595154021026e-05;-2.654370196419434e-05;1.0448726469077476;9.999252497334554;0.8335783761984796;0.015561960029280241;0.015562722117703926;0.7983802620916132;0.01489142034232496;0.7985576998762005
88.305944;1.0444087535117828;0.833987940101253;0.7985221594749599;-2.7742258399373e-05;-2.654414535904473e-05;1.0448734543720763;9.999234205587122;0.8335766516352116;0.015561952119853353;0.015562727266260191;0.7983802301650741;0.01489142080304622;0.7985576695848707
88.315944;1.0444081564098635;0.8339873848882065;0.7985219699268278;-2.7741896415449757e-05;-2.654459171416513e-05;1.0448743023614402;9.99921611327694;0.8335748684438071;0.015561944289108252;0.015562732473402759;0.7983811240179212;0.014891422073591594;0.7985586327668998
88.325944;1.0444076121195127;0.8339853351299201;0.7985204697261009;-2.6983982422414865e-05;-2.581970563302993e-05;1.0448751957486941;9.999198257631688;0.8335730287005831;0.015561936583003878;0.015562737821356407;0.7983809432059119;0.014891424248532143;0.7985585844133763
88.335944;1.044407122541521;0.833984703023252;0.7985204504261249;-2.698356662824286e-05;-2.582016104448138e-05;1.0448771393604168;9.99918066883231;0.8335711337109537;0.01556192907189505;0.015562743379215696;0.798381687911687;0.014891427406200069;0.7985595181302737
88.345944;1.0444066918809074;0.8339840334062933;0.7985205210536517;-2.698312288325517e-05;-2.582062264383553e-05;1.044878138287206;9.999163370660325;0.8335691844566393;0.015561921852303437;0.015562749195997582;0.7983823599167086;0.014891431604668139;0.7985604277198418
88.355944;1.0444060247898612;0.8339819804267186;0.7985196238847413;-2.809329094101219e-05;-2.6884545690775483e-05;1.0448791976545326;9.999146389323812;0.8335671824292283;0.01556191502957465;0.015562755305855294;0.7983819623297991;0.014891436884642704;0.7985603072706211
88.365944;1.0444057280987495;0.8339808906482488;0.7985195443278412;-2.6986136438398925e-05;-2.58253933176195e-05;1.0448803220341345;9.999129765942817;0.8335651299873125;0.015561908701900171;0.015562761745432703;0.7983824981200117;0.014891443273387775;0.7985611509479748
88.375944;1.0444055050826302;0.8339801176697591;0.7985198900833738;-2.698560844388338e-05;-2.5825881232825495e-05;1.044881514921866;9.999113562368292;0.8335630302659922;0.01556190295686777;0.015562768562139541;0.7983819690115527;0.01489145078575215;0.7985609541364128
88.385944;1.0444053595858451;0.833978207366386;0.798519264804695;-2.7334180215273026e-05;-2.616067288239426e-05;1.044882778320661;9.999097852319485;0.8335608868604218;0.01556189786936371;0.015562775799774593;0.798382375532031;0.01489145942667836;0.7985617117490158
88.395944;1.0444062492378474;0.8339781346238764;0.7985197844662888;-2.7573864690352078e-05;-2.6391219365339335e-05;1.0448841124599169;9.9990827066219;0.8335587036326683;0.015561893495282005;0.015562783482779096;0.7983817177142769;0.014891469196265867;0.7985614195668312
88.405944;1.0444062704886568;0.833976919291887;0.7985200510559841;-2.64665958230853e-05;-2.5332112932978592e-05;1.0448855157093282;9.999068187323623;0.8335564848366821;0.015561889869192347;0.015562791610678637;0.7983819957446316;0.014891480086268345;0.798562073122772
88.415944;1.0444060793158494;0.8339746725372931;0.7985196682972143;-2.7576589965020743e-05;-2.6396099799108294e-05;1.0448869847079336;9.999054353851012;0.8335542352746734;0.015561887001866228;0.015562800156109998;0.7983812104371828;0.014891492069600774;0.7985616691322298
88.425944;1.0444062792484938;0.833973737914483;0.7985204145724023;-2.7575918414644285e-05;-2.63966497246892e-05;1.0448885145993196;9.999041271922623;0.8335519602584063;0.015561884872789934;0.015562809072072057;0.7983813634808575;0.014891505098328591;0.7985622038131025
88.435944;1.044406568718596;0.833972768176335;0.7985212222821201;-2.757521871787614e-05;-2.639721238291414e-05;1.0448900994844523;9.999029014278005;0.8335496655961667;0.015561883434540916;0.015562818308385903;0.7983814574939825;0.0148915191115796;0.7985626740447335
88.445944;1.0444069442761896;0.8339703080277177;0.7985206888983306;-2.6816963410450966e-05;-2.5672447692542293e-05;1.0448917332930086;9.999017650648902;0.8335473578649036;0.015561882636547328;0.015562827826304162;0.7983804957991053;0.014891534041925492;0.798562077036398
88.455944;1.0444074006893358;0.8339692701803189;0.79852159378398;-2.681621196233237e-05;-2.56730332958983e-05;1.0448934099309612;9.999007233870246;0.8335450443284811;0.015561882446563043;0.015562837607258049;0.7983804816030152;0.014891549816634162;0.7985624097857714
88.465944;1.0444079317494492;0.8339682009890702;0.7985225350935887;-2.6815437168851104e-05;-2.567362831579135e-05;1.0448951222976413;9.998997796131363;0.833542731912258;0.015561882846186405;0.015562847654856925;0.7983794174694745;0.01489156636344613;0.7985616701909363
88.475944;1.0444082297581299;0.8339657568476957;0.7985224458009681;-2.7925273782639146e-05;-2.6737678389869997e-05;1.044896862110637;9.998989357569952;0.8335404260557968;0.015561883807788456;0.01556285798839633;0.7983793057729031;0.014891583629785656;0.7985618559904689
88.485944;1.0444088896051602;0.8339642861210074;0.7985231042260884;-2.681780075093227e-05;-2.567865692994984e-05;1.044898621135608;9.998981934718659;0.833538130302743;0.01556188528086509;0.015562868626172751;0.7983781490939171;0.014891601601958817;0.7985609667579634
88.495944;1.0444105581811793;0.8339639046799611;0.7985241134699018;-2.7057229313626493e-05;-2.5909304388418383e-05;1.0449003922151563;9.998975546383502;0.8335358464182885;0.015561887200830014;0.015562879566665506;0.7983779499735753;0.014891620296281955;0.7985610026159787
88.505944;1.0444113237520314;0.8339616360356352;0.7985240744574356;-2.7405499868580033e-05;-2.624421385987216e-05;1.0449021691749643;9.99897021583756;0.8335335748951909;0.015561889511431646;0.015562890787806177;0.7983767104934562;0.014891639723218145;0.7985599651513144
88.515944;1.0444121369043096;0.8339604567596435;0.798525101313611;-2.7404628587423673e-05;-2.62448368227776e-05;1.0449039461685559;9.998965962780447;0.8335313158503842;0.015561892180469246;0.015562902265347262;0.7983764320540969;0.01489165985768402;0.7985598555333715
