time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.525944;1.0444129953493124;0.8339589122691254;0.798525794728723;-2.6297086230626422e-05;-2.518583141559013e-05;1.044905717487397;9.998962793951687;0.833529069691982;0.01556189520043463;0.015562913986610433;0.7983751150750992;0.014891680639201117;0.7985586757599404
88.535944;1.044413596655958;0.8339563547645181;0.7985257584362199;-2.7406818006002535e-05;-2.6249902142470884e-05;1.044907477753846;9.998960702588874;0.8335268371967096;0.015561898579707053;0.01556292594875129;0.7983747585232778;0.014891701992388831;0.7985584275790795
88.545944;1.044414541588502;0.8339551298814705;0.7985267728517179;-2.7405908879592148e-05;-2.625053087433615e-05;1.0449092216282596;9.998959670038849;0.8335246191292389;0.015561902321663549;0.015562938149729491;0.7983743600725441;0.014891723838103254;0.7985581141989153
88.555944;1.0444155285553576;0.8339538917562783;0.7985277739280423;-2.7404990217241486e-05;-2.62511602884983e-05;1.0449119434928262;9.99895966544234;0.8335224156439359;0.015561906396191939;0.015562950580832825;0.7983729168902076;0.014891746089105436;0.7985567399363784
88.565944;1.0444165570736919;0.8339511861462197;0.7985273630361521;-2.6646531142298053e-05;-2.5526447624515307e-05;1.0449136380205224;9.998960649425838;0.8335202264310656;0.015561910731362205;0.015562963224174591;0.798372426316184;0.014891768652906746;0.7985563094680471
88.575944;1.0444176274264096;0.833949927464379;0.7985283230911469;-2.664559755923755e-05;-2.552707691890425e-05;1.0449153010656183;9.99896258260528;0.8335180520503102;0.0155619152407047;0.015562976054486416;0.798370886180162;0.014891791445009288;0.7985548285374451
88.585944;1.0444187412625385;0.8339486644684895;0.7985292557420115;-2.6644658728629506e-05;-2.5527704796548934e-05;1.0449169299534384;9.998965432911158;0.8335158949881013;0.015561919856276451;0.015562989045894374;0.7983702945244507;0.014891814390754187;0.7985543019846467
88.595944;1.0444208556947059;0.8339470575649074;0.7985290980323357;-2.723310375782803e-05;-2.609264892269127e-05;1.0449185234272138;9.998969175932755;0.8335137593363522;0.015561924534998923;0.015563002177952404;0.7983686491681103;0.014891837414326625;0.7985527349275516
88.605944;1.0444217679967145;0.8339452130047492;0.7985296326260866;-2.688700248243823e-05;-2.5762788499036275e-05;1.0449200819896505;9.998973789466909;0.8335116499698301;0.015561929248545363;0.015563015432778032;0.7983679480816558;0.014891860432425307;0.7985521314529854
88.615944;1.0444230410173123;0.8339439684625143;0.7985304664934129;-2.688605423751873e-05;-2.576340325580396e-05;1.0449216081176331;9.998979251216593;0.8335095721928949;0.015561933978533503;0.01556302878974312;0.7983661902400029;0.014891883352824441;0.7985504960347037
88.625944;1.044424382522127;0.8339416302287531;0.7985302031535848;-2.7234226980827082e-05;-2.6098298178545507e-05;1.0449231055829464;9.998985541071805;0.8335075316145697;0.015561938717257797;0.015563042226560951;0.7983653757082645;0.01489190607353862;0.7985498323980148
88.635944;1.0444258006775193;0.8339400629757631;0.7985306239940252;-2.6126616609234944e-05;-2.503926410690469e-05;1.0449245784552141;9.998992643214793;0.8335055338572028;0.01556194346758433;0.015563055726244912;0.7983645048494233;0.014891928488794132;0.7985491450712906
88.645944;1.044427302126299;0.8339388568590257;0.798531333091016;-2.6125662791367306e-05;-2.503985095789837e-05;1.044926030374306;9.999000549804984;0.8335035841527331;0.015561948245530106;0.015563069284919174;0.7983625776358126;0.014891950502691967;0.7985474384408843
88.655944;1.0444288920530356;0.8339365530521445;0.7985309306461138;-2.6473832406973427e-05;-2.5374713673221375e-05;1.0449274641528028;9.99900926420835;0.8335016869888404;0.015561953080467733;0.015563082909013927;0.7983615936240882;0.014891972043930422;0.7985467155127228
88.665944;1.044430273468365;0.8339351204471721;0.7985315299132902;-2.723438059787935e-05;-2.6104424505103652e-05;1.044928881761326;9.999018799386043;0.833499846175661;0.015561957996532096;0.01556309659770527;0.7983595525409773;0.014891993075856246;0.7985449791669803
88.675944;1.044432050811888;0.8339335790397312;0.7985317318378639;-2.612677490597108e-05;-2.504534132208399e-05;1.044930284720208;9.99902917450172;0.8334980650661068;0.015561962988886213;0.015563110331932169;0.7983584548709884;0.014892013600552883;0.7985442312759319
88.685944;1.0444339256056236;0.8339312761914115;0.7985311412070027;-2.6474955029572292e-05;-2.5380162838491444e-05;1.0449316743571533;9.999040408022418;0.833496345925304;0.015561968026332498;0.015563124082573257;0.7983563014128524;0.014892033651743046;0.7985424743077761
88.695944;1.044436853782993;0.8339308359870158;0.7985315396609686;-2.671428056768661e-05;-2.561070919049333e-05;1.0449330513731145;9.999052506604688;0.8334946887902399;0.015561973070519682;0.015563137815033677;0.7983550920377586;0.014892053280467336;0.7985417097097575
88.705944;1.0444389289726312;0.8339296294486319;0.7985318645645729;-2.671335531218546e-05;-2.5611211314152607e-05;1.0449344158477178;9.999065461943704;0.8334930915543717;0.015561978083157148;0.015563151479061326;0.7983538253914139;0.014892072556780591;0.798540938997263
88.715944;1.0444411037207855;0.833926964077502;0.798530718765512;-2.595490370113288e-05;-2.488634894472213e-05;1.0449357684723715;9.99907925788033;0.8334915512060909;0.01556198302254469;0.015563165003755083;0.7983515000137169;0.014892091577765188;0.7985391635382156
88.725944;1.044443074735829;0.8339255133306194;0.7985308865899261;-2.671549743980632e-05;-2.5615957299644853e-05;1.0449371114841886;9.999093873793624;0.833490064149116;0.015561987840589599;0.015563178307393689;0.7983501154206603;0.014892110454515784;0.7985383842033137
88.735944;1.0444454409507624;0.8339243041768483;0.7985309710925558;-2.6714604401998477e-05;-2.561639691090578e-05;1.0449384484299031;9.99910928200402;0.8334886257141746;0.015561992481727377;0.01556319131015581;0.7983476723702206;0.014892129300731579;0.7985366023385387
88.745944;1.0444478981503897;0.8339219920714875;0.7985299108477779;-2.7062843056736078e-05;-2.595109728066654e-05;1.0449397839455528;9.999125448623438;0.8334872305025619;0.015561996884198983;0.015563203941174745;0.7983461729207019;0.014892148238969971;0.7985358182894706
88.755944;1.0444504412699502;0.8339204441026219;0.7985294904301701;-2.5955311446032224e-05;-2.489185329704827e-05;1.044941123712985;9.9991423356901;0.8334858734041186;0.015562000980016243;0.015563216145946376;0.7983436207971546;0.014892167398436766;0.7985340330395767
88.765944;1.0444530625664057;0.8339192552449987;0.7985293192887618;-2.5954447503102292e-05;-2.489221449687505e-05;1.0449434734726724;9.999159899538245;0.8334845504813146;0.015562004690732864;0.015563227896220725;0.7983420216825458;0.014892186899562598;0.7985332468643982
88.775944;1.0444557517814888;0.8339169729906379;0.7985280051473316;-2.630271265230201e-05;-2.522683307756369e-05;1.0449448378119157;9.999178093827343;0.8334832592713134;0.015562007928334669;0.01556323919155045;0.7983393826715597;0.014892206843297402;0.7985314604281643
88.785944;1.0444581967217863;0.8339155727857963;0.7985276702790888;-2.7063359566024692e-05;-2.5956281088484523e-05;1.0449462200214321;9.999196880627295;0.8334819984564129;0.01556201060746456;0.01556325004897771;0.7983377109466634;0.014892227313740557;0.7985306732656384
88.795944;1.04446098807637;0.8339140805867412;0.7985269245356046;-2.595585879197765e-05;-2.4896922357403044e-05;1.0449476225361776;9.999216238195759;0.8334807673190683;0.015562012663207267;0.015563260487848068;0.7983360127285665;0.014892248387306328;0.7985298849957723
88.805944;1.044464768311546;0.8339126098673653;0.7985253802560246;-2.6544399940241954e-05;-2.5461474447017185e-05;1.044949046976402;9.999236160194652;0.8334795651002206;0.015562014060220562;0.015563270512675323;0.7983332930886373;0.014892270132732918;0.7985280945207187
88.815944;1.044467620429509;0.8339115028045573;0.7985248254352204;-2.6543570617826973e-05;-2.546168663141448e-05;1.0449504937251353;9.999256650522144;0.8334783904790185;0.015562014784421117;0.01556328009879367;0.7983315561205638;0.014892292601109828;0.7985272994518564
88.825944;1.044470489224422;0.8339104160009415;0.7985242039760382;-2.654274757575973e-05;-2.5461866878301746e-05;1.0449519617765397;9.999277714710061;0.833477241691504;0.015562014835815777;0.015563289190735127;0.798328805242159;0.014892315819719514;0.798525497779249
88.835944;1.044473366437547;0.8339078964983363;0.7985221273067458;-2.5784391220645715e-05;-2.4736665818021815e-05;1.0449534491533718;9.999299350175743;0.8334761171226084;0.015562014232773416;0.01556329771820266;0.798327043785298;0.014892339796206628;0.7985246868595696
88.845944;1.044476244150091;0.8339068594939346;0.798521390495117;-2.5783582197208676e-05;-2.4736780094456075e-05;1.0449549534459601;9.99932154180371;0.8334750155912558;0.015562013006777575;0.01556330562413635;0.7983242754621624;0.014892364526277548;0.7985228650286907
88.855944;1.0444788138426195;0.8339056121141004;0.7985206073244815;-2.6544274521145157e-05;-2.546600194003483e-05;1.0449564720119804;9.999344263735999;0.8334739360881688;0.01556201118618767;0.015563312879589553;0.7983225044806656;0.01489238999563835;0.798522030590563
88.865944;1.044481669728255;0.8339035295660728;0.7985187248082524;-2.689260109361492e-05;-2.5800331691377652e-05;1.044958001644902;9.999367484559695;0.8334728773353335;0.015562008790407015;0.0155633194708128;0.7983207355401647;0.014892416179776035;0.7985211834386298
88.875944;1.0444845035715957;0.8339022356289889;0.798517532812874;-2.5785158145733862e-05;-2.4740710379920287e-05;1.0449595380122358;9.999391171361424;0.8334718370536309;0.015562005835984466;0.01556332538708495;0.798317973501266;0.014892443047803593;0.7985193246170529
88.885944;1.044487308551631;0.8339013215144857;0.7985166440055034;-2.578438511422495e-05;-2.4740687498304702e-05;1.044961075383252;9.99941528862759;0.8334708109300095;0.015562002338164843;0.015563330624641816;0.798316222789095;0.014892470565620115;0.7985184553757336
88.895944;1.0444900788060247;0.8338993310827757;0.7985146674665654;-2.613274130946461e-05;-2.5074913231311194e-05;1.0449626066648188;9.999439796647945;0.8334697923608804;0.015561998301689318;0.015563335184664325;0.7983134875252282;0.014892498698204651;0.7985165777075047
88.905944;1.0444937626385966;0.8338992376244108;0.7985137247894709;-2.6372244016077128e-05;-2.5304843304619912e-05;1.044964123684508;9.99946465285777;0.8334687735119417;0.01556199371331743;0.015563339062969502;0.7983117724124514;0.014892527412997656;0.7985156927650299
88.915944;1.044496146394306;0.8338978188113574;0.7985124243745544;-2.6026334442069878e-05;-2.4974223029386865e-05;1.044965617934919;9.999489812891236;0.8334677469412388;0.015561988543641879;0.015563342247955685;0.7983090830247732;0.014892556677263571;0.7985138022932836
88.925944;1.0444987799625054;0.8338959036809229;0.7985103780345748;-2.637472657806995e-05;-2.5308346519637754e-05;1.0449670812753675;9.999515228936211;0.8334667068901355;0.015561982751302961;0.015563344728112093;0.798307425287138;0.01489258645020027;0.798512906700156
88.935944;1.0445013572490973;0.8338951111392631;0.7985093736856208;-2.6374016721904855e-05;-2.5308155751483663e-05;1.044968505997315;9.999540845520416;0.8334656495222986;0.015561976289394626;0.01556334650367609;0.7983048049721317;0.014892616680639566;0.798511006178645
88.945944;1.044503873208639;0.8338943293725928;0.7985083547033444;-2.6373324283741617e-05;-2.5307933679305146e-05;1.0449698848077635;9.99956659855711;0.8334645722563263;0.015561969121290329;0.015563347597574311;0.7983032274767455;0.014892647308826213;0.7985100999101322
88.955944;1.0445063227467906;0.8338920976151821;0.7985059312288361;-2.5615107461876065e-05;-2.4582329622723362e-05;1.0449712112045397;9.999592423427277;0.8334634733418369;0.015561961238221077;0.015563348062653928;0.7983016979700392;0.014892678264468454;0.7985091878100371
88.965944;1.044508700898362;0.833891322876705;0.798504897097909;-2.561445448227851e-05;-2.4582047638126445e-05;1.0449724799129394;9.999618263414495;0.8334623520493876;0.015561952660004002;0.015563347979825295;0.79829922146028;0.014892709466482792;0.7985072702554895
88.975944;1.044510702705008;0.8338903052424728;0.7985038660314697;-2.637531248950846e-05;-2.5310873801923965e-05;1.044973686995952;9.999644066950443;0.8334612087063613;0.015561943421175704;0.015563347439310824;0.7982978019417803;0.014892740830132997;0.7985063478763907
88.985944;1.0445129272446043;0.833888415284342;0.7985017866320264;-2.6723822018457688e-05;-2.5644816535521313e-05;1.0449748294040275;9.999669780194676;0.8334600440898616;0.015561933563385694;0.015563346522020224;0.7982954415962484;0.014892772276820516;0.7985044227378212
88.995944;1.0445150724753618;0.8338872742654455;0.7985004515643117;-2.5616579169497846e-05;-2.458481718434783e-05;1.0449769041278125;9.99969534348421;0.8334588586027443;0.015561923134712347;0.015563345304407963;0.7982941414623926;0.014892803737350314;0.7985034962884218
89.005944;1.0445180919712849;0.8338872332786371;0.7984994759599778;-2.585627554908686e-05;-2.4814444232585918e-05;1.0449779075062149;9.999720692135744;0.8334576520224612;0.015561912177006892;0.015563343875979048;0.7982919027302895;0.014892835143798341;0.798501570117883
89.015944;1.0445200792407123;0.8338853119383182;0.7984974697818263;-2.6204866150970552e-05;-2.514830671925161e-05;1.0449788350402673;9.999745765657954;0.8334564240146322;0.015561900708603445;0.015563342347919926;0.798290727469659;0.014892866423300451;0.798500644523234
89.025944;1.0445219898551785;0.8338844832400757;0.7984965537603689;-2.620437059081082e-05;-2.5147862697611426e-05;1.0449796819115378;9.999770517661553;0.8334551749064857;0.015561888725081113;0.015563340847168022;0.7982896187899101;0.01489289750773697;0.7984997200972583
89.035944;1.0445238270187698;0.8338832898470273;0.7984953333578331;-2.5097245254632162e-05;-2.4087759557564602e-05;1.044980443965811;9.999794914473753;0.8334539062141242;0.015561876213348603;0.015563339502137813;0.7982875802370728;0.01489292834237956;0.798497797598071
89.045944;1.0445252943135224;0.83388108242173;0.7984934150300309;-2.6207418562653048e-05;-2.5150679982906084e-05;1.0449811181422604;9.999818930586848;0.8334526209193635;0.015561863162707525;0.015563338432791026;0.7982866144879825;0.014892958875191221;0.7984968775429439
89.055944;1.0445269985196608;0.833880205485569;0.798492580170267;-2.620702517225626e-05;-2.5150163205747075e-05;1.0449817022262988;9.9998425476223;0.8334513234404607;0.015561849567923555;0.015563337747642934;0.7982847227870647;0.014892989045434218;0.7984949612870481
89.065944;1.044528644060146;0.8338793114548564;0.798491765183305;-2.620666823520966e-05;-2.514962407954829e-05;1.044982194815569;9.999865756004017;0.8334500187171907;0.015561835434485813;0.015563337533393373;0.7982839057790913;0.014893018789550853;0.798494049564546
89.075944;1.0445302362942175;0.8338769430059021;0.7984895725501496;-2.544880170837908e-05;-2.44237093096336e-05;1.0449825952450582;9.99988856034686;0.8334487109788266;0.015561820789446254;0.015563337835873053;0.7982821641355236;0.014893048051701033;0.7984921440716077
89.085944;1.0445317804728675;0.8338760096692428;0.7984887868534487;-2.5448519129645617e-05;-2.4423129373014763e-05;1.044982903009099;9.99991098214245;0.83344740366403;0.015561805677770326;0.015563338651849742;0.798281498107444;0.014893076793552475;0.7984912464556223
89.095944;1.0445332814119122;0.8338750538424751;0.7984880111800798;-2.5448273424107856e-05;-2.4422531087838462e-05;1.0449831175320556;9.999933057240712;0.8334460999636998;0.015561790142089965;0.015563339938244125;0.7982809070288391;0.01489310500793031;0.7984903597422458
89.105944;1.0445344424587246;0.8338727273217136;0.7984861836277949;-2.6558662443201326e-05;-2.5485326535123885e-05;1.0449832389140778;9.999954832213623;0.8334448025977061;0.015561774211575351;0.015563341630399099;0.7982793890171065;0.014893132718386699;0.7984884871823751
89.115944;1.0445368224809681;0.8338721355115182;0.798485088200953;-2.5692072505420586e-05;-2.4655075774780097e-05;1.0449832690219454;9.999976354303358;0.8334435135197249;0.015561757907497316;0.015563343654697559;0.7982789408189874;0.014893159956693951;0.7984876305827264
89.125944;1.0445382155247926;0.8338711062772667;0.798484333384256;-2.56919297252859e-05;-2.465442812432724e-05;1.0449832119469775;9.999997657968583;0.833442234427391;0.015561741250203157;0.01556334592091495;0.7982775586200237;0.014893186745555467;0.7984857915228888
89.135944;1.0445395756575333;0.8338689447460913;0.7984825242487661;-2.604093228381894e-05;-2.498804473938591e-05;1.0449830734417236;10.000018766000855;0.8334409668300876;0.015561724262091093;0.015563348310238305;0.7982772391995466;0.014893213099411154;0.7984849711751688
89.145944;1.044540901822078;0.8338678636529037;0.798481778077294;-2.6040849262791925e-05;-2.4987370062731784e-05;1.0449828597778812;10.000039699877584;0.833439711164715;0.015561706972161431;0.01556335068464607;0.7982759799201369;0.014893239023399844;0.7984831719140789
89.155944;1.0445421923622034;0.8338664072421917;0.7984806986499133;-2.4934129618244762e-05;-2.3927049398272568e-05;1.0449825771419732;10.000060478416762;0.8334384664121259;0.015561689426930808;0.015563352912763673;0.7982757777222457;0.014893264501651692;0.7984823945623484
89.165944;1.0445431449282994;0.8338639274132994;0.798478892852791;-2.6044693518653797e-05;-2.4989760815442037e-05;1.0449822320989404;10.00008111133517;0.8334372306262251;0.015561671704868342;0.015563354894667238;0.7982756283339782;0.014893289493659893;0.7984816387735075
89.175944;1.0445443609663903;0.8338627693875859;0.79847814363733;-2.6044684602672773e-05;-2.4989057191280985e-05;1.044981831988337;10.000101603675533;0.8334360015590336;0.015561653912957975;0.0155633565773959;0.798274526318144;0.014893313945812222;0.7984799029767884
89.185944;1.0445455411624536;0.8338615868448548;0.7984773886329496;-2.604469646972166e-05;-2.4988347328917176e-05;1.04498138474277;10.000121964177547;0.8334347768854317;0.01556163615975996;0.015563357957314285;0.7982744654596668;0.01489333780163267;0.7984791841270302
89.195944;1.0445466880253624;0.8338589253075024;0.7984752310110895;-2.5287177008864655e-05;-2.42622755072941e-05;1.0449808988406895;10.000142206007606;0.8334335540697085;0.015561618536590474;0.015563359061063577;0.7982734389645602;0.014893361007035446;0.7984774789176128
89.205944;1.0445478039874028;0.8338576982479833;0.7984744565236475;-2.528722401726437e-05;-2.4261558494222217e-05;1.0449803828794468;10.000162341989514;0.8334323302122091;0.015561601122065137;0.015563359907928285;0.7982734396692589;0.014893383512236957;0.7984767831669496
89.215944;1.044549844676185;0.833857213327686;0.7984736705654021;-2.5527531093371177e-05;-2.449085455977542e-05;1.0449808447500073;10.00018237855386;0.8334311020821302;0.015561583991674921;0.015563360482400899;0.7982724604863775;0.01489340526522977;0.7984750940373021
89.225944;1.0445509045985217;0.8338548427259765;0.7984718139357969;-2.58767190703753e-05;-2.4824415105104988e-05;1.0449802913042125;10.000202310325026;0.8334298664063707;0.015561567223517774;0.015563360736742317;0.7982724950234866;0.014893426208507043;0.7984744086054885
89.235944;1.0445516390999732;0.833852973666305;0.7984706725315663;-2.5531620284486437e-05;-2.4493191713862193e-05;1.0449797278705906;10.000222120925205;0.8334286202940757;0.015561550902885269;0.015563360611700387;0.7982725380258431;0.014893446288276017;0.7984737248691166
89.245944;1.0445526528332678;0.8338516800916477;0.7984698564193027;-2.5531718270149633e-05;-2.4492481712634373e-05;1.044979157755069;10.000241790141432;0.83342736140394;0.015561535120022842;0.015563360056553179;0.7982715854282236;0.01489346546547174;0.7984720413025863
89.255944;1.0445536466341656;0.8338492676647404;0.7984679726977235;-2.588093890282894e-05;-2.482605309735259e-05;1.044978583046928;10.000261299159561;0.8334260877657944;0.015561519963028491;0.01556335903818308;0.7982716339399842;0.014893483718676714;0.7984713563823294
89.265944;1.0445546194700075;0.8338479502943753;0.7984671412961801;-2.5881057129453923e-05;-2.482535395387648e-05;1.0449780059650289;10.000280631439653;0.8334247978082024;0.015561505512846761;0.015563357540092738;0.7982706803862866;0.014893501037331945;0.7984696698166855
89.275944;1.0445555677652392;0.8338466206276252;0.7984663028946333;-2.588118471445973e-05;-2.4824661063343675e-05;1.0449774293635197;10.000299772912376;0.833423490802345;0.015561491840563291;0.015563355561690277;0.7982707217018349;0.014893517414212132;0.7984689812174526
89.285944;1.0445564868337927;0.8338449286888375;0.7984651234765169;-2.477465695841596e-05;-2.376433952535976e-05;1.0449768564865607;10.000318711511724;0.8334221672396952;0.015561479013411789;0.015563353119919078;0.7982697555442848;0.014893532845010446;0.7984672913120769
89.295944;1.0445570715457098;0.8338422260056523;0.7984632124293677;-2.588539153302091e-05;-2.482706095459885e-05;1.044976290287174;10.000337435797098;0.833420828812761;0.015561467107049348;0.015563350242004562;0.7982697804241113;0.01489354733090229;0.7984666002491098
89.305944;1.0445579200761317;0.8338408588418194;0.7984623557945093;-2.588554598475811e-05;-2.4826389470717083e-05;1.0449757327645648;10.000355933720899;0.8334194778599071;0.015561456209478927;0.015563346952227207;0.7982697953472119;0.014893560885164699;0.7984659091116196
89.315944;1.044558728109668;0.8338394823724445;0.7984614953497237;-2.5885708657082113e-05;-2.4825724726570087e-05;1.0449751847553046;10.000374192057382;0.8334181168891244;0.015561446418123313;0.01556334327481378;0.7982687996869383;0.014893573540805645;0.7984642201250739
89.325944;1.0445604457905941;0.8338374038665338;0.7984592386607309;-2.5368567628440516e-05;-2.4329715805858387e-05;1.0449746459059555;10.000392199634161;0.8334167493229108;0.015561437837846444;0.01556333924892037;0.7982687931539639;0.014893585343509165;0.7984635359448637
89.335944;1.044561162968804;0.8338360122644353;0.7984583748687346;-2.5368744212851533e-05;-2.4329060707551826e-05;1.0449741148248346;10.000409951438085;0.8334153807738908;0.015561430578965602;0.01556333492338237;0.798267775613474;0.01489359633199451;0.7984618593707623
89.345944;1.0445618315140623;0.8338346119871882;0.7984575112312503;-2.5368926500032163e-05;-2.432840844673509e-05;1.0449735894594887;10.000427445670198;0.8334140191222852;0.015561424754559692;0.015563330335036657;0.7982677470446387;0.0148936065262976;0.7984611907384305
89.355944;1.0445624500833899;0.8338320938892966;0.7984555893494346;-2.571822514754451e-05;-2.4662033147289172e-05;1.0449730672740005;10.000444676143202;0.8334126731579091;0.015561420471873741;0.015563325504448557;0.7982677076645536;0.014893615934428615;0.7984605294288256
89.365944;1.0445627161328384;0.8338300795689867;0.7984543955397883;-2.537322688668705e-05;-2.4330869841615558e-05;1.0449725451804532;10.000461625193992;0.833411350646903;0.015561417816223892;0.01556332044712275;0.7982666577932682;0.01489362456280535;0.7984588741819516
89.375944;1.0445632287900586;0.8338286398351193;0.7984535401226444;-2.5373425484551044e-05;-2.4330223080704844e-05;1.0449720192991723;10.000478258252619;0.8334100573768032;0.015561416841533527;0.015563315176095624;0.7982665976346413;0.014893632412018918;0.7984582224669332
89.385944;1.0445636842138681;0.8338260785486588;0.7984516306810986;-2.572274020172049e-05;-2.466385318766353e-05;1.04497148455693;10.000494525724397;0.8334087981023989;0.015561417573259956;0.01556330968966299;0.798265527523071;0.014893639470473875;0.7984565710562257
89.395944;1.0445640796703035;0.8338246095307886;0.7984507883866512;-2.5722951128477734e-05;-2.4663213142975543e-05;1.0449709346433664;10.000510374130066;0.8334075779003023;0.015561420014988007;0.015563303957612573;0.7982654481506981;0.014893645719980465;0.7984559150522459
89.405944;1.044564412722087;0.8338227779468559;0.7984496218576416;-2.4616502635444326e-05;-2.3602941972700127e-05;1.0449703628061013;10.000525755850253;0.8334064025800326;0.015561424150551572;0.015563297930484249;0.7982643603932105;0.014893651139796408;0.7984542505713913
89.415944;1.0445646813900598;0.8338201766839853;0.7984477433508609;-2.496583573134693e-05;-2.393658718987607e-05;1.0449697626057561;10.000540628744696;0.8334052786496519;0.015561429941379002;0.015563291569690092;0.7982642652165515;0.01489365570601077;0.7984535737060006
89.425944;1.044564583993426;0.8338184313070417;0.7984469414952734;-2.5727537064822617e-05;-2.4665085173150852e-05;1.0449691275950657;10.000554952047985;0.833404213160754;0.015561437328058664;0.015563284865143263;0.7982641636370117;0.014893659398125727;0.7984528810984631
89.435944;1.0445656764150817;0.8338176790131536;0.7984461594758872;-2.5968012469865716e-05;-2.4894480250772966e-05;1.0449684509022619;10.000568689337172;0.8334032133695809;0.015561446234561446;0.015563277827940836;0.7982630565563189;0.01489366221042262;0.7984511695315373
89.445944;1.044565751622285;0.8338147034613642;0.7984440045170587;-2.5210697130953117e-05;-2.416851301760334e-05;1.0449687257721665;10.000581817273003;0.833402286359258;0.015561456570925974;0.015563270473007618;0.7982629445684586;0.014893664160037524;0.7984504361507689
89.455944;1.0445657644239523;0.8338131813139069;0.7984432643504294;-2.5210947702273714e-05;-2.4167919590841498e-05;1.0449679464093822;10.000594333804647;0.8334014385109159;0.015561468242980126;0.015563262807272684;0.7982618277582849;0.01489366529148343;0.7984486797333555
89.465944;1.0445657159696438;0.8338116611747846;0.7984425446690594;-2.521120756628489e-05;-2.4167336642634732e-05;1.0449671081172496;10.000606264236675;0.833400674911358;0.015561481162977323;0.015563254826622611;0.7982617054855309;0.014893665681602268;0.7984478991407662
89.475944;1.044565607744718;0.8338090409536765;0.7984407855292508;-2.55605867440955e-05;-2.450103746791332e-05;1.0449662066374383;10.000617661521028;0.8333999993203406;0.015561495243095191;0.015563246514126996;0.7982615763763287;0.014893665442004178;0.7984470947045279
89.485944;1.0445654419421337;0.8338071895398882;0.7984397720451337;-2.4454202114995483e-05;-2.3440840628676795e-05;1.0449652374744314;10.00062859663528;0.8333994150944694;0.015561510376644576;0.015563237842999822;0.7982604389798679;0.014893664706604812;0.7984452676996173
89.495944;1.0445649211493564;0.8338054631192892;0.7984391138916579;-2.5215967443854697e-05;-2.4169409475993218e-05;1.044964195695511;10.000639144372178;0.8333989263110522;0.01556152642898874;0.015563228789003913;0.7982602927668562;0.014893663604039684;0.798444419653678
89.505944;1.0445646518309588;0.8338028914114954;0.7984374182803523;-2.5565385253911702e-05;-2.450314680966177e-05;1.0449630761446278;10.00064937363548;0.8333985379140472;0.015561543245950863;0.015563219334742563;0.7982591386441333;0.01489366223272694;0.7984425534173503
89.515944;1.0445643383097847;0.8338014524899426;0.7984368053075633;-2.5565711061989617e-05;-2.4502626851095608e-05;1.044961873813242;10.00065934339975;0.8333982550734121;0.015561560668755234;0.015563209457933984;0.7982589789506289;0.0148936606535033;0.7984416715038278
89.525944;1.0445639850314186;0.8337996952538129;0.798435881557821;-2.445938689041529e-05;-2.344248584457435e-05;1.0449605840136393;10.000669102732656;0.8333980826983894;0.015561578540262022;0.015563199121714128;0.7982578172513578;0.01489365890120224;0.7984397771826933
89.535944;1.0445645493063926;0.8337990837097662;0.7984353160549029;-2.4699983671030964e-05;-2.367200458505057e-05;1.0449592025377281;10.000678693375953;0.8333980252320017;0.015561596702177709;0.015563188278319812;0.7982576578844474;0.01489365700500965;0.7984388729783397
89.545944;1.044564127371011;0.8337966434017864;0.7984337159618712;-2.50494700058798e-05;-2.4005807450942125e-05;1.0449577260357674;10.000688150280208;0.8333980862453393;0.015561614997690426;0.01556317688188819;0.7982575052535609;0.014893655000293906;0.7984379618085388
89.555944;1.044563677081798;0.8337953533381305;0.7984332021857092;-2.504986739234264e-05;-2.4005358206084997e-05;1.0449561522542503;10.000697498371588;0.8333982676435664;0.01556163327621173;0.0155631649014861;0.7982563632470813;0.01489365292507691;0.7984360463949343
89.565944;1.044562902533881;0.8337935212030505;0.7984323820855865;-2.470508335013752e-05;-2.3674406134495762e-05;1.0449544800442359;10.000706750269561;0.8333985693251252;0.015561651389170197;0.01556315232730457;0.798256235385908;0.014893650814142723;0.798435129018968
89.575944;1.0445624112041938;0.833791221902542;0.7984308645096473;-2.505462368575674e-05;-2.4008268425291205e-05;1.0449527092274882;10.00071591064835;0.8333989899846377;0.015561669188227541;0.015563139171479768;0.7982551256503753;0.014893648696605909;0.7984332131785116
89.585944;1.0445619088321365;0.8337900820086638;0.7984304326386532;-2.5055073784492384e-05;-2.400788181002566e-05;1.0449508402305623;10.000724983794004;0.8333995278903352;0.015561686536940282;0.015563125469433975;0.798255038947883;0.014893646591317141;0.7984323022733798
89.595944;1.0445614018049603;0.8337889980856306;0.7984300237478801;-2.50555388539971e-05;-2.4007517494302942e-05;1.0449488741003419;10.000733974994622;0.8334001806357101;0.015561703326466643;0.015563111280938145;0.7982549809984165;0.014893644506602723;0.7984314004094741
89.605944;1.0445608949806493;0.8337868673488258;0.7984285744050901;-2.5405124051528498e-05;-2.4341446339784356e-05;1.0449468131963302;10.000742885757086;0.8334009447773165;0.015561719474372957;0.015563096685606412;0.7982539582219661;0.01489364244825985;0.7984295110533967
89.615944;1.0445603913028434;0.8337855576683182;0.7984278652793837;-2.429894670945767e-05;-2.3281490107532252e-05;1.0449446612655318;10.000751711855278;0.8334018160796332;0.015561734906238514;0.015563081773048552;0.7982539772620361;0.01489364042742345;0.7984286359499965
89.625944;1.0445595913975032;0.8337844234888316;0.7984275002813468;-2.506091310330534e-05;-2.4010306062796752e-05;1.0449424223970207;10.000760444619457;0.8334027898047837;0.015561749548665606;0.01556306663195923;0.7982530439669101;0.014893638466011478;0.7984267770652828
89.635944;1.044559097550129;0.8337824923311487;0.7984260799535673;-2.54105284712705e-05;-2.4344302326766255e-05;1.0449401003171328;10.000769067000096;0.8334038606040709;0.015561763339912188;0.015563051342726173;0.7982531625373535;0.01489363660191047;0.7984259367752242
89.645944;1.044559562781003;0.833782501088651;0.7984257177362065;-2.5651280126664228e-05;-2.45740547330089e-05;1.0449376986524845;10.000777548848326;0.8334050224345397;0.015561776244778287;0.015563035970454657;0.7982523353826693;0.01489363489630183;0.7984241201454272
89.655944;1.0445590796546693;0.8337814726678257;0.7984250146049375;-2.4545134071049475e-05;-2.3514189704089767e-05;1.044935221139313;10.000785851161826;0.8334062691555948;0.015561788265316661;0.015563020551223468;0.7982525637349996;0.014893633441822988;0.7984233331222537
89.665944;1.044558601624947;0.8337797613680544;0.7984235753823353;-2.4894766376297705e-05;-2.3848254317947807e-05;1.044932671679334;10.000793934513618;0.8334075955875929;0.015561799432497221;0.01556300508779661;0.798252848254355;0.014893632361510445;0.7984225826465284
89.675944;1.0445581287242283;0.833779233231599;0.7984231815253633;-2.4895295609694287e-05;-2.384807197605024e-05;1.0449300549163834;10.000801764690769;0.8334089979794973;0.015561809786531641;0.01556298956940469;0.7982521891577984;0.014893631794403346;0.7984208751788459
89.685944;1.0445576614209227;0.8337787839594923;0.7984227703540429;-2.4895826252857577e-05;-2.3847911331348348e-05;1.044928376347791;10.000809313530157;0.8334104738000847;0.01556181936865258;0.015562973989756737;0.7982525864931357;0.014893631876247444;0.7984202157724379
89.695944;1.044556899610196;0.8337767196495716;0.7984209463166647;-2.490025656181787e-05;-2.385151166830079e-05;1.0449256413564831;10.000816552782767;0.833412021340003;0.015561828222244911;0.01556295834390392;0.7982520402613082;0.014893632729672281;0.7984186091229725
89.705944;1.0445564459766348;0.8337764339691535;0.7984204973075435;-2.490078832331295e-05;-2.3851391912614963e-05;1.0449228547182248;10.000823444009448;0.8334136386834531;0.015561836392180665;0.015562942620341958;0.7982525499069508;0.014893634463408308;0.7984180579721522
89.715944;1.0445560013560669;0.8337762327031751;0.7984200303231844;-2.490131977065282e-05;-2.385129119338879e-05;1.0449200209752048;10.00082993278789;0.8334153226353763;0.015561843918381571;0.01556292679896091;0.7982531142328656;0.01489363716415595;0.7984175644811091
89.725944;1.0445555683280248;0.8337761180438119;0.7984195465291174;-2.4901849989286493e-05;-2.3851208839206293e-05;1.044917144392781;10.000835951395826;0.8334170689901507;0.015561850833520212;0.015562910852826014;0.7982527318578309;0.014893640889508626;0.7984161299707111
89.735944;1.0445551500263623;0.8337746364114125;0.7984176528360567;-2.4144813535146538e-05;-2.3125774635404673e-05;1.0449142284428907;10.000841427830968;0.8334188732169683;0.015561857175284273;0.015562894751800203;0.7982534013407262;0.014893645675493068;0.7984157543719655
89.745944;1.0445547495188123;0.8337747010189572;0.7984171368522727;-2.414533837452378e-05;-2.312572714984938e-05;1.0449112758293748;10.000846296188245;0.8334207303065608;0.015561862996970698;0.015562878459016338;0.7982531212029123;0.014893651541465967;0.7984144379077008
89.755944;1.044555322545871;0.8337756186917932;0.7984166035549995;-2.4386090412765446e-05;-2.3355696212305843e-05;1.0449082891813914;10.000850500607102;0.8334226346707984;0.01556186836009376;0.015562861926444469;0.7982538899843314;0.014893658485870301;0.7984141804130547
89.765944;1.0445546610709935;0.8337745203339846;0.7984149919417124;-2.5497170936098917e-05;-2.4419053728331393e-05;1.044905271553407;10.000853991873491;0.8334245806894358;0.015561873320338687;0.015562845109053603;0.7982547060344739;0.014893666488950214;0.7984139821248053
89.775944;1.0445543192146673;0.833774860967836;0.7984144200993377;-2.5497680582577552e-05;-2.4419050983304676e-05;1.0449022263674532;10.000856724633053;0.8334265632879633;0.015561877924521635;0.015562827984236194;0.7982545674865736;0.014893675524426926;0.7984128419967577
89.785944;1.0445539953234293;0.8337749429443342;0.7984134933655579;-2.4391511575681327e-05;-2.3359422498605313e-05;1.04489915732676;10.000858654037273;0.8334285781523033;0.015561882218385628;0.015562810550342006;0.7982554728364958;0.014893685562018871;0.7984127567136388
89.795944;1.0445536897536123;0.8337743552171057;0.7984118210781307;-2.4741104751132345e-05;-2.369371079338442e-05;1.0448960686213664;10.00085972801059;0.833430621598942;0.015561886254996994;0.015562792811131881;0.7982554214126603;0.014893696551452533;0.7984117222501984
89.805944;1.0445534031663084;0.8337749587670789;0.798411190306534;-2.4741580974103897e-05;-2.3693742006948226e-05;1.04489296495648;10.000859883694362;0.8334326901390184;0.015561890097438908;0.01556277476410098;0.7982564132089116;0.014893708409540593;0.79841173301137
89.815944;1.0445531357183389;0.8337756429886235;0.798410544512311;-2.474204135109056e-05;-2.3693781621352397e-05;1.0448898509291524;10.000859055187703;0.8334347796362337;0.015561893810710941;0.015562756395415281;0.7982564487652111;0.014893721028292445;0.7984107838268546
89.825944;1.0445525862644434;0.8337747082221431;0.7984084925963242;-2.4746375258550647e-05;-2.3697560841033327e-05;1.044886730289607;10.000857188419799;0.8334368846168375;0.015561897448672334;0.015562737678693482;0.7982575292516364;0.014893734290586349;0.7984108691108122
89.835944;1.044552356517879;0.8337755441613542;0.7984078241361342;-2.4746799396515285e-05;-2.3697613363783155e-05;1.0448836057820694;10.000854250583862;0.8334389988513818;0.015561901048558906;0.015562718581761482;0.7982586561933444;0.014893748082885157;0.7984109840520325
89.845944;1.0445521467621846;0.8337764538176246;0.7984071457265884;-2.4747204285040607e-05;-2.3697670744302992e-05;1.0448804794328206;10.000850225271394;0.8334411170625258;0.015561904635064003;0.015562699079926278;0.7982588309432892;0.014893762305756935;0.7984101237763714
89.855944;1.0445519587039747;0.8337774370744717;0.7984064567275794;-2.4747589547263552e-05;-2.3697732126587555e-05;1.044877353033479;10.000845103428892;0.833443235988076;0.015561908230779692;0.015562679157019728;0.7982600543024473;0.014893776872861255;0.7984102832500521
89.865944;1.0445527473445981;0.8337777998014972;0.7984043619446574;-2.4230615009703744e-05;-2.3202421740963308e-05;1.0448742284233894;10.000838883776165;0.8334453536370515;0.015561911860821388;0.01556265879018503;0.798260326649355;0.0148937916957835;0.7984094594737134
89.875944;1.0445526061827062;0.8337789302404206;0.7984036483496957;-2.4230960953867315e-05;-2.3202490084408405e-05;1.0448711073167756;10.000831579224842;0.8334474681766321;0.0155619155443743;0.015562637940294863;0.7982616485549158;0.014893806676866066;0.7984096503925481
89.885944;1.0445524892693694;0.8337801328026483;0.7984029222966718;-2.4231288418730477e-05;-2.3202562426484345e-05;1.044867991205016;10.000823219455524;0.8334495782885243;0.015561919285059804;0.015562616555955242;0.7982630212321518;0.014893821724756909;0.798409855662345
89.895944;1.044552095323646;0.8337800593236739;0.7984011255877731;-2.5342156956182984e-05;-2.4266006633763378e-05;1.0448648812845491;10.000813844939973;0.8334516842374817;0.015561923063021435;0.01556259457506819;0.798263446558435;0.014893836769427364;0.7984090759327459
89.905944;1.0445520246766173;0.8337810539720859;0.7984000455897694;-2.4235781961161652e-05;-2.3206449515065457e-05;1.044861777982467;10.000803493525718;0.8334537879882216;0.015561926831588968;0.015562571918606922;0.7982649267323799;0.014893851756049317;0.7984093124792968
89.915944;1.0445519740645623;0.8337824677013658;0.7983992933268255;-2.4236065375414405e-05;-2.3206536410975464e-05;1.0448586810093594;10.000792193308802;0.8334558922307905;0.01556193053090045;0.015562548495272216;0.7982654637781263;0.014893866629180706;0.7984085682906048
89.925944;1.0445519395767466;0.833782843748487;0.7983974758900308;-2.458543898278787e-05;-2.3540892749360587e-05;1.044856590334207;10.000779969794095;0.8334579994836709;0.015561934101638813;0.015562524224995409;0.7982670593392303;0.014893881320652193;0.7984088460278256
89.935944;1.0445519162407708;0.8337843934102228;0.7983967126415553;-2.4585702335578167e-05;-2.3540988760118386e-05;1.0448535064477167;10.000766851695955;0.8334601120714132;0.015561937479643044;0.015562499059202546;0.7982687146107778;0.014893895748560777;0.7984091482704668
89.945944;1.0445518990916287;0.8337860065452586;0.7983959444683346;-2.458595833901852e-05;-2.354108917976973e-05;1.0448504294432637;10.000752868002605;0.8334622323416953;0.015561940589994916;0.015562472984958716;0.79826943014872;0.01489390983081727;0.7984084762959432
89.955944;1.044551883530362;0.8337862226218572;0.7983937794684798;-2.3828638624834075e-05;-2.281581961187585e-05;1.0448473584665012;10.000738048223281;0.8334643626334206;0.015561943356490998;0.01556244602458295;0.7982712057635256;0.014893923500300584;0.798408829781012
89.965944;1.0445515644332672;0.833787707632872;0.7983930089308999;-2.4590337793145858e-05;-2.354502765324185e-05;1.044844291902984;10.000722429666006;0.8334665052146125;0.01556194571816368;0.01556241823140934;0.7982720407452387;0.014893936709042405;0.79840820890867
89.975944;1.0445524933297419;0.8337902420464122;0.7983922435315659;-2.483080557936532e-05;-2.3775134432339035e-05;1.0448412275683578;10.000706062274132;0.8334686620418017;0.015561947633919689;0.015562389676361154;0.7982739342881902;0.01489394943146878;0.7984086133691128
89.985944;1.0445524583149008;0.8337920565507057;0.7983914883594518;-2.4831044714611916e-05;-2.3775249477711508e-05;1.0448381631631651;10.000689004002098;0.8334708345031465;0.015561949064973242;0.01556236043285799;0.7982758855730169;0.014893961670377208;0.7984090434175621
89.995944;1.044552408394093;0.8337924504899511;0.7983893544013845;-2.4073708884313213e-05;-2.3049990835666833e-05;1.0448350971448537;10.000671312072738;0.8334730233414318;0.01556194995487299;0.015562330571402482;0.7982768934911458;0.014893973446639126;0.798408499736031
90.005944;1.044552337047024;0.8337943294534222;0.7983886334125744;-2.4073942805475923e-05;-2.3050109810633193e-05;1.0448320291302027;10.000653038978475;0.8334752283402977;0.015561950227074732;0.01556230017003554;0.7982789566677105;0.014893984776810868;0.798408983486777
90.015944;1.044552236226507;0.8337962321180619;0.7983879344519077;-2.407417429115122e-05;-2.305022999926142e-05;1.044828959382125;10.000634234855072;0.833477448097027;0.015561949795151225;0.015562269326812293;0.7982800738861233;0.014893995667607579;0.7984084969356781
90.025944;1.0445520977315166;0.8337970462388149;0.798386200186027;-2.4423503008586948e-05;-2.338461464618634e-05;1.0448258879995849;10.000614951271752;0.8334796804764905;0.015561948578119636;0.015562238155435396;0.7982822442565407;0.014894006129179314;0.7984090408462279
90.035944;1.0445516133340507;0.8337983899740974;0.7983852173235061;-2.4078507237577023e-05;-2.3054193670453162e-05;1.0448228149910501;10.00059524074886;0.833481923159991;0.015561946512790512;0.015562206765731206;0.7982844672356507;0.014894016186128707;0.7984096154893342
90.045944;1.044551378312868;0.83380032959837;0.798384595604275;-2.407872849715766e-05;-2.3054315814943363e-05;1.0448197413240372;10.000575152728103;0.8334841737444328;0.015561943555648374;0.015562175246196708;0.7982857430400953;0.014894025875702694;0.7984092206256883
90.055944;1.0445510863802803;0.8338011642713695;0.798382940689741;-2.442804394049844e-05;-2.338869999615953e-05;1.044816669079094;10.000554731391782;0.8334864297283967;0.01556193968401967;0.015562143664455401;0.7982880727891574;0.014894035235832303;0.7984098549420492
90.065944;1.0445507328744092;0.8338031035858676;0.7983823706627939;-2.44282553827303e-05;-2.338881978614924e-05;1.0448136003730113;10.00053401892324;0.8334886884221755;0.015561934903276025;0.01556211207584511;0.7982894579358567;0.014894044291121247;0.7984095167633573
90.075944;1.044550313671686;0.8338050379535943;0.7983818248406049;-2.4428461497683134e-05;-2.3388935764314178e-05;1.0448105368827643;10.00051306169901;0.8334909466839147;0.015561929243791536;0.015562080524210351;0.798291899769536;0.01489405303825691;0.7984102026419941
90.085944;1.0445507784685308;0.8338062702305117;0.7983799086219487;-2.3911311000861672e-05;-2.289366053111409e-05;1.0448074800764813;10.000491911264726;0.833493200753823;0.015561922741388973;0.015562049044452176;0.7982943994826811;0.014894061434108744;0.7984109093849686
90.095944;1.0445502159575837;0.8338081855756065;0.79837940890949;-2.3911505928071757e-05;-2.2893762207354808e-05;1.0448044314852234;10.000470618202169;0.8334954460094107;0.015561915422200963;0.015562017669874549;0.7982959583585326;0.014894069402446607;0.7984106344933112
90.105944;1.0445492756566;0.833809845098023;0.7983789303175384;-2.467314386361255e-05;-2.3622948188300285e-05;1.0448013933573588;10.000449226910648;0.8334976768204845;0.015561907302150148;0.015561986429780019;0.7982985774914099;0.014894076856832989;0.7984113758905299
90.115944;1.0445485575223812;0.8338117242640477;0.7983784708875276;-2.4673326918452523e-05;-2.3623028660871813e-05;1.0447983692044152;10.000427777268651;0.8334998872603895;0.01556189838939612;0.015561955343052582;0.7983002573254836;0.01489408371869835;0.7984111328147954
90.125944;1.0445477610871303;0.8338121218822477;0.7983766337274877;-2.3915928664376102e-05;-2.289771775247665e-05;1.0447953635490197;10.000406312410393;0.8335020720406754;0.015561888684775167;0.015561924424945835;0.7983029975614464;0.014894089925013756;0.7984119044241269
90.135944;1.0445468881274487;0.8338139444793983;0.7983762022647836;-2.3916100836576708e-05;-2.2897772243736796e-05;1.0447923813612259;10.000384883367788;0.8335042266098059;0.015561878184160204;0.015561893704514919;0.7983057972932117;0.014894095431905287;0.7984126915136056
90.145944;1.0445459408030926;0.8338157317069695;0.798375777168046;-2.3916268441701704e-05;-2.2897812450149276e-05;1.0447894271644609;10.000363539574455;0.8335063467425956;0.015561866885154842;0.015561863239105337;0.7983076552111811;0.014894100216939852;0.798412496274016
90.155944;1.0445449212091085;0.8338163728755061;0.7983742931548723;-2.426552934771865e-05;-2.3232099189825716e-05;1.0447865038200235;10.00034231270348;0.833508428053064;0.01556185479578551;0.01556183311384211;0.7983105697320363;0.014894104274803545;0.7984133213370627
90.165944;1.0445438310423407;0.8338177286208908;0.798373530146326;-2.315901429573493e-05;-2.217246941288562e-05;1.0447846124168523;10.000321212877411;0.8335104654704323;0.015561841935396541;0.015561803423654527;0.7983125384881689;0.014894107603176748;0.7984131702157184
90.175944;1.0445423705560895;0.8338191463885894;0.7983730928213995;-2.3920613613635107e-05;-2.2901556358498205e-05;1.044781753288429;10.00030024049334;0.8335124532156147;0.015561828324984567;0.015561774255752536;0.7983155573835456;0.014894110192846826;0.7984140454909865
90.185944;1.0445411421802355;0.833819646073447;0.7983715838219794;-2.4269855900868745e-05;-2.3235795476575117e-05;1.0447789265456746;10.000279397787738;0.8335143856046203;0.015561813974194778;0.015561745685543948;0.7983186205740577;0.01489411203319371;0.7984149500329761
90.195944;1.0445398457996529;0.8338211953910417;0.7983711191312983;-2.4269992430214344e-05;-2.3235758244007045e-05;1.0447761320361812;10.000258688459782;0.8335162578838862;0.015561798871682348;0.015561717776251002;0.7983207217399761;0.01489411311868408;0.798414886427223
90.205944;1.044539435747297;0.8338234442581558;0.7983706361985686;-2.451033750285505e-05;-2.346569492669679e-05;1.044773369320653;10.000238112225114;0.8335180663233996;0.015561782985798798;0.01556169057788108;0.7983238553970892;0.014894113443917773;0.7984158561048964
90.215944;1.0445380054432047;0.8338245172249756;0.7983697988384573;-2.3403774398567135e-05;-2.240598707373819e-05;1.044770637512975;10.000217663284296;0.833519807853597;0.015561766272934667;0.015561664130654834;0.7983260169811328;0.01489411300015621;0.7984158602921398
90.225944;1.0445365102795243;0.8338247650038529;0.7983682150563274;-2.375296662518398e-05;-2.2740166322680972e-05;1.0447679352509458;10.0001973311165;0.8335214798213505;0.015561748684663408;0.015561638471093769;0.7983292018838424;0.014894111783777232;0.7984168988497737
90.235944;1.0445346527274357;0.8338258101097358;0.798367669834555;-2.4514488920170506e-05;-2.3469163097029973e-05;1.0447652610668596;10.00017710083529;0.8335230800434215;0.01556173017434371;0.015561613633605535;0.7983324049807409;0.01489410980072541;0.7984179719017908
90.245944;1.0445330389893765;0.8338270252692193;0.7983671042003083;-2.451454708964148e-05;-2.3469059475275262e-05;1.044762613478827;10.000156955524375;0.833524606787125;0.015561710704172508;0.015561589643981298;0.7983346211139022;0.0148941070574291;0.7984180796156957
90.255944;1.044531373091054;0.8338267135143066;0.7983651250974404;-2.3757004707933773e-05;-2.2743564621145972e-05;1.044759990356654;10.000136882190047;0.8335260585914128;0.015561690250982481;0.015561566514927041;0.7983378454104534;0.014894103560352997;0.798419222070619
90.265944;1.0445296594343314;0.833827785128419;0.7983645209787682;-2.375701775615129e-05;-2.2743443429352847e-05;1.0447573884887058;10.000116875855019;0.8335274343100604;0.015561668808912507;0.015561544253430922;0.7983400731593248;0.014894099333732105;0.7984194006656451
90.275944;1.0445279016897617;0.8338287830900971;0.7983638980822503;-2.3757005846751275e-05;-2.2743315438169338e-05;1.0447548045536355;10.000096938302471;0.8335287331350896;0.015561646382224337;0.015561522866176954;0.798343299876446;0.014894094433836595;0.7984206163031069
90.285944;1.044526102842514;0.8338285998922459;0.7983621963265225;-2.410606319262487e-05;-2.3077441745392296e-05;1.0447522368549043;10.000077075934197;0.8335299547917291;0.015561622974165258;0.015561502347859756;0.7983465215116048;0.01489408894435675;0.7984218696909194
