time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.295944;1.044524265392139;0.8338290996319289;0.7983612001505271;-2.2999322676362282e-05;-2.2017666009547028e-05;1.0447496859352037;10.000057297075024;0.8335311002751011;0.01556159859111123;0.015561482670620849;0.7983487344515887;0.01489408295932729;0.7984221598881781
90.305944;1.044522090998912;0.8338296343544511;0.7983605184246643;-2.376066897916905e-05;-2.2746619154549325e-05;1.0447471535596429;10.000037605832865;0.8335321719573288;0.015561573258991011;0.015561463797217786;0.7983519351683063;0.014894076569113908;0.7984234835902667
90.315944;1.0445211375629362;0.8338310983586887;0.7983598179778489;-2.400075779815225e-05;-2.2976474031552087e-05;1.0447446414881463;10.00001799635004;0.8335331726552603;0.01556154702962828;0.015561445702209152;0.7983541192945726;0.0148940698518522;0.7984238369242354
90.325944;1.0445191991438156;0.8338306235504781;0.7983580413325463;-2.4349690757389995e-05;-2.331060482669551e-05;1.0447421511526398;9.999998453778511;0.8335341053401757;0.015561519973100678;0.015561428377716522;0.7983572807290021;0.014894062864111334;0.7984252145162455
90.335944;1.0445172314325284;0.8338311859433039;0.7983573110568274;-2.4349494332007908e-05;-2.331048430075704e-05;1.0447396835192155;9.999978960680037;0.8335349739468927;0.015561492168361302;0.015561411830307759;0.7983604118105402;0.014894055634670765;0.7984266108885295
90.345944;1.0445152361889003;0.8338313304513557;0.7983562375027361;-2.3242586414573945e-05;-2.225073015782558e-05;1.0447372386242326;9.999959503292965;0.8335357837560511;0.015561463697659244;0.015561396081989184;0.7983625044128564;0.014894048169636458;0.7984270202655211
90.355944;1.0445132141557805;0.8338306492456884;0.798354434467243;-2.3591412041817205e-05;-2.2584883464774518e-05;1.0447348153783949;9.999940076805595;0.8335365409020421;0.015561434650937577;0.01556138117454076;0.7983655510770683;0.014894040466856438;0.798428436419565
90.365944;1.044511164213911;0.833831007772737;0.7983536924631529;-2.35911067882987e-05;-2.2584787605483137e-05;1.0447324119515917;9.999920686953397;0.8335372518133602;0.015561405139888785;0.015561367172916668;0.7983685453155106;0.014894032519933771;0.7984298539921937
90.375944;1.0445087819946541;0.8338310609750746;0.7983529577709264;-2.435220538346183e-05;-2.3313784957296003e-05;1.044730026664499;9.999901348415126;0.8335379230197071;0.01556137530330108;0.015561354159433704;0.798370481019627;0.0148940243069572;0.7984302683636909
90.385944;1.0445066636883777;0.8338298357519314;0.7983508427951953;-2.359424594382532e-05;-2.2588319463541556e-05;1.044727658768244;9.99988208685731;0.8335385614681754;0.015561345302036645;0.015561342215266085;0.7983733523585954;0.014894015788612854;0.7984316754223834
90.395944;1.0445045029519358;0.8338300061925207;0.7983501418889417;-2.359383335304225e-05;-2.2588244769929014e-05;1.0447253084354038;9.999862939633154;0.8335391748380978;0.01556131531793714;0.015561331408655671;0.7983751544957823;0.014894006920023394;0.7984320724838396
90.405944;1.0445022957647727;0.8338301203826844;0.7983494675311372;-2.3593386099782645e-05;-2.258817501526749e-05;1.0447239762080527;9.999843948924035;0.8335397710479734;0.01556128554994897;0.015561321801434167;0.7983778836856168;0.014893997658714646;0.7984334563206065
90.415944;1.0445000399248854;0.8338301833168943;0.7983488248847218;-2.3592905356564038e-05;-2.25881092364146e-05;1.0447216628497824;9.999825155142378;0.8335403573971841;0.01556125619891354;0.015561313454797564;0.798380536704656;0.014893987967470636;0.7984348243632491
90.425944;1.044497734745303;0.833829093795146;0.7983471576328197;-2.3941486174713864e-05;-2.292230338923969e-05;1.0447193700644313;9.99980659783926;0.8335409401867905;0.015561227455285176;0.015561306421280742;0.7983821107032116;0.0148939778154162;0.7984351746240326
90.435944;1.0444963338817592;0.8338294828262343;0.7983462522192003;-2.307448184572309e-05;-2.2092585489397454e-05;1.0447171009703944;9.99978832232426;0.8335415248291304;0.015561199500065296;0.015561300730521647;0.7983846034605128;0.014893967175246825;0.7984365049978852
90.445944;1.0444936294500213;0.8338291837891832;0.7983457173140803;-2.3835350492308795e-05;-2.282160880077869e-05;1.0447148597016733;9.999770383519087;0.8335421162313009;0.015561172507850518;0.015561296381024178;0.7983860133749577;0.014893956023579999;0.7984368134822153
90.455944;1.0444911778809767;0.833827987631939;0.7983441574971766;-2.4183849481001023e-05;-2.315580530730532e-05;1.044712651273367;9.999752843051239;0.8335427190329951;0.015561146645887633;0.01556129334594551;0.7983883390764159;0.014893944346393854;0.7984380960153258
90.465944;1.0444886801618425;0.8338278727255038;0.7983436893798137;-2.4183235316659434e-05;-2.3155745249193233e-05;1.044710481932208;9.999735764274952;0.8335433372714018;0.015561122077792127;0.01556129158516968;0.7983905791231793;0.014893932140942846;0.7984393479196131
90.475944;1.0444861384959296;0.8338273892751454;0.7983429158751136;-2.3075926922773195e-05;-2.2096041169603632e-05;1.04470835905936;9.999719205837556;0.8335439739589056;0.015561098967849282;0.015561291049358383;0.79839173182246;0.014893919412520901;0.7984395645409054
90.485944;1.0444835556342882;0.8338261357019304;0.7983414424689885;-2.3424373404202826e-05;-2.2430231813407646e-05;1.0447062908468177;9.999703215618386;0.833544631250525;0.015561077472392501;0.015561291679178479;0.7983937952327236;0.014893906169925655;0.798440741815659
90.495944;1.0444809349729156;0.8338259839849926;0.7983410506360034;-2.3423717127765037e-05;-2.2430163558829926e-05;1.0447042862667488;9.999687831448504;0.8335453109651775;0.015561057725450559;0.015561293411444764;0.798394767688015;0.014893892427710498;0.7984408773808469
90.505944;1.0444782804176773;0.8338258349551823;0.7983406772655234;-2.342305338807758e-05;-2.2430091466281496e-05;1.0447023544971155;9.999673084167474;0.8335460147253494;0.015561039830729744;0.015561296190268817;0.7983966481051995;0.014893878210044061;0.7984419683330288
90.515944;1.0444752955198684;0.8338251051129265;0.7983399853592457;-2.3077143681069984e-05;-2.2099453669589766e-05;1.0447005038370134;9.999658993582129;0.8335467437507891;0.015561023857958534;0.015561299972490956;0.7983984355780334;0.01489386353785446;0.7984430122368145
90.525944;1.0444725866316018;0.8338238698294229;0.798338582381601;-2.3425563633406546e-05;-2.2433628347399553e-05;1.0446987415145177;9.999645563479277;0.833547498961337;0.015561009847078795;0.015561304725453112;0.7983991292952897;0.014893848409651843;0.7984430072877463
90.535944;1.044469857633567;0.8338237547779189;0.7983382529502145;-2.342489193318473e-05;-2.2433545246445176e-05;1.044697074345639;9.999632788816296;0.8335482811188079;0.015560997820082741;0.015561310422036036;0.7984007294399394;0.014893832800951657;0.798443952386463
90.545944;1.0444680668196369;0.8338244154501444;0.798337937457085;-2.366443241487256e-05;-2.2663441125536096e-05;1.0446955093637094;9.99962067026873;0.8335490908452934;0.01556098778827474;0.015561317034396139;0.7984022379457708;0.014893816680080286;0.7984448478269585
90.555944;1.0444653116187694;0.8338232227082983;0.7983365763626059;-2.4012855227989945e-05;-2.2997608638896396e-05;1.0446940540683642;9.99960922132759;0.8335499291181143;0.015560979752041109;0.015561324533233792;0.7984026576597852;0.01489380001789203;0.7984446935297486
90.565944;1.044462551574963;0.8338228025401906;0.7983359546813069;-2.2905512714331273e-05;-2.1937878979610397e-05;1.0446927162673794;9.999598462985384;0.833550797622036;0.015560973694682172;0.015561332897450004;0.7984039906287378;0.01489378278404808;0.7984454874773347
90.575944;1.044459794365843;0.8338227466789323;0.7983356812965748;-2.290485281619321e-05;-2.1937791630954375e-05;1.04469150357531;9.999588413606439;0.8335516981079594;0.015560969572091701;0.015561342116363848;0.7984042371913899;0.014893764943125136;0.7984452272022186
90.585944;1.0444570488960767;0.8338227059704939;0.7983354222647748;-2.2904198829898302e-05;-2.193770463676411e-05;1.0446904224323044;9.999579084174334;0.8335526315687803;0.01556096730569029;0.015561352178219613;0.7984053962397041;0.014893746453730275;0.7984459097036439
90.595944;1.0444540233546025;0.8338213328983967;0.7983341182451925;-2.40140749967771e-05;-2.3000949622483835e-05;1.044689477412568;9.999570475213263;0.8335535982297805;0.015560966787340669;0.015561363065849479;0.7984064661993135;0.014893727271900947;0.7984465334281894
90.605944;1.0444513278324905;0.833820971270253;0.7983335540696782;-2.290675802120692e-05;-2.194122193638631e-05;1.0446886717244512;9.999562574569188;0.8335545978262116;0.015560967898058598;0.015561374761360314;0.7984064459552181;0.014893707363906602;0.798446097485639
90.615944;1.0444486688035794;0.8338209718126527;0.7983333376513175;-2.2906128188578686e-05;-2.194113811588263e-05;1.0446880078249219;9.999555367234594;0.8335556294218396;0.015560970525336313;0.01556138724883703;0.7984073353813048;0.014893686715162993;0.7984466013637428
90.625944;1.0444460523286652;0.8338198784181573;0.7983320733374684;-2.325459886069742e-05;-2.2275308637051527e-05;1.0446874871726617;9.999548848875568;0.8335566915422353;0.015560974563464848;0.015561400514260337;0.7984071353329093;0.01489366532814803;0.7984460469215291
90.635944;1.0444434838727357;0.833819903505251;0.7983318776083901;-2.32539907222822e-05;-2.227522721739055e-05;1.0446871097769896;9.999543025366227;0.8335577827668781;0.0155609799029051;0.015561414545144054;0.7984078467912674;0.01489364321675643;0.7984464367788512
90.645944;1.0444409687163432;0.8338199380308106;0.7983316873518634;-2.325339421015257e-05;-2.2275148059272626e-05;1.0446868740191686;9.999537902568598;0.83355890147515;0.015560986426803713;0.015561429335081391;0.7984084702875427;0.014893620399239785;0.7984467747575976
90.655944;1.0444385115963424;0.8338185224836727;0.7983301053767442;-2.249522177612054e-05;-2.1549683164294947e-05;1.0446877768825504;9.999533478941968;0.8335600451452126;0.01556099401838631;0.01556144488512438;0.7984080065385881;0.014893596898328738;0.7984460651645985
90.665944;1.0444367688379907;0.8338190854820895;0.7983299168765822;-2.3496286585929247e-05;-2.250866589877881e-05;1.0446878143679654;9.999529741745906;0.833561210557671;0.015561002563481773;0.015561461192132206;0.7984084573303233;0.014893572747899077;0.7984463122251343
90.675944;1.0444344364190996;0.833819125304358;0.7983297259802297;-2.3495724607147377e-05;-2.2508602522462707e-05;1.0446879814454098;9.999526664836962;0.8335623945787302;0.015561011938602886;0.01556147823747309;0.7984078257083338;0.014893547991162456;0.7984455212405759
90.685944;1.0444321674642425;0.8338191607207427;0.7983295307809668;-2.3495172441656845e-05;-2.250854764886429e-05;1.044688271982203;9.999524213710613;0.8335635944796078;0.015561022000605917;0.015561495985609722;0.7984081151819239;0.014893522677262004;0.798445697440693
90.695944;1.0444299617594366;0.8338177345101772;0.7983279356378951;-2.2737038651825765e-05;-2.17831118949034e-05;1.0446886791657046;9.999522359899924;0.8335648075011571;0.015561032599061438;0.01556151438139097;0.7984083287939306;0.014893496863321578;0.7984458470013774
90.705944;1.0444278188491347;0.8338177577263614;0.7983277265586765;-2.2736501816830047e-05;-2.1783079028391464e-05;1.044689195974921;9.999521091494676;0.8335660303842422;0.015561043598706952;0.015561533342236412;0.79840746933169;0.014893470611091104;0.7984449759232735
90.715944;1.044425737738254;0.833817775138405;0.7983275074686756;-2.2735970758089177e-05;-2.1783059164537952e-05;1.0446898157348967;9.99952040670523;0.8335672595691725;0.015561054886735499;0.015561552763435177;0.7984075399680421;0.01489344398166878;0.7984450895406677
90.725944;1.0444237168004125;0.8338166811267929;0.7983262165184469;-2.3084533514487093e-05;-2.2117305112516065e-05;1.0446905327110367;9.999520300687333;0.8335684918830614;0.015561066368985774;0.015561572545759692;0.7984075444152159;0.014893417037632736;0.7984451938696866
90.735944;1.0444214530932483;0.8338164494277757;0.7983259713724846;-2.3845439560265952e-05;-2.284638581063364e-05;1.0446913417680281;9.999520761293155;0.833569725003827;0.015561077968381255;0.01556159262002584;0.7984064870727655;0.014893389847149162;0.798444294890285
90.745944;1.0444195459000147;0.8338161041185259;0.7983253771465324;-2.273824308374428e-05;-2.178676581110582e-05;1.0446922369626486;9.99952176923852;0.8335709569872639;0.015561089624547237;0.01556161293986468;0.7984063729089932;0.014893362479562399;0.7984443975776853
90.755944;1.0444176919373218;0.8338161013796536;0.7983251014729001;-2.273772943495428e-05;-2.1786804986287075e-05;1.0446932106345277;9.999523293568057;0.8335721855047151;0.015561101286483012;0.015561633450877603;0.7984052064239792;0.014893334995201292;0.7984435070548317
90.765944;1.0444158884692014;0.8338149826179218;0.7983237494301868;-2.3086306987637377e-05;-2.2121111571101682e-05;1.0446942540868478;9.999525287111238;0.8335734081874104;0.015561112898148464;0.015561654073313164;0.7984049906188224;0.01489330744491648;0.7984436273638504
90.775944;1.044415085935689;0.8338157189630137;0.7983234391427838;-2.332600474332195e-05;-2.2351160053708873e-05;1.0446953588325836;9.999527689966381;0.8335746234241493;0.015561124393676164;0.015561674716084453;0.798404726970635;0.014893279876551438;0.798443761970007
90.785944;1.0444133736950887;0.8338156768222247;0.7983231101364056;-2.3325498030423306e-05;-2.235124977253131e-05;1.0446965168205447;9.999530440755453;0.8335758303301914;0.015561135714442224;0.015561695302410812;0.7984034160442425;0.014893252330735286;0.7984429119071176
90.795944;1.0444117030993636;0.8338141579140642;0.7983213678339004;-2.2567398651438096e-05;-2.1625964225387066e-05;1.044697719881342;9.99953349358283;0.8335770285791695;0.015561146832854492;0.015561715782215347;0.7984030584763478;0.014893224830855032;0.798443075202378
90.805944;1.0444097726908592;0.8338138300488361;0.7983209988726705;-2.3328314860997895e-05;-2.235515853690996e-05;1.0446989597790217;9.99953683219835;0.8335782188038734;0.015561157759503275;0.015561736123087892;0.7984026560833486;0.014893197384404496;0.798443249077384
90.815944;1.0444081852669151;0.8338137152903308;0.798320607531563;-2.3327801395818706e-05;-2.2355300361822405e-05;1.0447002290613578;9.999540466703664;0.8335794028268856;0.015561168530354226;0.015561756293858468;0.7984012120692645;0.014893169995811969;0.7984424300584195
90.825944;1.0444066426104357;0.8338135726846201;0.798320191042669;-2.332728192664491e-05;-2.2355458736273315e-05;1.0447015216883515;9.999544417229039;0.8335805831154777;0.015561179187476981;0.015561776258476497;0.7984007300541263;0.014893142680490417;0.7984426137246347
90.835944;1.0444051480796737;0.8338119476459906;0.7983183519873335;-2.2569161487113714e-05;-2.1630238713079107e-05;1.04470283271974;9.999548701129223;0.8335817618317307;0.015561189767003714;0.015561795978521467;0.7983992130752942;0.014893115469670896;0.7984417966463337
90.845944;1.0444037040838472;0.8338117541013554;0.798317874677801;-2.2568625403925246e-05;-2.1630427002854456e-05;1.0447041574349483;9.999553328696688;0.8335829401143221;0.015561200299504824;0.015561815417960468;0.7983986634964922;0.014893088399298622;0.7984419753300491
90.855944;1.0444023103380886;0.8338115398436907;0.7983173629441549;-2.2568079373121677e-05;-2.1630627559840778e-05;1.0447054904916075;9.999558303871606;0.8335841176557851;0.015561210813984566;0.015561834547055028;0.7983980832579454;0.014893061493963525;0.7984421470908699
90.865944;1.0444009641168175;0.833810203691235;0.7983157567251618;-2.291660947444073e-05;-2.1965087541831603e-05;1.0447068255831873;9.999563623743088;0.8335852923882305;0.015561221339311884;0.015561853342559205;0.7983964739381664;0.01489303476635733;0.7984413095242695
90.875944;1.0443993611405882;0.8338097265181799;0.798315176466348;-2.367746524853351e-05;-2.2694372265091938e-05;1.0447081560346618;9.999569276944843;0.8335864606889717;0.015561231911491526;0.015561871789860189;0.7983958371708039;0.014893008233507445;0.7984414601536693
90.885944;1.0443981000113172;0.8338091420720644;0.798314230330076;-2.2570206138764535e-05;-2.1634948939307615e-05;1.0447094760158626;9.99957524827314;0.8335876185112151;0.015561242577018963;0.015561889893375602;0.798395174890993;0.014892981929694599;0.7984415971304999
90.895944;1.0443978313922775;0.8338085721613149;0.7983125293295145;-2.3158902653137787e-05;-2.2199393022356412e-05;1.044710781671666;9.999581525375422;0.833588762763882;0.015561253379438963;0.015561907684951123;0.7983934885536992;0.014892955905397172;0.7984407186560243
90.905944;1.044396646966563;0.8338083664938888;0.7983118603600244;-2.3158298721618843e-05;-2.2199615271141326e-05;1.0447120712753906;9.999588096858988;0.8335898918075236;0.015561264352668924;0.015561925215661921;0.7983927789537663;0.01489293022237034;0.798440823112257
90.915944;1.0443955002399912;0.8338081873733888;0.7983111651401561;-2.3157681805958756e-05;-2.219983606378933e-05;1.044714344184951;9.999594944907692;0.8335910047274899;0.015561275526661176;0.015561942535742123;0.7983910477844469;0.014892904949145108;0.7984399104598734
90.925944;1.044394390057012;0.8338076926167163;0.7983101106406293;-2.205037077388196e-05;-2.1140409966178577e-05;1.0447156001886726;9.999602040602428;0.8335921002926366;0.015561286917139434;0.01556195967650932;0.7983902990116122;0.014892880149897758;0.7984399800533187
90.935944;1.0443933127396194;0.8338064796963504;0.7983083071185147;-2.2398813619731028e-05;-2.147487263431847e-05;1.044716840175165;9.999609342270626;0.833593177015038;0.015561298508694914;0.015561976637348622;0.7983895388448532;0.014892855867039916;0.7984400311624392
90.945944;1.0443922625993463;0.8338064175965753;0.7983075414692299;-2.2398158495508304e-05;-2.1475081669460318e-05;1.044718066882822;9.999616798721942;0.8335942341643334;0.015561310257403914;0.015561993378079989;0.7983877749530999;0.014892832108065784;0.7984390626290818
90.955944;1.0443909333055645;0.8338061620940236;0.7983067564652129;-2.3158912631022306e-05;-2.220434964759137e-05;1.044719284369385;9.999624360357076;0.8335952721553652;0.015561322099320322;0.015562009822562539;0.7983870150165956;0.014892808847922007;0.7984390729016806
90.965944;1.0443899226587856;0.8338050870750007;0.7983048953073767;-2.350731888662207e-05;-2.2538793223580617e-05;1.04472049653075;9.99963198848358;0.833596292135553;0.015561333955327987;0.015562025872254394;0.798385264884567;0.014892786041586755;0.798438061541169
90.975944;1.04438892721654;0.8338048151150551;0.7983037459627667;-2.239994896225366e-05;-2.147933743489143e-05;1.0447217064111036;9.9996396522184;0.8335972958581213;0.01556134574732788;0.015562041419929753;0.7983845278316072;0.014892763630161895;0.7984380276940553
90.985944;1.0443879447789566;0.833804935640417;0.7983029201079497;-2.2399250111649585e-05;-2.1479518661015113e-05;1.0447229170096846;9.99964732126911;0.8335982857316022;0.015561357416302471;0.015562056359685938;0.7983838054043005;0.014892741545446307;0.7984379707426756
90.995944;1.0443869737524283;0.8338050974663611;0.7983020856605111;-2.239854173706286e-05;-2.1479692624517767e-05;1.0447241320888363;9.999654968016447;0.8335992643215296;0.01556136892037077;0.015562070592235015;0.798382098356688;0.014892719721706535;0.7984368892973991
91.005944;1.0443860136323426;0.8338041922208056;0.79830018447766;-2.2746908488221123e-05;-2.181410738041115e-05;1.0447253560437442;9.999662571276573;0.8336002335435194;0.01556138021939001;0.01556208402657474;0.7983814067535379;0.014892698098592005;0.7984367808669138
91.015944;1.0443860184231195;0.8338048448192782;0.7982990033231703;-2.1879699085068268e-05;-2.0984594826374175e-05;1.0447265935444674;9.99967011033495;0.8336011939672578;0.015561391270252675;0.015562096588398595;0.7983807297748101;0.014892676614927264;0.7984366435097456
91.025944;1.0443847801085702;0.8338048840772634;0.7982981534002774;-2.2640381042960504e-05;-2.1713813508601632e-05;1.0447278491171461;9.99967755978469;0.8336021443845445;0.015561402037283092;0.0155621082299217;0.7983790657410585;0.014892655208968516;0.7984354759959578
91.035944;1.0443838532547745;0.8338040975507486;0.7982962430948313;-2.29887176881119e-05;-2.204821238525902e-05;1.0447291266647314;9.999684892930372;0.8336030822789777;0.015561412494617448;0.015562118918040192;0.7983784126451609;0.014892633818474083;0.7984352778702485
91.045944;1.0443829355893695;0.83380446071736;0.7982953929258868;-2.2987961616477797e-05;-2.204836232152168e-05;1.0447304295404458;9.999692085833768;0.8336040051479927;0.01556142261412361;0.015562128607256906;0.7983767688781984;0.014892612380729375;0.798434050713289
91.055944;1.0443820257514331;0.8338048691414082;0.7982945434618389;-2.2987196896556614e-05;-2.2048510049117372e-05;1.0447317609491207;9.999699120643458;0.8336049112936267;0.015561432355825734;0.015562137230284278;0.798376133237081;0.014892590843287461;0.7984337962344596
91.065944;1.044381122576802;0.8338049748752325;0.7982933605631963;-2.187974234800333e-05;-2.098901057621688e-05;1.0447331239114026;9.999705990224054;0.8336057997317649;0.015561441665100652;0.015562144714116226;0.7983755043097995;0.014892569172882229;0.7984335168925121
91.075944;1.0443802244029776;0.8338043690643553;0.7982914538225159;-2.2228047086617467e-05;-2.1323399481889577e-05;1.0447345207112169;9.999712696048698;0.833606669965192;0.015561450476209583;0.015562150999512862;0.7983738801736108;0.014892547351375646;0.798432215040262
91.085944;1.0443793288895757;0.8338049147617144;0.798290609120997;-2.2227263866994273e-05;-2.132353879361602e-05;1.0447359524656787;9.99971924149543;0.8336075217831072;0.015561458726636765;0.015562156045957502;0.7983732584925483;0.014892525369167704;0.7984318924468459
91.095944;1.0443781330362945;0.8338052637130539;0.7982897668679223;-2.2987894464885177e-05;-2.2052735034363987e-05;1.0447374193465804;9.99972563377622;0.833608355102616;0.015561466370772778;0.015562159826898403;0.7983726365343771;0.014892503224672084;0.7984315516508113
91.105944;1.0443772375708975;0.8338047883922576;0.7982878667285793;-2.3336189409818062e-05;-2.238711253199703e-05;1.0447389213558433;9.9997318831845;0.8336091698920445;0.015561473377389239;0.01556216232882984;0.7983710112407647;0.01489248092748052;0.7984301956572528
91.115944;1.0443763425721764;0.8338051117751325;0.798286692507275;-2.222872013285303e-05;-2.1327596351012837e-05;1.0447404592311544;9.999737986569286;0.8336099662270267;0.015561479723444035;0.015562163551422847;0.7983703796420822;0.014892458499192842;0.7984298272252184
91.125944;1.0443754504885712;0.8338058243480022;0.798285851519799;-2.2227934594270714e-05;-2.1327722448700016e-05;1.0447420347259901;9.999743917053715;0.8336107447616001;0.015561485399367376;0.015562163500104266;0.7983697392149677;0.01489243596751423;0.7984294495507326
91.135944;1.044375518331322;0.8338073374510875;0.7982850076660092;-2.246734840040425e-05;-2.1557813484790652e-05;1.0447436500894234;9.999749635722193;0.8336115072327064;0.0155614904117747;0.015562162174686521;0.7983680878648388;0.01489341335569916;0.7984280843047034
91.145944;1.044374642326112;0.8338070200875253;0.7982830990232788;-2.2815651450483914e-05;-2.1892178180806792e-05;1.0447453075602193;9.999755107643912;0.8336122559834314;0.015561494774925168;0.015562159560983932;0.7983674240966225;0.014893390680059064;0.7984276967505549
91.155944;1.044373779548866;0.8338074953193321;0.7982819080932395;-2.170819361293451e-05;-2.083264911438745e-05;1.0447470093591127;9.999760307052485;0.8336129925936929;0.015561498508650877;0.015562155631620953;0.7983657477563585;0.014893367964288948;0.798426309411231
91.165944;1.0443729325458735;0.833808350934338;0.7982810414580939;-2.170742485996865e-05;-2.0832762228396936e-05;1.0447487579245631;9.999765214117483;0.8336137172160821;0.015561501647194706;0.015562150359470757;0.798365060461452;0.01489334525753874;0.79842592661114
91.175944;1.0443718015324064;0.8338089940247252;0.7982801633078648;-2.2468077430514768e-05;-2.156193077266045e-05;1.0447515558800906;9.999769808019257;0.8336144293479532;0.015561504236067888;0.015562143732435021;0.7983643649483807;0.01489332263772241;0.7984255545522607
91.185944;1.0443709881843064;0.8338087956332662;0.7982782134371321;-2.281640464223499e-05;-2.189628402815578e-05;1.0447534057606331;9.999774063469948;0.8336151286181515;0.01556150631400267;0.015562135753717446;0.7983626640711001;0.014893300198688057;0.7984242002821579
91.195944;1.0443701916243486;0.8338097272797625;0.7982773117034594;-2.2815659805812367e-05;-2.1896392489653888e-05;1.0447553099081097;9.999777958389283;0.8336158147602587;0.01556150790724342;0.01556212642956846;0.7983619601460713;0.014893278033961918;0.7984238702105212
91.205944;1.044369411270191;0.8338103325270922;0.7982760661699274;-2.1708241690511642e-05;-2.083685494236296e-05;1.0447572702875043;9.999781485854342;0.8336164875809056;0.015561509042925243;0.015562115760487225;0.7983612545978136;0.014893256226379912;0.7984235705794228
91.215944;1.0443686453107082;0.833810203182705;0.798274088663021;-2.20565988724607e-05;-2.117120677269962e-05;1.0447592878200929;9.99978465630654;0.8336171468416453;0.015561509761187045;0.015562103745944876;0.7983595481879407;0.014893234846269697;0.7984223068509264
91.225944;1.0443678913052457;0.8338112044184873;0.7982731674867819;-2.2055886522817905e-05;-2.1171314219523693e-05;1.044761361544779;9.99978749159328;0.8336177916334598;0.015561510114619375;0.015562090394243751;0.7983588418318291;0.014893213959959068;0.798422083144762
91.235944;1.0443671473945617;0.8338122301724473;0.7982722459091205;-2.2055186504456696e-05;-2.11714208948627e-05;1.044763488466671;9.999790021611192;0.8336184202525916;0.01556151015655696;0.015562075725864214;0.7983571372011526;0.014893193639533023;0.7984209033290557
91.245944;1.0443661121230203;0.8338130401155889;0.7982713260450859;-2.2815911740598548e-05;-2.19005822946245e-05;1.0447656647426389;9.999792281626235;0.8336190311122198;0.015561509926951043;0.015562059771873218;0.7983564365918305;0.014893173961061887;0.7984207694012293
91.255944;1.0443663407943866;0.833813419613486;0.7982690150990025;-2.2297828319439823e-05;-2.1405248109095148e-05;1.0447678875891577;9.999794304938588;0.8336196233754385;0.015561509448615486;0.015562042569766382;0.7983557424966232;0.014893154993358098;0.7984206827851433
91.265944;1.0443656245981199;0.8338145161283508;0.7982681011236803;-2.2297168684590178e-05;-2.1405350441840798e-05;1.044770156190286;9.999796119676525;0.8336201962647032;0.01556150873376907;0.015562024153694011;0.7983540575328473;0.014893136786069676;0.7984196444994561
91.275944;1.0443649159930124;0.8338156334695197;0.7982671902391334;-2.229652265230409e-05;-2.1405451402949412e-05;1.0447724708732842;9.999797757588368;0.8336207478800515;0.015561507793539042;0.015562004544285357;0.7983533845753467;0.014893119365490114;0.7984196551447704
91.285944;1.04436421391404;0.8338156621280861;0.7982652224679166;-2.2644969723072077e-05;-2.1739793642907516e-05;1.0447748319423062;9.999799264737758;0.8336212748303782;0.015561506650618876;0.0155619837525403;0.7983527266237008;0.014893102742293931;0.7984197157603642
91.295944;1.0443635169752064;0.8338164632240027;0.798263982105231;-2.1537664739720395e-05;-2.068024517889679e-05;1.0447772393755446;9.999800701529267;0.8336217727551033;0.015561505347661925;0.015561961800698037;0.7983510863913041;0.014893086922673241;0.7984188267901379
91.305944;1.0443628228311355;0.8338176255395267;0.7982630770834953;-2.153705562418501e-05;-2.0680340048084446e-05;1.0447796928723423;9.999802136038282;0.8336222371395238;0.015561503938852049;0.015561938742642384;0.7983504658565488;0.014893071912330904;0.7984189870369042
91.315944;1.0443621286544191;0.8338187979173733;0.7982621721497355;-2.153645676290656e-05;-2.0680431483037144e-05;1.0447821918992457;9.99980363983112;0.8336226641213422;0.015561502476973195;0.015561914665602236;0.7983488660655185;0.014893057710166815;0.7984181949684147
91.325944;1.0443611309227772;0.8338186318371595;0.7982602066506018;-2.2646355926889527e-05;-2.1743813877775705e-05;1.044784735656761;9.999805285863317;0.833623050862786;0.015561501010329241;0.01556188967766301;0.7983482872010647;0.014893044299662367;0.798418448269617
91.335944;1.0443604291510993;0.833819819849396;0.7982592992961516;-2.2645774468926972e-05;-2.174389668893279e-05;1.044787322612842;9.999807146455987;0.833623395317185;0.015561499582272853;0.01556186389659024;0.7983477287083568;0.014893031652393368;0.7984187456340526
91.345944;1.044359721599972;0.8338206651266834;0.7982580558829128;-2.1538516223737137e-05;-2.0684328357638586e-05;1.0447899504562972;9.99980929306547;0.8336236958453912;0.015561498237598536;0.015561837438582103;0.798346189492994;0.014893019738346487;0.7984180857240731
91.355944;1.0443590090130241;0.8338207581384698;0.7982560851218496;-2.1887028546817243e-05;-2.101864333394729e-05;1.0447926168638408;9.999811799059072;0.8336239507249845;0.015561497033456563;0.015561810402971952;0.7983456679718712;0.014893008528282485;0.7984184662719057
91.365944;1.044358293903854;0.8338219615407858;0.7982551721888811;-2.1886468962669503e-05;-2.1018711928534403e-05;1.0447953200031896;9.99981474426974;0.8336241575657817;0.01556149603106354;0.015561782863830406;0.7983451618943452;0.014892997991341519;0.7984188853226634
91.375944;1.0443575802686778;0.8338231666149011;0.7982542575192013;-2.1885916320442065e-05;-2.101877599460884e-05;1.0447980587887293;9.999818215336084;0.8336243129919401;0.015561495276088619;0.015561754873271362;0.7983436684967696;0.014892988094617629;0.7984183405285968
91.385944;1.044357826657265;0.8338251332958805;0.7982533407162936;-2.212556181727693e-05;-2.1248798165142317e-05;1.0448008328376306;9.999822297872162;0.8336244125451768;0.015561494790542264;0.015561726470481813;0.798343184939349;0.014892978802168028;0.79841882851798
91.395944;1.0443568297083337;0.8338246425241809;0.7982510270824399;-2.2128823241368764e-05;-2.125249746528598e-05;1.0448036413508979;9.999827067446818;0.833624450816929;0.015561494576273956;0.015561697690678264;0.798342708501551;0.014892970077971704;0.7984193465015029
91.405944;1.0443561483544188;0.8338258484351435;0.798250103500783;-2.212829160679967e-05;-2.1252547336251628e-05;1.0448064820873955;9.999832585518524;0.8336244220453777;0.015561494625800315;0.015561668567132817;0.7983412366377882;0.014892961899196058;0.7984188921491004
91.415944;1.044355483088325;0.8338270566200471;0.798249175722929;-2.2127766791496997e-05;-2.1252592440615936e-05;1.0448093515486996;9.999838895136483;0.8336243208246746;0.015561494927875952;0.015561639131302858;0.7983407671619395;0.01489295426248;0.7984194629424156
91.425944;1.0443548324136964;0.8338282686412735;0.7982482446678861;-2.2127248656042852e-05;-2.1252632926850208e-05;1.0448122453141127;9.999846016109242;0.8336241423742907;0.015561495461735835;0.015561609422695386;0.7983392983630199;0.014892947170922495;0.7984190570780287
91.435944;1.0443541925350384;0.8338283785558158;0.7982462527848277;-2.2475814864481722e-05;-2.1586909531489125e-05;1.04481615818569;9.999853947783857;0.8336238825442301;0.015561496195228699;0.015561579500960399;0.7983388287540517;0.014892940621213638;0.7984196717620113
91.445944;1.0443535580329202;0.833829250492753;0.7982449883702813;-2.1368624273102805e-05;-2.0527294998579982e-05;1.0448190845288212;9.999862679642176;0.8336235378255363;0.015561497087989661;0.015561549445752769;0.7983383567639123;0.014892934606727939;0.7984203043742731
91.455944;1.0443529220887808;0.8338304756638043;0.7982440647489566;-2.1368125690200905e-05;-2.0527324097136608e-05;1.0448220182003294;9.99987220314862;0.8336231054896375;0.01556149809558541;0.015561519346727929;0.7983368807226582;0.014892929128793699;0.7984199521828369
91.465944;1.0443522770518683;0.8338305986219946;0.7982420934193216;-2.171671104904656e-05;-2.08615917723761e-05;1.044824952208856;9.999882516542653;0.8336225840543704;0.015561499173336065;0.015561489295648516;0.7983363989300492;0.014892924199114449;0.7984206118246647
91.475944;1.0443513144153598;0.833831593118033;0.7982411993648969;-2.2477628659795657e-05;-2.159066616874206e-05;1.0448278788610286;9.999893619404451;0.8336219736055459;0.015561500264772953;0.015561459385807476;0.7983359096291279;0.014892919827779877;0.7984212799682399
91.485944;1.0443506280760226;0.8338324836253711;0.7982399941741779;-2.137046086837841e-05;-2.053104660281165e-05;1.0448307904090404;9.999905505802;0.8336212755456475;0.015561501284183597;0.015561429713868005;0.7983344110209872;0.014892916013099089;0.7984209526757445
91.495944;1.0443499092210293;0.8338337268248665;0.7982391513618728;-2.13699819221298e-05;-2.053107605408749e-05;1.0448336798147702;9.999918163850746;0.833620491857068;0.01556150211979579;0.015561400373085447;0.7983339015893097;0.014892912748076938;0.7984216253492
91.505944;1.0443501042373704;0.8338346264386136;0.7982372820045581;-2.1958769392204538e-05;-2.1095307519741036e-05;1.044836540932421;9.999931579090342;0.8336196240708459;0.015561502647782485;0.015561371436859138;0.7983333804892415;0.014892910033407874;0.7984222942951757
91.515944;1.0443493005984195;0.833835871090671;0.798236509903128;-2.1958293183642334e-05;-2.1095343458255025e-05;1.0448393683398074;9.999945738185808;0.8336186728627021;0.015561502740661384;0.015561342948729658;0.7983318474274275;0.014892907880476551;0.7984219563883149
91.525944;1.0443484486853063;0.8338371135290485;0.7982357785696702;-2.1957816670966696e-05;-2.109538342050662e-05;1.0448421573057642;9.999960632973456;0.833617638847994;0.015561502280562281;0.015561314930466207;0.7983313025583483;0.014892906303491911;0.7984226087123046
91.535944;1.044347545569062;0.8338368954148871;0.7982336957315533;-2.1199729000334123e-05;-2.0370019691202804e-05;1.0448449031824851;9.999976260512614;0.8336165234366233;0.015561501178155766;0.015561287403191222;0.7983297470466294;0.014892905311014483;0.7984222499598872
91.545944;1.0443462875180887;0.8338378843969404;0.7982330496685541;-2.196065167771434e-05;-2.1099113015659306e-05;1.044847600595564;9.999992616051664;0.8336153286730401;0.015561499379153841;0.015561260407403759;0.7983291832776398;0.014892904903250508;0.7984228788201229
91.555944;1.044345273854337;0.8338391005194671;0.7982324463553395;-2.1960169582919383e-05;-2.109916490012284e-05;1.0448502436351776;10.000009685130594;0.8336140564198172;0.015561496857048775;0.015561234007764841;0.7983286139181862;0.014892905069945594;0.7984234945386601
91.565944;1.0443442022911467;0.8338402992906883;0.7982318847179907;-2.1959684458508284e-05;-2.109921947781391e-05;1.044852826614477;10.00002744148458;0.8336127075477063;0.015561493607786771;0.015561208281545513;0.7983270409416776;0.014892905785884408;0.7984230956704707
91.575944;1.0443430722736742;0.8338403713546533;0.7982303029250436;-2.230827173536348e-05;-2.143351415416966e-05;1.0448553441265447;10.000045850327792;0.8336112815064302;0.015561489653644274;0.01556118330652604;0.798326465684805;0.014892907005245771;0.7984236793107761
91.585944;1.0443418842674341;0.83384118067522;0.7982294828886642;-2.1201093735854184e-05;-2.0373924482734875e-05;1.0448577903386966;10.000064872609107;0.833609776593041;0.015561485049656943;0.01556115916089478;0.7983258895467247;0.01489290865615512;0.7984242426211393
91.595944;1.0443406393786976;0.8338423204258164;0.7982290295612054;-2.120059961817365e-05;-2.037398346550581e-05;1.0448601586927424;10.000084468120637;0.8336081910293625;0.015561479883523474;0.01556113593155603;0.7983243144365364;0.014892910644306076;0.7984237828839045
91.605944;1.0443393387889341;0.8338434442074003;0.7982286044379951;-2.1200103499320825e-05;-2.037404377575655e-05;1.0448624423675008;10.000104598507011;0.8336065241933506;0.015561474270337793;0.015561113721801656;0.7983237426111623;0.014892912867105715;0.7984242965770105
91.615944;1.0443379834439614;0.8338434478964751;0.7982271440514735;-2.154868251128723e-05;-2.070834382431688e-05;1.0448646349401998;10.000125230167676;0.833604776947515;0.015561468344818535;0.015561092648741037;0.798323176167202;0.014892915228950114;0.7984247793967982
91.625944;1.0443372268105116;0.8338450686089651;0.7982267649345207;-2.2549773324574313e-05;-2.166740725736229e-05;1.044866731264068;10.000146333014728;0.833602951392891;0.015561462244079298;0.015561072824229435;0.7983216166826947;0.01489291765371895;0.7984242259022052
91.635944;1.0443357635204253;0.8338458114806829;0.7982260713841256;-2.144259514985101e-05;-2.0607824260676583e-05;1.044868728283346;10.000167877389229;0.8336010507968883;0.015561456082730307;0.015561054333952698;0.7983210654459708;0.014892920089584602;0.7984246301410732
91.645944;1.044334246817635;0.8338457931113146;0.7982246708070183;-2.1791186109830633e-05;-2.094212713731517e-05;1.044870624929931;10.00018983844388;0.8335990793258022;0.015561449943572989;0.015561037237936953;0.7983205241844268;0.014892922505767927;0.7984249870544234
91.655944;1.044332677248166;0.833846881099796;0.7982243474753832;-2.1790711947243597e-05;-2.0942193416270166e-05;1.0448724215767873;10.00021220156502;0.8335970417403565;0.015561443894660465;0.015561021588211654;0.7983189956165346;0.014892924891495053;0.7984242917835619
91.665944;1.0443310554041838;0.8338479706874213;0.7982240418985741;-2.179024926617544e-05;-2.0942259284642727e-05;1.0448741198718057;10.000234959859718;0.8335949433605698;0.015561438004221972;0.015561007442480521;0.7983184833072684;0.014892927255363514;0.7984245395607057
91.675944;1.0443293814063983;0.8338490626162046;0.7982237551094226;-2.178979991135435e-05;-2.0942323897220057e-05;1.0448757223863665;10.000258113482223;0.8335927896913928;0.015561432331792845;0.015560994862174755;0.7983169911364832;0.014892929621497795;0.7984237276854457
91.685944;1.0443276548281457;0.8338487013230345;0.7982220943786202;-2.1031752080939093e-05;-2.0216975472130166e-05;1.044877231660852;10.000281671140701;0.833590585748552;0.015561426914223587;0.015560983894489488;0.7983165231178578;0.014892932031384127;0.798423854658908
91.695944;1.0443258754223101;0.8338497985107662;0.7982218480338275;-2.1031333760743305e-05;-2.0217034765011118e-05;1.0448786493900832;10.000305643131446;0.833588335742226;0.015561421770377388;0.015560974555926867;0.7983160835403371;0.014892934547191268;0.7984239215332097
91.705944;1.0443237427404901;0.8338506586786623;0.798221622528488;-2.179233065998521e-05;-2.094613056568288e-05;1.0448809763756557;10.000330034272555;0.8335860432304023;0.015561416919955428;0.015560966833732665;0.7983146768425443;0.01489293724651367;0.7984229308999959
91.715944;1.0443218593406833;0.8338517631382886;0.7982214188620691;-2.1791948625764386e-05;-2.0946181225303118e-05;1.0448822128112438;10.000354847535519;0.8335837115602596;0.015561412393828746;0.015560960694287635;0.7983143072093156;0.01489294021849204;0.7984228855452609
91.725944;1.0443199262206235;0.8338517660071708;0.7982201789790669;-2.214066045243636e-05;-2.128046250533236e-05;1.0448833585870712;10.000380088499575;0.8335813443416202;0.015561408230824806;0.015560956089256428;0.7983139781147133;0.01489294356647148;0.7984227889131648
91.735944;1.0443179463718655;0.8338525316635679;0.7982196900456383;-2.1033633553807903e-05;-2.0220853578926196e-05;1.044884414074341;10.000405761031608;0.8335789455025187;0.015561404471586856;0.015560952966134243;0.7983126917862138;0.01489294740477958;0.7984216441985031
91.745944;1.044315923692942;0.8338536506553198;0.7982195636511714;-2.103331854849543e-05;-2.0220886361697363e-05;1.0448853811304282;10.0004318616208;0.8335765190425445;0.01556140114950909;0.015560951278628072;0.7983124489708207;0.014892951852345748;0.7984214537673697
91.755944;1.044314816264623;0.8338544272972164;0.7982184093603935;-2.1622284672774405e-05;-2.0785102790582115e-05;1.0448862636064398;10.000458378976818;0.8335740690769553;0.015561398280894456;0.015560950986546052;0.7983122493872156;0.014892957029800251;0.7984212205565404
91.765944;1.0443127212863066;0.8338555507364043;0.7982183503896781;-2.1622022059558682e-05;-2.078512181970593e-05;1.0448870673406487;10.00048529330486;0.8335715999907203;0.01556139586608596;0.015560952048455848;0.7983110922980313;0.014892963052077351;0.7984199479454719
91.775944;1.0443102960281205;0.8338560850620508;0.7982179971151417;-2.1276493928449367e-05;-2.045452305756655e-05;1.0448877993755312;10.00051257250998;0.8335691164218976;0.015561393901628098;0.015560954421100778;0.7983109766998671;0.014892970024223956;0.7984196395029001
91.785944;1.044308146306556;0.8338572074723682;0.7982180229294752;-2.1276287618977115e-05;-2.0454527605260175e-05;1.0448884666995333;10.000540172304083;0.8335666231330119;0.015561392391166691;0.015560958071737024;0.7983109016931437;0.014892978046239723;0.7984192998824944
91.795944;1.04430597559838;0.833857220203171;0.7982170391996184;-2.1625182523822554e-05;-2.0788760042850398e-05;1.0448890759744494;10.000568043521438;0.8335641245019058;0.015561391346328233;0.015560962981222594;0.7983098673150216;0.014892987207775668;0.7984179337973907
91.805944;1.0443037888430189;0.8338583338670108;0.7982171700617978;-2.1625034810272422e-05;-2.078875117025144e-05;1.044889633764819;10.000596142368261;0.83356162392195;0.015561390778003236;0.015560969122538508;0.7983098749717935;0.014892997578446107;0.798417545380195
91.815944;1.0443015923284542;0.833859438190838;0.798217359816216;-2.1624917531467733e-05;-2.0788735885614822e-05;1.044890145713248;10.000624440200145;0.8335591240891579;0.01556139068635432;0.01556097644373375;0.7983089269546599;0.014893009215955282;0.7984161395987871
91.825944;1.0442993940077354;0.8338601800425163;0.7982172771173326;-2.051814282641307e-05;-1.9729065654438236e-05;1.044890615334831;10.000652929999035;0.8335566281835738;0.01556139106105804;0.015560984878213441;0.7983090254470033;0.014893022171733827;0.798415720604303
91.835944;1.0442972033554216;0.8338601469552751;0.7982165321894512;-2.086716182823803e-05;-2.006327216422749e-05;1.0448910438365713;10.000681622776733;0.833554140547438;0.015561391886145368;0.015560994366179135;0.7983091714377649;0.01489303647365388;0.7984152921752967
91.845944;1.044295031091377;0.8338612000479284;0.7982169098421397;-2.0867142379568732e-05;-2.006323721547352e-05;1.044891431336512;10.00071053194965;0.8335516660835149;0.015561393136178513;0.015561004866446668;0.7983083638990256;0.014893052113301584;0.7984138566472199
91.855944;1.0442925878557834;0.8338619898467181;0.7982173490120419;-2.162855139037953e-05;-2.0792231440851933e-05;1.0448917784817906;10.000739657812844;0.8335492093446847;0.01556139477961827;0.015561016352428958;0.7983085998012732;0.014893069054911863;0.7984134148053719
91.865944;1.044290486227882;0.8338629944771523;0.7982178481324309;-2.1628603829302298e-05;-2.0792182981910833e-05;1.0448920865478601;10.000768982508475;0.8335467741580491;0.015561396795059685;0.01556102880085993;0.7983088751477918;0.014893087245341125;0.7984129679770031
91.875944;1.0442884344909484;0.8338625166369651;0.7982170122657005;-2.0871076931746307e-05;-2.0066712307404796e-05;1.0448923561810906;10.000798471513738;0.8335443634477439;0.015561399173483315;0.015561042188839793;0.7983081861153841;0.014893106614120655;0.798411517861769
91.885944;1.0442873935525392;0.8338642289074475;0.798217628605647;-2.1111386462956687e-05;-2.0296600146572443e-05;1.0448925871727524;10.000828076609167;0.8335419787720472;0.015561401905229533;0.015561056500513103;0.7983085294010264;0.014893127072369582;0.7984110653678407
91.895944;1.0442854621682094;0.8338651525879255;0.7982183024887596;-2.111155774701759e-05;-2.0296527300418644e-05;1.0448927797525391;10.000857741515498;0.8335396198800451;0.015561404967274524;0.015561071735489727;0.7983089020182274;0.014893148519496397;0.7984106113849821
91.905944;1.0442835991578427;0.8338649414528224;0.7982179731920971;-2.146084152110542e-05;-2.0630677815081695e-05;1.0448929354175394;10.000887408271264;0.8335372853911338;0.015561408313755085;0.015561087917300811;0.7983083011837376;0.014893170851492239;0.7984091569352518
91.915944;1.0442818088098924;0.8338658071400035;0.7982187594146473;-2.1461096154509478e-05;-2.0630583937743588e-05;1.0448930564064896;10.000917018277146;0.833534974370516;0.015561411876855539;0.01556110509445515;0.7983087245954612;0.014893193959300968;0.7984087031367733
91.925944;1.0442800949783881;0.833866292084587;0.7982192674547863;-2.0354702758849525e-05;-1.957082934842067e-05;1.0448931448651178;10.000946510618604;0.833532686874056;0.015561415577311605;0.015561123323331701;0.798309170879498;0.014893217727430016;0.7984082518835037
91.935944;1.0442781596358244;0.8338668529626104;0.798220166054831;-2.1116431738747982e-05;-2.0299744298646275e-05;1.0448932026059643;10.000975827917904;0.8335304234326448;0.015561419331872724;0.015561142639712682;0.7983086398767156;0.014893242044092163;0.7984068045277749
91.945944;1.0442766046315377;0.8338665136325699;0.7982200610524897;-2.1465879848463e-05;-2.0633845152773243e-05;1.0448932316317194;10.001004929884937;0.8335281851080726;0.015561423052419402;0.015561163046369455;0.7983091326070989;0.01489326681741128;0.7984063607628363
91.955944;1.0442751265069319;0.8338672470595325;0.7982210708956002;-2.1466297241149646e-05;-2.063369953965176e-05;1.0448932350008415;10.00103380240712;0.8335259739951879;0.015561426640764292;0.015561184530529614;0.7983096507110183;0.014893291983099953;0.7984059198944764
91.965944;1.04427372089258;0.8338679467835621;0.7982221350834224;-2.146675319522816e-05;-2.0633539678917373e-05;1.0448932169158496;10.001062453842781;0.8335237930229191;0.015561429994498874;0.01556120708286449;0.7983091958345155;0.014893317492995004;0.7984044812528838
91.975944;1.0442723826419846;0.8338682640284567;0.7982229184770792;-2.036055721815292e-05;-1.9573716305887296e-05;1.044894181628058;10.001090899899491;0.8335216452725597;0.015561433025517987;0.015561230697674159;0.7983097696683217;0.014893343299847346;0.798404044364946
91.985944;1.0442711062521322;0.8338677898675315;0.7982230285147671;-2.071015897814162e-05;-1.9907760606110082e-05;1.0448941324853107;10.001119143196474;0.8335195338228132;0.01556143566788704;0.015561255370473965;0.7983093741152171;0.014893369356043127;0.7984026101632815
91.995944;1.0442698866170004;0.8338683874060928;0.7982242487014514;-2.071072835773013e-05;-1.990755863386507e-05;1.0448940721972864;10.001147159336158;0.8335174622237287;0.015561437872846823;0.015561281099226307;0.7983100108901119;0.014893395619976468;0.7984021792597544
92.005944;1.044268719813084;0.8338689486570462;0.7982255183080217;-2.071133547556226e-05;-1.9907343228652576e-05;1.044894003561136;10.001174898777665;0.83351543496893;0.015561439605919504;0.015561307882966552;0.7983106811614249;0.014893422059192717;0.7984017527441185
92.015944;1.0442682563839518;0.8338699941949399;0.798226836554716;-2.171354603677817e-05;-2.0866095082796705e-05;1.044893929620506;10.001202297806852;0.83351345736689;0.01556144084506354;0.015561335721445357;0.7983103859820387;0.014893448649160744;0.7984003312564231
92.025944;1.0442671901094251;0.8338690260285649;0.7982268085508809;-2.0956606648668702e-05;-2.0140436443574718e-05;1.0448938530323493;10.001229287003376;0.8335115347496145;0.015561441578432499;0.01556136461525895;0.7983111269522399;0.014893475367707798;0.7983999145243669
92.035944;1.0442661752032276;0.8338694777493459;0.7982282203309845;-2.0957326985083222e-05;-2.0140185787186424e-05;1.044893775061029;10.001255795520319;0.8335096716082001;0.015561441805737217;0.015561394559148123;0.7983119059451703;0.014893502183716118;0.7983995026464845
92.045944;1.0442652140606843;0.8338698950776798;0.7982296756654541;-2.095808433446549e-05;-2.01399263769815e-05;1.0448936949890042;10.001281755188407;0.8335078712820627;0.015561441541710491;0.015561425536164932;0.798311723794262;0.01489352904944596;0.7983980952246512
92.055944;1.0442643094154707;0.8338691735070909;0.7982301121350291;-2.1307947006319162e-05;-2.0473891206312597e-05;1.0448936099442807;10.001307106182779;0.8335061363455775;0.01556144082001957;0.015561457523086568;0.7983125793486168;0.014893555900372753;0.7983976902791036
92.065944;1.0442634647614915;0.8338695292713474;0.7982316460614836;-2.130877651801965e-05;-2.047361949689053e-05;1.0448935147575924;10.00133180040634;0.8335044688659783;0.015561439693467415;0.015561490494754143;0.7983134700226368;0.014893582651523301;0.7983972850640233
