time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.075944;1.0442626848857803;0.8338695098158467;0.798232880716629;-2.02029497878446e-05;-1.9413694324055965e-05;1.0448934020853458;10.001355797906573;0.833502869981441;0.015561438224013915;0.015561524421938457;0.7983133928969376;0.014893609198169032;0.7983958757451481
92.085944;1.0442616739464068;0.8338695759922955;0.7982344823575672;-2.0965234731535753e-05;-2.0142444981095504e-05;1.0448932629243584;10.00137905676685;0.8335013395006198;0.015561436472502752;0.015561559276281473;0.7983143450684478;0.014893635430786627;0.7983954577100875
92.095944;1.0442610372616232;0.8338687544451934;0.7982350557727866;-2.131523375274717e-05;-2.0476395751433145e-05;1.0448930876244664;10.001401523481789;0.8334998758731408;0.015561434502069028;0.015561595038499802;0.7983153236307461;0.014893661243759994;0.7983950274883937
92.105944;1.0442604767474393;0.8338690196650771;0.798236719511589;-2.1316197271040575e-05;-2.0476115221954057e-05;1.0448928672791973;10.001423135226828;0.8334984763029933;0.015561432383454907;0.015561631695383295;0.7983153259379472;0.014893686532058541;0.7983935823686142
92.115944;1.0442599956304124;0.8338692657254365;0.7982384135913977;-2.131719260696037e-05;-2.0475833604466054e-05;1.0448925943721639;10.001443832419605;0.8334971370059139;0.015561430188112997;0.015561669225785883;0.798316349971415;0.014893711194053274;0.7983931196275962
92.125944;1.0442595989330765;0.833869144196165;0.7982398033965581;-2.021152823322447e-05;-1.9415900778146e-05;1.0448922625546673;10.001463568379544;0.8334958536269254;0.015561427979628221;0.015561707584274703;0.798317394643838;0.014893735138781209;0.7983926371052815
92.135944;1.0442602469961915;0.8338690090206106;0.798240496842506;-2.0801826972972183e-05;-1.9979793209609862e-05;1.0448918667142069;10.001482316283221;0.8334946215849428;0.015561425811006543;0.015561746695866305;0.7983174600391519;0.014893758287887906;0.7983911318730518
92.145944;1.0442600389042034;0.833869203503543;0.7982422774049248;-2.0802914943060146e-05;-1.9979508234553444e-05;1.0448914034509034;10.001500071356025;0.8334934361245294;0.01556142372633997;0.015561786466506227;0.798318547448645;0.014893780571627444;0.7983905993689979
92.155944;1.0442599333097737;0.8338693841092369;0.798244082977909;-2.080403276508802e-05;-1.9979222888843937e-05;1.0448908716268566;10.001516837806685;0.8334922923447234;0.015561421770468905;0.015561826789282399;0.7983196591851444;0.014893801920416342;0.7983900349377444
92.165944;1.0442596334598762;0.8338693118026379;0.7982459101192293;-2.156656434267768e-05;-2.0707964070425752e-05;1.0448902726865696;10.001532611811056;0.8334911852264507;0.015561419998354089;0.015561867541123167;0.798319798047462;0.014893822261785187;0.7983884338926964
92.175944;1.0442597448020525;0.8338680119131944;0.7982463607293042;-2.0810114379486153e-05;-1.998225879003635e-05;1.0448896102112917;10.001547378220161;0.8334901095018182;0.015561418472375417;0.015561908594858122;0.7983209663679945;0.014893841531176549;0.7983877912365724
92.185944;1.0442599701359225;0.8338681566181779;0.7982482183836387;-2.0811317199999907e-05;-1.998197722809721e-05;1.0448888890230401;10.001561117767366;0.8334890600617805;0.015561417253247918;0.015561949843138596;0.7983221653197938;0.01489385968401515;0.7983871026032685
92.195944;1.044260312991722;0.8338682905408045;0.7982500860348578;-2.081254586039685e-05;-1.9981699444390563e-05;1.0448881145772242;10.001573813359295;0.8334880327043171;0.015561416398778389;0.015561991200586675;0.7983223949968923;0.014893876698408916;0.798385363567308
92.205944;1.0442607765020575;0.8338673058487949;0.7982509016694024;-2.1162865790452537e-05;-2.0315655879887732e-05;1.044887292752515;10.001585455671146;0.8334870240620932;0.015561415975941099;0.015562032579312372;0.7983236550015048;0.014893892579079285;0.79838456954846
92.215944;1.0442613622037435;0.8338674131644358;0.7982527824945822;-2.116414269127409e-05;-2.0315389836292026e-05;1.0448864296310685;10.00159605242794;0.8334860311876775;0.015561416068681623;0.015562073872505414;0.798323944992217;0.014893907359438999;0.7983827178907402
92.225944;1.0442620695526388;0.8338671532300306;0.7982543324969218;-2.0058750139605238e-05;-1.9255480794391165e-05;1.0448855310649945;10.001605632465365;0.8334850514837628;0.015561416767785411;0.015562114968980809;0.7983252646092588;0.014893921085962866;0.798381806787173
92.235944;1.044262896518775;0.8338672208095834;0.7982562176712928;-2.0060071595579557e-05;-1.9255229726735394e-05;1.044884602506182;10.00161423981224;0.8334840824789417;0.015561418161979668;0.015562155776021155;0.7983266129532953;0.014893933803298036;0.7983808362109861
92.245944;1.0442635389867057;0.8338659170660876;0.7982570411750141;-2.117186143574803e-05;-2.0318238116572186e-05;1.0448836493864437;10.001621925006049;0.8334831215933227;0.015561420342893428;0.015562196227071647;0.7983269885320893;0.014893945565481466;0.7983788069626816
92.255944;1.044264593421885;0.8338659332623916;0.7982589188299343;-2.117322261382915e-05;-2.031800104936018e-05;1.0448836775183985;10.001628735951302;0.8334821664577513;0.015561423411874348;0.01556223627879333;0.7983283897698442;0.014893956452880596;0.7983777192080775
92.265944;1.0442667055499102;0.8338666820783355;0.7982607868208819;-2.1414772038028676e-05;-2.054771329708414e-05;1.0448826930499138;10.001634712667403;0.8334812154846785;0.01556142748352781;0.015562275906278785;0.7983298153733899;0.014893966567109507;0.7983765727032807
92.275944;1.0442679597463091;0.833866290907349;0.798262306403381;-2.030947162963685e-05;-1.9487836122346705e-05;1.044881702021703;10.001639889441877;0.8334802681145299;0.01556143268842841;0.01556231509853467;0.7983302645196504;0.01489397601285881;0.79837436700174
92.285944;1.0442693017161682;0.8338651128791656;0.7982630819444845;-2.0659941754629842e-05;-1.9821841456807358e-05;1.0448807097560484;10.001644299244997;0.833479324656829;0.015561439170841294;0.01556235385069113;0.7983317368238066;0.014893984884748187;0.798373102150593
92.295944;1.0442707242008153;0.8338650131321547;0.7982648945175459;-2.066135470933221e-05;-1.982162229956967e-05;1.0448797202316258;10.00164797607094;0.8334783859642809;0.015561447070831212;0.015562392155858158;0.7983332314190918;0.01489399326094957;0.7983717800550901
92.305944;1.0442722201736339;0.8338648857034198;0.7982666809750748;-2.0662772615325568e-05;-1.9821405486461847e-05;1.044878735913878;10.00165095012069;0.8334774529726917;0.015561456493654455;0.015562430001700845;0.7983337457576668;0.01489400120303881;0.7983694040388707
92.315944;1.0442737828974638;0.8338647312423205;0.7982684384370873;-2.0664192063119268e-05;-1.9821190098657514e-05;1.04487775852596;10.001653239963519;0.8334765261890733;0.015561467495361395;0.015562467365313047;0.7983352754195888;0.014894008766605212;0.7983679784377998
92.325944;1.0442751052264616;0.8338628551570946;0.7982687710052739;-2.0669361137275305e-05;-1.9824572669431677e-05;1.0448767898069817;10.001654854872594;0.8334756057056505;0.015561480098260206;0.015562504208062208;0.7983368148590169;0.014894016014392934;0.7983665093280781
92.335944;1.0442767819306245;0.8338626521939875;0.7982704656131596;-2.067077506996758e-05;-1.9824357917074385e-05;1.0448758314044277;10.001655804036703;0.8334746915700225;0.015561494313412269;0.015562540477595052;0.7983373585433726;0.014894023012034425;0.7983640030698095
92.345944;1.0442785042600602;0.8338624309171867;0.7982721287409916;-2.067218251587827e-05;-1.9824143141075465e-05;1.0448748847440885;10.001656100875591;0.8334737836330761;0.015561510151457203;0.01556257611096492;0.7983389020432468;0.014894029806376436;0.7983624645687879
92.355944;1.0442802632465917;0.8338621970234321;0.798273761689316;-2.067358075970103e-05;-1.9823928689270735e-05;1.0448739509102296;10.001655762398888;0.8334728810082258;0.015561527624166863;0.015562611040555705;0.7983404424497429;0.014894036413036212;0.7983608978994879
92.365944;1.044282048688908;0.8338608504011709;0.7982743064508661;-2.1024031387351964e-05;-2.0157941775236162e-05;1.0448730298962245;10.001654810072942;0.8334719817173872;0.015561546741441166;0.01556264521126139;0.7983409779126601;0.014894042827472418;0.7983583066582361
92.375944;1.0442838491518744;0.8338602620729723;0.7982755494875863;-1.9918709390895193e-05;-1.9098078007946276e-05;1.0448721200949176;10.001653271720533;0.8334710827311936;0.015561567503367759;0.015562678598953633;0.798342506927874;0.01489404903946914;0.7983566945369426
92.385944;1.0442856529204019;0.8338600292799212;0.7982771001237661;-1.992006316344972e-05;-1.909786592431617e-05;1.0448712183269675;10.001651179571756;0.8334701805085502;0.015561589886387865;0.015562711211522997;0.7983440281914418;0.014894055035148906;0.7983550663024432
92.395944;1.0442874493055803;0.8338598074225009;0.7982786237297075;-1.9921396802498883e-05;-1.9097653769364468e-05;1.0448703194251394;10.001648565165187;0.833469271716601;0.015561613833877391;0.015562743069096868;0.7983445409459866;0.014894060794366944;0.7983524262292793
92.405944;1.0442898822738644;0.833859014134151;0.7982790600804059;-2.1273317074476234e-05;-2.0390626662248677e-05;1.044869415870687;10.001645452358028;0.8334683533310132;0.015561639265564843;0.015562774183928468;0.798346045158416;0.014894066284808704;0.7983507772207447
92.415944;1.044291638896176;0.8338588221867901;0.7982805284671548;-2.1274604658827318e-05;-2.0390412963211403e-05;1.0448684984951961;10.001641852401345;0.8334674220917027;0.015561666095312102;0.01556280455761791;0.7983475410679676;0.014894071455333013;0.79834912281195
92.425944;1.044293366556007;0.8338582976797468;0.7982816352093272;-2.0169172880053395e-05;-1.9330547398425205e-05;1.0448675577059625;10.00163776368609;0.8334664744373739;0.015561694237849333;0.015562834189019848;0.7983480282368652;0.014894076240743043;0.7983464675082386
92.435944;1.0442950614729123;0.8338581385818488;0.7982830487625376;-2.017040977749942e-05;-1.9330333735623202e-05;1.044866584622129;10.00163317255183;0.833465507158061;0.015561723612915586;0.015562863079159826;0.7983495050069255;0.014894080575174698;0.7983448159370401
92.445944;1.0442967208749283;0.8338568884818426;0.798283375120542;-2.052068354111357e-05;-1.9664346816405286e-05;1.0448655717032247;10.00162805790272;0.8334645175922989;0.015561754158748766;0.015562891227524333;0.7983509686534689;0.014894084405632233;0.7983431728619887
92.455944;1.0442983417264486;0.8338567597149396;0.7982847337409559;-2.0521866733410966e-05;-1.966413639349467e-05;1.0448645124856446;10.001622400180842;0.8334635028821145;0.015561785835227129;0.015562918627016104;0.7983514156324097;0.014894087702144383;0.7983405419328161
92.465944;1.0442999203486476;0.8338566441991765;0.7982860655296273;-2.0523021741181765e-05;-1.9663928597229175e-05;1.04486340127896;10.001616186249557;0.8334624594278492;0.015561818604938039;0.01556294526942793;0.7983528420335837;0.014894090461801537;0.7983389252992441
92.475944;1.0443014530616388;0.8338550845276699;0.7982859777754054;-1.9766516432693545e-05;-1.893829816887728e-05;1.0448622335245752;10.00160940498227;0.8334613835338649;0.015561852419796898;0.015562971158635192;0.7983542443890338;0.014894092708300567;0.7983373251026554
92.485944;1.0443029368922059;0.8338549901153635;0.7982872601308875;-1.9767611997148494e-05;-1.8938097935851527e-05;1.0448610060995815;10.001602040522966;0.833460272392793;0.015561887224678304;0.015562996315409744;0.7983546201199708;0.014894094480727791;0.7983347428881092
92.495944;1.0443040694205399;0.8338546623368018;0.7982885205872244;-2.053005078415216e-05;-1.9666918546160917e-05;1.044859716945719;10.001594071936099;0.8334591241752994;0.015561922955777546;0.015563020770462562;0.7983559672431018;0.014894095811075961;0.7983331788695834
92.505944;1.0443054526485644;0.8338545785141629;0.7982897602349452;-2.053108315224089e-05;-1.966672869611371e-05;1.0448583646145375;10.001585474143988;0.8334579376207399;0.015561959534906883;0.01556304456025815;0.7983572837196986;0.014894096715808587;0.7983316331190407
92.515944;1.0443067881081205;0.8338533887900608;0.7982899195200159;-2.0881145349852443e-05;-2.0000768795482782e-05;1.0448569484886523;10.001576217443416;0.8334567121639748;0.015561996877253872;0.015563067727538226;0.7983575670805152;0.014894097205046494;0.798329105148147
92.525944;1.0443080789510553;0.8338533035711104;0.7982911169569126;-2.0882112767418305e-05;-2.0000589364456105e-05;1.0448554694114074;10.001566269926968;0.833455448365211;0.015562034905275336;0.015563090319222778;0.7983588144958641;0.014894097285728037;0.7983275932794299
92.535944;1.044310281322938;0.833853625488693;0.7982919570406442;-2.001651757435892e-05;-1.9170700207281037e-05;1.0448539299312942;10.001555602273426;0.8334541477774315;0.015562073559079901;0.015563112387852787;0.7983600228949042;0.01489409696058355;0.7983260957508532
92.545944;1.0443114884491396;0.8338535272914646;0.7982931061943659;-2.001741969027263e-05;-1.9170527000508765e-05;1.0448533336271961;10.001544193127991;0.8334528124748942;0.015562112800399614;0.015563133991854801;0.7983601892577356;0.014894096230963627;0.7983236103827339
92.555944;1.0443126523852457;0.833852312873349;0.7982931684571509;-2.0367351132608968e-05;-1.9504578797770727e-05;1.0448516838358988;10.001532030779465;0.8334514450525821;0.015562152606693797;0.015563155184212814;0.7983613111391725;0.014894095098131032;0.7983221340476822
92.565944;1.0443137696318205;0.8338521947064161;0.7982942609453393;-2.0368187104791308e-05;-1.950440580688908e-05;1.0448499830977835;10.001519113128364;0.8334500491835338;0.015562192966717322;0.015563176003778675;0.7983623865543992;0.014894093565296824;0.7983206636562408
92.575944;1.0443145347368457;0.8338518251049767;0.7982953215618084;-2.1130361504797423e-05;-2.0233244452165122e-05;1.0448482338530882;10.001505453638055;0.8334486299664744;0.015562233879759697;0.015563196476478773;0.7983624133082787;0.014894091642429176;0.7983181957353614
92.585944;1.0443155441534884;0.833851334420849;0.7982960137371332;-2.002443357256112e-05;-1.917341449395334e-05;1.0448464393484627;10.00149108751446;0.8334471932832457;0.01556227534198796;0.01556321661821379;0.7983633890445939;0.014894089348168807;0.7983167262777736
92.595944;1.0443164920147758;0.8338500732316347;0.7982959446001338;-2.0374226967598855e-05;-1.9507455719236803e-05;1.0448446041892954;10.001476070269;0.8334457448169821;0.015562317325582638;0.015563236440415417;0.7983643120545288;0.014894086706661685;0.7983152524683692
92.605944;1.0443173740849612;0.8338499051835947;0.7982968985661282;-2.0374923291425545e-05;-1.95072681679425e-05;1.0448427350316516;10.001460468372441;0.8334442900403024;0.015562359771294663;0.015563255955358877;0.7983641816187589;0.014894083749279656;0.7983127726460556
92.615944;1.0443181870926264;0.833849722503236;0.7982978155963184;-2.0375583016121394e-05;-1.9507073931117814e-05;1.0448408410373806;10.00144434233031;0.8334428348812527;0.015562402593485788;0.015563275174740201;0.7983649974132706;0.014894080522091725;0.7983112858026106
92.625944;1.0443189280437128;0.833849524325737;0.7982986951277006;-2.037620520007476e-05;-1.9506872311870604e-05;1.044838933090005;10.001427735558401;0.8334413858959425;0.015562445689195084;0.015563294111172877;0.7983657586570798;0.014894077079248447;0.7983097923277909
92.635944;1.0443195941036019;0.8338478549962417;0.7982981430838823;-1.9619154283359884e-05;-1.878123427886269e-05;1.0448370222636039;10.001410681562518;0.8334399496924353;0.01556248895038671;0.015563312790199738;0.7983654638216687;0.014894073463693194;0.7983072930246777
92.645944;1.0443201835691194;0.8338476262448113;0.7982989478327879;-1.9619698143529478e-05;-1.878101807410462e-05;1.0448351188546712;10.001393212808306;0.8334385322203391;0.015562532274520624;0.015563331255118698;0.7983661110126422;0.014894069697018338;0.7983057882975008
92.655944;1.0443203961313172;0.8338471408110724;0.7982997165328609;-2.0381571418468356e-05;-1.9509806476648395e-05;1.044833232140771;10.001375356801129;0.8334371384842646;0.015562575571586747;0.015563349553853988;0.7983666982299331;0.014894065781913959;0.7983042788324998
92.665944;1.0443217896649113;0.8338476372866849;0.798300450158467;-2.0622195453813284e-05;-1.9739512433347052e-05;1.0448313700154062;10.001357129960825;0.8334357726725997;0.015562618767116967;0.015563367724186355;0.7983662232271266;0.014894061712887647;0.798301764760378
92.675944;1.0443221592375758;0.8338462426162276;0.7983000899199336;-2.0971675127808777e-05;-2.007349828425419e-05;1.0448295382362611;10.00133853715558;0.8334344382366474;0.01556266179457222;0.015563385791118045;0.7983666838342395;0.014894057492482883;0.7983002456211789
92.685944;1.0443224610404889;0.8338455800014523;0.798300421954764;-1.9865355733377838e-05;-1.9013602882203703e-05;1.0448277399714576;10.001319577134947;0.8334331375219589;0.015562704583736651;0.015563403771949067;0.798367078680416;0.014894053143455129;0.7982987218833054
92.695944;1.0443226964976997;0.833845239563662;0.7983010561208008;-1.9865690900720783e-05;-1.9013353403030685e-05;1.0448259762636947;10.001300250894854;0.8334318717488778;0.015562747057903325;0.015563421676534633;0.7983664072975296;0.014894048713047416;0.7982961939813691
92.705944;1.0443228664031146;0.833844871885739;0.7983016588618925;-1.986598480298157e-05;-1.901309765778247e-05;1.0448242473836484;10.001280561429262;0.8334306422014646;0.015562789139920855;0.015563439501437237;0.7983666698163654;0.01489404427223802;0.7982946613632509
92.715944;1.044322971853934;0.8338433708973235;0.7983011709202318;-2.021529867178812e-05;-1.93470582707939e-05;1.0448225541648877;10.001260507651413;0.8334294513296477;0.015562830763752486;0.015563457227638515;0.7983668670111119;0.014894039909261953;0.7982931239455167
92.725944;1.0443230149166995;0.8338429516501824;0.79830171206463;-2.021551409645638e-05;-1.9346792012815162e-05;1.0448208984134397;10.001240089995179;0.8334283022810264;0.015562871885815819;0.01556347482370809;0.7983660002994692;0.01489403571941073;0.7982905823068907
92.735944;1.044322697376765;0.8338419208552966;0.798301888632505;-1.9870364145263047e-05;-1.901587749166736e-05;1.0448192825925917;10.001219322746675;0.8334271977570495;0.015562912485544977;0.015563492250802568;0.7983660712219425;0.014894031796657112;0.7982890372886902
92.745944;1.0443226235858196;0.8338414607451647;0.7983023686129904;-1.9870508717194144e-05;-1.901560331416198e-05;1.0448177094144273;10.001198236760377;0.8334261395090804;0.01556295255398864;0.01556350946612128;0.7983660808671472;0.014894028230127148;0.7982874906297093
92.755944;1.044322496547999;0.8338398799797455;0.7983017574946335;-2.0219679873961288e-05;-1.9349547261740655e-05;1.0448161813598855;10.001176872536682;0.8334251282995211;0.015562992084755017;0.015563526419870698;0.7983650296933816;0.014894025101601115;0.7982849439626585
92.765944;1.0443223219467828;0.8338393961152298;0.7983021753234275;-2.0219761750996364e-05;-1.9349268188294025e-05;1.0448147003892458;10.001155268081538;0.8334241642082536;0.015563031075249213;0.015563543050196854;0.7983649180122586;0.01489402247495396;0.7982833979042872
92.775944;1.0443221072771676;0.8338389059126906;0.7983025652463299;-2.021981487659214e-05;-1.934898801814983e-05;1.0448132682551758;10.00113345023869;0.83342324749782;0.01556306952746943;0.015563559283355496;0.7983647471249067;0.014894020385476105;0.798281853069994
92.785944;1.0443218612214389;0.833838063777018;0.7983025971647794;-1.9113143851890098e-05;-1.828905484682299e-05;1.0448118866719638;10.00111143688218;0.8334223794819451;0.015563107439530438;0.015563575033821234;0.7983635199074994;0.014894018851043458;0.7982793095932872
92.795944;1.0443215925516098;0.8338364646358071;0.7983018841540842;-1.946220183592553e-05;-1.8622996205482363e-05;1.0448105570460573;10.001089240276098;0.8334215626152617;0.015563144791510952;0.015563590198769272;0.7983632398287204;0.014894017899808492;0.7982777665196649
92.805944;1.0443222626819066;0.8338367372419293;0.7983022151144374;-1.970233407052083e-05;-1.8852650595500554e-05;1.0448092802223916;10.001066867635288;0.8334207997846681;0.015563181535500578;0.01556360465220219;0.79836290955773;0.014894017581646069;0.7982762231710606
92.815944;1.0443216695777826;0.8338360145464937;0.7983025338344387;-2.0463648347004878e-05;-1.9581379700471766e-05;1.0448080561944701;10.001044326622099;0.8334200937419389;0.015563217601018801;0.015563618251421274;0.7983615308839505;0.014894017950966659;0.7982736789335239
92.825944;1.0443213730672611;0.833835540592195;0.7983028438080981;-2.0463574343940243e-05;-1.9581104544887227e-05;1.0448068839479714;10.001021632327724;0.8334194472268909;0.015563252912550004;0.015563630854697426;0.798361105663552;0.01489401904399534;0.7982721327757829
92.835944;1.0443210754491405;0.8338339712345227;0.7983020889106185;-2.0812537929648217e-05;-1.9915051642254205e-05;1.0448067615537941;10.000998806626388;0.8334188631081645;0.015563287405523374;0.015563642332052131;0.7983606364131639;0.014894020873154834;0.7982705849330699
92.845944;1.044320778725709;0.833833174125748;0.7983020572408618;-1.9705728377679364e-05;-1.8855128900787713e-05;1.0448056866926292;10.000975870952963;0.833418344041652;0.015563321042815135;0.015563652566539181;0.7983591260753243;0.014894023434433287;0.7982680370706383
92.855944;1.044320484340382;0.8338327442287422;0.7983023593776317;-1.9705601342945933e-05;-1.8854863287671542e-05;1.0448046576375594;10.000952841531838;0.8334178920069275;0.015563353825848584;0.01556366145734232;0.7983585773666467;0.014894026711574119;0.7982664914218123
92.865944;1.044320193394376;0.8338323357756079;0.798302661989562;-1.970546097143164e-05;-1.8854602361908748e-05;1.0448036734737836;10.00092973156421;0.8334175082659125;0.015563385777411906;0.01556366892547172;0.7983579921869135;0.014894030674611728;0.7982649512541187
92.875944;1.044319906710776;0.8338308447179197;0.7983019060870705;-2.0054366402008555e-05;-1.9188566809594835e-05;1.0448027332738803;10.000906554165297;0.8334171937704702;0.01556341691045901;0.015563674910934654;0.798356371301786;0.014894035283882978;0.7982624203659415
92.885944;1.0443196250343132;0.8338304860236366;0.7983022113538063;-2.0054202780670044e-05;-1.9188318137870746e-05;1.0448018353630064;10.00088332322267;0.8334169491928766;0.015563447217136359;0.015563679362026826;0.7983557146758551;0.01489404050120048;0.7982609026430848
92.895944;1.0443193489406515;0.8338298044390433;0.7983021838815537;-1.8947330361839125e-05;-1.8128423678921607e-05;1.0448009768594364;10.000860056515842;0.8334167742679066;0.015563476673281555;0.015563682235111322;0.7983550224640181;0.01489404629653493;0.7982594027726103
92.905944;1.0443187780373557;0.8338292580732684;0.7983024921155458;-1.970850819776091e-05;-1.885719508685716e-05;1.0448001534560691;10.00083677872139;0.8334166674170113;0.015563505236745523;0.015563683506663074;0.7983532956190375;0.014894052649893456;0.7982569253467476
92.915944;1.0443185147577838;0.8338278716014652;0.7983017427848684;-2.005736887949771e-05;-1.919119091695785e-05;1.0447993597453145;10.000813521783378;0.8334166260644522;0.015563532845491949;0.015563683180152577;0.7983525357516214;0.01489405955352633;0.7982554741870946
92.925944;1.0443182599320835;0.8338276176879134;0.7983020564111204;-2.0057163131437596e-05;-1.9190978822349634e-05;1.0447985898489895;10.000790320919831;0.8334166471711293;0.015563559431597332;0.01556368127934468;0.7983517448891287;0.014894067005100185;0.7982540534591738
92.935944;1.0443189691292158;0.8338281494575086;0.7983023753552405;-2.02971051697007e-05;-1.9420708594165027e-05;1.04479783823332;10.000767204364763;0.8334167278724764;0.015563584938037011;0.015563677836555255;0.7983499253388128;0.01489407499274757;0.7982516674610127
92.945944;1.044318736881809;0.8338275934349786;0.7983023684777613;-1.9190183482563674e-05;-1.8360866960839992e-05;1.0447971006928771;10.000744187296199;0.8334168660342565;0.01556360931604634;0.015563672886802224;0.798349079880184;0.014894083489919661;0.7982503204573649
92.955944;1.0443185198160798;0.8338263013838798;0.7983016486079331;-1.95390098169934e-05;-1.8694910701919287e-05;1.0447963747579465;10.000721276552573;0.8334170600618881;0.015563632507798398;0.015563666470955603;0.7983482121578435;0.014894092463259968;0.7982490182538338
92.965944;1.0443183224118178;0.8338261372224616;0.7983020053990321;-1.9538772927292213e-05;-1.8694749831418535e-05;1.0447956587607303;10.000698479650394;0.8334173080702837;0.015563654432218733;0.015563658645297268;0.7983463263090971;0.014894101881932329;0.7982467681672674
92.975944;1.0443181498192364;0.8338259934991169;0.7983023837583607;-1.953853094863387e-05;-1.8694603174489912e-05;1.0447949504152334;10.00067581022101;0.8334176077158268;0.015563674984800657;0.0155636494867547;0.7983454258329092;0.014894111720021183;0.7982455781109186
92.985944;1.0443177064057996;0.8338256285755671;0.7983027879403635;-2.0299646814269415e-05;-1.9423472547320298e-05;1.0447942467291131;10.000653282150848;0.8334179570308076;0.015563694050038148;0.015563639089816953;0.7983445125441618;0.014894121951426587;0.7982444565984931
92.995944;1.0443175992535263;0.8338244148052123;0.7983021622683346;-2.064845594456308e-05;-1.975757205245434e-05;1.0447935453030155;10.000630899572535;0.8334183548499348;0.015563711511809035;0.015563627560250566;0.7983425860985447;0.014894132548932315;0.7982424115249209
93.005944;1.0443175339652073;0.8338239761302367;0.7983022953690273;-1.954151169625382e-05;-1.8697813974927283e-05;1.0447928454406898;10.000608657792737;0.8334188001524107;0.01556372725453573;0.015563615005206229;0.7983416444947021;0.01489414349151393;0.7982414497331519
93.015944;1.0443175175268922;0.8338239043088911;0.7983027991321445;-1.9541269552536143e-05;-1.8697723050251722e-05;1.0447921481689333;10.000586549441513;0.8334192914563046;0.015563741169172878;0.015563601524652028;0.7983406851529797;0.014894154760845974;0.798240578420032
93.025944;1.0443175562295344;0.8338238506052011;0.798303341996499;-1.9541032557009045e-05;-1.8697644268963023e-05;1.0447914553079143;10.000564568824876;0.8334198270630903;0.015563753168985268;0.015563587210390832;0.7983387055672229;0.014894166323820833;0.7982388044605452
93.035944;1.0443176549989843;0.8338227084920707;0.798302865962043;-1.988985807984963e-05;-1.9031793989167113e-05;1.044790768164569;10.000542718244121;0.8334204052409254;0.01556376319924977;0.015563572148733123;0.7983377034179363;0.014894178124312731;0.7982381333078447
93.045944;1.0443178176541439;0.8338226914899493;0.7983034899630677;-1.9889636671006926e-05;-1.9031736255017044e-05;1.044790086810704;10.0005210087147;0.8334210236475059;0.015563771230683024;0.01556355642660788;0.7983366765020169;0.014894190088834497;0.7982375693776207
93.055944;1.0443180474766762;0.833822343850435;0.798303817606416;-1.878272630580019e-05;-1.7972033564520622e-05;1.0447894107149773;10.000499451200115;0.8334216787446267;0.015563777240382581;0.015563540142726567;0.7983346227314949;0.014894202131953443;0.7982361152231302
93.065944;1.044318347898919;0.8338223632859616;0.7983045140191981;-1.8782525772231675e-05;-1.7971992706296212e-05;1.0447887398777178;10.000478052216733;0.8334223659700125;0.015563781195870425;0.015563523414765572;0.798333540332479;0.014894214160237979;0.7982357714442481
93.075944;1.044319374974509;0.8338218141896931;0.7983041824883589;-2.0132903865255363e-05;-1.926510156715753e-05;1.0447880749302503;10.00045682061977;0.8334230806424312;0.015563783055981047;0.015563506371087396;0.7983324282002603;0.014894226076656244;0.7982355383317115
93.085944;1.0443198246044936;0.8338218657486607;0.7983049400225537;-2.0132728379984016e-05;-1.9265073000718273e-05;1.044787416498102;10.000435776433209;0.8334238189423319;0.015563782784573453;0.01556348913101437;0.7983302864141634;0.014894237786174764;0.7982344155851833
93.095944;1.044320350326121;0.8338219298772556;0.7983057247520858;-2.0132567022142082e-05;-1.9265049241224856e-05;1.0447867647566358;10.000414949238369;0.8334245782524428;0.015563780362065233;0.015563471792577844;0.7983291165042532;0.014894249211927297;0.7982344018568565
93.105944;1.0443209530487805;0.8338216540308452;0.7983062005289105;-1.902572050233829e-05;-1.820537508843176e-05;1.0447861189320713;10.000394363812848;0.8334253569890823;0.015563775783869829;0.015563454427101999;0.7983279211570247;0.014894260312628286;0.7982344960331851
93.115944;1.0443216339521721;0.8338206252356429;0.7983059746150749;-1.937464356281093e-05;-1.853957490707673e-05;1.0447854768354818;10.000374030981668;0.8334261544212771;0.015563769054365257;0.015563437069782988;0.7983257037482312;0.014894271077633194;0.7982336971416288
93.125944;1.044322393619391;0.8338207028468441;0.7983068313093744;-1.9374527335363355e-05;-1.8539561492590074e-05;1.0447848354573894;10.000353956644872;0.8334269705341163;0.015563760187406012;0.015563419719702225;0.7983244677820754;0.01489428150781631;0.7982340038770709
93.135944;1.0443232314353448;0.8338207751364809;0.7983077114105039;-1.9374426232461294e-05;-1.8539550833278634e-05;1.044785192481127;10.00033415440024;0.8334278057438712;0.015563749205372754;0.015563402350302478;0.7983232165285081;0.014894291604553111;0.7982344148181458
93.145944;1.0443241457420895;0.8338208377373914;0.7983086167242851;-1.93743403015596e-05;-1.8539542972358362e-05;1.04478454731322;10.000314650674607;0.833428660402073;0.01556373613599474;0.015563384911207368;0.7983209533825839;0.014894301363717067;0.7982339268460381
93.155944;1.0443248336680013;0.833819540234376;0.7983084902614117;-2.048467967565449e-05;-1.9602750509291642e-05;1.0447839012410922;10.000295486220898;0.8334295343215048;0.015563721016343787;0.015563367327589443;0.7983196823015147;0.014894310766009425;0.7982345346893488
93.165944;1.044325894311874;0.8338192237420081;0.7983091200070661;-1.9377924457664734e-05;-1.8543094283193146e-05;1.0447832565885726;10.000276710579891;0.8334304266071261;0.015563703895398557;0.015563349513081482;0.798318407836746;0.014894319772314327;0.7982352333161876
93.175944;1.0443270236864415;0.8338192353321817;0.7983101169575312;-1.937788471057081e-05;-1.8543095884077413e-05;1.044782614685825;10.000258369985652;0.833431335932158;0.015563684826041623;0.01556333138761852;0.7983171349851412;0.014894328332815253;0.7982360185923126
93.185944;1.0443282184259535;0.8338192214825263;0.7983111480075179;-1.9377860716111676e-05;-1.8543100143345356e-05;1.044781974488623;10.000240501824825;0.8334322610013547;0.01556366385555827;0.015563312886166535;0.7983148684440983;0.01489433640135922;0.7982358879687107
93.195944;1.0443294754549486;0.8338180711984993;0.7983111537312767;-1.9726906398725678e-05;-1.8877321636415295e-05;1.0447813333999454;10.000223138585733;0.8334332006859546;0.015563641024705935;0.015563293954267539;0.7983136114913553;0.014894343943906097;0.7982368390589982
93.205944;1.0443307914497377;0.8338179937119956;0.7983122535463518;-1.9726915599165777e-05;-1.8877329182770353e-05;1.044780688850639;10.000206312052178;0.8334341539574869;0.015563616380461224;0.015563274532691082;0.7983123657889591;0.014894350940147006;0.7982378695962703
93.215944;1.0443331158214273;0.8338182911591365;0.7983130541387621;-1.8860391635228586e-05;-1.8047607473730493e-05;1.044780038740819;10.000190051964205;0.8334351202747723;0.015563589992128897;0.015563254550322377;0.7983101324746767;0.014894357380722041;0.7982379764741356
93.225944;1.0443345357424278;0.8338181368361175;0.798314224838591;-1.8860433891231496e-05;-1.804761555517574e-05;1.0447793808252197;10.000174381168833;0.8334361004183509;0.015563561946916667;0.01556323393798258;0.7983089136206042;0.014894363262615907;0.7982391555198849
93.235944;1.0443359986298368;0.8338168347889526;0.7983143722663749;-1.9209544638465985e-05;-1.838183786190989e-05;1.0447787121620211;10.000159313556676;0.8334370967627894;0.015563532332266742;0.015563212643931136;0.7983077128082614;0.014894368579836453;0.7982404028891829
93.245944;1.0443371973558324;0.8338163563243949;0.7983156150232948;-1.9970969227612784e-05;-1.9110837411615537e-05;1.044778029187806;10.000144857412373;0.8334381126807051;0.015563501232858889;0.015563190633404462;0.7983055344609262;0.0148943733110007;0.7982407151469972
93.255944;1.0443387278037095;0.8338160732712944;0.7983168912021074;-1.997105295837989e-05;-1.911084212096417e-05;1.0447773284032338;10.000131019738426;0.8334391518380013;0.015563468732413282;0.015563167879874225;0.7983043825943257;0.014894377421147213;0.7982420894162422
93.265944;1.0443402845613463;0.8338153959747643;0.7983178629063983;-1.8864446854726206e-05;-1.805119050306839e-05;1.044776607149334;10.000117806017258;0.8334402176045891;0.015563434899549205;0.015563144361307377;0.7983032598625874;0.014894380880939856;0.7982435240853804
93.275944;1.0443418640864754;0.833813917182223;0.7983181344697033;-1.9213604500473933e-05;-1.838540736681711e-05;1.0447758635957471;10.000105215593944;0.8334413128111503;0.01556339977967433;0.015563120062848698;0.7983011678676949;0.014894383684179833;0.7982440174740312
93.285944;1.044343463177593;0.8338135040247042;0.7983194863998142;-1.9213719789581563e-05;-1.8385410654623073e-05;1.0447750961233797;10.000093236859835;0.8334424400881782;0.015563363415929187;0.015563094979794086;0.7983001082413715;0.014894385854409891;0.7982455670037405
93.295944;1.0443450782739847;0.8338130532661879;0.7983208547652204;-1.9213844482454208e-05;-1.838541530604511e-05;1.0447743030024654;10.000081847953725;0.8334436022813483;0.015563325878754431;0.015563069112852967;0.7982990829207932;0.014894387444835669;0.7982471701517426
93.305944;1.0443467056281792;0.8338125685368932;0.7983222357278219;-1.9213978024751982e-05;-1.838542199793677e-05;1.0447734828822797;10.000071024890024;0.8334448026767842;0.015563287278242808;0.01556304245098646;0.7982970938318467;0.014894388529976271;0.7982478240944715
93.315944;1.0443483419846293;0.8338109468619103;0.7983225662075503;-1.9563171934581527e-05;-1.8719645068249686e-05;1.0447726360455336;10.000060749209236;0.8334460450378997;0.0155632477542346;0.015563014954606571;0.7982961427541344;0.014894389190087674;0.7982495255506095
93.325944;1.0443496843383853;0.8338098163821955;0.7983236283133845;-1.9217970814572984e-05;-1.838899282006744e-05;1.0447717649582253;10.000051005434862;0.833447333322618;0.015563207454982006;0.015562986559417737;0.7982952310812704;0.0148943895020473;0.7982512718476125
93.335944;1.0443513331807177;0.8338092527829359;0.7983250282089556;-1.9218125647247745e-05;-1.8389006267669655e-05;1.0447708735079333;10.00004177063366;0.8334486712254021;0.015563166529447782;0.015562957200346672;0.7982933593845627;0.014894389539484127;0.7982520605841787
93.345944;1.0443529873321484;0.8338086701843229;0.7983264292704046;-1.9218285101051296e-05;-1.8389020120950756e-05;1.04476996662625;10.000033009997551;0.8334500616146914;0.015563125138983025;0.015562926833641166;0.7982925270520442;0.014894389370374801;0.7982538895410632
93.355944;1.0443556007258064;0.833807725224406;0.7983267701246277;-1.9807646819818032e-05;-1.895316717995212e-05;1.0447690502412288;10.000024682015606;0.8334515058228967;0.015563083466100254;0.015562895435932785;0.7982917319855415;0.014894389048215138;0.798255757317331
93.365944;1.044357267289519;0.8338071095623821;0.7983281693036427;-1.9807811906446715e-05;-1.8953175713235628e-05;1.0447681303967151;10.0000167449038;0.8334530033854465;0.01556304170674088;0.015562862988451534;0.79828997023848;0.01489438860166559;0.7982566620087663
93.375944;1.044358942376603;0.8338061295960154;0.7983292324445602;-1.870127607711977e-05;-1.7893522915274964e-05;1.0447672124767517;10.000009162938111;0.8334545524529465;0.015563000049142779;0.015562829476808497;0.7982892360805081;0.014894388029836336;0.7982586008350111
93.385944;1.0443606262829561;0.8338054843474125;0.798330627114789;-1.8701442927432934e-05;-1.789351778099521e-05;1.0447663010163375;10.000001913365496;0.8334561502484016;0.015562958654453866;0.015562794907477244;0.7982885229284747;0.014894387309046915;0.7982605716817184
93.395944;1.0443623176421168;0.8338048254011555;0.798332017748228;-1.870160926019292e-05;-1.789350301817996e-05;1.044765399428976;9.999994988451858;0.8334577934537677;0.015562917653856695;0.015562759319656616;0.7982868243705292;0.014894386407115639;0.7982615722259162
93.405944;1.0443640143795445;0.8338030461217139;0.7983323427581954;-1.9050824960399328e-05;-1.8227689736748466e-05;1.0447645099204055;9.999988393065394;0.8334594785920943;0.015562877152929058;0.015562722787316453;0.7982861344021248;0.014894385291868383;0.7982635987523993
93.415944;1.0443654135020002;0.8338021196976295;0.7983337188741859;-1.9812335360317755e-05;-1.8956639908101076e-05;1.0447636338502297;9.999982143411815;0.8334612022934986;0.015562837228230474;0.015562685411769814;0.7982854472217514;0.014894383928714418;0.7982656472697106
93.425944;1.0443671147540534;0.8338014203037671;0.7983350836516538;-1.9812492637975484e-05;-1.895658697851875e-05;1.0447627721324715;9.999976261612085;0.8334629616071256;0.015562797929281582;0.015562647306593678;0.7982847572551965;0.014894382281483433;0.7982677134080882
93.435944;1.0443688165632188;0.8338003599648686;0.7983361002912678;-1.8705942623037942e-05;-1.7896862380137037e-05;1.0447629254001716;9.999970765531287;0.8334647541868434;0.015562759301301538;0.015562608583934068;0.798283059407147;0.014894380327595257;0.7982687932013589
93.445944;1.0443705194955855;0.83379853103579;0.7983363754560369;-1.905513905528151e-05;-1.8230987629058173e-05;1.0447620942294054;9.99996566627328;0.833466578185533;0.015562721401553034;0.015562569355476516;0.7982823492522026;0.014894378075016465;0.7982708825360869
93.455944;1.044372224757212;0.8337977980263388;0.7983376925711654;-1.9055278891608585e-05;-1.82308813871842e-05;1.0447612799142936;9.9999609728116;0.8334684321508001;0.015562684283366933;0.015562529746051313;0.7982816231161884;0.014894375565000248;0.7982729782160142
93.465944;1.0443739329113075;0.8337970537352576;0.798338990758933;-1.9055411262519685e-05;-1.8230753390225778e-05;1.0447604850787224;9.999956694143933;0.8334703146995465;0.0155626479742167;0.015562489891387001;0.7982798780861854;0.014894372862811207;0.7982740775741956
93.475944;1.0443756433475053;0.833796296879115;0.7983402694019736;-1.905553543486389e-05;-1.82306021890521e-05;1.04475971293986;9.999952836244228;0.8334722238888608;0.015562612474425908;0.01556244991462003;0.7982791117894682;0.014894370047647177;0.7982761782136791
93.485944;1.0443773544973378;0.8337940693361465;0.7983401346371561;-1.8297998559344046e-05;-1.7504982731842785e-05;1.044758965502137;9.999949397000625;0.833474157152659;0.015562577770386292;0.01556240991149214;0.7982783220076483;0.014894367209909722;0.7982782789482106
93.495944;1.0443800176479738;0.833794041235079;0.7983413745812207;-1.8538248930514125e-05;-1.7734701941437657e-05;1.0447582417899959;9.999946366918683;0.8334761116524092;0.015562543854409782;0.015562369955622919;0.7982765064492319;0.014894364454975191;0.798279378740356
93.505944;1.0443814216545304;0.8337929921318175;0.7983425957668606;-1.9299691609456045e-05;-1.8463461898538023e-05;1.0447575371079425;9.999943735854707;0.8334780840892961;0.015562510746380117;0.015562330108024726;0.7982756626355508;0.014894361898742456;0.7982814756603503
93.515944;1.0443831187879549;0.8337921627289222;0.7983437985257072;-1.929977736982193e-05;-1.846320912768818e-05;1.0447568438125754;9.999941497451477;0.8334800708697868;0.015562478506334014;0.015562290423607794;0.7982747876569046;0.014894359647633934;0.7982835674450173
93.525944;1.0443848050744544;0.8337902056722974;0.7983439235924372;-1.9648901497302093e-05;-1.8797139657891903e-05;1.0447561528353242;9.999939647354884;0.8334820691700466;0.015562447227913504;0.015562250956906776;0.7982728782445871;0.014894357779696;0.7982846506272442
93.535944;1.0443864758798393;0.8337893346715505;0.7983450908849752;-1.964896591264293e-05;-1.879683279707948e-05;1.0447554547941433;9.999938175458658;0.8334840772325998;0.015562417017424073;0.015562211760791308;0.7982719315709039;0.01489435634117872;0.798286720219434
93.545944;1.0443881240888437;0.8337880954748764;0.7983459070876473;-1.8542315901471695e-05;-1.7736843978386477e-05;1.044754740592273;9.999937057701086;0.8334860935844111;0.015562387973081024;0.015562172883774473;0.7982709458187592;0.014894355356853264;0.7982887714216544
93.555944;1.0443897405340892;0.8337871884224081;0.7983470407999816;-1.854235805348225e-05;-1.7736487443386762e-05;1.0447540021442936;9.999936258598183;0.8334881164030442;0.01556236016935001;0.015562134376825963;0.798268919845144;0.014894354846919545;0.7982897998138727
93.565944;1.0443913157307427;0.8337851604553493;0.7983470978199334;-1.8891438156888067e-05;-1.807031948017181e-05;1.0447532335115053;9.999935744921109;0.833490143162179;0.015562333652242638;0.015562096298176429;0.7982678527537989;0.014894354837183668;0.7982918012555409
93.575944;1.0443928419523738;0.8337842283245607;0.7983481963057683;-1.8891458958487788e-05;-1.8069921190928713e-05;1.0447524319663961;9.999935493499038;0.8334921705624796;0.015562308449991827;0.01556205871287025;0.7982667439364534;0.01489435535519018;0.798293772631219
93.585944;1.0443940133659053;0.8337830490652436;0.7983492742572523;-1.965281449712363e-05;-1.8798489228526717e-05;1.0447515981407698;9.99993548493251;0.8334941948834252;0.015562284579274874;0.015562021694087007;0.7982655932130998;0.014894356425445145;0.7982957102327625
93.595944;1.0443954287886494;0.8337817579992999;0.798349994483215;-1.8546113434232065e-05;-1.7738400239598366e-05;1.0447507348343554;9.999935693680587;0.833496212070425;0.015562262040145622;0.015561985317306314;0.7982634010435514;0.014894358073794257;0.798296609699277
93.605944;1.044396786579377;0.8337797106505555;0.7983499631253209;-1.889515578371777e-05;-1.8072162659998537e-05;1.0447498452465407;9.99993608273148;0.8334982176931014;0.015562240823274676;0.015561949647243185;0.798262168947007;0.014894360331656085;0.7982984659604415
93.615944;1.044398086952632;0.8337787758169893;0.7983509636832533;-1.8895143853590916e-05;-1.8071702496906905e-05;1.0447489317944518;9.999936603447729;0.8335002073842248;0.015562220926033906;0.01556191472817376;0.7982608993772531;0.014894363230343832;0.7983002750357715
93.625944;1.0443993291108449;0.8337778512262137;0.7983519357673915;-1.8895126394307297e-05;-1.8071230769263955e-05;1.0447479958031238;9.999937199985462;0.8335021770046541;0.01556220235398595;0.015561880582757448;0.7982585950175132;0.01489436678800625;0.7983010338336187
93.635944;1.0444005101545049;0.8337769414581604;0.7983528793667626;-1.889510408926342e-05;-1.807074923457323e-05;1.0447470379442043;9.999937819305044;0.8335041221981928;0.015562185113954926;0.015561847219968469;0.7982572585438474;0.014894371002196882;0.7983027397513961
93.645944;1.0444025803501233;0.8337768125872533;0.7983537953085351;-1.9135219655878148e-05;-1.830017680963292e-05;1.0447460590800253;9.99993842112789;0.8335060381653958;0.015562169210446862;0.015561814639486532;0.7982558924827708;0.014894375856339596;0.7983043915969408
93.655944;1.0444036307910074;0.8337744905365265;0.7983532914332253;-1.8377532309380548e-05;-1.757423479083886e-05;1.0447450611815992;9.999938979748297;0.8335079197798951;0.015562154642437901;0.015561782825121379;0.7982534984896831;0.014894381332660939;0.7983049887316351
93.665944;1.044404616487368;0.8337736519179174;0.7983541579041662;-1.8377497699056257e-05;-1.757373770478509e-05;1.04474404824192;9.999939484491755;0.8335097618265956;0.015562141403207694;0.015561751740787121;0.7982520770861873;0.014894387424540889;0.7983065302610532
93.675944;1.0444052399883466;0.8337726040736609;0.7983550038336854;-1.9138801171997382e-05;-1.8302222716900232e-05;1.0447430263639035;9.999939941670917;0.8335115595424467;0.015562129482925175;0.015561721336310614;0.798250628382517;0.014894394143288001;0.7983080158795434
93.685944;1.0444061067696075;0.8337718297976917;0.7983558327719598;-1.9138757761962917e-05;-1.8301729549749462e-05;1.0447420023397214;9.999940371107396;0.8335133090159905;0.015562118857830445;0.015561691557605926;0.7982481526717513;0.01489440151570525;0.7983084455069435
93.695944;1.0444069198922614;0.8337699839166965;0.7983555895503212;-1.9487755644702303e-05;-1.8635450531487633e-05;1.0447409820706646;9.999940804700774;0.8335150067492234;0.015562109470128599;0.015561662357696862;0.7982466501648571;0.014894409583114507;0.7983098192748002
93.705944;1.0444076839130847;0.8337689319879243;0.7983560650155707;-1.8380996324994082e-05;-1.7575314408086514e-05;1.044739970768798;9.99994129174202;0.8335166488753489;0.015562101231449292;0.015561633699501844;0.7982451207601245;0.014894418401179652;0.7983111386269102
93.715944;1.0444084050500015;0.8337682666806504;0.7983568741636741;-1.8380934770900286e-05;-1.7574844758047552e-05;1.0447389742311193;9.999941895425225;0.8335182311463063;0.01556209404836198;0.01556160554705726;0.7982425647344085;0.014894428028817007;0.7983114054014252
93.725944;1.0444090911212969;0.8337676403778528;0.7983576882112963;-1.838086621953821e-05;-1.7574385530883112e-05;1.0447379989362384;9.999942676616374;0.8335197496989295;0.015562087833020932;0.015561577861080702;0.7982409835265488;0.01489443851762734;0.7983126210329826
93.735944;1.0444097505131464;0.8337659474127346;0.7983574512431519;-1.8729837492050705e-05;-1.7908145196314114e-05;1.0447370510600715;9.999943682156646;0.8335212019255287;0.015562082487205073;0.015561550599758245;0.7982393798034031;0.014894449910911645;0.7983137872582723
93.745944;1.0444103909297286;0.8337654013431723;0.798358284825381;-1.872975602294509e-05;-1.7907707285283587e-05;1.0447371361545412;9.999944942890997;0.8335225869209444;0.015562077883279629;0.015561523713841232;0.7982377570475101;0.014894462246885969;0.7983149052525264
93.755944;1.0444110190013949;0.8337648946538132;0.7983591305430519;-1.872966988915924e-05;-1.7907279844167933e-05;1.0447362595112144;9.999946474422092;0.8335239048303843;0.015562073868699306;0.015561497147115879;0.798235118954434;0.014894475562650566;0.7983149763379855
93.765944;1.0444113400915065;0.8337638366339162;0.7983596540901144;-1.838421670578192e-05;-1.7576185279725775e-05;1.0447354259130939;9.999948281109878;0.8335251555963987;0.015562070288147333;0.015561470847881526;0.7982334690792704;0.0148944898908849;0.7983160013089909
93.775944;1.0444119618635652;0.8337622968295395;0.7983594624774073;-1.8733173579456156e-05;-1.790998581452198e-05;1.0447346390825385;9.999950360299268;0.8335263384712693;0.015562067000223126;0.015561444776346146;0.7982318108789574;0.014894505252640569;0.7983169807816571
93.785944;1.0444135429459536;0.833762658103803;0.7983603380624719;-1.8973226895773528e-05;-1.8139503562340643e-05;1.044733901696413;9.999952701530919;0.8335274522985674;0.015562063883449927;0.015561418906115728;0.7982291476608807;0.0148945216581813;0.7983169141117983
93.795944;1.0444141807941303;0.8337622881932084;0.798361218674906;-1.8973147504222906e-05;-1.8139119076719033e-05;1.044733215447159;9.999955285305864;0.8335284959220928;0.015562060834228467;0.015561393228997347;0.7982274822061963;0.014894539112213749;0.798317798820098
93.805944;1.0444148326277618;0.8337619456474915;0.7983621023623833;-1.897307703762093e-05;-1.8138747582400212e-05;1.0447325811852197;9.999958085832443;0.8335294686428516;0.015562057763610943;0.015561367754907582;0.7982258163031751;0.01489455761543203;0.7983186319674052
93.815944;1.0444155005426754;0.8337616276216043;0.7983629874158216;-1.8973017781344766e-05;-1.8138391203726953e-05;1.044731999461385;9.999961079224956;0.833530370585363;0.015562054600805904;0.015561342495348848;0.798223150549521;0.014894577161546761;0.7983184102917346
93.825944;1.0444161856944398;0.8337598757548181;0.7983624778090586;-1.8215311661735764e-05;-1.7412601784067746e-05;1.0447314711599605;9.99996425124706;0.8335312025841087;0.015562051295132046;0.015561317441812616;0.7982214845635273;0.014894597733899556;0.7983191302452702
93.835944;1.0444168889664733;0.833759599613047;0.7983633581563199;-1.821528043635233e-05;-1.7412282061608545e-05;1.0447309982853292;9.999967595318575;0.8335319658445061;0.015562047809909376;0.015561292559931023;0.7982198176152587;0.01489461930459465;0.7983197890754978
