time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.845944;1.0444176112753538;0.8337593422062481;0.7983642310161806;-1.821526578538895e-05;-1.741198344528125e-05;1.0447305841974144;9.999971110294457;0.8335326620869054;0.015562044115313757;0.015561267800286169;0.7982171496726772;0.014894641836130994;0.7983193842508691
93.855944;1.0444180525425442;0.8337588631314725;0.7983650933656427;-1.8976606910074008e-05;-1.8140684510403135e-05;1.0447302327992194;9.999974805897784;0.8335332939127365;0.015562040185511956;0.015561243109030272;0.7982154823361606;0.014894665281663829;0.7983199135188974
93.865944;1.0444188140513222;0.8337575365763151;0.7983648833801108;-1.9325673591429588e-05;-1.8474638295902627e-05;1.0447299477541563;9.999978702732053;0.8335338646557683;0.015562036003855678;0.015561218433932367;0.7982138192669839;0.014894689579629493;0.7983203767194664
93.875944;1.0444195933149993;0.8337569870885791;0.7983653841539863;-1.8219009554052553e-05;-1.7414753039650255e-05;1.0447297320586997;9.999982822730944;0.8335343778500829;0.015562031575053736;0.015561193732041003;0.7982121661455361;0.014894714652055165;0.7983207750148279
93.885944;1.0444203879668759;0.83375680506184;0.7983662020869381;-1.82190704816044e-05;-1.741455048806758e-05;1.0447295875461584;9.999987179062611;0.8335348367162787;0.015562026928751568;0.015561168973830275;0.7982095297738708;0.014894740414234007;0.798320110540062
93.895944;1.0444211961332173;0.8337566388821874;0.798367000269408;-1.8219150806908403e-05;-1.7414373387255112e-05;1.0447295147341695;9.999991769820918;0.8335352437033129;0.015562022104750254;0.015561144134620302;0.7982079165375418;0.014894766783824485;0.7983203853872138
93.905944;1.0444220170500926;0.8337553776075033;0.798366716615259;-1.85682949196701e-05;-1.774842773009801e-05;1.0447295129578411;9.999996579612239;0.833535600056998;0.015562017136730454;0.01556111918108898;0.798206331220245;0.014894793680924081;0.798320602977972
93.915944;1.044422851332293;0.8337552288920783;0.7983674685909123;-1.856841403790983e-05;-1.7748301255624213e-05;1.0447295799338872;10.000001588463885;0.8335359056326904;0.0155620120527596;0.01556109407404812;0.7982037766013023;0.014894821030839632;0.7983197678602031
93.925944;1.0444237009249473;0.8337550794288666;0.7983681947288637;-1.8568553013909608e-05;-1.7748199652706714e-05;1.044729711325202;10.00000677925832;0.8335361592096088;0.015562006889882971;0.015561068783171712;0.7982022539117981;0.014894848773514852;0.7983198846910298
93.935944;1.0444255219069225;0.8337553349513522;0.7983685587275784;-1.770214238408659e-05;-1.691837673846197e-05;1.044729901348926;10.000012140423104;0.8335363589198499;0.015562001708554615;0.015561043290999388;0.7982007636903623;0.01489487686349345;0.7983199581024919
93.945944;1.0444261077288302;0.8337538178699478;0.7983681671206782;-1.8812701331458436e-05;-1.79815036487668e-05;1.0447301436852567;10.000017667043833;0.833536502490704;0.015561996588967309;0.015561017594359614;0.7981983061387811;0.014894905262082096;0.7983189912242774
93.955944;1.0444270140662664;0.8337536281711114;0.7983688024979649;-1.881290204086769e-05;-1.7981475842418887e-05;1.0447304318230275;10.000023361209506;0.8335365877473615;0.01556199160784981;0.015560991717417086;0.7981968808020005;0.014894933939252659;0.7983189850505261
93.965944;1.0444279399906764;0.8337534131448736;0.7983694016303393;-1.881312329434877e-05;-1.7981471542357207e-05;1.0447307591337807;10.000029229400488;0.8335366132838985;0.015561986820290467;0.015560965718055337;0.7981954861434627;0.014894962876374688;0.7983189399584747
93.975944;1.0444288857051536;0.8337531676664234;0.7983699596373545;-1.881336512016712e-05;-1.7981489440196626e-05;1.0447311190771285;10.000035279170135;0.8335365786446857;0.015561982259406165;0.015560939676779614;0.7981931197520333;0.014894992051653825;0.7983178555384257
93.985944;1.0444298516651842;0.8337528883013704;0.7983704713335696;-1.8813627729830638e-05;-1.79815276172462e-05;1.044731505731893;10.000041515389126;0.8335364842440582;0.015561977940973042;0.015560913685146106;0.7981917792459424;0.014895021421999936;0.798317730561775
93.995944;1.0444308377211426;0.8337511176492796;0.7983695390904461;-1.8056248169075064e-05;-1.7256130340785954e-05;1.0447319146693406;10.000047930686215;0.833536331549479;0.015561973868644545;0.015560887838717057;0.7981904630256479;0.014895050924292524;0.7983175648450979
94.005944;1.044431842844571;0.8337507662404456;0.7983699486609926;-1.8056553459564462e-05;-1.725620159100557e-05;1.0447323436365408;10.000054499385131;0.8335361228266366;0.015561970043469481;0.015560862231634975;0.798189170031506;0.014895080489570276;0.7983173588918889
94.015944;1.044432865681255;0.8337503768413719;0.7983703048075387;-1.8056880273082547e-05;-1.7256285468510534e-05;1.0447327922294483;10.000061184912495;0.8335358599961954;0.015561966467580032;0.015560836961266932;0.7981868985401985;0.014895110048484692;0.7983161143320415
94.025944;1.0444339052316702;0.8337499471725434;0.7983706059750938;-1.805722820891053e-05;-1.7256379789513947e-05;1.0447332603617823;10.000067951216488;0.833535544217496;0.01556196313478152;0.015560812133176276;0.7981856452357979;0.014895139526827528;0.7983158333206081
94.035944;1.0444346603840802;0.8337481278859871;0.7983697910976948;-1.9167972306856713e-05;-1.83196589826048e-05;1.0447337468282456;10.000074772206062;0.833535177062475;0.015561960022275273;0.015560787853662768;0.7981844056623896;0.014895168847921456;0.7983155189192386
94.045944;1.0444357327215656;0.8337472615538823;0.798369644258744;-1.8061654338209052e-05;-1.726011072034924e-05;1.0447342497016896;10.000081637900786;0.8335347614489945;0.015561957098699805;0.01556076422180935;0.7981821754597391;0.014895197940057676;0.7983141737010299
94.055944;1.0444368210520125;0.8337466980970335;0.798369773079118;-1.8062062742568093e-05;-1.7260226527336583e-05;1.0447347675716632;10.000088552426018;0.8335343013258428;0.015561954338058698;0.015560741322237604;0.7981809510466957;0.014895226736611044;0.7983137993197424
94.065944;1.0444379240890855;0.8337460880383661;0.7983698419818858;-1.8062490327049397e-05;-1.7260346978729796e-05;1.0447362996111882;10.000095526297624;0.8335338011288167;0.015561951727033995;0.015560719214013021;0.7981797293375444;0.014895255178491546;0.7983133983162487
94.075944;1.0444390398466326;0.8337443251047026;0.7983687895800633;-1.84119786676779e-05;-1.7594675033761034e-05;1.0447368454549903;10.00010256724641;0.8335332652031585;0.015561949271048496;0.01556069792807494;0.7981775072130246;0.0148952832233638;0.7983119738586013
94.085944;1.0444411197384187;0.8337443849098125;0.7983687330670223;-1.8652575802136626e-05;-1.7824711315832222e-05;1.0447374057226475;10.00010967347873;0.8335326969406559;0.015561946996306432;0.015560677473109862;0.7981762816465671;0.014895310840726584;0.798311528750985
94.095944;1.0444422538157434;0.8337436386908686;0.798368610650497;-1.86530561138942e-05;-1.7824842592240084e-05;1.0447379818583002;10.0001168352923;0.8335320983393204;0.015561944946883968;0.01556065784127662;0.7981750502204334;0.014895337989417879;0.7983110663358407
94.105944;1.0444433928391488;0.8337424983576831;0.7983680866012606;-1.7546843640991207e-05;-1.6765319114971924e-05;1.0447385749797364;10.000124044273672;0.8335314701729861;0.015561943186245653;0.015560639020241915;0.7981738110623844;0.01489536460477321;0.7983105903248201
94.115944;1.0444445344340338;0.8337416605469534;0.7983678289401556;-1.7547352203197098e-05;-1.676545791358845e-05;1.0447391850256462;10.000131303230601;0.8335308124200829;0.015561941794392168;0.015560621010960392;0.7981715622800878;0.014895390602661988;0.7983091054265399
94.125944;1.0444453771880375;0.8337394279751097;0.7983664442195213;-1.865824456591332e-05;-1.7828772917857798e-05;1.0447398114212287;10.000138629209822;0.8335301250583507;0.015561940852118159;0.015560603833594802;0.7981703016633556;0.014895415882241412;0.7983086161897271
94.135944;1.044446523320621;0.8337384943019909;0.7983660519338087;-1.865877491173303e-05;-1.7828919968772358e-05;1.044740454234913;10.000146048639355;0.8335294088690318;0.015561940421964503;0.01556058751644759;0.7981690266300291;0.014895440324935432;0.7983081273727086
94.145944;1.0444476721656444;0.8337375145174203;0.7983655917604952;-1.8659314355765582e-05;-1.7829071703435173e-05;1.0447411137866516;10.000153590176426;0.8335286651921266;0.015561940539622513;0.015560572083922124;0.7981667339702925;0.01489546379758874;0.7983066431097149
94.155944;1.0444488219217787;0.8337364920815319;0.7983650629408762;-1.865986188801801e-05;-1.78292282331881e-05;1.0447417896038669;10.00016127654587;0.8335278945571787;0.015561941223129164;0.015560557551996108;0.7981654198302586;0.014895486161420217;0.7983061662780613
94.165944;1.0444499690241222;0.8337339757275639;0.7983630714383924;-1.7902749831617152e-05;-1.7103932858748492e-05;1.044742480522633;10.00016912014909;0.8335270958383107;0.015561942482950133;0.015560543921952646;0.7981640805305663;0.01489550728067424;0.7983056996725422
94.175944;1.044451109506135;0.8337328814180065;0.7983624050247188;-1.790331034975342e-05;-1.710409731693676e-05;1.0447431853046374;10.000177128823548;0.8335262671216364;0.015561944312401862;0.015560531171443164;0.7981617135057234;0.014895527025002546;0.7983042460463416
94.185944;1.0444522401336551;0.8337317569640778;0.7983616694286846;-1.7903875305849548e-05;-1.710426436378103e-05;1.0447439028230632;10.00018531285725;0.8335254071485009;0.015561946674418833;0.015560519256722296;0.7981603176016929;0.014895545272412198;0.798303807685402
94.195944;1.0444533585988591;0.8337306048612477;0.7983608639955234;-1.7904443012025708e-05;-1.7104432924840234e-05;1.0447446322785423;10.00019368403095;0.8335245153262651;0.015561949514493773;0.015560508127511011;0.7981588929881532;0.014895561914485812;0.7983033867924766
94.205944;1.044454463199749;0.8337294266032595;0.7983599886521089;-1.7905011688460806e-05;-1.7104602009348846e-05;1.044745373601615;10.000202249945804;0.8335235904411267;0.015561952786326761;0.01556049773876478;0.798157440961834;0.01489557685180646;0.7983029845567516
94.215944;1.044455251512855;0.8337268759217611;0.7983579846373821;-1.901594833297365e-05;-1.816794036904641e-05;1.0447461272944494;10.000211010096102;0.8335226302608312;0.015561956453103027;0.01556048805370587;0.7981549636551357;0.01489558997761011;0.7983016020720739
94.225944;1.0444572765999374;0.833726058972861;0.7983566387854812;-1.8149935499671488e-05;-1.733835535170143e-05;1.0447468940973772;10.000219957977894;0.8335216325010654;0.015561960468896152;0.015560479044041526;0.7981534636737113;0.01489560116677891;0.7983012402708728
94.235944;1.0444583272782426;0.8337248048005516;0.7983555620634163;-1.815049615437578e-05;-1.7338522857978057e-05;1.0447476755551515;10.000229083615306;0.833520595366923;0.015561964765822929;0.015560470685500144;0.7981519437636722;0.014895610287339987;0.7983009012730284
94.245944;1.0444593539740092;0.8337235264100772;0.7983544230421975;-1.8151051744502962e-05;-1.7338689136213703e-05;1.0447484745222908;10.000238369558954;0.8335195169680552;0.015561969253225956;0.015560462949755719;0.7981494066752953;0.014895617225762776;0.7982995881676538
94.255944;1.0444603545209203;0.8337211177419546;0.7983521651007928;-1.8500642125407607e-05;-1.7673054937803335e-05;1.0447492942850598;10.000247787059909;0.8335183948987178;0.015561973828719633;0.015560455802643147;0.7981478553040197;0.014895621899345611;0.7982993048761907
94.265944;1.0444613287921594;0.8337197927269759;0.798350910000592;-1.850118753797017e-05;-1.7673217468700378e-05;1.0447501372261512;10.000257297622124;0.833517226771127;0.0155619783993933;0.015560449211424575;0.7981462928213787;0.014895624246703017;0.7982990570497474
94.275944;1.0444622781450665;0.8337180959725654;0.7983492650225454;-1.7395019380980502e-05;-1.6613718499939875e-05;1.044751004088001;10.000266853585208;0.8335160109825231;0.015561982893961558;0.015560443154743819;0.7981437225291648;0.014895624215003237;0.7982978508866659
94.285944;1.0444632043526187;0.8337167255715243;0.7983478985142127;-1.7395555397798616e-05;-1.6613876270632327e-05;1.0447518940770615;10.000276395270571;0.8335147471896045;0.015561987247837144;0.015560437628187549;0.7981421476976549;0.014895621764097703;0.7982976918756589
94.295944;1.0444641091775315;0.8337142250350841;0.798345416149283;-1.774512620865634e-05;-1.6948233044056276e-05;1.0447528057384914;10.000285851065978;0.8335134362381302;0.015561991382832398;0.01556043264854735;0.7981405714526846;0.014895616881276833;0.7982975849765733
94.305944;1.044464693220948;0.8337125658643192;0.7983439373681063;-1.850697655701281e-05;-1.7677350847636534e-05;1.0447537373430567;10.000295141284164;0.8335120794625659;0.015561995208951702;0.015560428263862402;0.7981389967773455;0.014895609588337352;0.7982975335873029
94.315944;1.0444655587399052;0.8337111190500401;0.7983424039377545;-1.8507494353794216e-05;-1.7677502101964495e-05;1.044754686238446;10.000304181570035;0.8335106781291929;0.015561998639573355;0.01556042455568134;0.7981364270062139;0.014895599940022371;0.7982965403203055
94.325944;1.0444664053111397;0.8337096417574287;0.7983408181407085;-1.8508004070700716e-05;-1.7677650278762292e-05;1.0447556482277347;10.000312886949608;0.8335092332071184;0.015562001604754244;0.015560421615385784;0.7981348664133299;0.014895588019140973;0.7982966063892385
94.335944;1.0444672331460416;0.8337077828703746;0.7983388478712835;-1.7401795666650027e-05;-1.6618134730545045e-05;1.0447566176639715;10.000321172169054;0.8335077451493844;0.015562004055173865;0.01556041951427256;0.7981333202425439;0.014895573926587998;0.7982967322814233
94.345944;1.0444680416590701;0.8337051331297345;0.7983361029164172;-1.7751324805924635e-05;-1.695247312010835e-05;1.044757588595128;10.000328945614378;0.8335062142814988;0.015562005949218211;0.015560418295369022;0.7981307942496928;0.014895557774642918;0.7982959171554107
94.355944;1.044468828548793;0.8337035577687907;0.7983343683184954;-1.775180432189728e-05;-1.6952604299204294e-05;1.044758556416041;10.00033610889581;0.8335046421152965;0.015562007231820765;0.0155604179795615;0.7981292942133563;0.014895539693164645;0.7982961588699389
94.365944;1.0444695896159855;0.8337019513340684;0.7983325836716257;-1.7752273097618744e-05;-1.6952727563807073e-05;1.0447595182776293;10.000342565487763;0.8335030324768724;0.015562007825523406;0.015560418574423661;0.798127825736445;0.014895519832481679;0.7982964561029493
94.375944;1.0444703196764618;0.833700314567137;0.7983307481588735;-1.7752731315238953e-05;-1.695284229352912e-05;1.0447604721813257;10.000348230488427;0.8335013910924308;0.01556200764102749;0.015560420081015176;0.7981253939406496;0.014895498348882064;0.7982958084316821
94.385944;1.044471967208191;0.8336983024885263;0.7983278017765612;-1.8342346029903883e-05;-1.7517051658495304e-05;1.044762416502509;10.000353040344397;0.8334997239886757;0.015562006597701563;0.01556042248939705;0.7981240027161397;0.014895475388254888;0.7982962150805103
94.395944;1.0444726198425318;0.8336962573450721;0.7983255302961972;-1.7236074716099216e-05;-1.645748950524842e-05;1.0447633503044234;10.00035695955993;0.8334980362909042;0.015562004634461599;0.01556042577364462;0.7981226542864686;0.014895451081158806;0.7982966748062892
94.405944;1.0444729260376822;0.8336942921847526;0.7983235443316582;-1.7997828546561632e-05;-1.7186540503824994e-05;1.0447642734377864;10.000359973174247;0.8334963320159108;0.015562001702110013;0.015560429901057111;0.7981213498361188;0.014895425542506025;0.7982971849198924
94.415944;1.044473483844619;0.8336925384303014;0.7983215122457565;-1.7998252222494565e-05;-1.718662302326102e-05;1.0447651861004699;10.000362070243785;0.8334946142962705;0.01556199775641051;0.015560434838571825;0.7981190903970649;0.014895398872193549;0.798296741807483
94.425944;1.04447398970415;0.8336907563858831;0.7983194361192557;-1.799867060282798e-05;-1.7186699903445548e-05;1.044766088485003;10.000363244019615;0.8334928855249505;0.015561992762563356;0.01556044054420974;0.7981178769093044;0.014895371159747681;0.7982973403738441
94.435944;1.044474441034396;0.8336878407681394;0.7983162576572705;-1.834812313716146e-05;-1.7520971577778064e-05;1.0447669812387494;10.00036350848065;0.8334911471571803;0.015561986696658621;0.015560446964135617;0.7981167101294531;0.01489534249083202;0.7982979757851879
94.445944;1.044474835678064;0.8336860071280989;0.7983140972074115;-1.8348536024556272e-05;-1.7521041393372752e-05;1.0447678661285231;10.00036290270319;0.8334893994301109;0.015561979541970581;0.015560454042209905;0.7981145907547137;0.014895312954325121;0.7982976436432214
94.455944;1.0444751724532249;0.8336838014035586;0.7983115620618503;-1.724223876114053e-05;-1.6461449228615807e-05;1.04476874517349;10.000361478406159;0.8334876419123471;0.015561971286159293;0.015560461727574098;0.7981135186486303;0.014895282645939673;0.7982983392737547
94.465944;1.0444754509659697;0.8336819224159903;0.7983093221114733;-1.724265271881274e-05;-1.6461515168556947e-05;1.044769618480877;10.00035928928093;0.8334858747462556;0.015561961918646283;0.015560469983293248;0.7981124917151315;0.014895251666054357;0.7982990583469926
94.475944;1.0444756714004033;0.8336789147104421;0.7983059854710572;-1.7592106420543273e-05;-1.679577844233236e-05;1.044770483292675;10.00035638779455;0.8334840994998249;0.015561951428687843;0.01556047879713714;0.7981115064149666;0.01489522012050051;0.7982997959420696
94.485944;1.044475835146095;0.8336769921915849;0.7983036742936876;-1.7592524483569938e-05;-1.6795840943260917e-05;1.0447713346698584;10.000352824172127;0.8334823192158135;0.015561939806720297;0.015560488177077504;0.7981095596679659;0.014895188120950259;0.7982995466306954
94.495944;1.044475644639627;0.833674808869299;0.7983013324304762;-1.8354265519323492e-05;-1.752486095579771e-05;1.0447721660033453;10.000348649594406;0.8334805376148785;0.015561927051633886;0.015560498131133851;0.7981086498299684;0.014895155779215815;0.7983003038661307
94.505944;1.044475706023432;0.8336728460767433;0.7982989631968003;-1.835468670029686e-05;-1.752491886609846e-05;1.0447729695009165;10.000343924791991;0.8334787580701302;0.015561913174501325;0.015560508655353293;0.7981077760193482;0.014895123203574947;0.7983010616472609
94.515944;1.0444757231691448;0.8336705161806682;0.7982962348150242;-1.724839855424641e-05;-1.6465314245579505e-05;1.0447737374495498;10.00033872340324;0.8334769835828827;0.015561898194284097;0.015560519741016172;0.7981059374067326;0.014895090496753768;0.7983008145754293
94.525944;1.0444757001782614;0.8336674128307328;0.7982927578616267;-1.759785756097373e-05;-1.679956531362533e-05;1.0447744632981744;10.000333123628424;0.8334752173336709;0.015561882139560695;0.015560531383515864;0.7981051334390052;0.014895057754340135;0.7983015574121406
94.535944;1.0444765949664578;0.8336661648045247;0.7982903194814869;-1.7838405105635575e-05;-1.7029516149536227e-05;1.0447751419386917;10.000327196917219;0.833473462405115;0.015561865055247462;0.0155605435763184;0.7981043641716026;0.014895025064375508;0.7983022858964232
94.545944;1.0444765049910814;0.833664146640033;0.7982878625828693;-1.7838829425177927e-05;-1.7029563627760413e-05;1.0447757694415576;10.00032100192874;0.8334717212176532;0.015561847004539048;0.015560556299444146;0.7981026300576233;0.014894992498172277;0.7983019964061009
94.555944;1.044476389248847;0.833662124637085;0.7982853896607373;-1.7839255244037365e-05;-1.702960784487222e-05;1.0447763425012626;10.000314584346164;0.833469995896853;0.015561828065623253;0.015560569512855742;0.7981019312910319;0.014894960100090589;0.7983026862045355
94.565944;1.0444762533109286;0.8336589978960195;0.7982818430012346;-1.8188719215571026e-05;-1.7363846155602857e-05;1.0447768581561008;10.000307978741626;0.8334682891513879;0.015561808319151701;0.015560583165488369;0.7981012673774089;0.014894927894139398;0.7983033551282036
94.575944;1.044476102621099;0.8336566362971913;0.7982790095043061;-1.7082436730176454e-05;-1.6304222487657206e-05;1.0447773135310217;10.000301213920427;0.8334666043282544;0.01556178783526626;0.015560597213004814;0.7981006371468625;0.01489489589784267;0.7983040043310237
94.585944;1.0444756413785035;0.8336543955350242;0.7982765004312234;-1.784418549397929e-05;-1.703321132405433e-05;1.044777705122682;10.000294320872168;0.8334649447076308;0.015561766674148141;0.015560611622962362;0.7980990385780907;0.014894864125160487;0.7983036348967734
94.595944;1.044475476221789;0.8336524107222376;0.7982739854488415;-1.7844616897238073e-05;-1.7033237838143065e-05;1.0447780289390745;10.000287335092727;0.8334633132974562;0.01556174489308173;0.015560626365047939;0.7980984686869943;0.014894832581510234;0.7983042458876897
94.605944;1.0444753125546289;0.8336504457174749;0.7982714689848515;-1.7845050586269022e-05;-1.7033258500838774e-05;1.0447782817734141;10.00028029367258;0.8334617130073665;0.015561722552141964;0.015560641403114531;0.7980979241416783;0.014894801265697831;0.7983048358231225
94.615944;1.0444751579081237;0.8336473981271445;0.7982678953846657;-1.8194523340376432e-05;-1.7367469684780477e-05;1.044778461742672;10.000273233927137;0.8334601463502725;0.01556169971819988;0.015560656698813855;0.7980964019150286;0.014894770182158448;0.7983044033373506
94.625944;1.044475020349567;0.8336454863035014;0.7982653875623187;-1.8194965604369347e-05;-1.736747788925843e-05;1.044778568058381;10.000266194021522;0.833458614688895;0.015561676461700856;0.01556067222205478;0.7980958992760546;0.014894739346828317;0.7983049469546188
94.635944;1.044474906962856;0.8336432602908298;0.7982625556631502;-1.7088703334933564e-05;-1.630781929283763e-05;1.0447786010224571;10.000259213742703;0.8334571176609678;0.015561652847714979;0.015560687961334814;0.7980954135581895;0.014894708773519692;0.7983054656170987
94.645944;1.0444748226228668;0.8336414247947747;0.798260072960594;-1.7089159864243268e-05;-1.6307814926393553e-05;1.0447785616995426;10.00025233133381;0.8334556535915547;0.015561628937620245;0.015560703925605322;0.7980949422249016;0.014894678456016653;0.7983059582067189
94.655944;1.0444747698191723;0.8336385312048583;0.7982565510504777;-1.7438660472663135e-05;-1.664200083440198e-05;1.04477845097508;10.000245575191043;0.8334542204739799;0.01556160480878746;0.015560720125869712;0.7980934830414866;0.014894648365653603;0.7983054251509191
94.665944;1.0444747488427373;0.8336367999533162;0.7982541147676393;-1.7439134943200318e-05;-1.664198349611247e-05;1.0447782686578295;10.000238961074013;0.8334528164832294;0.015561580572630764;0.015560736548031572;0.7980930342700803;0.014894618458383474;0.798305868443858
94.675944;1.0444747580901874;0.833635130527077;0.7982517096165279;-1.7439619723370288e-05;-1.6641959642116818e-05;1.0447780134449198;10.000232501657955;0.8334514403278054;0.015561556369425735;0.015560753145694956;0.7980925951059343;0.014894588679205043;0.7983062919317402
94.685944;1.0444754479413718;0.8336340491979952;0.7982493397495943;-1.8441554329292875e-05;-1.7600782505804447e-05;1.0447776839293534;10.00022622020057;0.8334500917859327;0.015561532347831485;0.015560769860423125;0.7980911657594624;0.01489455895805703;0.7983056995075424
94.695944;1.0444755096095082;0.8336321687643211;0.7982466739553286;-1.7335349054557e-05;-1.6541086364551954e-05;1.0447772791727978;10.000220155985593;0.8334487715382048;0.015561508650154373;0.01556078664966348;0.7980907466378423;0.014894529203041245;0.7983060940617049
94.705944;1.0444755920999254;0.8336296055678771;0.7982433231278173;-1.7684901658035817e-05;-1.687524247977696e-05;1.0447767981108005;10.000214355613622;0.833447480150686;0.015561485407634157;0.015560803498081635;0.7980903373663821;0.014894499310619211;0.7983064787597333
94.715944;1.0444756906236596;0.833628227536015;0.79824107390677;-1.768543074293506e-05;-1.687520011865806e-05;1.0447772396165933;10.000208861063431;0.8334462175409263;0.015561462739471501;0.015560820414733618;0.7980899365514175;0.014894469185602542;0.7983068565277797
94.725944;1.044475800730418;0.8336269312909276;0.7982388673608051;-1.7685970319949956e-05;-1.6875155722540775e-05;1.0447766039187725;10.000203710587849;0.8334449834148346;0.015561440750542737;0.015560837428966315;0.7980885422526638;0.014894438748205388;0.7983062301966101
94.735944;1.0444759190975268;0.8336257199140096;0.7982367039143521;-1.768651984383799e-05;-1.687511033816176e-05;1.0447758931532656;10.000198945714716;0.8334437776221224;0.015561419528202555;0.015560854580990782;0.7980881526134039;0.014894407931213422;0.7983066016434923
94.745944;1.0444760433272737;0.8336234894094018;0.7982335246139848;-1.8036113040383187e-05;-1.7209260455427754e-05;1.044775110235325;10.000194606516274;0.8334425999639481;0.015561399143710297;0.015560871909304089;0.7980877665134096;0.014894376676056193;0.7983069731073505
94.755944;1.0444761714309507;0.8336221068324167;0.7982311160627191;-1.6929967970896556e-05;-1.6149555180389685e-05;1.0447742581812214;10.000190722063833;0.8334414502187043;0.015561379652516912;0.015560889446423889;0.7980863843467507;0.014894344931126737;0.7983063467299275
94.765944;1.0444763012536062;0.8336211666950304;0.7982290896128169;-1.693054278540932e-05;-1.6149512391224916e-05;1.0447733407831659;10.000187318126594;0.833440328533681;0.015561361089932156;0.01556090722768714;0.7980860082492037;0.01489431265400513;0.7983067232843472
94.775944;1.044476129309419;0.8336200836238481;0.7982271147175073;-1.7692439216067937e-05;-1.687842373644446e-05;1.044772363165615;10.0001844315117;0.8334392355881814;0.015561343475499737;0.015560925303389423;0.7980856410236047;0.014894279813566582;0.7983071026767732
94.785944;1.0444762543251045;0.8336193421654537;0.7982251958253723;-1.769302820952938e-05;-1.6878384241717332e-05;1.044771331118485;10.000182104473133;0.8334381724209351;0.015561326822465792;0.015560943733138237;0.7980842846738155;0.014894246392761856;0.7983064839671635
94.795944;1.0444763730470823;0.833617599789914;0.7982222781614742;-1.804265757344786e-05;-1.7212540611522244e-05;1.0447702498408444;10.000180370494379;0.8334371402909929;0.015561311138185376;0.015560962564455064;0.7980839402450651;0.01489421238964775;0.7983068657073621
94.805944;1.0444764825833763;0.8336170729386391;0.7982204858907923;-1.8043260433102167e-05;-1.7212503729115078e-05;1.044769123614114;10.000179252077386;0.833436140703054;0.0155612964238178;0.015560981823216509;0.798083608943832;0.01489417781070424;0.7983072471069648
94.815944;1.0444765786642243;0.8336163069475824;0.7982184295071709;-1.693715709801222e-05;-1.6152806652378344e-05;1.0447679565631725;10.00017876576176;0.8334351750314919;0.015561282679611982;0.015561001527615309;0.7980832928301478;0.014894142668325549;0.798307626589895
94.825944;1.0444766558574665;0.8336159999468983;0.7982167813817246;-1.6937770735909326e-05;-1.6152771813364773e-05;1.0447667528081894;10.000178929362876;0.8334342439797682;0.01556126990461061;0.015561021701530413;0.7980819942277195;0.014894106991114264;0.7983070014276923
94.835944;1.044476708362404;0.8336146961629451;0.7982141514892511;-1.7287421044007625e-05;-1.648693271256533e-05;1.04476551571315;10.000179768939285;0.8334333481543339;0.015561258091081385;0.015561042363760113;0.7980817151328251;0.014894070830521109;0.7983073671669705
94.845944;1.0444776841760437;0.8336153698708773;0.7982126624970359;-1.752815880360794e-05;-1.6716796470583006e-05;1.0447642477462342;10.000181315529545;0.833432489214264;0.015561247222126916;0.01556106351052072;0.7980814574389098;0.01489403425469815;0.798307719544164
94.855944;1.0444776710369368;0.8336153898301845;0.7982112573031143;-1.7528778052320473e-05;-1.6716768886745695e-05;1.0447629506656806;10.000183594482793;0.8334316698013129;0.015561237270352923;0.015561085114192935;0.7980802228755527;0.014893997343430852;0.7983070548230012
94.865944;1.0444776199365229;0.8336155131072828;0.7982099382766077;-1.7529396108738167e-05;-1.6716747283395622e-05;1.0447616253197012;10.0001866222545;0.833430892449126;0.015561228200753357;0.015561107134335317;0.7980800125025899;0.014893960186567858;0.7983073693599742
94.875944;1.0444772301467011;0.8336151439008879;0.7982083741855972;-1.718461023989666e-05;-1.638602258606088e-05;1.0447602717835658;10.0001904077895;0.8334301586311008;0.015561219973084203;0.015561129532620541;0.7980798268296754;0.014893922873526108;0.798307660417935
94.885944;1.0444771049746386;0.8336143458558676;0.7982061771224093;-1.7534253150357287e-05;-1.672021397806002e-05;1.0447588899804758;10.000194946225314;0.8334294680309552;0.015561212528714402;0.015561152283024859;0.7980796667481223;0.014893885483920738;0.7983079258767446
94.895944;1.0444769460265546;0.8336147350337654;0.798205135544113;-1.753485753676411e-05;-1.6720226095574984e-05;1.0447574805011826;10.000200211542877;0.8334288183867726;0.01556120578033046;0.015561175367953635;0.7980785343487345;0.014893848097891446;0.7983071652941369
94.905944;1.04447675658115;0.8336151964348273;0.79820419378202;-1.7535454154035055e-05;-1.6720254428145486e-05;1.0447560451774942;10.000206159604183;0.833428206309317;0.01556119962263866;0.015561198767945907;0.7980784324201909;0.014893810809781714;0.7983073792404795
94.915944;1.0444765414132495;0.8336157221280472;0.7982033568043346;-1.753604192809842e-05;-1.672030081543107e-05;1.0447545868737074;10.000212734441755;0.8334276282233907;0.015561193944520105;0.01556122246136092;0.7980783629873791;0.014893773721620271;0.7983075698030077
94.925944;1.0444763064604359;0.8336151989585233;0.7982015696922614;-1.7885652253726716e-05;-1.7054559937633955e-05;1.0447531087842628;10.000219867441702;0.8334270808344407;0.015561188627720933;0.015561246434958109;0.7980773265165381;0.01489373693073475;0.7983067397562362
94.935944;1.0444760578962846;0.8336154871847848;0.7982006207389273;-1.6779506625557454e-05;-1.599498486822934e-05;1.0447516141869588;10.000227476955073;0.833426561292982;0.01556118353941058;0.015561270689044043;0.7980773220558666;0.014893700532121865;0.7983068917073697
94.945944;1.0444758012608515;0.8336161758046176;0.7982001199141258;-1.6780063210336012e-05;-1.5995092600290156e-05;1.0447501071455434;10.000235477030145;0.8334260672230204;0.015561178533543272;0.015561295227632298;0.7980773473638314;0.01489366462861275;0.7983070282554001
94.955944;1.0444755409348627;0.8336169138552977;0.7981997324575794;-1.6780607901741642e-05;-1.59952213853367e-05;1.0447485929670821;10.000243787576856;0.8334255967585223;0.015561173465365221;0.015561320044047042;0.7980773989327695;0.014893629336772182;0.7983071505430308
94.965944;1.0444749793821757;0.8336174591286136;0.7981994562104715;-1.7542449947654523e-05;-1.672431874505026e-05;1.0447470772701168;10.000252335694737;0.8334251484234719;0.01556116820984772;0.015561345115450525;0.7980764726276834;0.014893594787173212;0.7983062585694303
94.975944;1.0444747206548173;0.8336171835372524;0.7981982284548799;-1.789199977749695e-05;-1.7058680874283463e-05;1.044745564727606;10.000261050882258;0.8334247206938881;0.015561162679592426;0.015561370406099671;0.7980765645799152;0.014893561112425093;0.7983063506734153
94.985944;1.0444744660153578;0.8336180597101471;0.7981981651591071;-1.7892504454083155e-05;-1.705887136970465e-05;1.044744058833818;10.000269865358657;0.8334243114760354;0.015561156829510151;0.015561395866177935;0.798076671351092;0.014893528420549581;0.7983064246254052
94.995944;1.0444742168948833;0.8336186316091402;0.7981978691103557;-1.6786280851371346e-05;-1.599942111468449e-05;1.044742562128032;10.000278718352476;0.8334239177577635;0.015561150631954731;0.015561421423690758;0.7980757896487288;0.014893496781202177;0.7983054774006403
95.005944;1.0444749276895784;0.8336203582831774;0.7981980054227915;-1.7026869965094e-05;-1.6229547158495887e-05;1.044741075955462;10.000287554265837;0.8334235356851308;0.015561144049723771;0.015561446985870276;0.7980759162678855;0.014893466242832994;0.7983055052629405
95.015944;1.0444746913463625;0.8336213677283716;0.7981982368912545;-1.7027325760897297e-05;-1.6229803613712196e-05;1.0447396004111082;10.000296321823116;0.8334231614144506;0.015561137041250108;0.015561472450166916;0.7980760481714118;0.014893436854686467;0.798305505325178
95.025944;1.0444744622800777;0.8336213137205325;0.7981975007441072;-1.7376793117345393e-05;-1.6564275235717175e-05;1.044738135154794;10.000304982956568;0.8334227923922846;0.015561129573638085;0.015561497709315957;0.7980761825532597;0.014893408667587782;0.7983054753238263
95.035944;1.0444742413801267;0.8336224079860917;0.7981979126611397;-1.7377208165911195e-05;-1.656457870090534e-05;1.0447366802992364;10.000313518217927;0.8334224277766469;0.015561121616953857;0.01556152265112984;0.79807531704424;0.014893381721362972;0.7983044143573548
95.045944;1.044474027644405;0.833623541401754;0.7981984088444914;-1.7377600798214882e-05;-1.656490643649088e-05;1.0447352365325673;10.000321918107092;0.8334220675243641;0.015561113140970159;0.015561547157919376;0.7980754502412802;0.014893356041629151;0.7983043218892119
95.055944;1.0444738162644434;0.8336243622393316;0.7981986504513602;-1.627125592834166e-05;-1.550559670722864e-05;1.0447348051596008;10.000330172594692;0.8334217111918174;0.015561104127555958;0.015561571104128988;0.798075582306311;0.014893331652081463;0.7983041980020716
95.065944;1.0444732982582794;0.8336242193144182;0.7981982409064898;-1.7381940228366916e-05;-1.656910964959158e-05;1.0447333885420658;10.000338274809218;0.8334213576962336;0.01556109458323931;0.015561594358967814;0.7980757150592098;0.014893308582720083;0.7983040425641672
95.075944;1.0444730656283028;0.8336254553746935;0.7981989599403154;-1.7382264161883385e-05;-1.6569510372123758e-05;1.0447319898443146;10.000346233540444;0.8334210062081715;0.015561084545229335;0.015561616798028175;0.7980748516247137;0.014893286859578492;0.7983028562843641
95.085944;1.044472808729067;0.8336267216556434;0.7981997424186378;-1.7382565963146344e-05;-1.6569933943776855e-05;1.0447306119600548;10.000354073665502;0.8334206568770518;0.015561074079615421;0.015561638308708567;0.7980749960084844;0.01489326649269496;0.7983026406623392
95.095944;1.044472520084271;0.8336280156469935;0.7982005819678321;-1.7382845750933257e-05;-1.657037909763737e-05;1.044729256774505;10.00036182132373;0.8334203106031044;0.015561063266236175;0.01556165878149243;0.7980751527074297;0.01489324747833074;0.7983023990071894
95.105944;1.0444721930349559;0.8336293345190007;0.7982014709252648;-1.738310338144151e-05;-1.6570844419540607e-05;1.0447279250037396;10.000369495337996;0.8334199688709066;0.015561052185848436;0.015561678103765086;0.7980743265774197;0.014893229804389787;0.79830113516249
95.115944;1.0444718210172816;0.8336292195026997;0.7982010074401473;-1.662565436051984e-05;-1.584585695257327e-05;1.0447266163957871;10.000377114088632;0.8334196339112074;0.01556104093106485;0.015561696166059853;0.7980745227097507;0.014893213452435541;0.7983008519910565
95.125944;1.044471397616176;0.8336305785810614;0.7982019722422825;-1.6625867988803856e-05;-1.5846357930682093e-05;1.0447253303252095;10.000384703295662;0.8334193083228181;0.01556102962127512;0.015561712868031869;0.7980747460036434;0.014893198401957929;0.7983005520668315
95.135944;1.044470917411328;0.833631951928051;0.7982029661073907;-1.6626060747146205e-05;-1.5846874497273885e-05;1.0447240664251982;10.000392297630585;0.8334189946391297;0.015561018390842838;0.015561728117337335;0.7980750009589059;0.014893184629156286;0.7983002373505104
95.145944;1.0444703769699162;0.8336333349023444;0.7982039846812456;-1.6626233797606627e-05;-1.5847405513363285e-05;1.0447228246528866;10.000399939448016;0.8334186955252874;0.015561007361678123;0.01556174183323863;0.798074291709518;0.014893172092894993;0.7982989099372528
95.155944;1.0444707288289823;0.8336354839951068;0.7982050237073615;-1.686650171116925e-05;-1.6077840467361206e-05;1.0447216049809702;10.000407673588692;0.8334184137186142;0.015560996626663229;0.01556175395747525;0.7980746217745042;0.014893160721884225;0.7982985716130986
95.165944;1.0444697651921981;0.8336355255886846;0.7982050189643878;-1.7976973726961867e-05;-1.7141531237840665e-05;1.044720407379989;10.000415541443076;0.8334181514125916;0.015560986251363138;0.015561764463936785;0.7980749938522812;0.014893150420077265;0.7982982251312051
95.175944;1.0444690418885862;0.8336365622038977;0.7982057506066761;-1.687038053666671e-05;-1.6082440849333797e-05;1.0447192319327483;10.000423578624586;0.8334179103066832;0.015560976286130406;0.015561773363159143;0.7980744101434709;0.014893141085176989;0.7982968736025001
95.185944;1.0444682581916025;0.8336379419610798;0.7982068215612046;-1.6870489695318908e-05;-1.608302803990148e-05;1.0447180788060573;10.000431814135053;0.8334176924720077;0.015560966775549698;0.015561780692448731;0.7980748727290425;0.014893132623331234;0.7982965194373222
95.195944;1.044467413999538;0.8336393128498435;0.7982078908730869;-1.6870587692580337e-05;-1.608363059158113e-05;1.0447169484199068;10.00044027007188;0.8334175009372379;0.015560957758232949;0.015561786496790493;0.7980753837540897;0.014893124954842784;0.7982961651791122
95.205944;1.0444665098123262;0.8336395653251639;0.7982078913906074;-1.7219705497294488e-05;-1.6418438113623973e-05;1.0447158415280717;10.000448963340956;0.8334173395989282;0.01556094926047327;0.015561790825510655;0.7980759456183922;0.01489311801147789;0.7982958135126565
95.215944;1.0444655467490291;0.8336409104502971;0.7982089351005729;-1.7219787344562468e-05;-1.6419070631926695e-05;1.0447147589203434;10.000457908666249;0.8334172126348818;0.01556094129067176;0.015561793744694873;0.7980755603823333;0.014893111731071345;0.7982944681301447
95.225944;1.0444645259315009;0.8336422403571727;0.7982099561277259;-1.7219863911707375e-05;-1.6419716771927293e-05;1.044713701534662;10.000467117682058;0.8334171240937106;0.015560933838237806;0.015561795345322225;0.798076228770119;0.01489310605726179;0.7982941324316674
95.235944;1.0444634481949453;0.8336432066134556;0.7982106153970266;-1.6113221116797554e-05;-1.536071231796989e-05;1.0447126709518184;10.000476595016593;0.8334170783500472;0.015560926878644549;0.015561795741958095;0.7980769504544623;0.014893100940040765;0.7982938097377006
95.245944;1.0444623150201404;0.8336445091756594;0.7982115771635104;-1.6113291052987656e-05;-1.5361380918600604e-05;1.0447116692788356;10.000486337001389;0.8334170808248099;0.015560920380818613;0.015561795066671666;0.7980767250128837;0.014893096335183651;0.7982925025387484
95.255944;1.044461130041417;0.833644694314618;0.798211443607108;-1.6462387392498613e-05;-1.5696247299643932e-05;1.0447106982489287;10.000496328897292;0.8334171379550682;0.01556091431040655;0.015561793461125628;0.7980775522627671;0.014893092199577353;0.7982922122797323
95.265944;1.044459598453153;0.8336457366835152;0.7982123302739328;-1.7223754401498747e-05;-1.642586941685274e-05;1.044709758394672;10.000506539822087;0.8334172564730987;0.01556090863027064;0.015561791069323733;0.7980784320172591;0.014893088481309406;0.7982919407023141
95.275944;1.0444583288120282;0.8336470105428238;0.7982131746771847;-1.7223816112849644e-05;-1.6426555349594112e-05;1.044708849034395;10.000516923445707;0.8334174429082726;0.01556090329931929;0.015561788032274055;0.7980793634365596;0.01489308511940004;0.7982916890040866
95.285944;1.044457027349244;0.8336482763960434;0.798213975039129;-1.7223874285154775e-05;-1.6427242655265754e-05;1.0447079685397447;10.000527427284624;0.8334177035835444;0.0155608982693051;0.015561784482601388;0.7980793443837513;0.014893082050529981;0.7982904582683876
95.295944;1.0444557007477204;0.8336495349400709;0.7982147299532648;-1.7223928471703744e-05;-1.642792953963089e-05;1.0447071143878888;10.00053800466338;0.8334180443131496;0.01556089348446551;0.015561780542241112;0.7980803713562443;0.01489307920625647;0.7982902494892615
95.305944;1.0444543551986976;0.8336493311544525;0.7982140440510869;-1.6466290545539187e-05;-1.570314028961761e-05;1.0447062833244931;10.0005486204388;0.8334184695385244;0.015560888887776932;0.01556177632908134;0.7980814400980532;0.014893076506759702;0.7982900648389212
95.315944;1.0444529960353215;0.8336505773282799;0.7982147036423485;-1.6466335810303326e-05;-1.57038227540949e-05;1.0447054717726816;10.000559246307967;0.8334189816422708;0.015560884430185851;0.015561771966771198;0.7980825463508783;0.014893073865653172;0.7982899061206902
95.325944;1.044452581253341;0.8336525802090978;0.7982153139233692;-1.6706486193416963e-05;-1.593438916929398e-05;1.044704676473044;10.000569850065572;0.8334195809334887;0.015560880073551967;0.01556176758884971;0.7980826859470166;0.014893071205052226;0.7982887745359379
95.335944;1.04445120713572;0.8336538187645547;0.7982158743124425;-1.6706521201306132e-05;-1.593506519003957e-05;1.0447038949024086;10.000580390926583;0.8334202660885255;0.01556087579103523;0.015561763330780878;0.7980838546608953;0.014893068467761015;0.7982886704243615
95.345944;1.0444498310673096;0.8336550556954728;0.7982163842816377;-1.6706550155978404e-05;-1.5935737827522182e-05;1.0447031250805068;10.000590823532027;0.8334210344643523;0.015560871572454739;0.015561759311181242;0.7980850487165712;0.014893065619675657;0.7982885947971622
95.355944;1.0444484572673534;0.8336551848866433;0.7982157838624158;-1.705560033995741e-05;-1.6270595630833963e-05;1.0447023651996814;10.000601099809534;0.833421882175332;0.015560867417946187;0.015561755622359839;0.7980852651412625;0.01489306264758138;0.7982875489576354
95.365944;1.0444467900303418;0.8336558301856818;0.7982158583093449;-1.6710199567487414e-05;-1.5940535843771745e-05;1.0447016135558014;10.000611165735968;0.8334228044501308;0.015560863314681983;0.015561752337660028;0.798086501197164;0.014893059554716703;0.7982875339481523
95.375944;1.0444454365289815;0.8336570619514428;0.7982162164830547;-1.6710209345515957e-05;-1.5941199478726447e-05;1.0447008688349408;10.00062095739293;0.8334237959159071;0.015560859224231706;0.015561749513537379;0.7980877539129516;0.014893056350895658;0.7982875510199605
95.385944;1.044444101767785;0.8336582898066465;0.798216523766528;-1.6710213356810637e-05;-1.5941859961777345e-05;1.044700130095699;10.00063040458489;0.8334248501702312;0.015560855093784175;0.015561747180202081;0.7980890203507462;0.014893053040594344;0.7982875999056909
95.395944;1.0444427920814034;0.8336584063729826;0.7982157196864574;-1.705923842927779e-05;-1.627670378365672e-05;1.044699396288245;10.000639445012716;0.8334259592831633;0.015560850879435392;0.01556174534079869;0.7980892981297931;0.01489304962137601;0.7982866786551196
95.405944;1.044441515220954;0.8336596250563684;0.7982159227683475;-1.7059231169258076e-05;-1.627735454720799e-05;1.044699666324963;10.000648032014562;0.8334271138682933;0.015560846567641997;0.015561743980545878;0.7980905858546684;0.01489304609245724;0.7982867835770173
95.415944;1.0444402805161277;0.8336608395304631;0.7982160728224436;-1.70592176852536e-05;-1.62779976544485e-05;1.0446989395923818;10.000656129717981;0.8334283036569012;0.015560842183112834;0.015561743077566288;0.7980918832517347;0.014893042454152284;0.7982869115106935
95.425944;1.0444390980106397;0.8336617015599664;0.7982158354414234;-1.595248007170457e-05;-1.5218967340400398e-05;1.044698215885463;10.000663710390487;0.833429518521635;0.015560837780147064;0.015561742619305676;0.7980921909170517;0.01489303869414255;0.7982860601691056
95.435944;1.0444379767265652;0.8336629101897618;0.7982158787606043;-1.5952450030177195e-05;-1.5219588518808769e-05;1.0446974949986578;10.000670756600424;0.8334307494347527;0.01556083342185353;0.015561742610582407;0.7980935097053717;0.01489303477667883;0.7982862277164602
95.445944;1.0444369235244573;0.8336630105625836;0.7982148083700473;-1.6301435918211035e-05;-1.5554383983662047e-05;1.0446967767612665;10.000677262059812;0.8334319885508349;0.015560829157655932;0.015561743065069498;0.7980948399942244;0.014893030644746492;0.7982864134678598
95.455944;1.0444359440632505;0.8336642169233323;0.7982147428807544;-1.6301382850026982e-05;-1.555497866542148e-05;1.0446960614025318;10.000683231711324;0.833433228890209;0.015560825019510265;0.015561743999798152;0.7980961813336964;0.014893026236104076;0.7982866169280058
95.465944;1.0444347436330124;0.8336651830010199;0.79821462221723;-1.7062613734869394e-05;-1.6284495643938234e-05;1.044695349594056;10.000688681230578;0.8334344646151495;0.015560821041219591;0.015561745429303971;0.7980965323591864;0.014893021506421827;0.798285838008163
95.475944;1.0444339306131698;0.8336663889165308;0.7982144466661291;-1.7062531444269448e-05;-1.6285065600608598e-05;1.0446946420252456;10.00069363470709;0.833435691279648;0.015560817275457753;0.015561747348466003;0.798097890588827;0.01489301644876318;0.7982860761576304
95.485944;1.0444341650750466;0.8336683551639463;0.7982142170820454;-1.73025398620631e-05;-1.6515508980603372e-05;1.0446939389329764;10.000698122245918;0.833436905453909;0.015560813789388629;0.015561749724407435;0.7980992525499015;0.014893011106843296;0.798286331270521
95.495944;1.0444335461972156;0.833668102420998;0.7982125407483863;-1.6544729304038126e-05;-1.5790580288834436e-05;1.0446932398734443;10.000702179336658;0.8334381045240348;0.015560810649413528;0.015561752508663398;0.7981006143407737;0.014893005577409137;0.7982866032118154
95.505944;1.0444330328659772;0.8336693027629853;0.7982122064043738;-1.6544589749081086e-05;-1.579111961339485e-05;1.044692543794569;10.00070584815371;0.833439286810942;0.015560807913100345;0.015561755652147869;0.7981009720181008;0.014892999989100396;0.7982858925949179
95.515944;1.0444326292695925;0.833670500501474;0.7982118214823033;-1.6544426418911523e-05;-1.579164903645242e-05;1.04469184943908;10.000709179150551;0.8334404512679479;0.015560805630388792;0.015561759106882933;0.7981023219005476;0.014892994469086847;0.7982862001107627
95.525944;1.0444323397925876;0.8336716958230652;0.7982113880561285;-1.6544236575950747e-05;-1.5792168249067724e-05;1.0446911559360599;10.000712230129677;0.8334415967722177;0.015560803843574111;0.015561762814292324;0.7981036609641244;0.014892989126748819;0.798286527003188
95.535944;1.0444321691214362;0.8336728879585997;0.7982109089111543;-1.654401754067326e-05;-1.579267727806819e-05;1.0446904630177831;10.00071506243747;0.8334427218521671;0.015560802580059761;0.015561766696131038;0.7981039868549487;0.014892984056877591;0.7982858736589256
95.545944;1.0444321213911145;0.833672968642041;0.7982093274221191;-1.68927926099358e-05;-1.6127362604616644e-05;1.0446897705928413;10.000717735873788;0.8334438250872414;0.015560801846751937;0.015561770660736895;0.7981052979245084;0.01489297934400651;0.7982862386364699
95.555944;1.0444321998890804;0.833673801179965;0.7982084317699317;-1.5785791357931694e-05;-1.506818831676528e-05;1.0446890786734009;10.000720301998586;0.8334449052960666;0.015560801634230069;0.015561774613607707;0.7981065938601849;0.014892975055711516;0.7982866200576446
95.565944;1.044432106244522;0.8336747369293696;0.7982078337781532;-1.654676965804358e-05;-1.5797600702806112e-05;1.0446883880847804;10.00072280028166;0.8334459612169042;0.015560801922421472;0.015561778461498163;0.7981078758553952;0.014892971230230518;0.7982870153290512
95.575944;1.0444324430595826;0.8336759082415897;0.7982072026078665;-1.654641844670766e-05;-1.579807093104162e-05;1.0446877009901374;10.000725264642961;0.8334469915834992;0.01556080268207005;0.015561782113953735;0.7981081457540883;0.014892967876741235;0.7982864215684804
95.585944;1.044432909069698;0.8336759699774319;0.7982054820309765;-1.6895058069559517e-05;-1.6132716454479647e-05;1.04468702088163;10.000727731739088;0.833447995723339;0.01556080387977629;0.01556178548981225;0.7981094051893054;0.014892964988233596;0.7982868348782401
95.595944;1.0444335022171323;0.8336771374231013;0.7982047949130815;-1.689464040285421e-05;-1.6133167059420303e-05;1.0446863519738345;10.00073023971993;0.8334489737186362;0.015560805488190308;0.015561788532489068;0.7981106550079;0.014892962551267304;0.7982872512421394
95.605944;1.0444342187325983;0.8336783053761567;0.798204084750138;-1.6894190920095923e-05;-1.6133608495477997e-05;1.0446856982416974;10.000732824210626;0.8334499258537336;0.01556080749420758;0.015561791219983728;0.79811189468552;0.014892960554283305;0.7982876656750505
