time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.615944;1.0444350530809698;0.8336791256130828;0.7982030194107;-1.5786992945156355e-05;-1.5074377570862318e-05;1.0446850630293445;10.00073551952648;0.8334508522411487;0.015560809902889054;0.015561793558127604;0.7981121223307592;0.014892958993590952;0.7982870730141767
95.625944;1.0444359982480038;0.833680296615844;0.7982022684178678;-1.5786483140713662e-05;-1.507480412128585e-05;1.044684449022238;10.000738363722876;0.833451753397342;0.015560812736701476;0.015561795570857052;0.7981133355224342;0.014892957865075732;0.7982874681196724
95.635944;1.0444370463611734;0.8336803630507127;0.798200438995005;-1.6134969399762833e-05;-1.5409411193446213e-05;1.0446838579895787;10.000741404206485;0.8334526309435055;0.015560816025127884;0.015561797294267467;0.79811453184493;0.014892957156613429;0.7982878471256976
95.645944;1.044439143071024;0.8336822994489262;0.7981996517267462;-1.63745087496879e-05;-1.5639712486936122e-05;1.0446832907962684;10.000744701114838;0.8334534873386306;0.015560819784201577;0.015561798767582805;0.7981147088667869;0.014892956856079928;0.7982872062908111
95.655944;1.044440373091705;0.8336834748084109;0.7981988484366067;-1.637391846726432e-05;-1.5640131629888846e-05;1.0446827480970544;10.000748323029784;0.833454325044358;0.015560824002964407;0.01556180002243092;0.798115864641199;0.014892956953143464;0.7982875412043957
95.665944;1.0444413816852836;0.8336844069427589;0.7981980312035031;-1.7134598098530564e-05;-1.6369481855303876e-05;1.0446822310013797;10.000752334908688;0.8334551457213283;0.015560828649288752;0.015561801076735025;0.7981169982486317;0.014892957427056097;0.7982878483738078
95.675944;1.0444427627695465;0.8336855715419814;0.7981972034372585;-1.7133962529310216e-05;-1.6369904314320762e-05;1.0446817409493;10.000756788116341;0.8334559498311972;0.015560833681460187;0.015561801939817578;0.7981181093204849;0.014892958240637966;0.7982881251256765
95.685944;1.044444207433125;0.8336852680424296;0.7981949763191895;-1.6375610928840887e-05;-1.5644849243758156e-05;1.0446812793532454;10.000761717522245;0.8334567371422191;0.015560839055152606;0.015561802623403823;0.7981181974788465;0.01489295934333747;0.7982873701290086
95.695944;1.0444457065608166;0.8336864038516242;0.7981941437005491;-1.637493594491692e-05;-1.5645278715497256e-05;1.044680847914496;10.000767139096075;0.8334575078924817;0.015560844729743714;0.01556180314136344;0.7981192627163789;0.014892960678802945;0.7982875825802903
95.705944;1.044447250082237;0.8336875196440523;0.7981933179815155;-1.6374243759121635e-05;-1.5645712761198302e-05;1.0446804493993163;10.00077304618027;0.8334582636924897;0.015560850672756692;0.015561803500133664;0.7981203057094756;0.014892962192946106;0.7982877627914422
95.715944;1.0444488266636238;0.8336886116845734;0.7981925048914416;-1.637353602078087e-05;-1.564615208254785e-05;1.0446800878189102;10.00077941363963;0.8334590073415384;0.015560856854484;0.015561803695194875;0.7981213274411056;0.014892963830869983;0.7982879107099164
95.725944;1.0444504234944656;0.8336896762133514;0.7981917091476096;-1.637281405500763e-05;-1.5646597236913562e-05;1.0446797676228183;10.000786207705987;0.8334597418163224;0.015560863233287902;0.015561803711929187;0.7981213291303418;0.01489296553197987;0.7982870258385596
95.735944;1.044452027393936;0.8336896035468851;0.7981898743261516;-1.6721102268286085e-05;-1.5981232409530922e-05;1.0446794925686025;10.000793392856643;0.833460469626321;0.015560869748270301;0.015561803525265152;0.7981223120669716;0.014892967237315851;0.7982871069125913
95.745944;1.044453626185492;0.8336902565406556;0.7981887874643049;-1.561363626908974e-05;-1.4922025385533242e-05;1.0446792650997632;10.000800940049437;0.8334611929567305;0.015560876328723775;0.015561803105569962;0.7981232767614868;0.014892968899974128;0.7982871534597814
95.755944;1.0444552087023102;0.8336912262767537;0.7981880582326057;-1.5612878805366015e-05;-1.4922489536565058e-05;1.0446790867547409;10.000808835683584;0.833461914108988;0.01556088290327474;0.015561802430176432;0.7981242228235388;0.014892970491060455;0.798287165286427
95.765944;1.0444564633510172;0.8336919241480562;0.7981873526133391;-1.63734043438268e-05;-1.5651888265680953e-05;1.044679959209226;10.000817080578486;0.8334626355902869;0.015560889390681279;0.015561801489162308;0.79812414989511;0.014892972003534967;0.798286142919056
95.775944;1.0444579810089683;0.8336928310627917;0.7981866703950715;-1.6372633360806772e-05;-1.5652365626629977e-05;1.0446798851214558;10.000825677085604;0.8334633595423472;0.015560895688452463;0.015561800289201002;0.7981250582444808;0.014892973451732194;0.7982860868293843
95.785944;1.0444594508194684;0.8336926005285158;0.7981849520553362;-1.672088204078395e-05;-1.5987031662389278e-05;1.0446798684162282;10.00083461660303;0.8334640872444331;0.015560901682401535;0.015561798859640723;0.7981259485427629;0.01489297486230221;0.7982859984387252
95.795944;1.0444608639504773;0.8336934456486668;0.7981843177278928;-1.672010865457602e-05;-1.5987519229344275e-05;1.0446799136938039;10.000843878296518;0.8334648194834398;0.015560907268330794;0.015561797247916643;0.7981258212993346;0.014892976267819208;0.7982848800602997
95.805944;1.0444622135175963;0.8336939099757519;0.798183374732367;-1.5612618973884926e-05;-1.492834486214001e-05;1.0446800252542523;10.000853431644563;0.8334655572764228;0.015560912368447671;0.015561795507575851;0.7981266762585401;0.014892977709731161;0.7982847346440833
95.815944;1.0444644485890209;0.8336954523512663;0.7981827931691379;-1.58519540734179e-05;-1.5158715797145211e-05;1.0446802068671848;10.000863235849831;0.8334663020023307;0.015560916931421686;0.015561793693354928;0.7981275123514495;0.014892979234878624;0.7982845662973066
95.825944;1.0444656590986328;0.8336962014582574;0.7981822416952996;-1.5851194989947638e-05;-1.5159207980622142e-05;1.0446804619473382;10.000873245079216;0.8334670549028188;0.015560920915842132;0.015561791856980754;0.7981283285242151;0.014892980890924154;0.7982843788137831
95.835944;1.0444667973539368;0.8336958135816802;0.7981806645280677;-1.6199467414183796e-05;-1.5493882021637143e-05;1.044680793136749;10.000883418519349;0.8334678166119021;0.015560924279679842;0.015561790034592295;0.7981281246081159;0.01489298273675582;0.7982831754490181
95.845944;1.0444678629462087;0.8336965057670161;0.7981801848204287;-1.6198729462001294e-05;-1.5494371413759792e-05;1.044681201505218;10.000893720413343;0.8334685873021797;0.015560926989978163;0.01556178823241201;0.7981289015030634;0.014892984847567532;0.7982829578873837
95.855944;1.0444688565089402;0.8336971761726443;0.7981797450366874;-1.619800593915386e-05;-1.5494857042551732e-05;1.0446816862324886;10.000904110102459;0.8334693675492046;0.015560929035964635;0.015561786426439895;0.7981296605053766;0.014892987298631718;0.798282727234117
95.865944;1.0444694788946753;0.8336975895235142;0.798179345038624;-1.695858812096056e-05;-1.622426200352564e-05;1.0446822451295439;10.000914538375914;0.833470159202387;0.01556093042708537;0.015561784577456975;0.7981304022718854;0.01489299014982455;0.7982824835785636
95.875944;1.0444703344420325;0.8336978814692975;0.7981786491842762;-1.5851180166811596e-05;-1.5165067740895075e-05;1.0446828754908664;10.000924956889714;0.8334709653905573;0.015560931178815688;0.015561782644624515;0.7981301262968863;0.014892993447612019;0.7982812265568857
95.885944;1.0444711265970679;0.8336974080085201;0.7981772644520224;-1.6199533412202834e-05;-1.5499709655802528e-05;1.0446835743747271;10.00093532774312;0.8334717897066465;0.015560931298960853;0.015561780593629868;0.7981308306794006;0.014892997236168345;0.7982809545576598
95.895944;1.0444718602868626;0.8336980388436899;0.7981769745560187;-1.6198886369059164e-05;-1.5500156925432925e-05;1.0446843383028008;10.000945621370825;0.8334726353495556;0.015560930782280324;0.015561778396826018;0.7981315120131811;0.014893001564564497;0.7982806659186272
95.905944;1.044472539973786;0.8336986729668572;0.7981767185689043;-1.619826043661985e-05;-1.5500588963002236e-05;1.0446851632997833;10.000955809310733;0.8334735048203187;0.015560929612006455;0.015561776014584264;0.798131166201779;0.014893006483329032;0.7982793592860505
95.915944;1.044473168846956;0.8336993166920755;0.7981764952557637;-1.6197655705313215e-05;-1.5501003515244495e-05;1.0446860451575906;10.00096586440906;0.8334744000509022;0.015560927760581043;0.015561773374557707;0.7981317897962896;0.014893012036941851;0.7982790338163668
95.925944;1.0444737485189635;0.8336999766768257;0.7981763034308358;-1.6197072213722186e-05;-1.550139854397704e-05;1.0446869791955726;10.000975766354431;0.833475322705884;0.015560925192700657;0.015561770377060415;0.7981323804890268;0.014893018263268441;0.7982786895667385
95.935944;1.0444742794520172;0.8336992032641904;0.7981747483263844;-1.543881109353772e-05;-1.4776288610302983e-05;1.0446879600978678;10.000985502209378;0.8334762745867017;0.015560921877274031;0.015561766915556425;0.7981329366589343;0.014893025198503952;0.7982783255255881
95.945944;1.0444747622814208;0.8336999125668154;0.798174617425021;-1.5438270152158683e-05;-1.477663906470185e-05;1.0446889828069599;10.000995062133004;0.8334772577383454;0.015560917794412129;0.01556176288326889;0.7981324568142386;0.01489303287774267;0.7982769397821811
95.955944;1.0444751989073215;0.8337006518266091;0.7981745176499869;-1.5437750543594507e-05;-1.4776964234065653e-05;1.0446900439908595;10.001004435923955;0.8334782739830624;0.015560912931678116;0.01556175816765384;0.7981329393692413;0.01489304133061525;0.798276529474263
95.965944;1.0444755926473182;0.8337014231916637;0.7981744502545174;-1.5437252268708613e-05;-1.477726175384581e-05;1.0446911424341547;10.001013611910881;0.8334793243904484;0.015560907288619539;0.015561752647466008;0.7981333825642561;0.014893050586648715;0.7982760920306369
95.975944;1.044475647093121;0.8337019890934985;0.798174415950101;-1.6198061838095967e-05;-1.5506452574041967e-05;1.0446922777997356;10.001022578722145;0.833480409370656;0.01556090088542103;0.015561746196538929;0.7981337843933284;0.014893060689474052;0.798275624456649
95.985944;1.044476921794559;0.8337024873708052;0.7981733546263677;-1.6786724388586592e-05;-1.607074472012745e-05;1.044693449071098;10.001031328324547;0.8334815291821686;0.015560893752434052;0.015561738698369808;0.798133142580986;0.014893071693043615;0.7982741242677025
95.995944;1.0444772119641506;0.8337033715314509;0.7981733836582102;-1.678628809597295e-05;-1.6070946432029478e-05;1.0446946538289645;10.001039851522979;0.8334826841240804;0.01556088591444867;0.015561730062590498;0.7981334545566074;0.014893083636401813;0.7982735894889419
96.005944;1.0444774743767828;0.8337039490513455;0.7981731055898941;-1.5679149750232553e-05;-1.5011447558434274e-05;1.0446958882696598;10.001048124290786;0.8334838743443376;0.015560877394524771;0.015561720230085199;0.79813371784205;0.014893096528446552;0.7982730196476603
96.015944;1.0444777128983662;0.8337049193741343;0.79817318367258;-1.5678750438066663e-05;-1.501157915635006e-05;1.0446971480955691;10.001056101761995;0.8334850994477402;0.0155608682261087;0.015561709175808144;0.7981339309834004;0.014893110354979791;0.7982724147211946
96.025944;1.0444779323139848;0.8337059349487604;0.7981732775472349;-1.567836798138207e-05;-1.5011675910752562e-05;1.0446984302979039;10.001063726627704;0.8334863579039337;0.015560858458115006;0.015561696915460367;0.7981330942205305;0.014893125088926724;0.7982707754294345
96.035944;1.0444781379769337;0.8337058909010203;0.7981723210782253;-1.6027021560658035e-05;-1.5345918873834724e-05;1.0446997339784976;10.001070939919089;0.8334876466087451;0.015560848148147984;0.01556168350722844;0.7981332095678884;0.014893140694032471;0.7982701023742512
96.045944;1.0444783352357307;0.8337070023831153;0.7981724279123372;-1.602667076421214e-05;-1.53459477800031e-05;1.0447010591896444;10.001077690717764;0.8334889609489645;0.015560837335750139;0.015561669042908862;0.7981332804180757;0.014893157128571673;0.7982693968355881
96.055944;1.0444785291410446;0.8337081635403174;0.7981725340783878;-1.602633563043416e-05;-1.534594332816221e-05;1.044702405814197;10.001083944108514;0.8334902952451176;0.015560826015335557;0.015561653629311795;0.7981333107074287;0.014893174351568596;0.7982686603215655
96.065944;1.0444787251227996;0.833709374310832;0.7981726367012963;-1.6026016438293274e-05;-1.5345905711193205e-05;1.0447037738845293;10.001089679198595;0.8334916433361604;0.015560814143663755;0.015561637366823177;0.7981323042924473;0.014893192324002996;0.7982668949166299
96.075944;1.044478628438226;0.8337100449146767;0.7981724004146605;-1.568027673968995e-05;-1.5015090262738428e-05;1.0447051640982168;10.001094880732506;0.8334929992416179;0.015560801669016152;0.015561620338832675;0.7981322650021283;0.014893210996693457;0.7982661016584245
96.085944;1.0444788456900103;0.8337102458264253;0.7981714344416421;-1.6029008704570124e-05;-1.5349167519591963e-05;1.044706577437875;10.001099536598037;0.8334943576974323;0.015560788545934737;0.01556160262069295;0.7981321968621797;0.014893230295785617;0.7982652810512129
96.095944;1.0444790786567646;0.8337115998769404;0.7981715254081285;-1.6028737486736837e-05;-1.5349034675223757e-05;1.0447080146711045;10.001103639357643;0.833495713963005;0.015560774735914778;0.015561584289336503;0.7981311040998541;0.014893250124608367;0.7982634330784826
96.105944;1.0444793272451425;0.8337129979123208;0.798171616090077;-1.602848132198526e-05;-1.534887257702671e-05;1.044709476580043;10.001107182597975;0.833497062902751;0.015560760210817846;0.015561565413799185;0.7981309910062975;0.014893270380054002;0.798262557264692
96.115944;1.0444795894934655;0.83371443623994;0.7981717103832159;-1.6028239497915724e-05;-1.534868273232733e-05;1.0447109642582986;10.001110153152158;0.8334983984832386;0.01556074495846015;0.01556154604063262;0.798130861523902;0.014893290968359231;0.7982616541378567
96.125944;1.0444798625806246;0.8337159106263914;0.7981718131986527;-1.6028011242163108e-05;-1.534846658502252e-05;1.044713479072914;10.001112527149761;0.8334997141975515;0.015560728984351147;0.015561526182447522;0.7981307186391408;0.014893311812060306;0.7982607250712419
96.135944;1.0444801438250728;0.8337159614647509;0.7981705358001057;-1.5270093318539573e-05;-1.4622738790123204e-05;1.044715022900754;10.001114273551229;0.8335010038028527;0.01556071230732525;0.015561505805145998;0.7981295642415097;0.014893332853071546;0.7982587728640403
96.145944;1.044480430789792;0.8337174966676201;0.7981706710447555;-1.5269888937967143e-05;-1.4622473410725423e-05;1.044716598058313;10.001115359465746;0.8335022620262235;0.015560694949701477;0.015561484834448561;0.7981293995508801;0.014893354053054107;0.7982578007262786
96.155944;1.044481674204647;0.8337198183484051;0.798170830145438;-1.550979027763194e-05;-1.4852058597035675e-05;1.044718206161564;10.0011157541697;0.8335034847625764;0.01556067693334527;0.015561463189112976;0.7981292254565407;0.01489337538613037;0.798256812930195
96.165944;1.0444819627325532;0.8337214010589526;0.7981710173786368;-1.550960523578321e-05;-1.4851747925650684e-05;1.0447198469982824;10.001115437622746;0.8335046684711893;0.015560658288537017;0.015561440805151323;0.7981290427325777;0.014893396831200095;0.7982558141005747
96.175944;1.0444819448298381;0.8337227640675329;0.798171235706279;-1.6270710536490097e-05;-1.558033424061155e-05;1.0447215184322365;10.001114411099968;0.833505809886179;0.015560639062969383;0.015561417630041059;0.7981278525998933;0.014893418367526204;0.7982538096905801
96.185944;1.0444822176615618;0.833723279983866;0.7981704271947989;-1.661955846633162e-05;-1.5914160201881976e-05;1.0447232171446657;10.001112694694573;0.833506906385052;0.015560619322383028;0.015561393611484987;0.7981276571800454;0.014893439968609678;0.7982528052284357
96.195944;1.0444824764740632;0.8337249217873698;0.7981707117206007;-1.661939501060224e-05;-1.5913788109463098e-05;1.0447249394995004;10.001110310524144;0.8335079558940984;0.015560599142859611;0.015561368704440083;0.7981274592129368;0.014893461601557295;0.7982518070428459
96.205944;1.0444827176250726;0.8337262326520151;0.7981706951492309;-1.551251547270309e-05;-1.485373001605387e-05;1.0447266819527714;10.001107272228085;0.8335089563949144;0.015560578594760593;0.01556134288609763;0.7981272616483618;0.014893483238331952;0.7982508208882473
96.215944;1.0444829379182115;0.8337279077314934;0.7981710452123186;-1.551236439665476e-05;-1.4853318927450636e-05;1.0447284412604645;10.001103585465604;0.8335099058087475;0.015560557730114673;0.015561316163232494;0.7981260676675148;0.014893504864009423;0.7982488517800006
96.225944;1.0444831344728658;0.8337295929847768;0.7981714270760768;-1.551222010333583e-05;-1.4852888886198389e-05;1.044730214914074;10.001099247308163;0.8335108023659397;0.015560536581859612;0.015561288569985477;0.7981258805678872;0.014893526471809932;0.7982479036746337
96.235944;1.044483304391231;0.8337301751059342;0.7981707807198024;-1.5861101448269923e-05;-1.5186618853662734e-05;1.0447320019331279;10.001094247347618;0.8335116452648186;0.015560515170518133;0.015561260155714641;0.7981257031866087;0.01489354806070437;0.7982469811570727
96.245944;1.0444834448634301;0.8337318606029896;0.7981712261081529;-1.5860974493229533e-05;-1.5186153597246899e-05;1.044733803525445;10.001088575735084;0.8335124350308397;0.015560493513525897;0.015561230965433331;0.7981255374848972;0.014893569641678357;0.7982460886649089
96.255944;1.0444835536596546;0.8337335365190639;0.7981717052465965;-1.5860859002466472e-05;-1.5185672500146414e-05;1.0447356224426998;10.001082230961906;0.83351317339276;0.015560471627912515;0.015561201022609914;0.7981243846278047;0.014893591238743347;0.7982442303093461
96.265944;1.0444836294450999;0.8337348487490936;0.798171885722116;-1.4754034672953417e-05;-1.4125510395295929e-05;1.0447374611234523;10.001075219446074;0.8335138629090795;0.015560449523554133;0.015561170329050964;0.7981242454840294;0.014893612881284405;0.7982434087135344
96.275944;1.0444836718418644;0.8337364911978313;0.79817243696271;-1.4753947436484478e-05;-1.4125001452615281e-05;1.0447393204388669;10.001067547741977;0.8335145060589524;0.015560427198244933;0.015561138884735351;0.7981241215226793;0.01489363459421056;0.7982426256939591
96.285944;1.0444833806288931;0.8337367641849733;0.7981719651815227;-1.5864172800209962e-05;-1.518757418937977e-05;1.044741200393869;10.001059218791168;0.8335151042068973;0.015560404636576361;0.015561106710526493;0.7981240153753436;0.014893656394437293;0.7982418813616158
96.295944;1.0444833590934328;0.8337383572370219;0.79817258881056;-1.586411833603279e-05;-1.5187043865515853e-05;1.0447431014883812;10.001050237268212;0.8335156573659153;0.01556038180941285;0.015561073857496107;0.7981229303567293;0.014893678295922898;0.7982401746905303
96.305944;1.0444833102329047;0.8337399192051216;0.7981732466031699;-1.5864081712840808e-05;-1.518650510181304e-05;1.0447450244161685;10.001040613944758;0.833516164393006;0.015560358681363242;0.01556104039906918;0.7981228694562639;0.014893700307524186;0.7982395037983184
96.315944;1.0444832397110515;0.8337414460471579;0.7981739365830609;-1.5864064055259136e-05;-1.518595902187011e-05;1.0447469688795883;10.001030364088606;0.8335166230877116;0.015560335221733813;0.015561006416422012;0.7981228347440351;0.014893722419832583;0.7982388680328053
96.325944;1.0444841076307856;0.8337436959658149;0.7981746565468992;-1.6104159868083253e-05;-1.5415277746105473e-05;1.0447489335205344;10.001019504147797;0.83351703071423;0.01556031140751027;0.015560971988292567;0.7981218273111119;0.01489374460365197;0.7982372673483076
96.335944;1.0444840125541577;0.8337436888418926;0.7981740105544362;-1.5346477028379774e-05;-1.4689230770496062e-05;1.0447509164256186;10.001008049896571;0.8335173850351032;0.015560287225767721;0.01556093718404585;0.7981218473731974;0.01489376682291298;0.7982367010504543
96.345944;1.044483912732349;0.8337450967032068;0.7981747840575167;-1.534652332639982e-05;-1.4688670524945591e-05;1.044752915162141;10.000996019549588;0.8335176849668209;0.015560262677519096;0.015560902065800922;0.7981218949641977;0.014893789038373269;0.798236168703893
96.355944;1.0444838111237658;0.8337464637504469;0.798175580416132;-1.5346592837949455e-05;-1.4688108629943229e-05;1.0447549266461498;10.00098343883642;0.8335179303945928;0.015560237776796442;0.015560866702933327;0.7981219712879268;0.014893811198241493;0.7982356696810076
96.365944;1.0444837099469795;0.8337477898078455;0.7981763963761995;-1.5346685695138414e-05;-1.468754609901542e-05;1.0447569475458396;10.00097033658514;0.8335181218733162;0.01556021255231522;0.015560831175411724;0.7981210794041255;0.01489383323583556;0.7982342034326081
96.375944;1.044483611224904;0.8337490737121075;0.7981772284916009;-1.5346801378373378e-05;-1.4686983649386671e-05;1.044758975217697;10.000956736211418;0.8335182610677178;0.015560187049443302;0.015560795556261421;0.798121223965407;0.014893855083330286;0.798233768407437
96.385944;1.0444835163569652;0.8337492064351109;0.7981770137055354;-1.5695955531181883e-05;-1.502059901877085e-05;1.0447610080889607;10.000942661003755;0.8335183513552467;0.015560161322655572;0.01556075989982466;0.7981214109346245;0.014893876686231784;0.7982333626217039
96.395944;1.0444831247737232;0.8337501586544357;0.7981778684445183;-1.6457390218839075e-05;-1.5748952149865343e-05;1.0447630451252883;10.000928145226458;0.833518397419672;0.015560135427534661;0.015560724249101515;0.7981216472134681;0.014893898002771412;0.7982329826466904
96.405944;1.0444830370619949;0.8337509525982317;0.7981783967148224;-1.535084412825013e-05;-1.4688729008871969e-05;1.0447650849460586;10.000913231389369;0.8335184041761188;0.01556010942484293;0.015560688646297192;0.7981209398478541;0.014893918992323622;0.7982316241694573
96.415944;1.0444829511635547;0.8337520446160563;0.7981792652138435;-1.535103933416268e-05;-1.4688178224065757e-05;1.0447671246818657;10.000897958835218;0.833518376237328;0.015560083389926491;0.015560653133703181;0.7981212950976365;0.014893939608465889;0.7982312818393832
96.425944;1.0444828660270116;0.8337530843798314;0.7981801384737182;-1.535125140803357e-05;-1.4687634687799458e-05;1.0447691592372161;10.00088235819118;0.8335183179483238;0.015560057406780266;0.01556061774492538;0.7981217178114545;0.014893959805463985;0.7982309507770566
96.435944;1.0444827806388957;0.8337529633800566;0.7981799557918138;-1.5700495044316655e-05;-1.5021276067652343e-05;1.04477118173962;10.00086645228628;0.8335182333794483;0.015560031550142404;0.01556058249456475;0.7981222114129529;0.014893979546339479;0.7982306263039135
96.445944;1.0444826936047615;0.833753892127621;0.7981808358370667;-1.570073829484285e-05;-1.502075174667075e-05;1.0447731848785469;10.000850257008935;0.8335181264398793;0.015560005879600365;0.015560547378426907;0.7981217783361066;0.014893998800745916;0.7982293044932665
96.455944;1.044482603205724;0.8337547602417087;0.7981817190496298;-1.570099548370967e-05;-1.5020238512147505e-05;1.044775162248398;10.000833781999061;0.8335180012354448;0.015559980442958714;0.015560512383698958;0.7981224206128337;0.014894017545878522;0.7982289811996142
96.465944;1.0444825073769832;0.8337555646816263;0.7981826063479378;-1.5701264877134082e-05;-1.5019737168042393e-05;1.0447771083538493;10.000817036966026;0.8335178621691929;0.015559955280254587;0.015560477497088011;0.7981231403746707;0.014894035773638249;0.7982286528971985
96.475944;1.0444824037921139;0.8337559550292375;0.7981831646974324;-1.459482138090196e-05;-1.3959581498240545e-05;1.044779017356571;10.000800041431024;0.8335177134122004;0.0155599304332188;0.015560442704161709;0.7981239400191235;0.014894053488838198;0.7982283164393372
96.485944;1.04448229031544;0.8337555230036092;0.7981830036541583;-1.4944126038736212e-05;-1.4293282403299444e-05;1.0447808824028468;10.000782828699917;0.8335175581742691;0.015559905950174611;0.015560407979215162;0.7981238221240069;0.014894070704332341;0.7982269700866588
96.495944;1.0444818638802533;0.8337558947251569;0.7981839087948114;-1.5705698284443637e-05;-1.5021732079738333e-05;1.0447826960978106;10.000765441019997;0.8335173988030238;0.015559881884571913;0.015560373274915997;0.7981247892766944;0.014894087444731243;0.7982266129809045
96.505944;1.0444826763994735;0.8337572072853506;0.7981848202945309;-1.594609433100282e-05;-1.525115385904766e-05;1.0447854515076354;10.000747920686571;0.8335172376396343;0.015559858303934582;0.015560338522983302;0.7981258436893357;0.014894103751314553;0.798226245855223
96.515944;1.044482515973727;0.8337577004559077;0.7981857370370659;-1.594640793904708e-05;-1.5250722892362437e-05;1.044787143130067;10.00073030784272;0.833517077377982;0.015559835306095943;0.015560303640274512;0.7981269866054046;0.014894119681313971;0.7982258699485659
96.525944;1.0444823334401758;0.8337581384155973;0.7981866566236532;-1.594672821816856e-05;-1.5250307351064222e-05;1.0447887671061604;10.000712647176595;0.8335169207144144;0.01555981302305972;0.015560268533972283;0.7981272177898829;0.014894135307604351;0.7982244870875712
96.535944;1.0444821266748856;0.8337570693532915;0.7981861812808232;-1.5189344189787494e-05;-1.4524414769497487e-05;1.0447903206702356;10.000694987754276;0.8335167702411876;0.015559791603291503;0.015560233112837316;0.7981285353072711;0.014894150718919093;0.7982240988087281
96.545944;1.0444818928406876;0.8337574089123293;0.7981870931864974;-1.5189674834799484e-05;-1.4524031360990092e-05;1.0447918015688318;10.000677371663812;0.8335166285916076;0.015559771186443593;0.01556019730258916;0.7981299356308184;0.01489416601020935;0.7982237073738153
96.555944;1.0444816278218785;0.8337577046788064;0.7981879922109427;-1.5190009096807267e-05;-1.452366497082297e-05;1.0447932077087843;10.00065982931871;0.8335164980646534;0.015559751890068677;0.015560161052052624;0.7981314140134801;0.014894181270535189;0.7982233149241459
96.565944;1.044481327038281;0.8337579596303791;0.7981888726074233;-1.5190345886975076e-05;-1.4523316251168636e-05;1.044794536856154;10.000642383731417;0.8335163801605512;0.015559733802063885;0.015560124326484348;0.798131964984603;0.014894196583572486;0.7982219233977167
96.575944;1.044480986065115;0.833758177960307;0.7981897297114782;-1.5190684102412114e-05;-1.4522985630620985e-05;1.0447957865605846;10.000625047521847;0.8335162758878916;0.015559716967900475;0.01556008709423043;0.7981335826518671;0.014894212029422538;0.7982215337605357
96.585944;1.0444806005849665;0.8337572588234191;0.7981895004380297;-1.554003710339193e-05;-1.4856847924427273e-05;1.0447969548222562;10.000607816042965;0.8335161864907068;0.015559701388508162;0.015560049314351147;0.7981352606498148;0.014894227677022606;0.7982211475049364
96.595944;1.044480166348233;0.8337574220280944;0.7981903022808522;-1.5540374891456458e-05;-1.4856553798789104e-05;1.0447980413407352;10.00059067187895;0.8335161136146574;0.015559687040913166;0.0155600109352566;0.7981369923452524;0.014894243580794683;0.7982207663460215
96.605944;1.0444793785916027;0.833756977400905;0.7981907406903126;-1.5195258468043005e-05;-1.4525518223279136e-05;1.0447990480183775;10.000573593850168;0.8335160585479128;0.015559673897144986;0.015559971907708607;0.7981377715697713;0.014894259787788394;0.7982193926753629
96.615944;1.0444788352513692;0.8337571078372056;0.7981914837407248;-1.5195591029314836e-05;-1.4525261011736364e-05;1.0447999778302202;10.000556557234644;0.8335160214738317;0.015559661925410322;0.015559932199950905;0.7981395928053651;0.014894276347296717;0.7982190287175275
96.625944;1.0444782322595572;0.8337572278159137;0.7981921973561514;-1.519591935485574e-05;-1.452502325531355e-05;1.044800833371878;10.000539531435821;0.8335160019625291;0.015559651091031608;0.01555989180272899;0.798141450274802;0.014894293314751728;0.7982186771321811
96.635944;1.0444775665218087;0.833757339699;0.7981928821506374;-1.5196243004618924e-05;-1.4524805813257658e-05;1.0448016167390293;10.000522479511753;0.8335160001219963;0.015559641357133273;0.015559850724299648;0.7981433369630634;0.014894310738533504;0.7982183397994782
96.645944;1.0444768358911174;0.8337563381357742;0.7981924791566948;-1.554557552722947e-05;-1.4858782811651739e-05;1.044802330098105;10.000505355774116;0.8335160165451715;0.015559632675809345;0.015559808978631209;0.7981442442734286;0.014894328637594323;0.7982170180655926
96.655944;1.0444760396261374;0.8337564370940781;0.7981931083850582;-1.554589094923848e-05;-1.4858606661143801e-05;1.044802975768195;10.00048810942576;0.8335160506994631;0.015559624985304561;0.015559766572488094;0.798146162341367;0.014894347000083377;0.798216712138155
96.665944;1.044475177971324;0.833756529842886;0.7981937109830479;-1.5546203500726e-05;-1.485845031214809e-05;1.0448035560616853;10.000470695954816;0.8335160995574974;0.015559618220119455;0.015559723499527925;0.7981480811441763;0.014894365806047333;0.7982164217380778
96.675944;1.0444752054109274;0.8337570286775757;0.7981939531489686;-1.4679876100032991e-05;-1.4028510596773792e-05;1.0448040731482835;10.000453082548661;0.8335161581215184;0.015559612319615;0.015559679739987198;0.7981499918220285;0.01489438505000701;0.7982161452317892
96.685944;1.0444742153632094;0.8337571092073222;0.7981945023606589;-1.4680184415517569e-05;-1.4028390694525086e-05;1.0448045289678891;10.000435244919341;0.8335162211379323;0.015559607232527422;0.01555963526886101;0.7981508871260757;0.014894404745673585;0.798214880809524
96.695944;1.0444731619349126;0.8337560769484303;0.7981939630738335;-1.5029503620717613e-05;-1.4362460741776746e-05;1.0448049257084089;10.000417164389876;0.8335162840203539;0.015559602923610335;0.015559590079777719;0.7981527609859231;0.014894424913234653;0.7982146266017813
96.705944;1.0444720454727991;0.8337561452811849;0.7981944534939915;-1.50298065450547e-05;-1.4362373098037582e-05;1.0448052666327747;10.0003988265487;0.8335163427682205;0.015559599372396975;0.015559544206833654;0.7981546080984434;0.014894445567282517;0.7982143817833277
96.715944;1.0444705658931475;0.8337559673743464;0.7981949140994934;-1.579137604354894e-05;-1.5091205847747761e-05;1.0448055564481284;10.000380219410316;0.8335163939016327;0.015559596564097482;0.015559497724047784;0.7981564239913811;0.014894466711506273;0.7982141455866887
96.725944;1.0444693250157553;0.8337560231816196;0.7981953459532414;-1.579167158902039e-05;-1.5091147521816514e-05;1.0448058014538901;10.000361334105682;0.83351643426824;0.015559594494438157;0.015559450731420872;0.7981572052359955;0.014894488335358958;0.7982129173184596
96.735944;1.044468021502857;0.8337560719449781;0.7981957501692938;-1.5791962579500728e-05;-1.5091102493592898e-05;1.0448060097886234;10.00034216724047;0.8335164605660067;0.015559593181263088;0.01555940334944516;0.7981589492647804;0.01489451041778354;0.7982126955559372
96.745944;1.0444666550948747;0.8337546569471849;0.7981947334246994;-1.503453518290172e-05;-1.4365573883244025e-05;1.044806191409737;10.000322719624995;0.8335164692963476;0.015559592658532484;0.01555935572281491;0.7981606538443646;0.014894532934161554;0.7982124793183665
96.755944;1.0444652273125665;0.8337546886903677;0.7981950828434533;-1.50348158654037e-05;-1.4365552145758807e-05;1.0448063576762532;10.000302990731665;0.8335164571174359;0.015559592962348183;0.015559308009190883;0.7981623169465988;0.014894555858672904;0.7982122675313095
96.765944;1.0444637410562985;0.833754710779937;0.7981954029408699;-1.503509129894467e-05;-1.4365540416693985e-05;1.044806520552672;10.000282972769053;0.8335164209560113;0.015559594124115502;0.01555926035706453;0.7981629371738158;0.014894579164076776;0.7982110596432459
96.775944;1.0444621996562884;0.8337547233356237;0.7981956911590038;-1.5035361532558046e-05;-1.4365537778121082e-05;1.0448066917829706;10.000262650818136;0.8335163577494736;0.015559596167960219;0.015559212901908887;0.7981645138887419;0.014894602821004296;0.7982108549396844
96.785944;1.0444606072833085;0.8337547277323938;0.7981959442292391;-1.5035626687382397e-05;-1.4365543543276638e-05;1.0448068822590257;10.000242011360427;0.8335162641368926;0.015559599109550126;0.015559165769649403;0.7981660465372785;0.014894626800005122;0.7982106531466856
96.795944;1.0444589694372828;0.8337536201220622;0.7981950992207543;-1.5384899133388407e-05;-1.4699729653635561e-05;1.0448071011469033;10.00022105135138;0.8335161363157099;0.0155596029549271;0.015559119069002012;0.7981675335945486;0.014894651079310556;0.7982104537311868
96.805944;1.0444572918039938;0.8337536183543104;0.7981952731504484;-1.5385154405542354e-05;-1.4699750925175739e-05;1.0448073552366952;10.000199782419562;0.8335159702312264;0.015559607700843187;0.015559072884953555;0.7981679717033755;0.014894675651561318;0.7982092569477597
96.815944;1.0444555786825394;0.833753272139092;0.7981950710603957;-1.4278678922143906e-05;-1.3640111153581961e-05;1.0448076495186398;10.000178234531568;0.8335157624661427;0.01555961333698451;0.015559027276234465;0.7981693554743456;0.014894700518280062;0.7982090633512683
96.825944;1.0444535322895419;0.8337530450051714;0.798195161026595;-1.5040191222328685e-05;-1.4369049286813152e-05;1.044807988343984;10.000156458777305;0.8335155112803414;0.015559619848071414;0.015558982277340544;0.79817067830362;0.014894725677204302;0.7982088741394511
96.835944;1.0444517571079681;0.8337530730960738;0.7981952091985121;-1.5040429856926374e-05;-1.4369089680101638e-05;1.0448083756022708;10.000134523136971;0.8335152166813496;0.015559627222924123;0.015558937908761188;0.7981719335925448;0.014894751119908628;0.798208689945968
96.845944;1.0444499562293819;0.8337531202911591;0.7981952164281908;-1.5040662356449315e-05;-1.4369134561339345e-05;1.0448088138820153;10.000112501884429;0.8335148798263693;0.015559635467779038;0.015558894184779619;0.7981721153767487;0.014894776841041478;0.7982075110718297
96.855944;1.044449088234803;0.8337528438599214;0.7981941249142008;-1.562998433066325e-05;-1.4933217255346018e-05;1.044809304067788;10.000090466574374;0.833514502603529;0.015559644604802397;0.01555885112356181;0.7981732182356847;0.014894802846816782;0.7982073364787273
96.865944;1.0444472513852259;0.8337529362671419;0.7981940573826952;-1.563020511869808e-05;-1.4933269122190091e-05;1.0448098459887996;10.00006848489896;0.83351408731397;0.015559654662245749;0.015558808765219938;0.7981742369420294;0.014894829158288792;0.7982071646762416
96.875944;1.0444454051218353;0.8337530531537063;0.7981939587893583;-1.5630420820988737e-05;-1.4933323750669656e-05;1.0448104392122959;10.000046622937724;0.8335136363984174;0.01555966567637638;0.015558767176460656;0.7981751665367344;0.014894855809200427;0.7982069932938584
96.885944;1.044443554908312;0.8337528474024729;0.798193499955133;-1.4523905035740005e-05;-1.3873712161546505e-05;1.0448120831118946;10.000024943237898;0.8335131527570502;0.015559677693069474;0.015558726435045333;0.7981750027889472;0.014894882832309123;0.7982058199438824
96.895944;1.0444417060607067;0.8337530201675722;0.7981933542090357;-1.4524110960558736e-05;-1.3873771348689825e-05;1.0448127765640598;10.00000349788184;0.8335126405044878;0.015559690756810629;0.015558686614632701;0.7981757422881978;0.014894910239657319;0.7982056419722086
96.905944;1.0444398635851053;0.8337521195348527;0.7981921330644132;-1.4873322710580714e-05;-1.4208003596159657e-05;1.044813517908301;9.999982322162927;0.8335121051749219;0.01555970490038297;0.015558647779153242;0.7981763823571871;0.014894938017321778;0.7982054574722997
96.915944;1.0444380321427746;0.8337523630434935;0.7981919616054914;-1.4873517863093928e-05;-1.4208066135013585e-05;1.0448143045958715;9.99996143614632;0.8335115532504654;0.01555972014098727;0.015558609980514643;0.7981769211629635;0.01489496613493022;0.7982052644220381
96.925944;1.0444362165588128;0.8337526483167145;0.7981917856111808;-1.4873707480079007e-05;-1.4208129393433326e-05;1.0448151322552037;9.999940847590286;0.8335109917239243;0.015559736482189597;0.015558573258843791;0.7981763576136026;0.014894994548612615;0.7982040610101191
96.935944;1.0444341218621707;0.8337527397693639;0.7981916098839364;-1.563515703449787e-05;-1.4937093283280868e-05;1.0448159945325572;9.99992054891055;0.8335104279220494;0.01555975392233985;0.015558537642585052;0.79817669102515;0.014895023194475386;0.7982038446090272
96.945944;1.0444323568560814;0.8337531214970609;0.7981914386155184;-1.5635335236954633e-05;-1.4937155129007228e-05;1.0448168842385817;9.999900518482264;0.8335098692790562;0.015559772459279605;0.015558503143298734;0.7981769209773484;0.01489505198687319;0.798203612256357
96.955944;1.0444306292614962;0.833752100269299;0.7981898808466906;-1.4877790720910373e-05;-1.4211715866904522e-05;1.044817794763503;9.999880730890252;0.8335093229883995;0.015559792087195821;0.015558469754115527;0.7981770471685833;0.014895080826293492;0.7982033598055838
96.965944;1.0444289480395597;0.8337525888155682;0.7981897255380822;-1.487795649455856e-05;-1.4211771866510579e-05;1.044818721164889;9.99986116838989;0.8335087958371369;0.01555981279180244;0.015558437459809518;0.7981760689615139;0.014895109616303805;0.7982020827305417
96.975944;1.0444273223557636;0.8337531316435153;0.7981895792307505;-1.4878115576961554e-05;-1.4211823399653085e-05;1.0448196608873157;9.999841825241672;0.8335082943812201;0.015559834547575674;0.015558406245972004;0.7981759850715889;0.01489513827998964;0.798201776027559
96.985944;1.0444257610828023;0.8337537281664584;0.7981894421459742;-1.4878267836692241e-05;-1.4211869240223122e-05;1.0448206137728173;9.999822700151466;0.8335078248703733;0.015559857318979674;0.01555837609471202;0.7981757939299745;0.01489516676040331;0.7982014353809278
96.995944;1.04442427176951;0.8337543772481499;0.7981893144107505;-1.4878413447237228e-05;-1.4211907698281406e-05;1.0448215812394197;9.999803787213018;0.8335073924183943;0.015559881056562823;0.015558346979938895;0.7981754944718861;0.014895195013757127;0.7982010563077206
97.005944;1.0444228603034382;0.833753970663909;0.798188136110335;-1.52275628321757e-05;-1.4546107130344725e-05;1.0448225653454475;9.99978507675727;0.8335070005334918;0.015559905685529209;0.015558318876497758;0.7981740866358347;0.014895223010031105;0.7981996348708196
97.015944;1.0444215315461245;0.8337547197069854;0.798188025835167;-1.5227696483051835e-05;-1.4546125774799456e-05;1.0448235683160902;9.999766558121337;0.8335066520586365;0.015559931113420085;0.01555829176545324;0.7981735714211327;0.014895250730858218;0.7981991677852367
97.025944;1.0444202893537524;0.8337551653211622;0.7981875884628596;-1.4121098202420475e-05;-1.3486464089154971e-05;1.0448245925066832;9.999748217568973;0.8335063503206742;0.015559957258864807;0.015558265621667355;0.7981729508299242;0.014895278157437363;0.7981986542353015
97.035944;1.0444200897417453;0.833756762433435;0.7981874903623022;-1.4361302960424221e-05;-1.371631980475838e-05;1.044825640990576;9.999730039357821;0.8335060989186261;0.015559984066181372;0.015558240403315824;0.7981722279163904;0.014895305264961444;0.7981980958604216
97.045944;1.0444187257772533;0.8337573948274553;0.7981873948596413;-1.5122685845154763e-05;-1.444520084805325e-05;1.044826718270604;9.999712012310622;0.8335059005641721;0.015560011500614937;0.015558216052822964;0.7981704073115029;0.014895332032690783;0.7981964971915344
97.055944;1.0444177538518764;0.8337582997511498;0.7981872993875839;-1.5122801993284354e-05;-1.4445170958881203e-05;1.044827829837584;9.999694134500702;0.8335057562361988;0.015560039540592888;0.015558192497314027;0.798169495749386;0.014895358452551155;0.7981958640724762
97.065944;1.0444168748932487;0.8337581265832548;0.7981861417897093;-1.547192421333041e-05;-1.4779296803884667e-05;1.0448289810717586;9.999676412944856;0.8335056649693126;0.015560068165537247;0.015558169655425273;0.798168501568916;0.014895384523083156;0.7981952030839112
97.075944;1.0444160908766338;0.8337590848836505;0.7981860393573189;-1.5472035112912666e-05;-1.4779240394332336e-05;1.044830176982596;9.999658861227271;0.8335056244301224;0.015560097339228772;0.01555814746041341;0.7981674336534516;0.01489541023981461;0.7981945190933176
97.085944;1.044415403198161;0.8337600641411249;0.7981859313997153;-1.5472143843270994e-05;-1.4779170545728705e-05;1.0448314222444397;9.9996415016395;0.8335056322912703;0.015560127002755931;0.015558125877689413;0.7981653005797965;0.014895435595885017;0.798192815076646
97.095944;1.0444148120005121;0.833760712560873;0.7981854837901747;-1.4365522911993839e-05;-1.371941804985266e-05;1.0448327202647594;9.999624370585787;0.8335056871889429;0.015560157086134459;0.015558104902139634;0.7981641097898599;0.01489546059246033;0.7981920924743217
97.105944;1.0444143164120074;0.833761726835909;0.7981853651690486;-1.4365628277624828e-05;-1.3719321857720304e-05;1.0448340718976257;9.999607516729137;0.8335057884397206;0.015560187526554529;0.015558084551438494;0.7981628671003383;0.014895485250191104;0.7981913531306414
97.115944;1.0444139150873717;0.8337616509161505;0.7981841816089782;-1.4714741559445259e-05;-1.4053381990286342e-05;1.0448354750326276;9.999590988263359;0.8335059352035795;0.015560218276014556;0.015558064859927617;0.7981615770691526;0.014895509609935355;0.7981905982970422
97.125944;1.04441360638155;0.8337626978808982;0.7981840522542838;-1.4714845411273453e-05;-1.4053261096911003e-05;1.0448369252901855;9.99957481500212;0.8335061261764225;0.0155602493005501;0.015558045866095774;0.7981592436624665;0.0148955337192059;0.7981888281333444
97.135944;1.0444133879227966;0.8337637592745473;0.7981839177602115;-1.4714948811427641e-05;-1.4053128551241731e-05;1.0448384174582217;9.999558998869027;0.8335063603548001;0.015560280577525827;0.015558027603880326;0.7981578706458793;0.014895557610740497;0.7981880404358984
97.145944;1.0444132560276047;0.8337648313348437;0.798183778931618;-1.4715051362370592e-05;-1.4052984663405136e-05;1.0448399465231726;9.999543521541774;0.8335066380015562;0.015560312091842745;0.015558010106095562;0.7981564616192371;0.014895581277820466;0.7981872319564097
97.155944;1.0444129053389777;0.8337656686424809;0.7981836363627346;-1.5476413327619434e-05;-1.4781725707616462e-05;1.0448415075037985;9.999528358838159;0.8335069603967152;0.015560343837453609;0.015557993404532924;0.798155019799957;0.01489560466436616;0.7981863987145633
97.165944;1.0444129332484355;0.8337663962049007;0.7981831557292629;-1.4369783520768835e-05;-1.3721889198483047e-05;1.0448430949507834;9.999513488024066;0.8335073285798066;0.015560375821958752;0.015557977514284732;0.7981525480853428;0.014895627687118742;0.7981845372598285
97.175944;1.0444130363751096;0.8337663584258459;0.7981819446886467;-1.471888500820983e-05;-1.4055877857138522e-05;1.044844702693304;9.999498886377868;0.833507742434247;0.015560408062987027;0.01555796242440307;0.7981510494961073;0.014895650265996202;0.7981836440239213
97.185944;1.0444132129607284;0.8337674121403262;0.7981817870447236;-1.4718973046470798e-05;-1.4055685327882907e-05;1.0448463238812766;9.99948452812388;0.8335082005034937;0.01556044057444979;0.015557948120627885;0.7981495276043375;0.014895672335818951;0.7981827157121361
97.195944;1.0444134607405744;0.8337684425415769;0.7981816216680432;-1.4719054030701104e-05;-1.4055478988261594e-05;1.0448479516773748;9.999470384695348;0.8335087000297967;0.015560473354565419;0.015557934617301443;0.7981479865251392;0.01489569384690829;0.798181748513863
97.205944;1.04441377663029;0.8337694418409869;0.7981814469132664;-1.471912659194171e-05;-1.4055258744068958e-05;1.0448495799123065;9.999456424506278;0.8335092373975767;0.01556050638993621;0.015557921958497437;0.7981454301408073;0.014895714762760873;0.7981797394107456
97.215944;1.044414157445112;0.8337704030506198;0.7981812608432938;-1.4719189379012483e-05;-1.4055024813127044e-05;1.0448512030921668;9.999442610041703;0.8335098091625627;0.015560539666686002;0.015557910196951937;0.7981438616131685;0.014895735054685512;0.798178686566533
97.225944;1.0444155540973297;0.8337709745682367;0.7981800014036852;-1.530832774048564e-05;-1.461880293649218e-05;1.0448528165246163;9.99942889848133;0.8335104127584148;0.015560573171134729;0.015557899384629457;0.7981422841487539;0.014895754694241252;0.7981775908668708
97.235944;1.044416056616917;0.8337714928843837;0.7981794509033104;-1.4201638182604166e-05;-1.3558873385837476e-05;1.0448544164359133;9.999415250170111;0.8335110465363366;0.015560606881112915;0.015557889578817534;0.7981407015446361;0.01489577364142157;0.7981764552443285
97.245944;1.0444166158684927;0.8337723056546178;0.7981792150332258;-1.4201663944383296e-05;-1.3558601427818483e-05;1.0448559994026967;9.999401639404779;0.8335117095848358;0.01556064075178025;0.01555788084538188;0.7981381177289807;0.014895791833202218;0.7981742846121032
97.255944;1.0444172282617996;0.8337730594354652;0.7981789569368175;-1.420167502388286e-05;-1.3558317943591632e-05;1.0448575617133957;9.999388058762063;0.8335124013163616;0.015560674706395132;0.015557873250811998;0.7981365365778061;0.014895809181356273;0.7981730839988118
97.265944;1.0444178889364741;0.8337737500793475;0.7981786744158952;-1.4201670369489834e-05;-1.3558023895168169e-05;1.0448590992706197;9.999374516364872;0.8335131210851101;0.015560708643774616;0.015557866848853762;0.7981349621105442;0.014895825578755663;0.7981718582321018
97.275944;1.0444182911770092;0.8337730265080306;0.7981773066182654;-1.5311914421762143e-05;-1.4620780924464423e-05;1.0448606082367324;9.999361031649055;0.8335138682240428;0.015560742453472835;0.015557861670935608;0.7981333982482103;0.014895840906815543;0.7981706106513066
97.285944;1.0444190307237606;0.8337735772533806;0.7981769730328591;-1.5311874822292925e-05;-1.4620470222712136e-05;1.044863086123407;9.999347633827485;0.8335146420957869;0.015560776034622763;0.015557857725999442;0.7981308480709215;0.014895855042018548;0.7981683434948608
97.295944;1.0444198021428652;0.8337740491690044;0.7981766145076882;-1.5311815919703013e-05;-1.4620153433509778e-05;1.0448645318567844;9.999334361313455;0.8335154418630072;0.01556080931422989;0.015557855004932954;0.7981293129082103;0.014895867867245338;0.7981670578583301
97.305944;1.044420601818409;0.833774086385992;0.7981758968656851;-1.4205007947433827e-05;-1.3560161750327881e-05;1.0448659444792257;9.999321256053047;0.8335162661952149;0.0155608422464965;0.015557853485552782;0.7981277919686087;0.014895879283854753;0.7981657559661482
97.315944;1.044421427497746;0.833774381102783;0.7981754878490019;-1.4204908175326805e-05;-1.3559836383006563e-05;1.0448673223293754;9.999308354701224;0.8335171129919657;0.01556087479981353;0.015557853142757498;0.7981262831375974;0.014895889214199747;0.7981644406703926
97.325944;1.044422278616662;0.8337745801611307;0.798175052339343;-1.4204787401373482e-05;-1.3559508723231359e-05;1.0448686634607007;9.999295685536165;0.8335179790666494;0.01556090695510901;0.01555785395675653;0.7981247845981366;0.014895897605448733;0.7981631143144284
97.335944;1.0444231560767376;0.8337735737331452;0.7981735295392317;-1.4553652156065781e-05;-1.3893347236433902e-05;1.04486996604534;9.99928327260331;0.8335188600782385;0.015560938711114832;0.0155578559124825;0.7981222960003709;0.014895904439129741;0.7981607781257509
97.345944;1.0444240617931269;0.8337735727212895;0.798173037646766;-1.4553489314875949e-05;-1.3893020707635958e-05;1.0448712281280164;9.999271140637457;0.833519751027466;0.015560970075818116;0.015557859004835504;0.7981208182655102;0.014895909730009099;0.7981594322562089
97.355944;1.0444249979526266;0.8337734684478824;0.7981725158326496;-1.4553306269148844e-05;-1.3892697797006326e-05;1.0448724472912647;9.999259314176408;0.8335206469215471;0.015561001047588013;0.015557863252973713;0.7981193529091872;0.014895913518588613;0.7981580777170623
97.365944;1.0444259661016857;0.8337732601231597;0.7981719630549382;-1.4553104327064702e-05;-1.3892379920849075e-05;1.0448736209043097;9.999247810592916;0.8335215431351024;0.015561031606116835;0.015557868702650126;0.7981179024154877;0.014895915864458497;0.7981567156792105
97.375944;1.0444269667095667;0.8337729491029624;0.7981713788031619;-1.4552885221019944e-05;-1.3892067906937342e-05;1.0448747469908293;9.999236635411572;0.8335224357587556;0.015561061713952662;0.015557875410828079;0.7981154708979772;0.014895916832902182;0.7981543474690121
