time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.385944;1.0444276984038492;0.8337708434637209;0.7981693694458495;-1.4556184065729942e-05;-1.3895149500033104e-05;1.0448758247909617;9.999225782247485;0.8335233222744991;0.015561091321640633;0.015557883427046504;0.7981140629809957;0.01489591648460124;0.798152973820016
97.395944;1.04442876118712;0.8337703403274522;0.7981687233936494;-1.4555935743976774e-05;-1.3894851200768371e-05;1.0448768544019742;9.999215230703712;0.8335242019049373;0.015561120377970621;0.015557892778955414;0.7981126817647083;0.014895914876600361;0.7981515960712929
97.405944;1.044430806197157;0.8337705110876693;0.7981680478699515;-1.4795750503804829e-05;-1.4124415167885893e-05;1.044877836290236;9.999204948107542;0.8335250747545603;0.015561148836774877;0.015557903467923554;0.7981113288162932;0.014895912063918298;0.7981502153706599
97.415944;1.0444319240776785;0.8337698391472775;0.7981673441532463;-1.4795478498622964e-05;-1.4124132368961572e-05;1.0448787714548888;9.999194903354171;0.8335259404082862;0.015561176657045442;0.015557915481858186;0.7981090061971978;0.0148959080999496;0.7981478326902226
97.425944;1.0444330661087728;0.8337690915394924;0.7981666130293678;-1.4795196350170511e-05;-1.4123856868634815e-05;1.0448796616751792;9.999185081470852;0.8335267974718237;0.015561203807329149;0.015557928813230914;0.7981077175193625;0.014895903039228496;0.7981464484624528
97.435944;1.0444342294646505;0.8337682735968698;0.7981658543581364;-1.4794904863133482e-05;-1.412358778928829e-05;1.0448805092090667;9.99917548547714;0.8335276439719779;0.015561230270372723;0.015557943465129558;0.7981064669118043;0.014895896939986341;0.798145064703924
97.445944;1.0444354113347996;0.8337662828634981;0.7981640077129075;-1.514361026480781e-05;-1.4457489375409798e-05;1.0448813163112043;9.999166127899056;0.8335284776433695;0.015561256041697112;0.015557959447529569;0.7981052577008154;0.014895889860089925;0.7981436847775346
97.455944;1.0444366094112743;0.8337649866107988;0.7981628576205505;-1.4036572070400214e-05;-1.3397559274180789e-05;1.0448820849874276;9.999157024400034;0.8335292962234798;0.015561281128949285;0.015557976770905247;0.7981030919492792;0.014895881842301098;0.7981413129848983
97.465944;1.0444378224428215;0.8337639778927796;0.7981620129514672;-1.4036256341595942e-05;-1.3397302755641038e-05;1.0448828168664492;9.999148196127326;0.8335300979286304;0.015561305555472069;0.015557995440775378;0.7981019707631203;0.014895872900464104;0.7981399528908782
97.475944;1.0444390503403496;0.8337629094687675;0.7981611410298133;-1.4035933312712934e-05;-1.3397048684514538e-05;1.0448835130733183;9.999139671110129;0.8335308817677597;0.015561329363529474;0.015558015458492431;0.7981008949778631;0.014895863021192134;0.7981386080913528
97.485944;1.0444402938495099;0.8337617836487022;0.7981602446264561;-1.4035602864069003e-05;-1.3396796561679817e-05;1.0448841743501032;9.999131474403207;0.8335316477897329;0.015561352609412448;0.015558036819799361;0.7980998654571849;0.014895852180494783;0.7981372819228322
97.495944;1.0444415538498604;0.8337594963004809;0.7981582677764752;-1.4384270197776765e-05;-1.373071125757682e-05;1.0448848017663084;9.999123613987395;0.8335323968872739;0.015561375354754558;0.01555805950193852;0.7980978828765074;0.014895840368473747;0.7981349783952533
97.505944;1.0444425297055395;0.8337580235287018;0.7981573339277582;-1.51451771230478e-05;-1.445934907644611e-05;1.0448853976742731;9.99911608016198;0.8335331298751651;0.015561397665833808;0.015558083455227805;0.7980969475604857;0.014895827608748078;0.7981337019150526
97.515944;1.0444438219918175;0.8337567419988109;0.7981563875436665;-1.5144822096303527e-05;-1.4459097995178222e-05;1.0448859657757956;9.999108861973063;0.8335338469819538;0.015561419615244881;0.015558108613720272;0.7980960597473304;0.014895813957596475;0.7981324583344747
97.525944;1.044445128379025;0.8337550667889638;0.7981550981622522;-1.403772800154227e-05;-1.3399174060686483e-05;1.0448865103474532;9.999101960331139;0.8335345481573291;0.015561441273742267;0.015558134916452315;0.7980952199001013;0.014895799489999575;0.7981312534597419
97.535944;1.0444464473718973;0.8337537008387376;0.7981541372379579;-1.4037354425668432e-05;-1.3398917897762111e-05;1.0448870359566411;9.999095384759096;0.8335352331333772;0.015561462692118532;0.015558162321972083;0.7980944287308555;0.01489578428622965;0.7981300923421594
97.545944;1.044447778385248;0.8337523005214326;0.79815317315259;-1.4036971053578165e-05;-1.3398658331832007e-05;1.044887547278386;9.999089146098443;0.8335359011193382;0.015561483890102527;0.015558190805457619;0.7980926875438119;0.014895768417802945;0.798127979543329
97.555944;1.0444491216610094;0.8337497642935476;0.798151148161829;-1.4385582081629052e-05;-1.3732559681816056e-05;1.044888047771893;9.999083252868646;0.8335365509969404;0.015561504868846164;0.015558220339995061;0.798091998700779;0.014895751936128819;0.7981269186850549
97.565944;1.0444504774690615;0.8337483095777997;0.7981501832883657;-1.4385178381918024e-05;-1.3732293602204149e-05;1.0448885381326218;9.99907770363078;0.8335371819242428;0.015561525630295428;0.015558250877222757;0.7980913652421464;0.01489573486919303;0.7981259130084174
97.575944;1.044451845884536;0.8337468320062271;0.7981492209809452;-1.4384764292398431e-05;-1.373202567185603e-05;1.0448890158782047;9.999072480099702;0.8335377935457948;0.015561546180950089;0.015558282346114581;0.7980907900902539;0.01489571722328436;0.7981249640909923
97.585944;1.0444532274387583;0.8337453329103697;0.7981482639118069;-1.4384339918193392e-05;-1.373175734563166e-05;1.044889475547938;9.9990675525407;0.8335383857655375;0.015561566528256873;0.015558314668155517;0.7980892757404339;0.014895698990526056;0.7981230720861295
97.595944;1.0444555777854676;0.8337442254416814;0.7981469811506969;-1.3517247577161007e-05;-1.2901671580733808e-05;1.044889908943627;9.999062889560326;0.8335389589048146;0.015561586680815991;0.015558347772725897;0.7980888239568203;0.01489568015854838;0.7981222353797889
97.605944;1.0444569935521137;0.8337415791981728;0.7981449855780688;-1.3865807150474234e-05;-1.3235570410209586e-05;1.0448903062458121;9.999058460734318;0.8335395144828425;0.01556160664761047;0.015558381602190025;0.7980884352163929;0.014895660716066163;0.798121452371833
97.615944;1.0444581332887635;0.8337397809184672;0.7981440674598044;-1.4626602823828854e-05;-1.396419334997952e-05;1.044890657919257;9.999054234569938;0.8335400553464757;0.015561626433657888;0.015558416103000827;0.7980881090122098;0.014895640658774668;0.7981207215767195
97.625944;1.0444596034777507;0.833738205545629;0.7981431721798441;-1.4626136727702777e-05;-1.3963934674116123e-05;1.0448909558918766;9.999050176610313;0.8335405846424383;0.015561646039882067;0.015558451213904383;0.7980868448367413;0.014895619997442423;0.7981190421929478
97.635944;1.044461105529226;0.8337366146949172;0.7981423036603035;-1.4625660355736821e-05;-1.3963680515968876e-05;1.0448911935196412;9.999046248835398;0.8335411048902348;0.015561665471942597;0.015558486862524772;0.7980866425561361;0.014895598764191938;0.7981184131341533
97.645944;1.0444626380278954;0.8337350097884555;0.7981414645664703;-1.4625174478167923e-05;-1.3963431734089673e-05;1.044891365033736;9.999042412640112;0.8335416177190003;0.015561684748309126;0.015558522961734331;0.7980865022902386;0.014895577012204838;0.7981178339850653
97.655944;1.044464196171522;0.8337333918989716;0.7981406571535373;-1.4624679909186116e-05;-1.3963189087515638e-05;1.0448914652569128;9.999038638600407;0.8335421240014064;0.015561703896898057;0.015558559404863712;0.7980864241930338;0.014895554806162234;0.798117304250378
97.665944;1.0444657725135305;0.8337306553201215;0.7981388245128009;-1.49731808350759e-05;-1.4297116384908664e-05;1.044891489613806;9.999034918736593;0.8335426241366604;0.015561722944295588;0.015558596070483193;0.7980854080785509;0.014895532214138541;0.7981158232651202
97.675944;1.0444673583072912;0.8337286653942934;0.7981377552088791;-1.3865940683791868e-05;-1.3237216798130589e-05;1.044891433876756;9.999031273846363;0.8335431178915619;0.015561741908394199;0.015558632833992145;0.7980854534698412;0.014895509312117099;0.7981153890366602
97.685944;1.044468944461806;0.8337270135630775;0.7981370617342528;-1.3865426697808065e-05;-1.323699620015452e-05;1.0448912941038617;9.99902775574568;0.8335436040718047;0.015561760798713218;0.01555866957928234;0.798085560173298;0.014895486190222091;0.7981149990523015
97.695944;1.0444705216371029;0.833725350272679;0.7981364141753979;-1.3864909703615607e-05;-1.3236783872807277e-05;1.0448920673835098;9.999024439500706;0.8335440809997896;0.015561779619588397;0.015558706207134685;0.7980857284018795;0.014895462943480662;0.7981146494763441
97.705944;1.0444720803205052;0.8337236748890802;0.7981358169839287;-1.3864391497488994e-05;-1.323658040584844e-05;1.0448917523643797;9.99902139976736;0.8335445471828746;0.01556179837388242;0.015558742634917072;0.7980849582145788;0.014895439651187024;0.798113335965279
97.715944;1.0444736112554853;0.8337208803095066;0.7981342148924473;-1.4212876827616999e-05;-1.3570549864357513e-05;1.0448913485731275;9.99901868762598;0.8335450009694393;0.015561817070623233;0.015558778788802258;0.7980852488627709;0.014895416367760731;0.7981130539645561
97.725944;1.0444751058140007;0.8337191798703256;0.7981337314995917;-1.4212360141029405e-05;-1.3570367080728938e-05;1.0448908553810743;9.999016330054086;0.8335454399196438;0.015561835731897759;0.015558814599935628;0.7980855983781757;0.014895393134935667;0.798112800179686
97.735944;1.0444762555753182;0.8337172268884644;0.7981333113065776;-1.4973094604091732e-05;-1.4299079846367453e-05;1.04489027192748;9.999014345416757;0.8335458613873465;0.015561854389240197;0.015558850010050756;0.7980860038089742;0.014895369997391631;0.7981125717143701
97.745944;1.0444776552961694;0.8337151525777313;0.798132624744065;-1.3865851948467238e-05;-1.3239250632341409e-05;1.0448895979352495;9.999012753781033;0.8335462637883964;0.01556187307145828;0.015558884976496766;0.7980864620672602;0.01489534700656892;0.7981123665064916
97.755944;1.0444789976985447;0.8337134141651085;0.7981323455292242;-1.3865343400164772e-05;-1.3239106000419606e-05;1.0448888342411855;9.999011577297166;0.8335466467827299;0.015561891796178971;0.015558919467533919;0.7980859702483277;0.014895324216349261;0.7981111839162319
97.765944;1.044480276176532;0.833711660746214;0.798132145787966;-1.3864837643231587e-05;-1.323897408150345e-05;1.044887982432933;9.99901083494586;0.833547010652084;0.015561910569446677;0.015558953454194318;0.7980865249795356;0.014895301677374835;0.7981110236243876
97.775944;1.0444814851964612;0.8337087830215582;0.7981309727230071;-1.4213336655488118e-05;-1.3573016319395868e-05;1.0448870443109854;9.999010537050827;0.8335473562385004;0.015561929385220536;0.015558986908445954;0.7980871218421888;0.014895279436185979;0.798110885869266
97.785944;1.0444835756938995;0.8337077535250166;0.7981309524723418;-1.4452905769269098e-05;-1.3802756966881125e-05;1.0448860218603635;9.999010683573953;0.8335476848124803;0.015561948222407229;0.015559019806028928;0.7980877554450937;0.014895257540950814;0.7981107705533425
97.795944;1.044484640881319;0.8337059418581789;0.7981310312614875;-1.4452407099096373e-05;-1.3802659264468845e-05;1.0448849172590973;9.999011261731976;0.833547997110561;0.015561967054878622;0.015559052127088987;0.7980874199446363;0.014895236044722208;0.79810967793952
97.805944;1.0444856374521996;0.8337041090778518;0.7981312133693671;-1.4451910854154716e-05;-1.3802572494690938e-05;1.0448837323776674;9.999012243384485;0.833548292607687;0.015561985873389238;0.015559083851124436;0.7980881101053394;0.014895214999300717;0.7981096081214777
97.815944;1.0444865693068364;0.8337022557696823;0.7981315012210436;-1.4451417536218266e-05;-1.380249694007703e-05;1.0448824682816953;9.99901358695307;0.8335485698077825;0.015562004684369418;0.015559114952192175;0.79808882255499;0.014895194440180292;0.7981095616901689
97.825944;1.0444874402824973;0.8337000337165872;0.7981315616772308;-1.3344195444129913e-05;-1.2742761465388298e-05;1.0448811252680472;9.999015243572925;0.8335488271568646;0.015562023487190269;0.015559145405995225;0.7980895560668172;0.014895174370351408;0.7981095383758242
97.835944;1.0444882537238969;0.8336970342268331;0.7981310037342793;-1.36927115868532e-05;-1.3076871431855394e-05;1.0448797032933943;9.999017166577515;0.8335490638652648;0.0155620422739458;0.015559175200356051;0.7980893105911312;0.014895154757517287;0.7981085369760349
97.845944;1.0444890130406221;0.833695120810242;0.7981316126258037;-1.3692229422088737e-05;-1.3076831955852859e-05;1.0448782025977423;9.999019315644578;0.8335492798856906;0.015562061047972179;0.01555920433037601;0.7980900860763158;0.014895135542966034;0.7981085546923211
97.855944;1.0444894219402212;0.8336929456103955;0.7981323285138426;-1.4452997708761316e-05;-1.3805685758718305e-05;1.0448766241399814;9.999021651052955;0.8335494751496562;0.015562079824007223;0.015559232785309771;0.7980908817928223;0.014895116651100264;0.7981085883015011
97.865944;1.0444900871685425;0.833690988290979;0.7981331508679579;-1.4452522670884822e-05;-1.3805670911419149e-05;1.0448749696015147;9.99902413109567;0.833549649217238;0.015562098616847538;0.015559260541085407;0.7980916962899788;0.01489509800610276;0.7981086331056476
97.875944;1.0444907126195686;0.8336890082979391;0.7981340781093915;-1.4452050268137976e-05;-1.3805667452246322e-05;1.044873241385277;9.999026718054186;0.8335498016533348;0.015562117440753554;0.015559287558774105;0.7980925280061548;0.014895079551595313;0.7981086826587663
97.885944;1.0444913013892643;0.8336858974835206;0.7981340475695057;-1.480058079352007e-05;-1.4139835553300038e-05;1.044871442861347;9.999029385757177;0.8335499321185383;0.015562136306999867;0.01555931379352749;0.7980923757194309;0.014895061251407504;0.7981077294684099
97.895944;1.0444918550074829;0.8336835182880487;0.7981348403889895;-1.3693378966647659e-05;-1.3080180932088087e-05;1.044869578692234;9.999032123559774;0.8335500400611038;0.015562155211789651;0.015559339215429329;0.798093238011417;0.014895043072736574;0.7981077657097543
97.905944;1.0444923736611453;0.8336814605411081;0.7981360608757432;-1.3692909604873113e-05;-1.3080207720207632e-05;1.0448676548936844;9.999034931923774;0.8335501248191308;0.015562174133754684;0.015559363823751263;0.798094112543349;0.014895024970994547;0.7981077854443469
97.915944;1.0444928565857738;0.8336793746945426;0.7981373708275267;-1.3692440067173068e-05;-1.308024383240087e-05;1.0448656780183794;9.999037809979251;0.8335501856324391;0.01556219304157676;0.01555938763934032;0.7980949962365237;0.014895006885624248;0.7981077840453444
97.925944;1.0444933022259448;0.8336772605935457;0.7981387667289389;-1.3691970332472971e-05;-1.3080288954806898e-05;1.044863653496381;9.999040743441325;0.8335502212766969;0.015562211893695443;0.015559410687514097;0.7980948859016787;0.014894988743041035;0.7981067575641014
97.935944;1.0444937077659857;0.8336751182715143;0.798140245217487;-1.3691500650672153e-05;-1.3080342564954014e-05;1.0448615842829512;9.999043704018918;0.8335502303201106;0.015562230631468546;0.015559432989126168;0.7980957785332929;0.014894970460307693;0.7981067007002186
97.945944;1.0444940687156943;0.8336718410890847;0.7981407428106713;-1.4040032562006039e-05;-1.3414564947667936e-05;1.0448594707739214;9.999046662464114;0.8335502115742162;0.015562249177085074;0.015559454558332048;0.7980966716721732;0.014894951949360184;0.7981066075697422
97.955944;1.044494379593475;0.8336696425117768;0.798142374240541;-1.4039564499151149e-05;-1.341463358648269e-05;1.0448573118714966;9.999049602343652;0.8335501637389867;0.015562267439747477;0.015559475404720005;0.7980975639858833;0.014894933118454395;0.7981064724983061
97.965944;1.044494334946347;0.8336668266350201;0.7981437402870176;-1.3693610720023804e-05;-1.3083915332566724e-05;1.0448551064475495;9.999052527271372;0.833550084854775;0.015562285331007036;0.015559495544254365;0.7980974553314297;0.014894913869029561;0.7981052919872061
97.975944;1.0444945335654168;0.8336645712645594;0.7981455038377294;-1.3693147885538689e-05;-1.3083995569744782e-05;1.0448528542701587;9.999055461314986;0.83354997217259;0.015562302779936869;0.015559515011282525;0.7980983463843634;0.014894894099658669;0.7981050637701295
97.985944;1.0444956277428021;0.8336630479630451;0.798147326066911;-1.3932755964300664e-05;-1.331392635041693e-05;1.044850555979177;9.999058435038695;0.8335498222644028;0.015562319732507388;0.01555953386555005;0.7980992382795928;0.014894873720556544;0.7981047865665937
97.995944;1.0444957111181707;0.8336607332042096;0.7981492030151657;-1.393230242560667e-05;-1.3314013247467437e-05;1.0448482126946756;9.99906146227406;0.8335496316380993;0.015562336144283723;0.015559552196912688;0.7981001323324168;0.014894852668882222;0.7981044591826184
98.005944;1.044495739777749;0.8336572798783095;0.7981500707346306;-1.428085431525186e-05;-1.364826072088761e-05;1.0448458259801525;9.99906453038563;0.8335493977535745;0.015562351987244316;0.015559570122142975;0.798101030126679;0.014894830921439159;0.7981040818479269
98.015944;1.044495717066004;0.8336548998193043;0.7981520434493474;-1.4280411648437772e-05;-1.3648347903530022e-05;1.0448433982496284;9.999067610777573;0.8335491193768207;0.015562367259261753;0.015559587774728347;0.7981009335837416;0.014894808500140622;0.7981026576012281
98.025944;1.0444956471798275;0.8336524856407885;0.7981540556891814;-1.4279974195336786e-05;-1.3648432828576627e-05;1.0448409333547697;9.999070670643281;0.8335487961256929;0.015562381975886863;0.015559605293213595;0.7981018445434698;0.014894785466568389;0.7981021917297365
98.035944;1.0444955347451983;0.8336500382619555;0.7981561013936193;-1.4279541505864556e-05;-1.3648514036529183e-05;1.0448384368569257;9.999073676656936;0.833548428070622;0.015562396157850758;0.01555962280740381;0.7981027645518997;0.014894761918589176;0.7981016916837611
98.045944;1.0444953840057765;0.8336472112002421;0.7981578404756778;-1.3172379593058443e-05;-1.2588918606396584e-05;1.0448359154608087;9.9990766017437;0.8335480158074875;0.015562409831005387;0.015559640429239135;0.798103694958016;0.014894737991847486;0.7981011648765197
98.055944;1.0444951984424267;0.8336435991159227;0.7981588759124654;-1.3520954344808794e-05;-1.2923151159391161e-05;1.0448333760544501;9.999079434489941;0.83354756067208;0.015562423024505372;0.015559658253792744;0.7981036369534079;0.014894713848231505;0.7980996180106712
98.065944;1.044494980870544;0.8336410697286112;0.7981609870022546;-1.3520531547980096e-05;-1.2923221607516291e-05;1.0448308250760487;9.999082182498762;0.8335470647877812;0.01556243575857785;0.01555967636520487;0.7981045918622593;0.01489468965041471;0.7980990559963242
98.075944;1.044494733987171;0.8336385192072571;0.7981631073268277;-1.3520110247715207e-05;-1.2923291273806716e-05;1.0448282680177612;9.999084872671366;0.8335465309205633;0.015562448042382358;0.015559694840143414;0.7981055613676147;0.014894665540486591;0.7980984834481901
98.085944;1.0444941609718315;0.8336357105347962;0.798165229453635;-1.4280931823536059e-05;-1.3652237980737963e-05;1.0448257089220796;9.999087550471508;0.8335459617235002;0.01556245989142808;0.015559713746675226;0.798106547272165;0.014894641633365307;0.7980979047448882
98.095944;1.0444938691825107;0.833633127344901;0.7981673460699695;-1.4280511235720807e-05;-1.365231079834651e-05;1.0448231502257688;9.999090273162702;0.8335453585865152;0.015562471344166412;0.015559733144607674;0.7981065511668001;0.014894618024882025;0.7980963245967284
98.105944;1.0444935641397988;0.8336305335433271;0.7981694501943895;-1.428009035616517e-05;-1.365238734054692e-05;1.0448215934478395;9.999093096692794;0.8335447214762441;0.015562482458097986;0.015559753089219561;0.7981075744272684;0.014894594802158566;0.7980957473608882
98.115944;1.0444932504050142;0.8336268266192625;0.7981704753731629;-1.462866809903614e-05;-1.3986627530728801e-05;1.0448190402575845;9.999096066100009;0.8335440500290495;0.015562493293653218;0.015559773633409211;0.7981086186720635;0.014894572041201593;0.798095177998532
98.125944;1.044492930324106;0.8336238748840725;0.7981722002913005;-1.3521513838935598e-05;-1.2927042516757688e-05;1.0448164922778826;9.999099215604687;0.8335433444924109;0.015562503909292194;0.015559794828170628;0.7981096861219533;0.014894549803318077;0.7980946207753639
98.135944;1.0444926039730602;0.8336212726088579;0.7981742280161622;-1.3521093793533751e-05;-1.292713685351023e-05;1.0448139499793239;9.999102569085062;0.8335426057703784;0.015562514367735206;0.015559816718923128;0.7981107795871998;0.014894528148576312;0.7980940788719587
98.145944;1.044492268929244;0.8336186732301887;0.798176220415463;-1.3520675147739731e-05;-1.2927238834328879e-05;1.044811412569199;9.999106136272994;0.8335418352246317;0.015562524735939831;0.015559839333598335;0.7981109024259102;0.01489450714556665;0.7980925546569916
98.155944;1.044491921172623;0.8336160790600436;0.7981781751749375;-1.3520258326105115e-05;-1.2927349494007011e-05;1.0448088785921454;9.999109914609623;0.8335410347192747;0.015562535079249287;0.015559862674694074;0.7981120580122065;0.014894486856566873;0.7980920494347397
98.165944;1.0444915563950528;0.8336134924317637;0.7981800908885318;-1.3519843865626366e-05;-1.2927469987295921e-05;1.0448063462958816;9.999113895081411;0.8335402064683118;0.015562545454119026;0.015559886725203287;0.7981132486920219;0.0148944673213244;0.7980915650496008
98.175944;1.0444911699608903;0.8336098088424354;0.7981809061802421;-1.3868431349855226e-05;-1.3261760130044729e-05;1.044803814104537;9.999118060475357;0.8335393521102161;0.015562555899512779;0.01555991145597589;0.7981144752839823;0.014894448561950711;0.7980911036813053
98.185944;1.0444917102498534;0.8336080047041224;0.7981827376541253;-1.4108088159890678e-05;-1.3491747762979728e-05;1.0448012812232719;9.999122383893361;0.8335384715210759;0.015562566435574746;0.015559936827692722;0.7981147374282523;0.014894430601438694;0.7980896682124957
98.195944;1.0444912645065447;0.8336051025238974;0.7981841877734147;-1.3000950392637406e-05;-1.2432232071831926e-05;1.0447987480441985;9.999126837495258;0.8335375627894295;0.015562577069971087;0.015559962794157549;0.7981160344260413;0.01489441348196837;0.7980892612626509
98.205944;1.044490781710176;0.833602561390774;0.7981859204069583;-1.3000551720130135e-05;-1.243240359003637e-05;1.0447962163503568;9.999131398779367;0.8335366235957791;0.015562587804564888;0.015559989307399694;0.7981173659173453;0.014894397270302128;0.7980888862158769
98.215944;1.0444899569621038;0.8335997919950943;0.7981875967278604;-1.3761397875674828e-05;-1.3161464329135906e-05;1.0447936891008878;9.999136044161988;0.8335356524404306;0.015562598634987724;0.01556001632002999;0.798118731619549;0.014894382046516061;0.7980885467879821
98.225944;1.0444893881108004;0.8335972747815943;0.7981892128578896;-1.3761008714393176e-05;-1.316166826587304e-05;1.0447911699132733;9.999140740117683;0.8335346488211649;0.01556260953717848;0.01556004377921171;0.7981201306292401;0.01489436789147686;0.79808824714512
98.235944;1.0444887712744315;0.8335936636970573;0.7981897065975331;-1.4109621388856358e-05;-1.3496047018156002e-05;1.0447886625759029;9.999145443479334;0.833533613331189;0.01556262045807261;0.015560071621328695;0.7981205614103624;0.014894354881897887;0.7980869913530445
98.245944;1.0444881036063802;0.8335911726496107;0.798191195876972;-1.4109239341108425e-05;-1.3496286331303436e-05;1.0447861705430577;9.999150108139421;0.8335325479684511;0.015562631328607425;0.015560099787254438;0.7981220222210521;0.014894343086713611;0.7980867815263651
98.255944;1.0444873824096863;0.8335886945937839;0.7981926198675139;-1.4108859164379845e-05;-1.3496543894412531e-05;1.0447836967943953;9.9991546904745;0.833531455530565;0.015562642079953417;0.015560128242427508;0.7981235113420182;0.014894332564672635;0.7980866180472344
98.265944;1.0444866050268513;0.8335862288584365;0.7981939769982226;-1.4108479666248203e-05;-1.349681974505717e-05;1.0447812438822592;9.999159154138585;0.8335303384471519;0.015562652640569738;0.015560156967549716;0.7981250271989737;0.014894323362209791;0.7980864992828712
98.275944;1.044485768810882;0.833583426114263;0.7981949309213942;-1.3001365379099985e-05;-1.2437440859505568e-05;1.04477881352347;9.999163475727281;0.8335291983947638;0.015562662926416811;0.01556018593364729;0.7981255680292693;0.01489431550550817;0.7980854230985321
98.285944;1.044484871550557;0.8335809844934235;0.7981961472244099;-1.3000984485944373e-05;-1.2437752985794666e-05;1.044776406626496;9.999167644664363;0.8335280366853317;0.015562672844031358;0.015560215095472776;0.7981271308508889;0.014894308993269406;0.7980853868817034
98.295944;1.0444839118369988;0.8335774487793897;0.7981962287554258;-1.3349600021435541e-05;-1.2772240263681969e-05;1.0447740241535883;9.999171656122163;0.833526854879792;0.015562682301482543;0.015560244393429434;0.7981287106497829;0.01489430380168245;0.7980853889081861
98.305944;1.0444828888302033;0.8335750338046857;0.7981972908086444;-1.3349216437444748e-05;-1.2772587180884662e-05;1.0447716676435839;9.999175507156865;0.8335256550144943;0.015562691216166137;0.01556027374778388;0.7981303005997364;0.014894299899967694;0.7980854278294135
98.315944;1.0444818022161086;0.8335726355796543;0.7981982694031801;-1.3348831593453538e-05;-1.2772950005302019e-05;1.0447693394341262;9.999179198701192;0.8335244392082154;0.015562699523196152;0.015560303063143942;0.7981308930304589;0.014894297266255772;0.798084502664712
98.325944;1.0444806522670975;0.833570258116006;0.7981991609003555;-1.3348445637774266e-05;-1.2773327405432631e-05;1.0447670432608065;9.999182738219824;0.8335232094654821;0.015562707189332477;0.015560332248721605;0.7981324800995401;0.014894295893252342;0.7980846113803075
98.335944;1.0444791386920138;0.8335676659640455;0.798199962701103;-1.4109296738440362e-05;-1.3502589708873539e-05;1.0447647843689576;9.99918614107854;0.8335219678310085;0.015562714221611056;0.015560361231966977;0.7981340536847181;0.014894295780863868;0.798084751684913
98.345944;1.0444778635216445;0.8335642368828577;0.7981996131754758;-1.4457906668866727e-05;-1.383714860116564e-05;1.044762568516242;9.99918942651294;0.8335207163875478;0.015562720654384197;0.01556038996343708;0.7981356053802605;0.014894296928855749;0.7980849208060078
98.355944;1.0444765270258873;0.8335615988047042;0.7981998955759692;-1.3350786269700247e-05;-1.277788796552923e-05;1.0447604009799643;9.999192611395129;0.8335194574866687;0.01556272652657362;0.015560418425284895;0.7981371271253781;0.014894299339779978;0.7980851164443878
98.365944;1.0444751306797548;0.8335593457541628;0.7982004167954767;-1.3350402164531595e-05;-1.2778308797140905e-05;1.0447582860996119;9.999195709743278;0.8335181946025136;0.015562731873349545;0.015560446628555945;0.7981376115842239;0.014894303021372889;0.7980843376135935
98.375944;1.0444746294887977;0.8335578926543941;0.7982008414924742;-1.3590082496421334e-05;-1.3008577199167602e-05;1.0447562267528898;9.999198733888845;0.8335169333343402;0.015562736728490744;0.015560474590377515;0.7981390519894335;0.014894307974607253;0.7980845839693491
98.385944;1.0444731163591647;0.8335557202303773;0.7982011687977203;-1.3589706809210357e-05;-1.3009009234639482e-05;1.0447542242241716;9.999201697079673;0.8335156815265076;0.015562741122421878;0.015560502319495186;0.7981404424294879;0.014894314175794886;0.7980848560184732
98.395944;1.0444715441220358;0.8335535937451254;0.7982013976400238;-1.3589337793932057e-05;-1.3009444929555696e-05;1.0447522788931602;9.999204618127155;0.8335144480395368;0.01556274507473205;0.015560529824567928;0.7981417782654638;0.014894321575764457;0.7980851534857991
98.405944;1.0444699112061775;0.833550411286151;0.798200467147415;-1.3937973173735038e-05;-1.3344039317703552e-05;1.0447503907344373;9.999207521680386;0.8335132413023376;0.01556274858947321;0.015560557123785259;0.7981420553817853;0.01489433011371995;0.7980844755155915
98.415944;1.0444682162747707;0.8335483913632147;0.7982004959119555;-1.3937620152426335e-05;-1.3344478982996337e-05;1.0447485595158945;9.999210439725044;0.8335120685682005;0.015562751659104077;0.015560584243703641;0.7981432690440249;0.014894339723412758;0.7980848204318929
98.425944;1.0444664587587065;0.833546082706172;0.7982000906265431;-1.2830540142054008e-05;-1.2285245588947631e-05;1.0447467857544084;9.999213416989532;0.8335109354012351;0.015562754276557605;0.015560611217088847;0.798144413613513;0.014894350331824254;0.798085187084398
98.435944;1.0444646382251133;0.8335441868405963;0.7981999219441401;-1.2830204728425858e-05;-1.2285684906446208e-05;1.0447450718179987;9.999216510546711;0.8335098452932953;0.015562756447995294;0.015560638086055671;0.798145482760344;0.01489436186092436;0.7980855742109201
98.445944;1.044462753619146;0.8335423575999227;0.7981996597297998;-1.2829879200361849e-05;-1.2286122904094256e-05;1.0447434215843434;9.999219784112343;0.833508800217899;0.015562758196950884;0.015560664905464046;0.7981464697753722;0.014894374234036084;0.7980859807407878
98.455944;1.0444605027389247;0.8335403572206853;0.7981993092939512;-1.359080024528932e-05;-1.3015427966525868e-05;1.0447418388626555;9.99922330380729;0.8335078019040778;0.015562759560013985;0.015560691736210287;0.7981463679707108;0.01489438738989439;0.7980854062016036
98.465944;1.0444584858049775;0.8335375607792243;0.7981978173306249;-1.3939493637619403e-05;-1.3350016899439492e-05;1.0447403256974594;9.999227137288004;0.8335068525552347;0.015562760580565571;0.015560718624973774;0.798147171194464;0.014894401294701059;0.7980858500606135
98.475944;1.0444564014817108;0.8335359430353221;0.798197310214313;-1.3939205348929916e-05;-1.3350447936392813e-05;1.0447388815502348;9.999231354541342;0.8335059547434006;0.01556276130369325;0.015560745589883903;0.7981478745077066;0.014894415931779571;0.7980863121170028
98.485944;1.044454250454862;0.8335343987597443;0.7981967355708137;-1.3938932590341765e-05;-1.3350875892557346e-05;1.044737504555349;9.999236023897966;0.8335051110053319;0.015562761770962594;0.015560772631423515;0.7981484747624413;0.014894431278190378;0.7980867909841111
98.495944;1.044452035279428;0.833532929942096;0.7981961006350018;-1.3938676941424542e-05;-1.3351300464268315e-05;1.0447361941179272;9.999241206701983;0.8335043237448014;0.01556276201587096;0.015560799746661186;0.7981479705597804;0.014894447295782149;0.7980862846043332
98.505944;1.044449760176507;0.833531190350048;0.7981950782898223;-1.283170415426562e-05;-1.2292047491972976e-05;1.0447349521709695;9.999246961524076;0.8335035956416004;0.015562762064811048;0.015560826920757375;0.7981483612869297;0.014894463938255258;0.7980867903604545
98.515944;1.0444474301356825;0.833529881882933;0.7981943435414305;-1.283148623504188e-05;-1.229246315810332e-05;1.0447337827509917;9.999253347285993;0.8335029298408106;0.015562761943579317;0.015560854113426921;0.79814864602062;0.014894481158227705;0.7980873063253201
98.525944;1.0444450504358638;0.8335275536266119;0.7981925089213716;-1.318028353313581e-05;-1.2627027300506793e-05;1.0447326916278001;9.999260415947681;0.8335023294631058;0.015562761681972664;0.015560881262813334;0.7981488232590136;0.014894498909906358;0.7980878299295516
98.535944;1.0444426269983658;0.8335264237853603;0.7981917001966545;-1.3180104732221052e-05;-1.262742774074163e-05;1.0447316859430191;9.999268211048;0.8335017968172281;0.015562761308782687;0.015560908300888032;0.7981488909369975;0.014894517153959562;0.798088357765905
98.545944;1.0444401666054075;0.8335253901316618;0.7981908644539645;-1.3179944772746836e-05;-1.2627817876165185e-05;1.0447317731398609;9.99927677481939;0.8335013331301027;0.015562760838463247;0.01556093516436283;0.7981478461912156;0.014894535869374058;0.7980878863696523
98.555944;1.0444376762788554;0.8335244579163065;0.7981900088529376;-1.3179802843919487e-05;-1.2628196224926556e-05;1.044730959576988;9.999286147841216;0.8335009390519694;0.015562760269167386;0.01556096179177873;0.7981476855501555;0.014894555068184795;0.7980884118582373
98.565944;1.0444351623449262;0.8335236333242853;0.7981891409072882;-1.3179678056963125e-05;-1.262856160925616e-05;1.0447302495429698;9.99929636220819;0.8335006148716592;0.015562759599593268;0.015560988113515684;0.7981474058103906;0.01489457479429342;0.7980889304197868
98.575944;1.0444323293516546;0.8335226826350989;0.798188267784639;-1.3940802593154184e-05;-1.3357780150640662e-05;1.0447296452645984;9.99930743941795;0.833500359851739;0.015562758832136321;0.015561014053942092;0.7981470048888774;0.014894595093784737;0.7980894376473405
98.585944;1.0444307370696995;0.8335213973234847;0.798186001744754;-1.342302480517536e-05;-1.2862435061763379e-05;1.0447291475026237;9.999319393231652;0.8335001715931377;0.015562757955730925;0.015561039547835812;0.7981454818657958;0.01489461597935909;0.7980889300216016
98.595944;1.0444281813768288;0.8335209312554969;0.7981851357249015;-1.342294256793906e-05;-1.286275630021175e-05;1.0447287559156564;9.999332233447882;0.8335000461131731;0.015562756945174753;0.015561064546662574;0.7981448364817746;0.014894637416858904;0.7980894050868071
98.605944;1.044425619174852;0.8335205936179249;0.7981842813506191;-1.3422870073817164e-05;-1.2863062074647863e-05;1.044728469385296;9.999345969449662;0.8334999787041631;0.015562755776919509;0.015561089006431767;0.7981440691848346;0.014894659328849405;0.7980898620252833
98.615944;1.044423053257471;0.8335203870097845;0.79818344462706;-1.342280466239222e-05;-1.2863352495790466e-05;1.0447282865136625;9.999360612297354;0.833499965551036;0.015562754432973853;0.015561112881220774;0.7981431815596823;0.014894681598448319;0.7980903000284773
98.625944;1.044420487303037;0.8335203135076719;0.7981826318153876;-1.3422743633614992e-05;-1.2863627847295353e-05;1.0447282059456746;9.99937617410172;0.8335000048721634;0.01556275289369291;0.015561136132079871;0.7981421761835625;0.014894704073093722;0.7980907185946836
98.635944;1.0444179263404272;0.8335203750188513;0.7981818492283156;-1.3422684287528775e-05;-1.2863888834809284e-05;1.0447282265468447;9.999392665917263;0.833500096121004;0.015562751131014905;0.015561158729817025;0.7981400562337662;0.014894726576373658;0.7980901180878753
98.645944;1.0444153760741073;0.8335194664126907;0.7981800437126446;-1.3771618416965688e-05;-1.3198290638136045e-05;1.0447283476184144;9.999410097526454;0.8335002382069209;0.01556274910307088;0.015561180641859905;0.7981388253886147;0.01489474892787554;0.798090498192908
98.655944;1.0444128420842358;0.8335198023248008;0.7981793413874076;-1.3771554575652484e-05;-1.3198527423442244e-05;1.0447285688855386;9.999428476647733;0.8335004285976003;0.015562746761647608;0.015561201824584321;0.7981374877296384;0.014894770961222202;0.7980908579597153
98.665944;1.0444103293271767;0.8335199280596578;0.7981783549904107;-1.2664748064253496e-05;-1.21390816195807e-05;1.0447288901233944;9.999447804172116;0.8335006633212475;0.01556274407794954;0.01556122222876145;0.7981360476486158;0.014894792527294094;0.7980911955456653
98.675944;1.0444078425441954;0.8335205429069036;0.7981777583393882;-1.266466996924365e-05;-1.2139304433665782e-05;1.0447293108912041;9.999468072546524;0.8335009370271685;0.01556274105306835;0.015561241806077979;0.7981335100611017;0.01489481348195419;0.7980905097002357
98.685944;1.0444053870031262;0.8335212991706279;0.7981772210463348;-1.266458199205351e-05;-1.213952516114948e-05;1.0447298307733313;9.99948927060602;0.8335012431570391;0.01556273769723182;0.015561260522953712;0.7981318806791975;0.014894833677097164;0.7980907993506969
98.695944;1.0444029680461142;0.8335221975142152;0.7981767449865674;-1.2664483377471945e-05;-1.21397471876586e-05;1.044730449816687;9.999511385768661;0.8335015746821242;0.01556273401540268;0.015561278370289163;0.7981301656362967;0.014894852966088936;0.7980910638977011
98.705944;1.0444002892499165;0.8335218909312435;0.7981752705925393;-1.3774598503321519e-05;-1.320299131020078e-05;1.044731168681583;9.999534399328507;0.8335019251089408;0.015562730015167614;0.015561295346026176;0.7981283704673798;0.014894871209403247;0.7980913018831871
98.715944;1.04439795493806;0.8335230721232232;0.7981749159695012;-1.3774478625976645e-05;-1.3203226465640209e-05;1.0447319882795876;9.999558283192762;0.833502288946319;0.015562725711233252;0.015561311438483369;0.7981264996821043;0.01489488827140524;0.7980915114303114
98.725944;1.0443956660903326;0.8335243930278666;0.7981746195122723;-1.3774348183150915e-05;-1.3203473245065786e-05;1.0447329088775736;9.999583003608443;0.8335026615461649;0.015562721117520797;0.015561326632715065;0.7981235570832437;0.01489490401819267;0.7980906909625021
98.735944;1.0443934236115902;0.833525852156032;0.7981743790674368;-1.3774206912696302e-05;-1.320373429828477e-05;1.0447339289437956;9.99960852407429;0.8335030388204626;0.015562716243994473;0.015561340914692643;0.7981215455512221;0.014894918322703597;0.7980908387192105
98.745944;1.0443912276649707;0.833527099014167;0.7981738577577345;-1.2667317624779843e-05;-1.214433736172753e-05;1.0447350443314671;9.999634801778956;0.8335034170200716;0.015562711108886561;0.015561354265548354;0.7981194664459;0.014894931076486225;0.7980909539481409
98.755944;1.0443890783748955;0.8335288301995747;0.7981737204643921;-1.2667152871320001e-05;-1.2144633002889654e-05;1.0447362484813891;9.999661785203227;0.8335037928327649;0.015562705753649176;0.015561366657932774;0.7981173194687912;0.014894942198581526;0.7980910364046524
98.765944;1.044386976722345;0.833529588303119;0.7981725698544443;-1.3015968468596849e-05;-1.247910158368716e-05;1.044737533579195;9.999689417657976;0.8335041638820759;0.01556270024553492;0.015561378059736819;0.798115102635313;0.014894951629248252;0.7980910866756039
98.775944;1.0443849245745889;0.8335315842979751;0.7981725219986517;-1.301577711032702e-05;-1.2479438821473821e-05;1.0447388916810159;9.999717641654179;0.833504528895466;0.015562694670882749;0.015561388447718974;0.79811181235048;0.014894959319571095;0.7980901065606891
98.785944;1.0443838779168046;0.8335344695160894;0.7981725138935778;-1.3255627345115708e-05;-1.27096346550537e-05;1.044740315096663;9.999746402201806;0.8335048873019749;0.015562689127996552;0.015561397811809654;0.7981094442695101;0.0148949652337772;0.7980900982666951
98.795944;1.04438193145096;0.8335367181948478;0.7981725421953298;-1.325540806950181e-05;-1.2710017717201728e-05;1.0447417964253425;9.999775650000728;0.8335052388957431;0.015562683723785208;0.015561406139742003;0.798106994633406;0.014894969358985792;0.7980900645045234
98.805944;1.0443800405247707;0.8335390880804713;0.7981726039544168;-1.3255175231946245e-05;-1.2710424082298438e-05;1.0447433287959242;9.999805342401437;0.8335055838546509;0.015562678570651706;0.015561413410794934;0.7981044613721574;0.01489497171143123;0.7980900068908264
98.815944;1.0443782065225837;0.833541575094293;0.7981726970753797;-1.325492942295651e-05;-1.2710853688616731e-05;1.0447449059244502;9.999835440539114;0.8335059227115587;0.015562673778361846;0.015561419606250492;0.7981008448185359;0.014894972334434488;0.7980889268046113
98.825944;1.0443761296158849;0.8335424784951291;0.7981714265151871;-1.3258154642979328e-05;-1.271464522796286e-05;1.0447465217169907;9.999865904171621;0.8335062557304243;0.015562669440550736;0.01556142471103006;0.7980981475272122;0.014894971285580906;0.7980888259493868
98.835944;1.0443744108523454;0.8335451841519891;0.7981715789380966;-1.3257885061965164e-05;-1.2715120522457128e-05;1.0447481698859262;9.999896688097529;0.8335065823856376;0.015562665621527074;0.015561428702878832;0.7980953731254106;0.014894968625615774;0.7980887078238303
98.845944;1.0443727478009213;0.8335479902988903;0.798171758807351;-1.3257604897958883e-05;-1.2715617640275782e-05;1.044749843942562;9.999927743135087;0.8335069019884167;0.01556266235634516;0.015561431545315113;0.7980925254301114;0.014894964424818111;0.798088576501905
98.855944;1.044371138687745;0.8335508908015814;0.7981719637653163;-1.3257314823487348e-05;-1.271613557857503e-05;1.0447515378306016;9.999959022877764;0.8335072146031642;0.015562659662916886;0.015561433187657675;0.7980896084040111;0.014894958772030604;0.7980884360284948
98.865944;1.0443695823646455;0.8335538792866826;0.7981721916429491;-1.3257015355412427e-05;-1.2716673258572975e-05;1.0447532469026255;9.999990491133444;0.8335075212051558;0.01556265755584853;0.01556143357235814;0.7980856262425181;0.014894951767658685;0.7980872900274605
98.875944;1.0443680778353568;0.8335569495149387;0.7981724409358029;-1.3256707033081386e-05;-1.2717229669733132e-05;1.0447549680494879;10.000022118805232;0.8335078233041721;0.015562656056199095;0.015561432652055802;0.7980825831723075;0.014894943516648232;0.7980871406657342
98.885944;1.0443666233301505;0.8335589888665752;0.7981716510716552;-1.3605382614783987e-05;-1.3051955778172699e-05;1.044756698591103;10.000053872670653;0.8335081223403817;0.015562655184483517;0.015561430397213872;0.7980794836868609;0.014894934132521156;0.7980869895414625
98.895944;1.0443652159431707;0.833562204939179;0.7981719411088308;-1.3605058319648084e-05;-1.3052547955523923e-05;1.0447584354679325;10.000085711247468;0.8335084191990911;0.015562654946534143;0.015561426779056298;0.7980763336092563;0.014894923733527528;0.7980868372004042
98.905944;1.044363852083184;0.8335651360680943;0.7981719174213929;-1.2497989752792208e-05;-1.19934826875039e-05;1.0447601758786913;10.000117590835904;0.8335087141078925;0.015562655338140217;0.015561421750881446;0.798072140563974;0.014894912433639324;0.7980856837458581
98.915944;1.0443625281020312;0.8335684748341322;0.7981722488401755;-1.2497654091442627e-05;-1.1994108628587624e-05;1.0447619180979386;10.000149472350582;0.8335090065348238;0.01556265635987004;0.015561415253001629;0.7980689131131847;0.014894900352462449;0.7980855283659297
98.925944;1.044361240690647;0.8335718680051761;0.7981726021186502;-1.2497315266418671e-05;-1.199474965790156e-05;1.0447636612854414;10.000181321900698;0.8335092947482804;0.015562658020949277;0.015561407230889774;0.7980656596515352;0.014894887632781137;0.7980853709474904
98.935944;1.0443599874331908;0.8335753125541678;0.798172978332327;-1.2496974997738094e-05;-1.1995404010170295e-05;1.0447654045332493;10.000213106452668;0.8335095752657774;0.015562660334774095;0.015561397640300963;0.7980623879484536;0.014894874433954711;0.7980852119193453
98.945944;1.0443587671703558;0.8335776995021704;0.7981723186605563;-1.2845627282046793e-05;-1.2330221366790538e-05;1.044767146068163;10.000244791422567;0.8335098430677716;0.015562663315288867;0.015561386439298075;0.7980591055249635;0.014894860901267048;0.7980850522725209
98.955944;1.0443572785173367;0.8335810004417852;0.7981727431202115;-1.3606514930240664e-05;-1.3059755552083861e-05;1.0447688834851412;10.000276342793919;0.833510093038679;0.015562666973392245;0.01556137358412202;0.7980548202405009;0.014894847143011286;0.7980838930929667
98.965944;1.0443561222323188;0.8335845867470539;0.798173192786811;-1.3606180661258588e-05;-1.3060439264956103e-05;1.0447706140644564;10.00030772929591;0.8335103212874106;0.015562671311269096;0.015561359032310795;0.7980515401532688;0.01489483323434649;0.7980837346509287
98.975944;1.044354997699505;0.8335882155446314;0.7981736683802728;-1.3605851591373868e-05;-1.3061130860171095e-05;1.0447723342505135;10.000338922439814;0.8335105249098322;0.015562676317100678;0.015561342752279207;0.7980482727573736;0.014894819229888277;0.7980835776251632
98.985944;1.044353906651313;0.8335915342700415;0.7981738363594711;-1.2498791247702722e-05;-1.200215512467018e-05;1.0447750394057103;10.000369897584873;0.8335107009723575;0.015562681964296717;0.015561324729372057;0.7980450243015802;0.014894805166723979;0.7980834220545492
98.995944;1.044353805734821;0.8335959980049711;0.7981743653011427;-1.2738528184276371e-05;-1.223269523679498e-05;1.0447767244676027;10.000400636403569;0.8335108464889516;0.015562688215921031;0.015561304962125082;0.7980417995969715;0.014894791068351993;0.7980832669701122
99.005944;1.0443527911668813;0.8335986237687003;0.7981738608084098;-1.3087211625459991e-05;-1.2567560170227268e-05;1.0447783846140308;10.0004311265611;0.8335109594458701;0.01556269502279945;0.01556128346538075;0.7980376022809696;0.014894776955290496;0.7980821106558513
99.015944;1.0443518208733462;0.8336023812431497;0.7981744404052705;-1.3086911857397771e-05;-1.2568282154713709e-05;1.0447800152354398;10.00046135899106;0.8335110394557435;0.015562702317839535;0.015561260280302434;0.7980344350474369;0.014894762854548346;0.7980819501897992
99.025944;1.0443508995554416;0.833606159124217;0.7981750417940155;-1.3086620413479391e-05;-1.2569011270894895e-05;1.0447816117172184;10.00049132795464;0.8335110872844708;0.015562710024106146;0.015561235474759648;0.7980312996990372;0.014894748814775313;0.7980817826163821
99.035944;1.0443500320088186;0.8336099533160951;0.7981756622618382;-1.3086337728560883e-05;-1.2569747121460148e-05;1.0447831696522032;10.000521030427189;0.8335111039571311;0.015562718061838352;0.01556120913105018;0.7980281975238827;0.014894734923302792;0.7980816048092936
99.045944;1.0443492222831505;0.8336137598848454;0.798176298920343;-1.3086064170770373e-05;-1.2570489168697663e-05;1.0447846851301363;10.000550457651157;0.8335110905722906;0.015562726340919994;0.015561181332612473;0.7980241301271651;0.01489472129918616;0.7980804143159249
99.055944;1.044348472681101;0.8336175752097582;0.7981769482447859;-1.3085800014448037e-05;-1.2571236609876091e-05;1.0447861547452113;10.000579587786211;0.8335110482689373;0.015562734761124691;0.015561152162127263;0.7980211001292472;0.014894708062751479;0.798080208325617
99.065944;1.044347783891491;0.8336210477368893;0.7981772717212201;-1.1978806435636838e-05;-1.1512313275082917e-05;1.044787575522201;10.000608390964086;0.8335109772873123;0.015562743227216095;0.015561121703321643;0.7980181111738083;0.014894695309621642;0.7980799845607105
99.075944;1.0443471567547609;0.8336237673040781;0.7981768726938723;-1.2327552117192935e-05;-1.184721876185277e-05;1.0447889446829584;10.0006368373248;0.8335108765549567;0.015562751659906043;0.015561090036779955;0.798015167414553;0.014894683101420548;0.7980797415761853
99.085944;1.0443462929543474;0.8336273570894808;0.7981775306409895;-1.3088538981412304e-05;-1.2576832147468386e-05;1.0447902593158123;10.000664897135195;0.8335107449724471;0.015562759993929315;0.015561057233818641;0.7980122727286322;0.01489467146609771;0.7980794796989861
99.095944;1.0443457975411943;0.8336311886445822;0.7981781809339664;-1.308831137298324e-05;-1.2577590102079887e-05;1.0447915162895014;10.000692537844369;0.8335105823908594;0.015562768171473812;0.015561023354126588;0.7980084296804943;0.014894660404868098;0.7980782005737616
99.105944;1.0443453731303263;0.8336350195037537;0.7981788202286821;-1.3088092661809206e-05;-1.2578347208921544e-05;1.0447927121014737;10.000719720427643;0.8335103890792286;0.015562776142824962;0.015560988452329842;0.7980056389418849;0.014894649901803862;0.7980779054514505
99.115944;1.0443450218706443;0.8336388467036862;0.7981794468115408;-1.3087882655908035e-05;-1.2579101742428465e-05;1.0447938428512895;10.000746394315815;0.8335101650320041;0.015562783870516945;0.015560952586577937;0.7980028998876432;0.014894639926724329;0.7980775958359132
99.125944;1.0443447447295924;0.8336426669809852;0.7981800597881816;-1.3087681047281994e-05;-1.2579851826043294e-05;1.044794904884206;10.000772498553523;0.8335099099979202;0.015562791321655566;0.015560915812986388;0.7980002117003715;0.014894630434336734;0.7980772730006431
99.135944;1.044344541994516;0.8336453704584409;0.798179598623148;-1.3436478046591268e-05;-1.2914744821065696e-05;1.0447958955489038;10.000797968976785;0.8335096242879728;0.015562798457812815;0.015560878171961626;0.797997573831248;0.014894621367949749;0.798076938508712
99.145944;1.0443444137029894;0.8336488191117193;0.7981798474071757;-1.2329555746196068e-05;-1.1855804368987359e-05;1.044796813652546;10.000822741530895;0.8335093098134327;0.015562805243344765;0.01556083968802482;0.7979939858534142;0.01489461267117704;0.7980755945224614
