time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.155944;1.0443443598812956;0.8336526025118437;0.7981804135371617;-1.2329383240006089e-05;-1.1856528828289806e-05;1.0447976591853123;10.000846751956713;0.8335089701791422;0.015562811664558739;0.015560800376660508;0.7979914473657242;0.01489460430557743;0.7980752433343536
99.165944;1.0443443806074488;0.8336563704308014;0.7981809620844696;-1.2329222870712923e-05;-1.1857240883262029e-05;1.0447984320851045;10.000869936900907;0.8335086095713613;0.015562817734942062;0.015560760241756703;0.7979889580625139;0.014894596260381286;0.7980748887345585
99.175944;1.0443444761330785;0.8336601214615266;0.798181493471959;-1.2329075813507729e-05;-1.1857938562205338e-05;1.0447991318162173;10.000892233588683;0.8335082311175936;0.015562823474878973;0.015560719279607078;0.7979865176921989;0.014894588542911483;0.7980745349771259
99.185944;1.044344646981503;0.8336638535259181;0.798182009409064;-1.2328943219482506e-05;-1.1858619777863729e-05;1.0447997582642141;10.000913579401844;0.8335078356113933;0.015562828884486776;0.015560677490747249;0.7979841258894467;0.014894581156833174;0.7980741858377002
99.195944;1.0443448940705888;0.8336664568264547;0.7981814521840119;-1.267781596762429e-05;-1.2193431970430336e-05;1.0448003120139764;10.000933915887186;0.8335074214957935;0.015562833937793508;0.015560634871009737;0.7979807820261414;0.01489457408652152;0.798072843792839
99.205944;1.0443461729620702;0.8336709021356976;0.7981819422199719;-1.2917764563732483e-05;-1.2423905239023978e-05;1.0448007940317243;10.000953190826692;0.8335069862012403;0.01556283860113088;0.015560591393460714;0.7979784848838644;0.01489456729464358;0.7980725089450496
99.215944;1.0443462785307442;0.8336743158370645;0.7981824200466362;-1.3678900403996556e-05;-1.3153379604691044e-05;1.0448012058577019;10.00097135630942;0.8335065276899101;0.015562842855255856;0.01556054701249283;0.797976232458764;0.014894560725432996;0.798072180032779
99.225944;1.0443467694051607;0.833677585924269;0.798182551786789;-1.2572091321135293e-05;-1.2094300723725506e-05;1.0448015498932266;10.00098836717523;0.8335060448072575;0.015562846700082542;0.015560501679365782;0.7979740224391233;0.01489455431391019;0.7980718539024338
99.235944;1.044347347793981;0.8336811665760094;0.7981830066608259;-1.2572038209240718e-05;-1.209487224265366e-05;1.0448018293169419;10.001004180685921;0.8335055365722313;0.015562850144622442;0.015560455346037727;0.7979708529263347;0.014894548003901272;0.7980705263768754
99.245944;1.0443480155118023;0.8336847062996675;0.7981834522659302;-1.2572000726424069e-05;-1.2095416386134999e-05;1.044802047926984;10.001018764897669;0.8335050018341237;0.015562853201781413;0.015560407959873774;0.797968722799319;0.014894541766083713;0.798070192278585
99.255944;1.0443487730218666;0.8336870977235856;0.7981828311427289;-1.292096723020004e-05;-1.2430079528057967e-05;1.0448022101873615;10.001032116009364;0.8335044397589157;0.015562855887461922;0.015560359466359546;0.7979666313440166;0.014894535605533884;0.7980698471922837
99.265944;1.0443496195345439;0.8336905553431239;0.798183264242033;-1.2920958954708306e-05;-1.2430563890345507e-05;1.044802320968128;10.001044264534338;0.8335038503026718;0.015562858214082764;0.01556030982247152;0.7979645773487316;0.014894529553318832;0.7980694874807329
99.275944;1.0443505528668526;0.833693973740974;0.7981836918011593;-1.292096343646083e-05;-1.2431016131338178e-05;1.0448023844376937;10.001055262424556;0.8335032341692834;0.015562860187584278;0.01556025900366005;0.79796255887177;0.014894523649047198;0.7980691106954654
99.285944;1.044351569498185;0.8336973534158482;0.7981841120224067;-1.2920979360581254e-05;-1.2431434735922732e-05;1.0448024028402931;10.00106517138699;0.8335025925629734;0.015562861813915448;0.01556020699705702;0.7979595740637137;0.014894517931986756;0.7980677152775961
99.295944;1.0443526655090412;0.8337006943412516;0.7981845219221821;-1.2921005600981603e-05;-1.2431818209424525e-05;1.044802376308438;10.00107406344746;0.8335019271165698;0.015562863106364603;0.015560153791662272;0.7979576219433357;0.014894512439294197;0.7980672994713928
99.305944;1.044353837243649;0.8337036477743862;0.798184583660273;-1.1814301072435265e-05;-1.1372489409602409e-05;1.0448023036362997;10.00108202067132;0.8335012398569207;0.015562864083008178;0.015560099375329635;0.797955702385107;0.014894507198362928;0.7980668626561145
99.315944;1.0443550806554924;0.8337058055584932;0.7981839020540156;-1.2163333524533392e-05;-1.1706947516318133e-05;1.0448021830668148;10.001089129359432;0.8335005328189925;0.015562864753541336;0.015560043737122383;0.7979538156911247;0.014894502226240733;0.7980664051517297
99.325944;1.0443563905080744;0.8337090332145859;0.7981842589042611;-1.2163383949125174e-05;-1.1707220680693293e-05;1.0448020128316216;10.00109547664067;0.8334998071669235;0.01556286511505432;0.015559986867233184;0.7979519624677114;0.014894497548258199;0.7980659283794447
99.335944;1.0443577608789016;0.8337122257282692;0.7981845915141959;-1.2163439824796323e-05;-1.1707458091661165e-05;1.0448017915171324;10.001101150245944;0.833499062078849;0.015562865162321625;0.015559928757660815;0.7979491439321273;0.0148944932138246;0.7980644345735071
99.345944;1.0443588855017818;0.833715145132423;0.7981848969047388;-1.2924718500956821e-05;-1.2436512707830675e-05;1.0448015183056902;10.001106241489438;0.8334982944674949;0.015562864889760426;0.01555986940797238;0.7979473620671849;0.01489448928823006;0.7980639259697289
99.355944;1.044360360877132;0.8337182734814204;0.7981851722109212;-1.292478071356e-05;-1.243668257387546e-05;1.0448011933694592;10.001110849704904;0.833497500120132;0.015562864284042575;0.015559808825964104;0.7979456194094818;0.01489448583599991;0.798063405981504
99.365944;1.0443618814720677;0.8337213725987102;0.7981854150662816;-1.2924843931494395e-05;-1.243682043093259e-05;1.0448008178218486;10.001115078313102;0.8334966751272218;0.015562863326562693;0.015559747021338659;0.7979439186912407;0.01489448291736731;0.7980628779642143
99.375944;1.0443634424436894;0.8337244440538986;0.7981856238444447;-1.292490675885655e-05;-1.2436927342183955e-05;1.0448003928578011;10.00111902119774;0.8334958167509302;0.015562862001458877;0.015559684001284255;0.797942262159316;0.014894480592131084;0.7980623446230714
99.385944;1.0443650387434598;0.8337263815955591;0.7981847375391938;-1.3273955792157447e-05;-1.2771151509899106e-05;1.044799919356545;10.001122751466703;0.8334949238590594;0.015562860294353342;0.015559619771396981;0.7979396508806377;0.014894478924370229;0.7980608080866656
99.395944;1.0443666648330034;0.8337290490450031;0.7981845396054508;-1.2167274763487079e-05;-1.1711523400223785e-05;1.0447993985451935;10.001126321923275;0.8334939968814302;0.015562858187085535;0.01555955433933762;0.7979380849700606;0.014894477987038449;0.7980602694815938
99.405944;1.044368314532246;0.8337320371621755;0.7981846361490863;-1.2167331320578961e-05;-1.1711543151012016e-05;1.0447988324479065;10.001129773560454;0.8334930373360718;0.015562855659772772;0.015559487715667437;0.7979365644141877;0.01489447785497212;0.7980597304656184
99.415944;1.044370935290334;0.8337357591837249;0.7981846898322125;-1.2407432624096466e-05;-1.1941362673100266e-05;1.044798223175049;10.001133145351522;0.8334920470686231;0.015562852695435045;0.015559419914315684;0.7979350891849496;0.014894478587376697;0.7980591933207027
99.425944;1.044372614393348;0.8337386947391398;0.7981846967896743;-1.2407486369256083e-05;-1.1941326212483229e-05;1.0447975722531866;10.001136480863991;0.8334910276325256;0.015562849279085364;0.015559350958519718;0.7979326586497079;0.014894480217342042;0.7980576616645574
99.435944;1.0443743015045632;0.8337416068542475;0.7981846524592761;-1.2407540451616958e-05;-1.1941261744478201e-05;1.0447968813122448;10.001139823416905;0.8334899806719525;0.015562845398868326;0.015559280889402052;0.7979312714603739;0.014894482754181206;0.7980571392063286
99.445944;1.0443759932310368;0.8337433900201566;0.7981834922775429;-1.2756583686643795e-05;-1.2275316423755335e-05;1.0447971527155688;10.001143203660293;0.833488909080575;0.015562841058982918;0.01555920977116384;0.7979299260479669;0.014894486190713575;0.7980566297003827
99.455944;1.0443776863831389;0.8337462590465554;0.7981833308880903;-1.275664121540632e-05;-1.2275197073409863e-05;1.0447963888485132;10.001146635898479;0.8334878176732436;0.015562836293148585;0.01555913768746411;0.7979286208151812;0.014894490507412017;0.7980561353084876
99.465944;1.0443793780200357;0.8337491087190648;0.7981831041380838;-1.2756701352463732e-05;-1.2275051433842859e-05;1.0447955915745157;10.001150126898239;0.83348671269935;0.01556283116225896;0.015559064729980197;0.7979273540824376;0.014894495670579206;0.7980556569417453
99.475944;1.0443807646456744;0.8337513509412868;0.7981824730787865;-1.241124027453732e-05;-1.194405332119317e-05;1.044794762805423;10.001153688586971;0.8334856006752114;0.015562825733148159;0.015558990988865705;0.7979251245450398;0.014894501630197086;0.7980541955590614
99.485944;1.0443824446473835;0.8337541636486022;0.7981821007895663;-1.2411307507101556e-05;-1.1943858825795168e-05;1.044793904728909;10.001157340683138;0.833484487538641;0.015562820047891423;0.015558916551532917;0.7979239317900136;0.01489450832522515;0.7980537522292108
99.495944;1.044384113554979;0.8337569567917917;0.7981816481905364;-1.2411379019780925e-05;-1.1943642027029953e-05;1.0447930190131165;10.00116109962263;0.8334833783556637;0.015562814112900026;0.015558841506543866;0.7979227760664653;0.014894515693982424;0.798053329351163
99.505944;1.0443857674072117;0.8337586218218035;0.7981800515910642;-1.2760441694226074e-05;-1.2277550488509695e-05;1.044792106723765;10.001164974446453;0.833482277223715;0.015562807921834267;0.01555876594145112;0.7979216578798944;0.014894523679057975;0.7980529297948593
99.515944;1.044387403167871;0.8337613695223606;0.7981794271254311;-1.2760522327584893e-05;-1.2277294394862515e-05;1.0447911697931604;10.00116898048124;0.8334811875101267;0.015562801484049543;0.015558689932236804;0.7979205779907463;0.014894532223479511;0.7980525565210022
99.525944;1.0443890194613188;0.8337640897242926;0.7981787126893697;-1.2760607407347679e-05;-1.227702180203751e-05;1.0447902125002004;10.001173152734598;0.8334801126613074;0.015562794835240711;0.015558613542295957;0.7979185373490212;0.014894541266909552;0.7980512124534849
99.535944;1.0443906160611642;0.8337667787716814;0.7981779071774866;-1.276069609879038e-05;-1.2276734936985651e-05;1.0447892416181892;10.001177544122324;0.8334790572731064;0.015562788028977296;0.015558536832424663;0.7979175367407292;0.014894550749860064;0.7980508999489576
99.545944;1.0443921930511404;0.8337694333071363;0.7981770110305403;-1.2760786969441287e-05;-1.2276436033364035e-05;1.0447882654866054;10.001182214151305;0.8334780277048957;0.015562781115505275;0.015558459861283722;0.7979165766837543;0.01489456062295738;0.7980506218867347
99.555944;1.0443937506450245;0.8337717012705396;0.7981756917471753;-1.1654137359158245e-05;-1.1216450670876423e-05;1.0447872931107474;10.001187217883187;0.833477031628904;0.015562774126246523;0.015558382679583902;0.7979156579932457;0.014894570852511271;0.7980503805665744
99.565944;1.0443952891477766;0.833774277138742;0.798174620040207;-1.1654228210386615e-05;-1.1216133949862879e-05;1.044786333911238;10.00119259588709;0.8334760768188965;0.01556276707599056;0.015558305334805773;0.7979147827149898;0.014894581414695303;0.7980501771875655
99.575944;1.0443968087461564;0.833775700676709;0.7981724048323994;-1.2003303977362499e-05;-1.1549957189932222e-05;1.0447853976398618;10.001198368681655;0.8334751701395873;0.015562759972719276;0.015558227889860738;0.7979129544480544;0.014894592276418756;0.7980490118937635
99.585944;1.0443983095640792;0.8337781804377342;0.7981711686021632;-1.2003390083877951e-05;-1.1549630923994221e-05;1.044784493674147;10.001204548052135;0.8334743172238458;0.015562752819695228;0.0155581504397338;0.7979121774503245;0.014894603380395775;0.7980488836327786
99.595944;1.0443997918865882;0.8337806056898089;0.7981698557360396;-1.2003471694795646e-05;-1.1549303657440392e-05;1.0447836300674795;10.001211159227266;0.8334735228006885;0.015562745610246835;0.015558073101041564;0.7979114554130848;0.014894614651711912;0.7980487912236992
99.605944;1.0444012563147007;0.833782973864272;0.7981684711394046;-1.2003547205162859e-05;-1.1548978115138644e-05;1.0447828130901087;10.001218246405113;0.8334727913474773;0.01556273832585429;0.015557995986585289;0.7979107908735861;0.014894626013236106;0.798048732180278
99.615944;1.0444024029687817;0.8337850434547754;0.7981670198956806;-1.2764829562591831e-05;-1.2277503822705148e-05;1.0447820468635771;10.001225859313884;0.833472127463429;0.01556273093920319;0.015557919200223085;0.7979101852478434;0.014894637397977445;0.7980487030035426
99.625944;1.0444038340002144;0.8337872942177148;0.7981655069172202;-1.2764888573104575e-05;-1.2277188351135772e-05;1.0447813332301141;10.001234044534979;0.8334715358474627;0.015562723420802647;0.015557842852283132;0.7979086392571487;0.014894648758986712;0.7980477000603732
99.635944;1.0444062026647225;0.8337891413806415;0.7981628773055687;-1.3353967536505306e-05;-1.2840849301802884e-05;1.0447806729833968;10.001242843410877;0.8334710211403338;0.015562715749452229;0.015557767071738619;0.7979081531442636;0.014894660068345238;0.798047719487064
99.645944;1.0444076014997186;0.8337909284792183;0.79816092139228;-1.2247263245618105e-05;-1.1780870232041437e-05;1.0447800677271952;10.00125228687578;0.8334705872792999;0.015562707918718817;0.015557692003266205;0.7979077262968701;0.014894671306870274;0.7980477582948748
99.655944;1.0444089840821047;0.8337930093753984;0.7981592532573482;-1.2247289469332024e-05;-1.1780574503866376e-05;1.0447795200779069;10.001262393270522;0.8334702364310651;0.01556269993021247;0.01555761779277818;0.7979073566789386;0.014894682456172311;0.7980478134322548
99.665944;1.0444103507815732;0.8337950357543797;0.7981575443020306;-1.2247303751910553e-05;-1.1780284790264919e-05;1.0447790324078292;10.001273169721733;0.8334699685710113;0.015562691786121812;0.015557544569941288;0.7979070406421013;0.014894693492952263;0.7980478819239475
99.675944;1.0444117029972675;0.8337970073846847;0.7981557999776413;-1.224730610831078e-05;-1.178000099420537e-05;1.0447786064213218;10.00128461035845;0.8334697819386159;0.015562683493889463;0.015557472437875504;0.7979057735976811;0.01489470438583404;0.7980469611498909
99.685944;1.0444130433183914;0.8337989236293342;0.7981540254480217;-1.224729636629866e-05;-1.1779723366544302e-05;1.0447782439388538;10.001296693460258;0.8334696733882437;0.015562675062912387;0.015557401479869322;0.7979055509405499;0.01489471509821408;0.7980470483711828
99.695944;1.0444143756229582;0.8337996771556793;0.7981511660153189;-1.2596259483116857e-05;-1.2113597071153204e-05;1.044777947636094;10.001309380427175;0.833469638242196;0.015562666490098881;0.015557331774060084;0.7979053679583524;0.01489472559434991;0.7980471421715769
99.705944;1.0444157044757707;0.8338014808928207;0.7981493461380298;-1.2596223578374272e-05;-1.2113333600397741e-05;1.0447777208625117;10.001322617790413;0.8334696703845603;0.015562657762959231;0.01555726339361068;0.7979052190811708;0.014894735844070644;0.798047241855477
99.715944;1.0444170338852394;0.8338032273963042;0.7981475113704675;-1.2596173855717931e-05;-1.2113078396438544e-05;1.0447775663401502;10.001336341385207;0.8334697627685422;0.015562648871450386;0.015557196390014062;0.7979050979332687;0.014894745823961643;0.79804734744466
99.725944;1.0444183670373828;0.8338045669356935;0.7981453329505698;-1.1489368540549005e-05;-1.1053155389308428e-05;1.044777485086265;10.001350478424568;0.8334699078288782;0.015562639801393899;0.015557130781962523;0.7979039983894399;0.014894755517721679;0.7980464599476328
99.735944;1.0444197070549326;0.8338061971802084;0.7981434850635264;-1.1489293183562522e-05;-1.1052919356904189e-05;1.0447774771141038;10.001364950060514;0.8334700977056715;0.015562630529617809;0.015557066567116534;0.7979039156537026;0.014894764915589465;0.7980465806522338
99.745944;1.044420756517585;0.8338075295534109;0.798141640377781;-1.2250419152151113e-05;-1.1781538316420846e-05;1.0447775427418924;10.001379678053766;0.8334703242429122;0.015562621040241103;0.015557003741313484;0.7979038465748998;0.014894774007728725;0.7980467115024084
99.755944;1.0444221197317147;0.8338090449900695;0.7981398064225289;-1.2250323314239526e-05;-1.1781324030749098e-05;1.044777682647519;10.001394589997016;0.833470579176374;0.015562611334712227;0.015556942302364157;0.7979037891207316;0.014894782778441421;0.7980468535797031
99.765944;1.04442349745945;0.8338093972714955;0.7981369305475045;-1.2599203497964721e-05;-1.2115264559071045e-05;1.044777897117707;10.001409619803887;0.8334708550013369;0.015562601424509173;0.015556882246047838;0.7979027417000117;0.014894791211593383;0.7980460071514932
99.775944;1.044424889496473;0.8338107998470143;0.7981351378568039;-1.2599092011131706e-05;-1.2115071906664354e-05;1.044778185486455;10.001424706619785;0.8334711458093707;0.015562591328315925;0.015556823569636074;0.7979027029568919;0.014894799299781818;0.7980461711822429
99.785944;1.044426294350328;0.8338121455566655;0.7981333733709676;-1.259897477536063e-05;-1.2114888323989552e-05;1.044778545972751;10.001439792300564;0.8334714472732802;0.015562581075976219;0.015556766280209803;0.7979026718806842;0.0148948070482846;0.7980463448940196
99.795944;1.044427709589561;0.8338134339197476;0.7981316409918755;-1.2598853547694845e-05;-1.2114712281376182e-05;1.0447789758112787;10.001454819431613;0.8334717559625354;0.015562570708789346;0.015556710400816055;0.7979026478930088;0.014894814475503776;0.7980465276094731
99.805944;1.044429131937872;0.8338146645877708;0.7981299437838402;-1.2598730174976787e-05;-1.2114542368967557e-05;1.044779471331175;10.001469738078631;0.833472068687956;0.015562560277770612;0.015556655968990326;0.7979026307815537;0.014894821609092489;0.7980467188531966
99.815944;1.0444305575399315;0.8338154884671823;0.7981279501067671;-1.1491864134333336e-05;-1.1054699927442801e-05;1.0447800281539457;10.00148451946367;0.833472382303259;0.015562549843895861;0.015556603024683847;0.797901620455848;0.014894828478805648;0.7980459179010866
99.825944;1.0444319824357422;0.8338154969873371;0.7981252709727433;-1.1840725682255305e-05;-1.1388681940885786e-05;1.0447806415171865;10.001499160457131;0.8334726933939466;0.015562539476912808;0.01555655160134609;0.7979016166464208;0.014894835111397962;0.7980461228744948
99.835944;1.0444334029773121;0.8338165553650869;0.7981236940596339;-1.184060491281599e-05;-1.1388523125807653e-05;1.044781306252179;10.001513672253996;0.833472997440079;0.015562529251019717;0.01555650173101558;0.7979016186953561;0.014894841530808903;0.7980463323096766
99.845944;1.044434815414325;0.8338175581122904;0.7981221621720697;-1.1840487803047703e-05;-1.1388367039760063e-05;1.0447820170084117;10.001528064988502;0.8334732887067807;0.015562519248237008;0.015556453448369326;0.7979016254808184;0.014894847764470028;0.7980465451135691
99.855944;1.044437168600202;0.8338192677750228;0.7981206780859612;-1.2080417475077877e-05;-1.1618036725205841e-05;1.0447827688956277;10.001542338356677;0.8334735615383337;0.015562509563685387;0.015556406789793762;0.7979016354220062;0.014894853845972167;0.7980467611100367
99.865944;1.0444385488697678;0.8338201632112822;0.7981192452575837;-1.2080313716497102e-05;-1.1617887663797565e-05;1.0447835573954165;10.001556479200133;0.833473811874759;0.015562500294937531;0.015556361800176291;0.7979006463010325;0.014894859806369006;0.7980459813415425
99.875944;1.0444399025671776;0.8338210073506607;0.7981178672078438;-1.2080219147945673e-05;-1.1617743259702096e-05;1.0447843775820518;10.00157046428221;0.8334740382748546;0.015562491526932076;0.015556318534367739;0.7979006549133202;0.014894865664781737;0.7980462072165558
99.885944;1.044440920817648;0.8338215626026917;0.798116546278783;-1.2841344838312254e-05;-1.2346446144980353e-05;1.0447852235216377;10.001584264551457;0.8334742425114993;0.015562483322268117;0.015556277041152729;0.797900657253982;0.014894871424801087;0.7980464408874837
99.895944;1.044442196955658;0.8338208561839019;0.7981138892043609;-1.2083511683616792e-05;-1.1620777871139167e-05;1.0447860876908412;10.00159785207507;0.8334744292175267;0.015562475713396322;0.015556237350029718;0.7979006495203206;0.014894877069357883;0.7980466833136317
99.905944;1.0444434230936455;0.8338215622975281;0.7981126826411125;-1.2083450231636786e-05;-1.1620651629635336e-05;1.0447869605027278;10.001611206295138;0.8334746040755328;0.0155624687077472;0.015556199474809674;0.7979006291086528;0.014894882558938945;0.7980469333903029
99.915944;1.0444445937836406;0.8338222279724192;0.7981115311419564;-1.208340025556988e-05;-1.1620532554346871e-05;1.044787830948632;10.00162430801304;0.8334747716914971;0.015562462306041056;0.01555616342387835;0.7978995949129959;0.014894887845057641;0.7980461883869922
99.925944;1.0444457057866792;0.8338228561643497;0.7981104328853539;-1.2083360676274565e-05;-1.1620420767236993e-05;1.0447896881524916;10.001637125648474;0.8334749347791599;0.015562456512752783;0.015556129207164775;0.797899547285341;0.01489489288870598;0.7980464445624018
99.935944;1.0444467576397918;0.8338234495488108;0.7981093858935597;-1.2083329798988855e-05;-1.1620316270094875e-05;1.0447905225207288;10.001649604840019;0.8334750944584546;0.015562451326634372;0.015556096836871036;0.7978994878875784;0.014894897667829072;0.7980466990821412
99.945944;1.0444477487044153;0.8338240097942;0.7981083885172068;-1.2083305568356353e-05;-1.1620219026948056e-05;1.0447913261851869;10.001661668937462;0.8334752507791368;0.015562446724405321;0.015556066319185309;0.7978994190927696;0.014894902176547941;0.7980469492276594
99.955944;1.0444486789667238;0.8338234308490134;0.7981063802818043;-1.2432269138310236e-05;-1.195427133141062e-05;1.04479209303473;10.001673235006912;0.8334754032476575;0.015562442656606149;0.01555603764321218;0.7978993434282975;0.014894906422336934;0.7980471924828895
99.965944;1.0444495494390833;0.8338239264078016;0.7981054804928834;-1.2432251855188005e-05;-1.1954188329669999e-05;1.0447928187223547;10.00168422944708;0.8334755510603888;0.015562439055110436;0.015556010777871495;0.7978982636662456;0.014894910421189383;0.7980464270692161
99.975944;1.0444503622534254;0.8338243897120352;0.7981046299320752;-1.2432235689595335e-05;-1.1954112187001157e-05;1.044793500939563;10.001694592233399;0.833475692976554;0.015562435844697976;0.015555985674594692;0.7978981828508015;0.01489491418974228;0.7980466512913614
99.985944;1.044451120235062;0.8338244717977074;0.7981034952379538;-1.132547678038668e-05;-1.0894364745170912e-05;1.0447941391674436;10.001704283573538;0.8334758274983094;0.015562432954571086;0.01555596226990766;0.797898103611798;0.01489491773517695;0.7980468641695729
99.995944;1.0444518262720146;0.8338248712954959;0.7981027453932439;-1.1325461834289811e-05;-1.08943006186079e-05;1.0447947338795924;10.001713295970449;0.8334759535365862;0.015562430324149815;0.015555940489386492;0.7978980276128593;0.014894921053860035;0.7980470646375992
100.0;1.044452482919705;0.8338252409794916;0.7981020463022261;-1.1325447708869783e-05;-1.0894241383591933e-05;1.0447952863820986;10.001721655145975;0.833476070815857;0.015562427905897708;0.015555920252472336;0.7978979558133947;0.01489492414338299;0.7980472520199358
