time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444672746423262;0.8333332687375498;0.7978720668368955;-3.8936239081547385e-07;-3.727443243014855e-07;1.044938928978293;10.00014827761673;0.8334267657435602;0.015561870872657256;0.015562410514769639;0.7975717680651812;0.014884109177732975;0.7980231369609397
1e-06;1.0444682495438578;0.8333332689759555;0.7978720666576242;-3.89560948355754e-07;-3.730433032004313e-07;1.0449385470853718;10.000148107453116;0.8334268913930081;0.015561873030826451;0.015562416536696844;0.7975725561948847;0.014883794119960795;0.7980227689584863
2e-06;1.0444692951985677;0.8333332692318633;0.7978720664640957;-3.89774323668655e-07;-3.733651734814155e-07;1.0449381340662935;10.000147876494786;0.8334270259361886;0.015561875390244605;0.015562423016896768;0.7975734078260888;0.014883454255153325;0.7980223738367098
4e-06;1.0444704114496532;0.833333269505515;0.7978720662549272;-3.9000266765137385e-07;-3.737113895113042e-07;1.0449376873855731;10.000147543595242;0.8334271694579012;0.015561877981190355;0.01556242994337607;0.7975743294918397;0.01488308743089097;0.7980219523958231
8e-06;1.0444715963165978;0.8333332697972041;0.7978720660285034;-3.902458670839026e-07;-3.7408320955072417e-07;1.044937205853846;10.000147076077477;0.8334273224613954;0.015561880816234948;0.01556243727746167;0.7975753275106928;0.01488269149821695;0.7980215063631291
1.6e-05;1.0444728465932993;0.8333332701074193;0.7978720657830652;-3.905038714052326e-07;-3.744814166815712e-07;1.0449366895328274;10.000146458981344;0.8334274864861765;0.015561883891412354;0.01556244497281182;0.7975764073833261;0.014882264514357505;0.7980210379430379
3.2e-05;1.0444741589222473;0.8333332704368474;0.797872065516889;-3.9077692462995065e-07;-3.74906506063721e-07;1.0449361388575906;10.00014568882672;0.8334276646491363;0.01556188719914283;0.015562452986746958;0.7975775736554302;0.01488180479684142;0.7980205495983635
6.4e-05;1.0444755299961135;0.8333332707864286;0.7978720652283465;-3.91065595765407e-07;-3.753588909608759e-07;1.0449355538472722;10.000144761949464;0.8334278617289397;0.01556189072927815;0.01556246127910797;0.7975788300050539;0.014881311046526065;0.7980200436514343
0.000128;1.0444769560238623;0.8333332711571313;0.7978720649157556;-3.9137061123031544e-07;-3.7583864507759215e-07;1.044934933690259;10.000143672683729;0.8334280840722932;0.01556189445860634;0.015562469803805034;0.7975801795474575;0.014880782598143245;0.798019522565185
0.000256;1.0444784329982941;0.8333332715494824;0.7978720645772739;-3.916926662927371e-07;-3.763452678365013e-07;1.0449342766660032;10.00014242089782;0.8334283392742801;0.015561898355709945;0.015562478498763585;0.7975816250445286;0.01488021959060235;0.7980189897108905
0.000512;1.0444799574545753;0.8333332719635301;0.797872064211218;-3.920324672503661e-07;-3.7687786482689067e-07;1.0449335805008073;10.000141016380034;0.8334286354194074;0.015561902400755065;0.015562487281759288;0.7975831688573027;0.014879623063734145;0.7980184494231211
0.001;1.044481526369141;0.8333332723992432;0.7978720638165712;-3.92390791267468e-07;-3.7743538702706717e-07;1.0449328430428424;10.000139474941006;0.83342898073998;0.015561906591614934;0.015562496054499938;0.7975848128851754;0.014878995050463365;0.7980179064433975
0.001;1.0444831366356049;0.8333332728566499;0.7978720633930015;-3.927683131473122e-07;-3.7801666005384626e-07;1.0449320625251375;10.000137811417563;0.8334293838131666;0.01556191093051894;0.015562504712510503;0.7975865586852678;0.014878338259288316;0.7980173651114578
0.001001;1.0444847852181824;0.8333332733354772;0.7978720629405355;-3.9316548252118836e-07;-3.786202875628422e-07;1.0449312369745092;10.000136033635943;0.8334298532016994;0.015561915409815464;0.015562513160005387;0.7975884074866556;0.014877655352148019;0.7980168284733186
0.001002;1.0444864696327882;0.8333332738348203;0.7978720624595121;-3.935825570886615e-07;-3.7924462676358834e-07;1.0449303634683875;10.000134137644771;0.8334303963727602;0.0155619200044168;0.015562521328847449;0.7975903598496479;0.014876948580141368;0.79801629780319
0.001004;1.044488187542085;0.8333332743533494;0.7978720619507088;-3.9401968707828205e-07;-3.7988801405459116e-07;1.0449294385133947;10.000132107287437;0.8334310185530133;0.015561924666712275;0.015562529191131389;0.7975924157940442;0.014876219893452149;0.7980157727648056
0.001008;1.044489935653376;0.8333332748897954;0.7978720614152953;-3.944770822679324e-07;-3.8054900864836333e-07;1.0449284593393906;10.00012992009298;0.8334317223458468;0.015561929332397018;0.015562536747982383;0.7975945757532426;0.01487547103917652;0.7980152522645796
0.001016;1.0444917094491482;0.8333332754432373;0.7978720608547378;-3.949550453528359e-07;-3.812263931911464e-07;1.0449274242381847;10.000127550350104;0.8334325081900985;0.015561933939613665;0.015562544001301715;0.7975968410003198;0.014874703459738967;0.7980147353666267
0.001032;1.0444935037128762;0.8333332760132324;0.7978720602707803;-3.9545372377346635e-07;-3.8191909691722855e-07;1.0449263317862594;10.000124963415399;0.8334333743092154;0.01556193843889334;0.01556255093886086;0.7975992128305857;0.014873918053295278;0.7980142211198823
0.001064;1.0444953128616217;0.8333332765998802;0.7978720596654291;-3.959729011295943e-07;-3.8262616463551573e-07;1.0449251806192013;10.00012211465649;0.833434316248284;0.015561942791723422;0.015562557540134423;0.797601691466203;0.01487311513585868;0.7980137079752925
0.001128;1.044497131325138;0.8333332772035914;0.7978720590409083;-3.965121093848804e-07;-3.8334675612206405e-07;1.0449239697867436;10.000118960694252;0.8334353275693157;0.015561946974098175;0.01556256378091852;0.7976042757162604;0.014872294762838129;0.7980131943367303
0.001256;1.0444989541592677;0.833333277824675;0.7978720583996229;-3.9707097254843713e-07;-3.840800681314012e-07;1.044922698512005;10.000115470524936;0.8334364012499906;0.01556195097779358;0.01556256962414229;0.7976069632823299;0.01487145703417879;0.7980126797119202
0.001512;1.0445007771653063;0.8333332784631174;0.7978720577441288;-3.976495027498695e-07;-3.8482505827420903e-07;1.044921365702267;10.000111627583701;0.8334375305289964;0.015561954804461863;0.01556257500894368;0.7976097509088155;0.014870602298096038;0.7980121650528725
0.002024;1.0445025961697896;0.8333332791185272;0.7978720570771107;-3.982481034609641e-07;-3.8558018899069623e-07;1.0449199703459642;10.000107426021168;0.8334387094597349;0.01556195845934498;0.015562579854103092;0.7976126343298108;0.01486973136291806;0.7980116522317138
0.003048;1.0445044064570719;0.8333332797902511;0.7978720564013313;-3.988674160890014e-07;-3.863435453530761e-07;1.0449185125206908;10.00010286881666;0.8334399336398153;0.015561961946219555;0.015562584076493;0.7976156085005962;0.014868845414414562;0.7980111436893291
0.005096;1.0445062033324093;0.8333332804777983;0.7978720557194933;-3.99508191204958e-07;-3.871132904429211e-07;1.044916993818699;10.000097968561915;0.8334412005679793;0.015561965266992066;0.015562587610067501;0.7976186680260671;0.014867945634989126;0.798010642515645
0.009192;1.0445079832510809;0.8333332811811864;0.7978720550341301;-4.0017091053680875e-07;-3.8788795202015795e-07;1.0449154165948629;10.000092742744382;0.8334425089041034;0.015561968421249042;0.015562590410360832;0.7976218073987374;0.014867032858255969;0.798010152133158
0.017384;1.0445097443265021;0.8333332819008367;0.7978720543475848;-4.0085528840642193e-07;-3.8866630110576284e-07;1.0449137824901429;10.000087206040789;0.8334438568097232;0.015561971400921902;0.01556259245337033;0.7976250208606721;0.014866107419658362;0.7980096753210907
0.027384;1.044511485633575;0.8333332826373547;0.7978720536619376;-4.0156029853602995e-07;-3.8944719018436843e-07;1.0449120915048657;10.000081371146292;0.8334452405581141;0.015561974193112333;0.015562593743991061;0.7976283018091993;0.014865169404566683;0.7980092132861365
0.037384;1.0445132060910733;0.8333332833915267;0.7978720529787957;-4.022846238014917e-07;-3.9022957264493036e-07;1.0449103426476012;10.000075255606276;0.8334466545919756;0.01556197679456042;0.015562594316071026;0.7976316420427836;0.01486421918513428;0.7980087658285031
0.047384;1.0445149042389288;0.8333332841643619;0.797872052299229;-4.030268628846569e-07;-3.9101261251785477e-07;1.0449085356405128;10.000068885345048;0.8334480927397344;0.01556197921803873;0.015562594213997836;0.7976350319455885;0.014863257890850476;0.7980083324206652
0.057384;1.0445165786800172;0.8333332849570456;0.7978720516241232;-4.0378542145660116e-07;-3.9179570066610964e-07;1.044906671931695;10.0000622972358;0.8334495492437682;0.015561981483810335;0.015562593482324926;0.7976384619115344;0.014862287578768344;0.7980079125579411
0.067384;1.0445182283994874;0.8333332857707888;0.7978720509545298;-4.045585535086704e-07;-3.92578143443301e-07;1.0449047542665308;10.00005554513488;0.8334510187633555;0.015561983609025215;0.015562592170264771;0.7976419235463136;0.014861310885228365;0.7980075047740741
0.077384;1.044519853354213;0.8333332866066282;0.7978720502915531;-4.053447598479664e-07;-3.9335878513487407e-07;1.0449027856368465;10.000048700836242;0.8334524958038613;0.015561985601125584;0.015562590335931522;0.7976454097662093;0.0148603305121792;0.7980071058204717
0.087384;1.044521455459443;0.8333332874653987;0.7978720496360686;-4.06143144428007e-07;-3.9413606192748785e-07;1.044900768533224;10.000041843805667;0.8334539747236973;0.015561987455496017;0.015562588052161968;0.797648914380996;0.014859349082708535;0.7980067116575117
0.097384;1.0445230386765259;0.8333332883478761;0.7978720489886224;-4.069533134628684e-07;-3.949084472845876e-07;1.0448987052229564;10.000035050746728;0.8334554503606662;0.015561989158298694;0.01556258541867943;0.7976524319800001;0.014858369070721507;0.7980063196493026
0.107384;1.0445246076983494;0.833333289254911;0.7978720483495653;-4.0777501025089224e-07;-3.9567488985789524e-07;1.0448965987038004;10.000028392861243;0.8334569183765049;0.015561990694711194;0.015562582570108325;0.797655958164151;0.014857392547778814;0.7980059297935133
0.117384;1.0445261665872316;0.8333332901875106;0.7978720477192567;-4.086078039196119e-07;-3.9643485946250594e-07;1.0448944529710682;10.000021936928485;0.8334583748959941;0.015561992061223984;0.015562579661303233;0.7976594893247878;0.01485642122421936;0.7980055437636615
0.127384;1.044527718229735;0.8333332911467547;0.7978720470980755;-4.0945088973699246e-07;-3.971879906019465e-07;1.0448922726383234;10.000015744114986;0.8334598157245223;0.015561993275033891;0.015562576834068332;0.7976630219849634;0.014855456802838347;0.7980051627101704
0.137384;1.0445292643931667;0.8333332921335078;0.7978720464863994;-4.1030304440989554e-07;-3.9793370773231283e-07;1.0448900626832631;10.000009860890664;0.8334612360165342;0.015561994371834332;0.01556257419986054;0.7976665524375153;0.014854501062027427;0.7980047860658049
0.147384;1.0445308059940694;0.8333332931481308;0.7978720458847041;-4.1116269328499547e-07;-3.986710817925311e-07;1.0448878282854206;10.00000430881067;0.8334626307214468;0.015561995391835661;0.015562571848075758;0.797670076674414;0.014853555739892254;0.7980044122571309
0.157384;1.0445323432879354;0.8333332941903481;0.7978720452935555;-4.1202797457010683e-07;-3.993988904252466e-07;1.0448855748056936;9.99999908766593;0.83346399529572;0.015561996364990475;0.015562569855291962;0.7976735904771285;0.014852622517556053;0.7980040401223768
0.167384;1.0445338761654808;0.833333295259256;0.7978720447134825;-4.128968406159512e-07;-4.001156920195904e-07;1.044883308032056;9.999994189927067;0.8334653265132027;0.01556199730588031;0.015562568287910755;0.7976770893034539;0.014851702970549089;0.798003669524617
0.177384;1.0445354043895543;0.8333332963534038;0.7978720441449257;-4.1376718645267324e-07;-4.0081972733533333e-07;1.044881034469423;9.999989613418936;0.8334666231184841;0.015561998218455097;0.015562567199868304;0.7976805673347848;0.014850798522817538;0.7980033005906617
0.187384;1.0445369270445568;0.8333332974710199;0.7978720435883198;-4.1463687240504776e-07;-4.015088401916931e-07;1.0448787608831562;9.999985369181953;0.8334678856647437;0.015561999100467194;0.015562566620600035;0.7976840166606558;0.014849910418168008;0.7980029326899525
0.197384;1.044538441705823;0.8333332986103593;0.7978720430441563;-4.155037199316568e-07;-4.0218074795085264e-07;1.0448764929761236;9.99998148417731;0.8334691156528313;0.01556199993895955;0.015562566545699626;0.7976874279671466;0.014849039633831405;0.7980025646421055
0.207384;1.0445399448449642;0.8333332997699208;0.797872042512976;-4.16365623689354e-07;-4.0283342529759883e-07;1.044874235013694;9.99997799756064;0.8334703146046798;0.01556200070642823;0.015562566941455015;0.7976907918262888;0.014848187011688547;0.798002195751582
0.217384;1.0445414332044358;0.8333333009485914;0.7978720419953428;-4.1722062596192515e-07;-4.034651796122489e-07;1.0448719910097737;9.999974957682845;0.8334714831784628;0.015562001369027972;0.015562567753241307;0.7976940992876282;0.01484735355304733;0.7980018263118019
0.227384;1.0445429044782897;0.8333333021457564;0.797872041491742;-4.1806674359942576e-07;-4.040745583070384e-07;1.0448697657618449;9.999972420351448;0.8334726207036021;0.015562001895082509;0.01556256891387602;0.797697342257316;0.014846540437036258;0.79800145686512
0.237384;1.0445443567315427;0.8333333033611152;0.7978720410025207;-4.1890170517124567e-07;-4.0466038166177295e-07;1.0448675649503278;9.999970442525816;0.8334737258445933;0.01556200225134177;0.015562570357877135;0.7977005140963874;0.01484574880303752;0.7980010871377565
0.247384;1.0445457869869994;0.8333333045942972;0.7978720405279582;-4.1972301417567615e-07;-4.052218661401808e-07;1.0448653946606168;9.999969076868048;0.8334747977945943;0.015562002398278615;0.015562572034070467;0.7977036097403378;0.014844979508459307;0.798000716042667
0.257384;1.0445471902710608;0.8333333058446216;0.7978720400683559;-4.205282918579486e-07;-4.057587161589654e-07;1.0448632605035577;9.999968371897001;0.833475836825902;0.015562002293790045;0.015562573907575988;0.797706625193179;0.014844232942490012;0.7980003423141346
0.267384;1.0445485601008686;0.8333333071111176;0.7978720396240799;-4.213153716997847e-07;-4.062712026775035e-07;1.044861167113457;9.999968372021804;0.8334768441107988;0.015562001894833012;0.015562575956726658;0.7977095570926731;0.014843509077901414;0.797999965155607
0.277384;1.0445498895359164;0.8333333083926789;0.7978720391954651;-4.220821221739462e-07;-4.0676018707605796e-07;1.0448591187152907;9.99996911143514;0.8334778212814723;0.015562001155578398;0.01556257816665189;0.7977124027206968;0.014842807763192929;0.7979995851004876
0.287384;1.0445511722562697;0.8333333096881034;0.7978720387826966;-4.2282636334873895e-07;-4.0722696184051637e-07;1.0448571196746874;9.999970603772294;0.8334787698541114;0.015562000034095153;0.015562580517064564;0.7977151601019304;0.01484212889002104;0.7979992045821751
0.297384;1.044552403734048;0.8333333109960516;0.7978720383859261;-4.235458822747647e-07;-4.0767306977877624e-07;1.0448551741737575;9.999972838808437;0.8334796903714848;0.015561998499934887;0.015562582973056809;0.7977178276676306;0.014841472230674292;0.7979988274556655
0.307384;1.0445535816647051;0.8333333123151273;0.7978720380054338;-4.24238498786575e-07;-4.081002409450037e-07;1.0448532859684392;9.999975793480258;0.8334805815959723;0.015561996528827301;0.015562585491891925;0.7977204037036483;0.014840837311096648;0.7979984579395694
0.317384;1.0445547053358073;0.8333333136439561;0.7978720376415256;-4.249022417263357e-07;-4.0851022706011e-07;1.044851458663208;9.999979446017283;0.8334814407134667;0.01556199409581885;0.015562588038582953;0.7977228860666404;0.014840223562030694;0.797998099922335
0.327384;1.0445557745084708;0.8333333149811849;0.7978720372943688;-4.255354785850425e-07;-4.0890455732292096e-07;1.0448496958930735;9.99998377616251;0.8334822648572627;0.01556199117473696;0.015562590587925173;0.797725272188562;0.014839630512181953;0.7979977567120689
0.337384;1.0445567888622773;0.8333333163255171;0.7978720369640321;-4.2613689082331975e-07;-4.0928447199957695e-07;1.0448480013471646;9.999988754352671;0.8334830525036071;0.015561987734851361;0.01556259311344571;0.7977275595196993;0.014839057906930188;0.7979974314530185
0.347384;1.0445577485359472;0.8333333176756931;0.7978720366505991;-4.267055574693503e-07;-4.096509544912062e-07;1.04484637876046;9.999994338755108;0.8334838032979236;0.015561983738553047;0.015562595580659493;0.7977297463652374;0.01483850573200226;0.7979971279047109
0.357384;1.0445586542552971;0.8333333190303591;0.7978720363542107;-4.2724119842720627e-07;-4.100047193826017e-07;1.0448448315713301;10.000000483546458;0.8334845172203571;0.015561979146095344;0.01556259795093748;0.7977318319902506;0.014837974128509101;0.7979968500569425
0.367384;1.0445595063559199;0.8333333203879574;0.7978720360750393;-4.2774410557832557e-07;-4.103462666393347e-07;1.0448433624088715;10.000007146596907;0.8334851945527315;0.01556197391927855;0.015562600185859914;0.7977338156502718;0.014837463383927071;0.7979966010356648
0.377384;1.0445603045749237;0.8333333217466935;0.7978720358132286;-4.282147719449857e-07;-4.106759993762066e-07;1.0448419732226082;10.000014294802355;0.8334858361964645;0.0155619680226209;0.015562602239763057;0.7977356962375117;0.014836973970119861;0.7979963829464253
0.387384;1.0445610491420192;0.83333332310453;0.7978720355687058;-4.286537499913221e-07;-4.109942451871766e-07;1.0448406659446363;10.000021908195492;0.833486443344322;0.01556196142996722;0.015562604051253565;0.7977374730365213;0.014836506368847086;0.7979961972436312
0.397384;1.0445617413432502;0.8333333244592885;0.79787203534093;-4.2906175463982853e-07;-4.113012473696819e-07;1.0448394425970018;10.000029978299832;0.833487016829701;0.015561954134086939;0.015562605547331028;0.797739146186495;0.014836060785649646;0.7979960447981468
0.407384;1.0445623828234796;0.8333333258088755;0.7978720351290266;-4.2943979051101105e-07;-4.1159728659941505e-07;1.0448383049404337;10.000038503364998;0.8334875569440986;0.015561946146945973;0.015562606656084482;0.7977407166725039;0.014835637082025371;0.7979959256301009
0.417384;1.044562974642286;0.8333333271512915;0.797872034932202;-4.2978919519978784e-07;-4.1188290288064147e-07;1.0448372546020017;10.000047484416465;0.8334880635636572;0.015561937491102549;0.015562607325245134;0.7977421863146693;0.01483523492319055;0.7979958385314733
0.427384;1.0445635168701282;0.8333333284843176;0.7978720347498115;-4.3011155050028624e-07;-4.121589665056265e-07;1.0448362932870987;10.00005692123062;0.8334885360628619;0.015561928191768602;0.015562607533997188;0.797743557355407;0.01483485399653125;0.7979957810107806
0.437384;1.0445640085318861;0.8333333298052288;0.7978720345811541;-4.3040857397805403e-07;-4.1242642743987835e-07;1.0448354224174548;10.000066812164038;0.8334889734390952;0.015561918270735279;0.015562607283341067;0.7977448317257696;0.014834494256258518;0.7979957495980015
0.447384;1.0445644477046752;0.8333333311108657;0.7978720344254313;-4.3068200009986893e-07;-4.1268607080051354e-07;1.0448346430088862;10.000077157462691;0.8334893752140939;0.015561907743401234;0.015562606581943784;0.7977460109161497;0.014834155937779136;0.7979957406257614
0.457384;1.044564832374033;0.8333333323980396;0.797872034281835;-4.3093356491868047e-07;-4.129386352872523e-07;1.0448339561185085;10.000087956074648;0.8334897421395395;0.015561896619340066;0.015562605445902319;0.7977470968287709;0.014833839297649217;0.797995751592754
0.467384;1.0445651615916758;0.8333333336638954;0.7978720341496445;-4.311651506837837e-07;-4.1318515407402534e-07;1.04483336279332;10.000099199505582;0.8334900755019634;0.015561884901029102;0.01556260390123753;0.7977480928368894;0.014833544499591391;0.7979957818380373
0.477384;1.0445654356121503;0.8333333349059396;0.7978720340284726;-4.313787167101779e-07;-4.1342717669593137e-07;1.0448328632886945;10.000110876619933;0.8334903758876996;0.015561872575692817;0.015562601977851127;0.7977490039749324;0.014833271687377839;0.7979958311742148
0.487384;1.0445656557798115;0.8333333361218224;0.7978720339185432;-4.3157594585561007e-07;-4.1366669520954626e-07;1.0448324563689173;10.000122984782866;0.8334906429649863;0.015561859606638055;0.015562599703659141;0.7977498361608111;0.014833020967948267;0.7979958978975614
0.497384;1.0445658251066803;0.833333337309096;0.7978720338206894;-4.317580193068167e-07;-4.139059065570574e-07;1.0448321395512397;10.000135533155374;0.8334908761666084;0.015561845940782054;0.015562597105182697;0.7977505953258508;0.014832792429369135;0.7979959786936427
0.507384;1.0445659482054233;0.8333333384650843;0.7978720337362326;-4.3192574597526707e-07;-4.141471739009992e-07;1.0448319103452692;10.000148538152697;0.8334910751386391;0.01556183152666296;0.01556259420884596;0.7977512868800362;0.01483258627838869;0.7979960699127879
0.517384;1.0445660300317692;0.8333333395869357;0.7978720336669279;-4.3207983654100013e-07;-4.143932642650623e-07;1.0448317670156653;10.000162019706112;0.8334912397281669;0.015561816323881764;0.015562591039561112;0.7977519153025997;0.014832402695405741;0.7979961684677276
0.527384;1.0445660750303984;0.8333333406717781;0.7978720336147225;-4.322210282588727e-07;-4.1464726298451554e-07;1.0448317079937166;10.000176000377603;0.8334913704270791;0.015561800305614774;0.015562587617077633;0.7977524840805638;0.014832241369604112;0.7979962723956728
0.537384;1.0445660871856433;0.8333333417168698;0.7978720335813968;-4.3235002662311986e-07;-4.149119155187883e-07;1.0448317312407025;10.000190500402402;0.8334914694090638;0.015561783458078968;0.015562583952579827;0.7977529960795482;0.014832101291112775;0.7979963810470077
0.547384;1.0445660699799835;0.8333333427198647;0.7978720335684556;-4.324673551377823e-07;-4.1518914388399907e-07;1.0448318346787122;10.00020552342884;0.8334915409774067;0.015561765780371842;0.01556258005665365;0.7977534536315452;0.014831980995651242;0.7979964946162679
0.557384;1.0445660261092231;0.833333343678999;0.7978720335771646;-4.3257329897925496e-07;-4.154800674489711e-07;1.0448320168661298;10.000221042763657;0.8334915909127287;0.015561747296573319;0.015562575963102622;0.7977538582150665;0.014831878891448177;0.7979966138383384
0.567384;1.04456595727276;0.8333333445928843;0.7978720336085224;-4.326679751535098e-07;-4.157850861106106e-07;1.0448322771032528;10.00023700222103;0.8334916253639136;0.015561728065783964;0.015562571746570556;0.7977542105741913;0.014831793393827208;0.7979967400599516
0.577384;1.0445658639569109;0.8333333454602261;0.7978720336631798;-4.327512812984195e-07;-4.1610399705698464e-07;1.0448326151715879;10.000253328498191;0.8334916499878773;0.015561708164861477;0.015562567516441066;0.7977545112918293;0.014831722965884935;0.7979968749529459
0.587384;1.0445657453538864;0.8333333462796783;0.7978720337412468;-4.328228864664091e-07;-4.164363060440215e-07;1.044833030667305;10.000269944456996;0.8334916694830619;0.015561687661563128;0.015562563401262905;0.7977547610248479;0.014831666260480346;0.7979970201445084
0.597384;1.0445655999241719;0.83333334704974;0.7978720338420908;-4.32882560400599e-07;-4.1678145252785296e-07;1.0448335224890966;10.000286777880222;0.83349168739582;0.015561666608701738;0.015562559544370594;0.7977549604570251;0.014831622223966409;0.7979971771231352
0.607384;1.0445654266079916;0.8333333477689321;0.7978720339643605;-4.3293063057806527e-07;-4.1713883398058023e-07;1.0448340895631305;10.000303761083417;0.8334917064659718;0.015561645055330557;0.015562556108412536;0.7977551102725636;0.014831589791730451;0.7979973468731475
0.617384;1.0445652256811762;0.8333333484361478;0.7978720341061559;-4.3296823139662983e-07;-4.175078753253709e-07;1.044834731869478;10.000320823862037;0.8334917292972631;0.015561623050829075;0.015562553268018439;0.797755210972739;0.01483156734705745;0.7979975293750082
0.627384;1.044564998588002;0.8333333490507663;0.79787203426526;-4.3299716051790325e-07;-4.178881560522557e-07;1.0448354502666424;10.000337893285685;0.8334917584821713;0.015561600633004062;0.015562551190340211;0.7977552625284315;0.014831552674516536;0.7979977235562099
0.637384;1.0445647472610495;0.8333333496126659;0.7978720344394802;-4.3301946896691614e-07;-4.1827933963181987e-07;1.0448362456850304;10.000354904572887;0.833491796037961;0.015561577821216484;0.015562550024398636;0.7977552642919179;0.014831543524997876;0.7979979275726901
0.647384;1.0445644735909159;0.8333333501222523;0.7978720346269211;-4.3303710762570007e-07;-4.186809330335848e-07;1.04483711849712;10.000371808683038;0.8334918424734068;0.015561554626785913;0.015562549901508922;0.7977552156398161;0.01483153804153629;0.7979981391740426
0.657384;1.0445641794524292;0.8333333505802575;0.7978720348260391;-4.3305175777323033e-07;-4.1909214876276845e-07;1.044838067751458;10.000388568341993;0.8334918961989519;0.015561531064258515;0.015562550934570698;0.7977551169675723;0.014831534608629219;0.7979983559929457
0.667384;1.044563867016718;0.8333333509874776;0.7978720350356291;-4.3306475028971794e-07;-4.195118617637786e-07;1.04483909062764;10.000405149591758;0.8334919542839762;0.015561507157638743;0.015562553208238277;0.7977549700294991;0.014831531640282024;0.7979985756268244
0.677384;1.0445635386060195;0.833333351344706;0.7978720352547958;-4.330769587292457e-07;-4.1993863201372056e-07;1.0448401828500127;10.000421516788522;0.8334920138503503;0.01556148294694279;0.01556255676695812;0.7977547770933286;0.014831527822832098;0.7979987957663197
0.687384;1.0445631966186641;0.8333333516526878;0.7978720354827517;-4.330887922094681e-07;-4.203709079329599e-07;1.0448413392046463;10.000437635052482;0.8334920725785158;0.015561458494626723;0.015562561616318733;0.7977545397320414;0.014831522458182424;0.7979990145300595
0.697384;1.044562844199829;0.8333333519119478;0.7978720357185448;-4.331004393546788e-07;-4.2080728705443486e-07;1.044842553527266;10.000453474239723;0.8334921285470435;0.015561433893587837;0.015562567734703485;0.7977542590247664;0.01483151545939873;0.7979992308149477
0.707384;1.0445624853369564;0.8333333521227031;0.7978720359610689;-4.331121217471314e-07;-4.212465890532981e-07;1.0448438190115912;10.000469006393748;0.8334921803122417;0.015561409270554787;0.0155625750869318;0.7977539370041695;0.014831507220335572;0.7979994444740809
0.717384;1.044562123545246;0.833333352285091;0.7978720362093159;-4.331241225574005e-07;-4.216876302885162e-07;1.0448451287641052;10.000484202854436;0.8334922271367333;0.01556138477554965;0.015562583633814875;0.7977535771365255;0.0148314985911774;0.7979996561630215
0.727384;1.0445617609994202;0.8333333523995323;0.7978720364625654;-4.331368273548081e-07;-4.221289245465101e-07;1.044846475872412;10.00049903835146;0.8334922689134421;0.01556136057124041;0.015562593332407273;0.7977531834463638;0.01483149065990191;0.7979998667366606
0.737384;1.0445613993415106;0.8333333524668011;0.7978720367203891;-4.331508096118261e-07;-4.2256882335657877e-07;1.0448478531128125;10.000513497113085;0.8334923059504438;0.01556133683922731;0.015562604134180393;0.7977527597713656;0.014831484288447574;0.7980000764039905
0.747384;1.0445610406019255;0.8333333524878013;0.7978720369824506;-4.3316666705120525e-07;-4.2300603097829936e-07;1.044849252705901;10.00052757354559;0.8334923388393572;0.015561313785445632;0.015562615980863614;0.7977523097720173;0.014831479969377288;0.7980002843014816
0.757384;1.044560686955276;0.8333333524635421;0.7978720372482515;-4.3318482280269717e-07;-4.2343982578854573e-07;1.0448506667134076;10.000541269573702;0.833492368065704;0.015561291621517254;0.015562628798627956;0.7977518374315569;0.01483147822861748;0.7980004888704675
0.767384;1.0445603398379228;0.8333333523953296;0.797872037517087;-4.332055981947848e-07;-4.238698262556814e-07;1.0448520881334353;10.000554591203226;0.8334923933978103;0.015561270535654837;0.015562642506748046;0.7977513473450575;0.014831480092633017;0.7980006885956279
0.777384;1.0445599992134202;0.8333333522847719;0.7978720377883113;-4.3322926660801434e-07;-4.242955239004745e-07;1.0448535114216648;10.000567544693583;0.8334924137164277;0.015561250678556455;0.015562657037015558;0.7977508440870392;0.014831487209057944;0.7980008822878494
0.787384;1.0445596635422822;0.8333333521336324;0.7978720380616804;-4.332557794871005e-07;-4.247158399976848e-07;1.0448549318477685;10.000580139862823;0.8334924274847332;0.015561232169951525;0.015562672339622797;0.7977503310880849;0.014831501665137347;0.7980010689180247
0.797384;1.0445593301846126;0.8333333519437602;0.7978720383373774;-4.332845170765777e-07;-4.2512921583787706e-07;1.044856344872465;10.000592394744235;0.8334924332418708;0.015561215111591831;0.015562688375394996;0.7977498102143759;0.01483152561007155;0.7980012477765461
0.807384;1.044558995414719;0.8333333517170091;0.7978720386157456;-4.3331451768549205e-07;-4.255341451679758e-07;1.0448577464821298;10.000604325614317;0.8334924294154628;0.015561199590894394;0.015562705111588578;0.7977492825614745;0.014831560767778437;0.7980014187767351
0.817384;1.0445586543842893;0.8333333514549992;0.7978720388971399;-4.333449169215083e-07;-4.259294667324961e-07;1.0448591337068085;10.000615932720384;0.8334924136741826;0.01556118567384837;0.015562722518406211;0.7977487497148793;0.014831608103861523;0.798001582195909
0.827384;1.0445583014146143;0.8333333511589103;0.7978720391818531;-4.333751090230811e-07;-4.263143941659247e-07;1.0448605041569383;10.000627205001011;0.8334923827927104;0.015561173391087531;0.015562740559312565;0.7977482144639054;0.014831667877239288;0.798001738337721
0.837384;1.044557930040332;0.8333333508295645;0.7978720394700007;-4.3340465176210205e-07;-4.2668846190770475e-07;1.044861855225431;10.000638135524133;0.8334923332638667;0.01556116272688538;0.015562759186891255;0.797747681096792;0.014831740013926172;0.7980018876281536
0.847384;1.044557532956054;0.8333333504676399;0.7978720397616534;-4.3343320622607036e-07;-4.270512426212861e-07;1.0448631842671832;10.000648721968098;0.8334922618612525;0.01556115362594524;0.015562778356196651;0.7977471558513651;0.014831824536074489;0.7980020303426336
0.857384;1.0445571025107907;0.833333350073665;0.7978720400570407;-4.3346055055641245e-07;-4.2740216673307615e-07;1.044864488983099;10.00065895818978;0.8334921657453676;0.015561146011682849;0.015562798037190868;0.7977466470454907;0.014831921715745877;0.7980021658301899
0.867384;1.044556631569932;0.83333334964788;0.7978720403564356;-4.334865557636552e-07;-4.2774081225435025e-07;1.0448657668463874;10.000668833245154;0.8334920424532304;0.015561139796056094;0.015562818200703502;0.7977461642463158;0.014832031911874613;0.7980022922841783
0.877384;1.0445561143050295;0.8333333491901671;0.7978720406598521;-4.3351120249751315e-07;-4.2806722781865337e-07;1.044867014629525;10.000678331355747;0.8334918898855044;0.015561134881051939;0.015562838797560626;0.7977457168685521;0.014832155572284421;0.7980024073697585
0.887384;1.0445555465494274;0.8333333487001202;0.7978720409668802;-4.33534689709544e-07;-4.283819161108449e-07;1.0448682287374929;10.000687432036107;0.8334917062162766;0.015561131164207846;0.015562859757758942;0.797745312857041;0.014832293484287547;0.7980025090915862
0.897384;1.0445549255993973;0.8333333481773072;0.7978720412768606;-4.335574572111822e-07;-4.2868572359624254e-07;1.0448694051427465;10.000696116896602;0.833491489872979;0.015561128546971953;0.015562880997835114;0.797744957848539;0.014832446694604484;0.7980025958909357
0.907384;1.0445542501148526;0.8333333476215271;0.7978720415892491;-4.3357993919046164e-07;-4.289796927754684e-07;1.0448705389506248;10.000704374702647;0.833491239575631;0.01556112693763241;0.01556290242510468;0.7977446553146058;0.014832616128330397;0.7980026657638083
0.917384;1.0445535201391893;0.8333333470328352;0.7978720419037474;-4.336021605608409e-07;-4.292647624241321e-07;1.0448716249693006;10.000712198490069;0.8334909544897643;0.015561126247514023;0.015562923947807094;0.7977444078387356;0.014832802434795608;0.7980027156121919
0.927384;1.0445527364048353;0.8333333464114487;0.7978720422200989;-4.336235323769672e-07;-4.2954156012848803e-07;1.044872658998159;10.000719581672929;0.8334906345954733;0.01556112638813497;0.01556294548942479;0.7977442184427772;0.014833005967329112;0.7980027416504801
0.937384;1.044551899171356;0.833333345757741;0.7978720425379019;-4.3364298450250704e-07;-4.2981043306569677e-07;1.0448736383194441;10.000726519774966;0.8334902806732822;0.015561127279097276;0.015562966987374634;0.7977440906410321;0.014833226715930112;0.7980027406265771
0.947384;1.0445510074551168;0.8333333450722834;0.7978720428567063;-4.3365924727187873e-07;-4.3007158348664654e-07;1.044874561474215;10.00073301646834;0.8334898938636052;0.015561128857490735;0.015562988378390895;0.7977440274157234;0.014833464444559814;0.7980027110522715
0.957384;1.0445500592654668;0.8333333443558333;0.7978720431762037;-4.3367107746442243e-07;-4.303252390685882e-07;1.0448754285100248;10.0007390848446;0.8334894757796752;0.015561131072962323;0.015563009595051157;0.7977440302646803;0.014833718898634355;0.7980026531988813
0.967384;1.0445490528990473;0.8333333436093202;0.7978720434962276;-4.3367737773182076e-07;-4.3057176690864546e-07;1.044876241423714;10.00074473774469;0.8334890289488642;0.015561133878285623;0.015563030569983056;0.7977440989259089;0.01483398968061671;0.7980025678775023
0.977384;1.044547988082936;0.8333333428337147;0.7978720438166269;-4.3367728879532626e-07;-4.3081163710196925e-07;1.0448770039392148;10.000749973463428;0.8334885563994745;0.015561137230939008;0.015563051233409897;0.7977442315267448;0.014834275984883934;0.7980024556324107
0.987384;1.0445468659451156;0.8333333420298635;0.7978720441371904;-4.3367027703945796e-07;-4.310452841226166e-07;1.0448777206379813;10.000754770858794;0.8334880603697036;0.015561141097117126;0.015563071510532015;0.7977444248912053;0.014834576615971465;0.7980023169028526
0.997384;1.0445456881414112;0.8333333411986655;0.7978720444576262;-4.3365613855713603e-07;-4.312729771938923e-07;1.0448783958158725;10.000759097340685;0.8334875412224839;0.015561145449087854;0.0155630913188217;0.797744675339374;0.014834890261805135;0.7980021525220411
1.007384;1.0445444557927537;0.8333333403414072;0.7978720447775837;-4.336349094152395e-07;-4.3149484812675193e-07;1.0448790324280997;10.000762917301557;0.8334869974348657;0.015561150264927909;0.015563110563955375;0.7977449797415687;0.014835215757686183;0.7980019642617525
1.017384;1.044543169032914;0.8333333394597979;0.7978720450966679;-4.3360673873112766e-07;-4.3171103528038716e-07;1.044879631347609;10.000766197346424;0.8334864264525941;0.015561155530420059;0.01556312914555209;0.7977453357642029;0.014835552145088592;0.7980017548652462
1.027384;1.044541827785333;0.8333333385557006;0.7978720454143651;-4.3357183506436854e-07;-4.31921678089367e-07;1.0448801913703951;10.000768912991722;0.8334858255755329;0.015561161238269094;0.015563146964264194;0.7977457411905088;0.01483589850238839;0.7980015273856339
1.037384;1.0445404332711228;0.83333333763081;0.7978720457299568;-4.335305541420627e-07;-4.321268322411305e-07;1.0448807101607462;10.000771054890311;0.8334851925252914;0.015561167387091936;0.015563163919657366;0.7977461931472102;0.014836253779407886;0.7980012848767541
1.047384;1.0445389890156849;0.8333333366864242;0.7978720460424532;-4.3348346707793345e-07;-4.323264978981144e-07;1.044881185260445;10.000772632845067;0.8334845257504846;0.015561173972094538;0.015563179916308777;0.7977466876859225;0.014836616737240309;0.7980010308391389
1.057384;1.0445375002069464;0.8333333357234198;0.7978720463504605;-4.334312176767573e-07;-4.325205871710711e-07;1.0448816141848059;10.00077367501675;0.8334838244414344;0.015561180971840621;0.015563194878161024;0.7977472198253955;0.014836985882174913;0.7980007694699949
1.067384;1.0445359717235174;0.8333333347425391;0.7978720466521809;-4.333742158737213e-07;-4.3270883032254184e-07;1.0448819938824272;10.000774220340235;0.8334830884179568;0.015561188349124818;0.015563208747505003;0.7977477843015197;0.014837359460318462;0.7980005050316614
1.077384;1.0445344064628146;0.8333333337446304;0.7978720469456758;-4.3331247281211595e-07;-4.3289077680316375e-07;1.0448823207773241;10.00077430606697;0.8334823181291979;0.015561196062201842;0.015563221477540327;0.7977483765456106;0.014837735625851221;0.7980002410737383
1.087384;1.0445328050578193;0.8333333327304441;0.7978720472291072;-4.332457636397891e-07;-4.3306580993806987e-07;1.0448825917040871;10.000773956519788;0.8334815146797182;0.015561204076602993;0.015563233042498008;0.7977489929132376;0.014838112736067818;0.7979999808151853
1.097384;1.0445311668216388;0.833333331700429;0.7978720475007864;-4.3317381098729134e-07;-4.3323321252122196e-07;1.044882804937039;10.000773184251715;0.8334806798934772;0.01556121237259738;0.015563243449025042;0.7977496305908446;0.014838489626197746;0.7979997285239471
1.107384;1.0445294909951852;0.8333333306549169;0.7978720477591973;-4.330962462783806e-07;-4.3339232026647497e-07;1.0448829606496948;10.000772001197094;0.8334798166383097;0.015561220944056766;0.015563252725641007;0.7977502880148937;0.01483886565080854;0.7979994903075287
1.117384;1.044527778160125;0.8333333295941802;0.7978720480030905;-4.3301255041167053e-07;-4.33542614461252e-07;1.0448830603915498;10.000770424839152;0.8334789288581202;0.015561229797507525;0.015563260904250177;0.7977509652112625;0.014839240429656876;0.7979992736677591
1.127384;1.0445260316408835;0.8333333285181954;0.7978720482315388;-4.329220525043728e-07;-4.3368369748947696e-07;1.0448831059442767;10.000768479788583;0.8334780208888737;0.015561238951183068;0.015563268011153698;0.7977516633977169;0.01483961347327269;0.7979990867434117
1.137384;1.0445242573435303;0.8333333274266038;0.7978720484438396;-4.328238720227368e-07;-4.3381521848670033e-07;1.0448830987494913;10.000766199517344;0.8334770972151975;0.015561248424413853;0.015563274061545196;0.7977523847199856;0.01483998387123205;0.7979989377980088
1.147384;1.0445224619289681;0.8333333263188504;0.7978720486393478;-4.327169585424729e-07;-4.339368362929665e-07;1.0448830404080611;10.000763620872705;0.8334761627144902;0.015561258229024138;0.01556327904883712;0.7977531328191564;0.014840350185513182;0.7979988345263617
1.157384;1.044520651378738;0.8333333251944048;0.7978720488174817;-4.3260036108494706e-07;-4.3404814350883253e-07;1.0448829334096368;10.000760773768679;0.8334752218918492;0.015561268370983324;0.015563282943271797;0.7977539130998432;0.014840710656987425;0.7979987832281555
1.167384;1.0445188306984785;0.8333333240531845;0.7978720489778635;-4.3247336734818924e-07;-4.3414854292640397e-07;1.0448827810201429;10.000757678342543;0.8334742777330167;0.015561278854266555;0.015563285709525938;0.7977547318455225;0.014841063592388272;0.79799878869711
1.177384;1.0445170041252752;0.8333333228956822;0.7978720491202362;-4.323353542615675e-07;-4.342373878821558e-07;1.044882586466325;10.000754350752626;0.833473331707091;0.01556128968611639;0.015563287317987127;0.7977555950281531;0.014841407592145204;0.7979988547417068
1.187384;1.0445151758688287;0.83333332172261;0.7978720492442574;-4.321857695495563e-07;-4.343143515931066e-07;1.0448823524232886;10.000750811190843;0.8334723846703287;0.01556130088275228;0.015563287742556263;0.7977565077080179;0.014841741593963488;0.7979989840572685
1.197384;1.044513350627447;0.8333333205347356;0.7978720493495708;-4.320243346240836e-07;-4.34379513577665e-07;1.0448820808378232;10.000747088101619;0.8334714377734258;0.015561312470521107;0.015563286962415103;0.7977574736558277;0.014842064978677991;0.7979991773792512
1.207384;1.0445115326914174;0.8333333193329767;0.7978720494360937;-4.318511458867248e-07;-4.344330709308122e-07;1.044881772361299;10.000743215763393;0.8334704927401683;0.015561324483691703;0.01556328496680363;0.7977584949139971;0.01484237760732283;0.7979994331995194
1.217384;1.0445097245424122;0.8333333181182964;0.7978720495041579;-4.316666745666605e-07;-4.3447502596599996e-07;1.0448814258502626;10.000739226751433;0.8334695515773712;0.01556133696273687;0.015563281762619258;0.7977595722813206;0.014842679548062274;0.7979997483787645
1.227384;1.044507926104565;0.8333333168914481;0.7978720495543907;-4.314718329891442e-07;-4.3450511228482875e-07;1.0448810388933758;10.000735143087336;0.8334686166237933;0.015561349953012536;0.015563277379532194;0.7977607068521517;0.01484297067532126;0.7980001190671157
1.237384;1.0445061345746205;0.8333333156528676;0.7978720495874818;-4.3126800184195834e-07;-4.345229527462282e-07;1.044880608691132;10.00073097596438;0.8334676910461405;0.015561363503038269;0.015563271853936016;0.7977619010744372;0.014843250459515756;0.7980005416153395
1.247384;1.0445043448673015;0.8333333144029125;0.7978720496040178;-4.3105688669089976e-07;-4.3452810769923245e-07;1.0448801317577037;10.000726736365598;0.8334667787660638;0.015561377662181854;0.015563265203134122;0.7977631583726517;0.0148435179546061;0.7980010131448712
1.257384;1.0445025506188452;0.8333333131422194;0.7978720496043624;-4.308403015979284e-07;-4.3451988766558585e-07;1.0448796027853284;10.000722439731032;0.8334658836941966;0.015561392472361988;0.01556325741699342;0.79776448200436;0.014843771808032107;0.7980015314231194
1.267384;1.0445007453832615;0.8333333118717748;0.7978720495885484;-4.3062004260360496e-07;-4.344972040554407e-07;1.0448790143611735;10.000718099758155;0.8334650090554713;0.01556140795522559;0.015563248462578401;0.7977658743832837;0.014844010439715375;0.798002094489561
1.277384;1.044498923499592;0.8333333105928717;0.797872049556316;-4.3039785264877544e-07;-4.344586101204313e-07;1.044878357918925;10.000713726584925;0.8334641571146525;0.015561424108897038;0.015563238292796076;0.7977673369505992;0.014844232474807819;0.7980027006598185
1.287384;1.0444970800048048;0.8333333093072863;0.7978720495072996;-4.301754139713906e-07;-4.3440254590831e-07;1.044877625101517;10.00070933328758;0.833463329431289;0.015561440918960018;0.015563226861803189;0.797768869736104;0.014844437003593502;0.7980033484715408
1.297384;1.044495210091197;0.8333333080175199;0.7978720494412194;-4.299544249720164e-07;-4.343276048182118e-07;1.0448768085990863;10.000704943305609;0.8334625276804742;0.015561458368535851;0.01556321413312766;0.797770470735245;0.014844623513636895;0.7980040360959617
1.307384;1.0444933090012658;0.8333333067267591;0.7978720493580193;-4.2973670622662647e-07;-4.3423258290266706e-07;1.0448759023618965;10.000700593250958;0.8334617543061266;0.015561476436028135;0.01556320007567163;0.7977721359051768;0.014844791737378286;0.7980047608301699
1.317384;1.0444913721127165;0.8333333054384966;0.7978720492580121;-4.295241888047658e-07;-4.3411647930535253e-07;1.0448749018708692;10.00069632415306;0.8334610122425432;0.01556149509073447;0.015563184665941336;0.7977738595623128;0.014844941497986878;0.7980055194427608
1.327384;1.0444893950454768;0.8333333041560104;0.7978720491420274;-4.2931875494103064e-07;-4.339786516251711e-07;1.044873804224331;10.000692164243144;0.833460304222994;0.015561514295107857;0.015563167900963123;0.7977756344581035;0.014845072593434578;0.798006309356777
1.337384;1.044487373974149;0.8333333028819233;0.7978720490113572;-4.291220139275304e-07;-4.338189532943822e-07;1.0448726075388026;10.000688120872713;0.8334596325114854;0.015561534010516707;0.015563149808698263;0.7977774519559434;0.01484518469572908;0.798007129519512
1.347384;1.0444853058951238;0.833333301618127;0.7978720488674984;-4.2893529770019816e-07;-4.336375661271182e-07;1.044871310280746;10.000684189045986;0.8334589989590109;0.015561554209502627;0.015563130447996334;0.7977793030354604;0.014845277227617857;0.7980079799686506
1.357384;1.044483188719128;0.8333333003661402;0.7978720487120456;-4.287599114613971e-07;-4.33434573088695e-07;1.0448699112347928;10.000680364930712;0.8334584048700491;0.015561574887609043;0.015563109900922531;0.7977811791854761;0.014845349329016428;0.7980088609149688
1.367384;1.0444810210906523;0.8333332991274903;0.7978720485467256;-4.285972367772075e-07;-4.332097554249042e-07;1.0448684100144934;10.000676650910407;0.8334578504747459;0.015561596055386819;0.015563088260654386;0.797783072299406;0.014845399963478435;0.7980097720490712
1.377384;1.0444788019227638;0.833333297903814;0.797872048373211;-4.2844862190499936e-07;-4.3296281987415144e-07;1.0448668074554068;10.000673050236447;0.8334573346557779;0.015561617720718731;0.015563065617310929;0.7977849746165652;0.014845428135543116;0.7980107114247571
1.387384;1.0444765303477974;0.8333332966968221;0.797872048192818;-4.283153486493893e-07;-4.326937327567709e-07;1.0448651055173461;10.000669559441123;0.8334568552581563;0.015561639881924785;0.015563042045920704;0.797786879202278;0.014845433132037504;0.798011674542548
1.397384;1.0444742063233792;0.8333332955081807;0.7978720480064553;-4.2819872877986744e-07;-4.3240294095963365e-07;1.0448633073483757;10.000666166780379;0.833456409502389;0.01556166252594887;0.015563017598849588;0.797788779904022;0.014845414676992803;0.7980126553455675
1.407384;1.0444718311128425;0.8333332943392887;0.7978720478147431;-4.2810023169308123e-07;-4.320913833465651e-07;1.0448614178448365;10.000662855401597;0.8334559945013015;0.015561685627370871;0.01556299230436197;0.7977906707092576;0.014845373030415164;0.7980136482795621
1.417384;1.0444694074046783;0.8333332931911791;0.7978720476180856;-4.280216074174556e-07;-4.31760293536571e-07;1.0448594436441612;10.00065960358929;0.8334556073975818;0.0155617091526683;0.015562966168226593;0.7977925457302498;0.014845309103359043;0.7980146487617803
1.427384;1.0444669392193269;0.8333332920645593;0.797872047416713;-4.27965000778427e-07;-4.314110722669209e-07;1.04485739227667;10.000656384128298;0.833455244820886;0.015561733064179926;0.015562939171466244;0.7977943999204319;0.014845224496609256;0.7980156520055715
1.437384;1.0444644315089142;0.8333332909598011;0.7978720472107323;-4.2793295923679736e-07;-4.3104527176507503e-07;1.0448552715411343;10.00065316939075;0.8334549028689653;0.015561757318502067;0.015562911269012906;0.7977962293421763;0.01484512130590712;0.7980166523105483
1.447384;1.0444618895657045;0.8333332898769392;0.7978720470002065;-4.2792816368011166e-07;-4.3066440820352457e-07;1.0448530890347671;10.000649935148013;0.8334545778883651;0.015561781866421995;0.015562882403506529;0.7977980309758615;0.014845001798950229;0.7980176433968398
1.457384;1.0444593180401889;0.8333332888158529;0.7978720467851469;-4.279530373273831e-07;-4.3026962652109675e-07;1.044850851290008;10.000646655156155;0.8334542670646817;0.015561806659121307;0.015562852528857096;0.7977998030756556;0.014844868320646916;0.7980186189086272
1.467384;1.0444567197928416;0.8333332877765547;0.7978720465654248;-4.280095919318004e-07;-4.2986151738685684e-07;1.0448485634148013;10.000643290574908;0.8334539683733958;0.015561831649690045;0.015562821616592212;0.7978015455446167;0.014844723430062672;0.7980195728139692
1.477384;1.0444540954468897;0.833333286759292;0.7978720463408759;-4.280994717936048e-07;-4.294401799013314e-07;1.0448462296205605;10.000639783447681;0.8334536802650502;0.015561856782905385;0.01556278964570042;0.7978032591985479;0.014844569804241772;0.798020500043564
1.487384;1.0444514436398087;0.8333332857643915;0.7978720461114521;-4.2822394623819543e-07;-4.2900549336258485e-07;1.044843853637176;10.000636061556248;0.8334534014028655;0.015561881983596334;0.015562756605560597;0.7978049446421074;0.014844409901705971;0.7980213968605815
1.497384;1.0444487618888516;0.8333332847920694;0.7978720458770813;-4.2838388669529704e-07;-4.2855760007697195e-07;1.044841438875591;10.0006320507222;0.8334531302719919;0.01556190715335243;0.015562722511959148;0.7978066019656944;0.014844245789105903;0.7980222602992536
1.507384;1.0444460481351823;0.833333283842297;0.7978720456373865;-4.2857984439275473e-07;-4.2809728355530937e-07;1.0448389888735456;10.00062768610568;0.833452865055362;0.015561932177744158;0.015562687408021367;0.7978082312199183;0.01484407903451534;0.7980230873974345
1.517384;1.0444433020697876;0.8333332829147246;0.7978720453915954;-4.2881217982808154e-07;-4.2762581957098274e-07;1.0448365079171322;10.000622918901565;0.8334526041730032;0.015561956944152404;0.015562651341728902;0.7978098331167247;0.01484391045507108;0.7980238747822753
