time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.527384;1.0444405254025408;0.8333332820087539;0.7978720451388167;-4.2908118476306973e-07;-4.271445557334378e-07;1.0448340012602446;10.000617715941631;0.8334523469410571;0.015561981360495077;0.01556261434448794;0.7978114095369919;0.014843739984924068;0.7980246184014994
1.537384;1.044437721383545;0.833333281123696;0.7978720448785076;-4.2938697202998606e-07;-4.2665470475627394e-07;1.0448314745592457;10.00061205675645;0.833452093681134;0.01556200536050207;0.015562576436534442;0.7978129634797348;0.014843566857688579;0.7980253135402947
1.547384;1.0444348945237187;0.8333332802588538;0.7978720446106636;-4.2972896658898185e-07;-4.261572694929953e-07;1.0448289330010385;10.000605935495573;0.8334518452111559;0.015562028896436153;0.015562537651239687;0.7978144984874576;0.014843389837608575;0.7980259555242062
1.557384;1.0444320507677318;0.8333332794135954;0.7978720443356091;-4.3010547406160807e-07;-4.256530167246466e-07;1.044826380924155;10.000599364808995;0.8334516025743728;0.01556205193391706;0.015562498050354001;0.7978160179930693;0.014843207493045652;0.7980265411335922
1.567384;1.0444291972306874;0.8333332785874893;0.7978720440537939;-4.3051374927270094e-07;-4.251427198798447e-07;1.0448238221708517;10.000592374259147;0.8334513673906433;0.015562074453648586;0.015562457722634825;0.7978175244768474;0.01484301881532817;0.7980270697354366
1.577384;1.0444263412453234;0.8333332777802882;0.7978720437658695;-4.3095032030980487e-07;-4.246274828100534e-07;1.0448212609005556;10.000584999474604;0.8334511419343356;0.015562096447366017;0.015562416780604754;0.7978190185391039;0.01484282368740759;0.7980275432694437
1.587384;1.0444234896657765;0.8333332769917484;0.7978720434727525;-4.3141129624583926e-07;-4.241087788590002e-07;1.0448187024083937;10.000577268819514;0.8334509284713918;0.01556211790800339;0.015562375361501471;0.7978204988238705;0.014842622481401788;0.7980279653362637
1.597384;1.0444206488962164;0.8333332762215312;0.7978720431752452;-4.318926783949057e-07;-4.2358838893330296e-07;1.044816153537456;10.00056920162978;0.8334507285611159;0.015562138830702356;0.015562333624023804;0.7978219625943322;0.014842415292306668;0.7980283399141319
1.607384;1.044417825512361;0.8333332754692051;0.7978720428734057;-4.3239068710663385e-07;-4.230684623863077e-07;1.0448136223036855;10.000560814723267;0.8334505431640387;0.015562159221525531;0.015562291742453898;0.7978234063593385;0.014842201705527054;0.798028670369668
1.617384;1.0444150269643044;0.8333332747343694;0.7978720425662841;-4.32901974505064e-07;-4.2255146332082325e-07;1.044811116674762;10.000552124227196;0.8334503730200707;0.015562179095436137;0.015562249906593438;0.7978248269846305;0.01484198106163598;0.7980289593240149
1.627384;1.0444122616163147;0.8333332740168427;0.7978720422522897;-4.334236664942029e-07;-4.2203982715958497e-07;1.0448086432975239;10.000543146445796;0.8334502181505121;0.015562198466789873;0.01556220831919847;0.7978262227970689;0.01484175277432218;0.7980292090885955
1.637384;1.0444095385400904;0.8333332733166167;0.7978720419298454;-4.33953322233603e-07;-4.215355443347464e-07;1.0448062071487212;10.000533901673856;0.8334500770198965;0.015562217349761067;0.01556216718540188;0.7978275935726362;0.014841516557452432;0.7980294216233251
1.647384;1.0444068675731595;0.8333332726336513;0.7978720415977433;-4.3448885078026127e-07;-4.2103991843899355e-07;1.044803812235956;10.000524417294201;0.8334499465868452;0.015562235760494604;0.015562126705594228;0.7978289397385446;0.01484127256286862;0.7980295978483006
1.657384;1.044404259120862;0.8333332719677954;0.7978720412551178;-4.350284391380952e-07;-4.2055345822328163e-07;1.0448014626783846;10.000514733026744;0.8334498231139384;0.015562253701729117;0.015562087075408928;0.7978302618544864;0.014841021487677318;0.7980297376683086
1.667384;1.0444017236778904;0.8333332713188586;0.7978720409013946;-4.3557065613011466e-07;-4.200759501166168e-07;1.0447991632914508;10.00050490391864;0.8334497031298782;0.015562271146262945;0.015562048488382402;0.7978315604829362;0.01484076469094448;0.7980298407826967
1.677384;1.0443992714207784;0.8333332706868948;0.7978720405362999;-4.361146135815482e-07;-4.196069137471599e-07;1.0447969194051747;10.00049499178419;0.8334495843455246;0.015562288047765594;0.015562011137903443;0.7978328354068384;0.014840504163500176;0.7980299069329858
1.687384;1.0443969114585494;0.8333332700725105;0.7978720401599075;-4.366598319903546e-07;-4.1914608384440537e-07;1.0447947362345877;10.000485054717759;0.8334494659050886;0.01556230436350002;0.015561975217769213;0.7978340845827128;0.014840242221510301;0.798029935695791
1.697384;1.0443946507161423;0.8333332694767339;0.7978720397726888;-4.372059604781803e-07;-4.186933799137395e-07;1.0447926180404692;10.000475145373237;0.8334493476958249;0.015562320056396307;0.015561940920622082;0.7978353046123695;0.014839981047771142;0.7980299266002414
1.707384;1.0443924938078437;0.8333332689006374;0.7978720393753606;-4.377526885532398e-07;-4.1824853460845395e-07;1.0447905677776916;10.000465310588762;0.8334492295583407;0.01556233508517687;0.015561908419892963;0.7978364922327883;0.014839722381886624;0.7980298795026071
1.717384;1.0443904443768346;0.833333268345291;0.7978720389686319;-4.3829978129910083e-07;-4.178108826648618e-07;1.0447885877883911;10.000455588804229;0.8334491108579577;0.015562349404627723;0.015561877838226977;0.7978376452884598;0.014839467557358208;0.7980297947192572
1.727384;1.0443885066004361;0.8333332678118673;0.7978720385530829;-4.388471114104725e-07;-4.17379492059694e-07;1.0447866806949888;10.000446011196894;0.8334489902595479;0.015562362968885515;0.015561849241616955;0.7978387631229862;0.014839217684441535;0.7980296726700367
1.737384;1.0443866856344108;0.8333332673014631;0.7978720381290456;-4.393946132922424e-07;-4.1695345169926875e-07;1.0447848495892238;10.000436604147874;0.8334488658559828;0.01556237573133379;0.015561822664374827;0.7978398466359281;0.014838973674843966;0.7980295135566087
1.747384;1.0443849866378718;0.8333332668148814;0.79787203769655;-4.399421298831953e-07;-4.1653210036725954e-07;1.044783097471638;10.000427386337131;0.8334487357527702;0.01556238765267166;0.015561798126088173;0.7978408979687484;0.014838736197725667;0.7980293175690052
1.757384;1.044383413472413;0.8333332663526362;0.7978720372555352;-4.404893989209513e-07;-4.161151122864486e-07;1.0447814267011113;10.00041836337612;0.83344859864801;0.015562398714058581;0.015561775637273274;0.7978419197989393;0.014838505911335986;0.7980290853622491
1.767384;1.0443819684463358;0.8333332659149821;0.7978720368059645;-4.4103634912358213e-07;-4.157024482241154e-07;1.0447798394918637;10.00040953161337;0.8334484540055571;0.01556240892076895;0.01556175521264583;0.7978429144313511;0.01483828387574188;0.798028818300902
1.777384;1.0443806527181485;0.8333332655019433;0.7978720363475711;-4.415833158990355e-07;-4.1529438909617984e-07;1.044778338878297;10.000400890943018;0.8334483021005926;0.015562418296156042;0.015561736878549158;0.7978438829530746;0.014838071554085001;0.7980285183949899
1.787384;1.0443794664289987;0.8333332651133977;0.7978720358796209;-4.421308125375707e-07;-4.1489171881590016e-07;1.0447769284111454;10.000392450494672;0.8334481440813318;0.015562426871389963;0.015561720662877995;0.7978448247646353;0.014837870393891601;0.7980281885982128
1.797384;1.0443784083577012;0.8333332647491433;0.7978720354010259;-4.4267906951440136e-07;-4.144957374758883e-07;1.0447756104481365;10.000384225594985;0.8334479816863997;0.015562434675932805;0.015561706581398823;0.7978457380656104;0.014837681601985241;0.7980278334493495
1.807384;1.0443774755251614;0.8333332644090018;0.7978720349106417;-4.4322773528205416e-07;-4.1410792393089273e-07;1.0447743849492523;10.000376235527144;0.8334478167552422;0.015562441732392013;0.015561694629524626;0.7978466211736622;0.014837506226420836;0.798027458656043
1.817384;1.0443766632718052;0.8333332640930059;0.7978720344074008;-4.4377598049706037e-07;-4.1372954087230334e-07;1.044773250291725;10.00036850145748;0.8334476509324887;0.015562448055960914;0.015561684776144785;0.7978474734984022;0.01483734525258146;0.7980270695625894
1.827384;1.0443759654932347;0.8333332638015309;0.7978720338903014;-4.4432288419710163e-07;-4.1336159801622843e-07;1.044772205527956;10.000361045362126;0.8334474856019004;0.015562453660494104;0.01556167696252525;0.7978482957415239;0.014837199679365934;0.7980266704427127
1.837384;1.0443753749658382;0.8333332635352653;0.7978720333585408;-4.448676986793293e-07;-4.1300510213105266e-07;1.044771252047533;10.000353889458628;0.8334473220550244;0.015562458566286576;0.015561671115786616;0.7978490898217943;0.0148370706466201;0.79802626525497
1.847384;1.0443748843061718;0.8333332632950885;0.7978720328118332;-4.4540975426046197e-07;-4.1266120159907803e-07;1.0447703930568442;10.0003470505189;0.8334471616833213;0.015562462802301065;0.015561667164163283;0.7978498585795477;0.014836959434566139;0.7980258583714898
1.857384;1.0443744872851288;0.8333332630818778;0.7978720322506464;-4.4594814985736114e-07;-4.1233107181306905e-07;1.0447696316403021;10.000340535244481;0.833447006085779;0.015562466403002118;0.015561665036025699;0.7978506053657451;0.01483686724425748;0.7980254543275619
1.867384;1.0443741797699637;0.8333332628962529;0.7978720316760167;-4.464815810394982e-07;-4.120156836434841e-07;1.0447689695774411;10.000334344070167;0.8334468571628695;0.01556246940056981;0.015561664650463134;0.7978513335146646;0.014836795066506273;0.7980250570923082
1.877384;1.0443739598549378;0.8333332627386031;0.7978720310890111;-4.4700835585556166e-07;-4.117157454515847e-07;1.0447684078456405;10.000328475130418;0.8334467168007696;0.015562471821100135;0.015561665910397484;0.797852045513022;0.014836743676028564;0.7980246695870338
1.887384;1.044373827199945;0.8333332626094642;0.7978720304904473;-4.4752641511995633e-07;-4.1143186675009396e-07;1.0447679479023018;10.000322922367655;0.8334465863850479;0.015562473695162112;0.015561668707057537;0.7978527425438297;0.014836713481372167;0.7980242937358912
1.897384;1.0443737820635322;0.8333332625096805;0.7978720298811381;-4.4803340347277624e-07;-4.111646189243063e-07;1.0447675921821795;10.00031767458654;0.833446466936082;0.01556247507333808;0.01556167293161914;0.7978534243854899;0.014836704334817184;0.7980239310500777
1.907384;1.0443738244785434;0.8333332624401145;0.7978720292621796;-4.4852684716493304e-07;-4.1091438171710363e-07;1.0447673435693368;10.000312716932017;0.8334463595282923;0.015562476029416683;0.015561678475879206;0.7978540891804838;0.01483671548941345;0.7980235833180609
1.917384;1.0443739540892572;0.833333262401383;0.7978720286349495;-4.4900435033619835e-07;-4.1068123995490997e-07;1.04476720507613;10.000308032670242;0.8334462654643134;0.015562476653093444;0.015561685230686143;0.7978547343064547;0.014836745728296843;0.7980232523603906
1.927384;1.0443741709424257;0.8333332623939621;0.7978720280011539;-4.4946377778227695e-07;-4.1046511110031564e-07;1.0447671800114482;10.00030360811813;0.8334461864011047;0.015562477048626636;0.01556169309441515;0.7978553581921171;0.014836793690647233;0.7980229391242049
1.937384;1.0443744763774898;0.8333332624183762;0.7978720273629893;-4.4990334033392e-07;-4.1026600800831183e-07;1.0447672718719772;10.000299434094304;0.8334461244254342;0.015562477339654811;0.015561701978855943;0.7978559608339832;0.014836858253447579;0.7980226437969189
1.947384;1.044374873187414;0.8333332624751772;0.7978720267229356;-4.5032153029325563e-07;-4.100841614112258e-07;1.0447674837340593;10.0002954972754;0.8334460820793799;0.015562477661604651;0.015561711805829045;0.7978565431860978;0.014836938768353115;0.7980223665836862
1.957384;1.0443753652774515;0.8333332625647809;0.7978720260833089;-4.5071704225340327e-07;-4.099199066743289e-07;1.0447678177152362;10.000291771474734;0.8334460626411467;0.015562478140430411;0.015561722504485873;0.7978571067898972;0.014837035088579415;0.7980221076853737
1.967384;1.0443759566053352;0.8333332626872911;0.7978720254462122;-4.510888137839314e-07;-4.097734942285843e-07;1.0447682752674743;10.00028821777979;0.8334460705023901;0.015562478878471545;0.015561734019638711;0.7978576533781101;0.014837147427913339;0.7980218671183295
1.977384;1.044376649257185;0.8333332628424821;0.7978720248138108;-4.514362368390886e-07;-4.0964496019533766e-07;1.044768858123876;10.000284787715124;0.8334461109154647;0.01556247995545003;0.015561746317185252;0.7978581843358489;0.014837276201795712;0.798021645345961
1.987384;1.0443774422863745;0.8333332630300202;0.7978720241885018;-4.517593712376421e-07;-4.095341320558624e-07;1.0447695688889398;10.000281422843903;0.8334461889921575;0.0155624814346953;0.015561759364873603;0.7978587005270149;0.014837421997005381;0.7980214438937883
1.997384;1.0443783325487737;0.8333332632496818;0.7978720235729403;-4.520588252484227e-07;-4.0944065258482805e-07;1.044770410814421;10.000278055785731;0.8334463088882468;0.015562483364516396;0.015561773111820307;0.7978592023241964;0.014837585602240088;0.79802126513972
2.007384;1.0443793161960604;0.833333263501436;0.7978720229699775;-4.523353078516296e-07;-4.093639442588344e-07;1.0447713869566813;10.000274617812192;0.833446473501351;0.01556248577452232;0.015561787497082785;0.7978596894310253;0.014837767780237418;0.7980211116877163
2.017384;1.044380389313055;0.8333332637855057;0.7978720223824485;-4.525892468814023e-07;-4.0930323998382e-07;1.044772498955828;10.000271046954115;0.8334466843632002;0.015562488675495062;0.015561802466013946;0.7978601608653013;0.014837968827295756;0.7980209855992224
2.027384;1.044381548061111;0.8333332641023898;0.7978720218129308;-4.528207683806093e-07;-4.0925770252863313e-07;1.0447737462373088;10.000267287855676;0.8334469419706251;0.015562492066748026;0.015561817967295546;0.7978606157051229;0.0148381884368384;0.7980208875426159
2.037384;1.0443827890286272;0.8333332644527542;0.7978720212636625;-4.5302996343382624e-07;-4.092265007611798e-07;1.0447751264807814;10.000263284034153;0.8334472461844853;0.015562495946424752;0.015561833940332934;0.7978610540533101;0.014838425827132221;0.7980208163822636
2.047384;1.0443841098839046;0.8333332648372486;0.7978720207365673;-4.53217057173109e-07;-4.0920867017966674e-07;1.0447766366254738;10.000258970534516;0.8334475958287924;0.015562500311560304;0.015561850316965373;0.7978614774362519;0.014838679846921035;0.7980207691646992
2.057384;1.0443855097771813;0.8333332652563268;0.7978720202331554;-4.533822935609445e-07;-4.0920291361009884e-07;1.0447782731395199;10.000254275132175;0.8334479878251142;0.015562505139423742;0.01556186703567985;0.7978618887202489;0.014838949273512645;0.7980207412686388
2.067384;1.0443869889000703;0.8333332657101048;0.7978720197544136;-4.535258972875053e-07;-4.0920766798561204e-07;1.0447800317326712;10.00024912663613;0.8334484168681544;0.015562510369193903;0.015561884045896758;0.7978622915626538;0.014839233167284777;0.798020727296208
2.077384;1.0443885479877624;0.833333266198341;0.7978720193010049;-4.53648179206872e-07;-4.0922137686983086e-07;1.0447819073965858;10.00024345862389;0.8334488762431099;0.015562515906591703;0.015561901305900145;0.7978626896111755;0.014839530799903768;0.798020722130819
2.087384;1.0443901884171585;0.8333332667205255;0.7978720188735202;-4.537494034684692e-07;-4.0924265819682323e-07;1.0447838949086399;10.00023720973819;0.8334493594456513;0.015562521642627;0.015561918787477461;0.7978630860123381;0.014839841432617044;0.7980207207875805
2.097384;1.0443919120298137;0.833333267276013;0.7978720184724674;-4.538296355006091e-07;-4.0927028046081294e-07;1.044785989434573;10.000230331258514;0.8334498611488325;0.015562527465336155;0.015561936478410707;0.7978634831775712;0.014840164532634337;0.7980207176962941
2.107384;1.0443937203596838;0.8333332678642023;0.7978720180982105;-4.5388895347312863e-07;-4.093031924693045e-07;1.0447881865906508;10.000222795342808;0.8334503766537631;0.0155625332663677;0.015561954377890996;0.7978638827108047;0.014840500113592888;0.7980207066152135
2.117384;1.0443956141733226;0.8333332684845992;0.7978720177509072;-4.5392767583418867e-07;-4.0934056581679813e-07;1.0447904815085787;10.000214591227707;0.8334509008112475;0.015562538948138024;0.015561972491562265;0.7978642855931999;0.014840848570043004;0.7980206809226096
2.127384;1.0443975937021848;0.8333332691365862;0.7978720174303677;-4.5394617647087145e-07;-4.093815751519326e-07;1.0447928678464256;10.00020571611295;0.8334514277579005;0.015562544419963839;0.015561990827590598;0.7978646922947232;0.014841210209560102;0.7980206338457347
2.137384;1.0443996589916982;0.8333332698190736;0.79787201713599;-4.539444482194357e-07;-4.09425157606432e-07;1.0447953379466282;10.000196172599379;0.8334519516179362;0.01556254959140737;0.015562009384789485;0.7978651028552596;0.014841584981800191;0.7980205587800678
2.147384;1.044401809622394;0.8333332705302868;0.7978720168668098;-4.539219755439735e-07;-4.094700389701058e-07;1.0447978836211118;10.000185970984388;0.8334524674067111;0.015562554381143933;0.01556202813417608;0.7978655173293141;0.014841972412937375;0.7980204495909958
2.157384;1.0444040438966418;0.8333332712678224;0.7978720166215747;-4.5387815189240416e-07;-4.095148254650077e-07;1.0448004966644373;10.000175132462216;0.8334529716492132;0.015562558726851044;0.015562047019554732;0.7978659361357668;0.014842371568771998;0.7980203008864677
2.167384;1.044406358849537;0.8333332720290354;0.7978720163988594;-4.5381274189619104e-07;-4.095579825938714e-07;1.0448031692547788;10.000163688125468;0.8334534625094768;0.015562562582967922;0.015562065974539968;0.7978663599495965;0.014842781144543769;0.7980201088000719
2.177384;1.044408751339648;0.8333332728114338;0.7978720161972698;-4.537259711339071e-07;-4.09597791688487e-07;1.0448058941436353;10.000151673167034;0.8334539394802304;0.015562565916151839;0.015562084922272535;0.7978667895491278;0.0148431997747341;0.7980198715442144
2.187384;1.0444112185815602;0.8333332736126441;0.7978720160157102;-4.5361835538933475e-07;-4.096324636322412e-07;1.0448086644454089;10.000139127362065;0.833454402965358;0.015562568698877875;0.015562103769283167;0.7978672258775469;0.014843626343370643;0.7980195887617484
2.197384;1.0444137577336035;0.8333332744301662;0.7978720158535504;-4.534904354073808e-07;-4.0966045387927497e-07;1.044811473519269;10.000126101886025;0.8334548533845848;0.01556257089481288;0.015562122420319471;0.7978676706714374;0.014844060116808562;0.7980192606801909
2.207384;1.0444163654819723;0.8333332752614375;0.7978720157104808;-4.533425611747529e-07;-4.096807111666729e-07;1.044814314803989;10.000112662035955;0.8334552901804125;0.015562572447001573;0.015562140798276603;0.7978681275086684;0.014844500683201376;0.7980188877563114
2.217384;1.0444190379332439;0.8333332761042146;0.797872015586241;-4.531748678036337e-07;-4.096926504622446e-07;1.044817181643803;10.000098884666013;0.8334557119612747;0.015562573286052924;0.015562158852272025;0.7978686018043684;0.014844947745217938;0.7980184705635698
2.227384;1.044421770832157;0.8333332769567259;0.7978720154805669;-4.5298745688994127e-07;-4.096959456555338e-07;1.0448200679421993;10.000084856474961;0.833456117207867;0.015562573348220936;0.015562176555294035;0.7978690993140956;0.014845400951239157;0.7980180100224326
2.237384;1.044424559862855;0.8333332778173301;0.7978720153932239;-4.5278066215558336e-07;-4.096902773917587e-07;1.0448229687763233;10.000070672802865;0.8334565044809339;0.01556257257690868;0.015562193892401483;0.7978696247320599;0.014845859864472906;0.7980175076024688
2.247384;1.044427400880058;0.8333332786841767;0.7978720153237874;-4.5255514484220654e-07;-4.096751902687171e-07;1.0448258797825896;10.000056428835512;0.8334568723229241;0.015562570907970474;0.015562210846187962;0.7978701812588035;0.014846323972000603;0.7980169650128771
2.257384;1.0444302904304543;0.8333332795552586;0.7978720152713039;-4.523117312231423e-07;-4.09650145177077e-07;1.0448287967562853;10.000042208625475;0.8334572193516744;0.015562568259151385;0.015562227395334485;0.797870770687534;0.014846792678114293;0.7980163836641827
2.267384;1.0444332263870255;0.8333332804285504;0.7978720152342592;-4.520513060126878e-07;-4.0961467547514736e-07;1.0448317161990803;10.00002808565989;0.8334575447947609;0.015562564535707974;0.015562243525170945;0.7978713937619166;0.014847265280862363;0.7980157642507563
2.277384;1.044436208054422;0.8333332813020607;0.7978720152108734;-4.5177492190900605e-07;-4.0956848494835454e-07;1.0448346352217255;10.000014127878384;0.8334578489863181;0.015562559647974442;0.015562259228148679;0.7978720503487591;0.014847740919480492;0.7980151062939342
2.287384;1.0444392354744816;0.8333332821739915;0.7978720151993551;-4.514837851442852e-07;-4.095113284244916e-07;1.0448375507346064;10.000000394109316;0.8334581332537603;0.015562553523453966;0.01556227449040686;0.7978727391296712;0.014848218606851756;0.7980144077714605
2.297384;1.0444423083295473;0.8333332830428491;0.7978720151980677;-4.5117895462728503e-07;-4.094427583126489e-07;1.0448404593793108;9.999986929020924;0.8334583994986472;0.015562546109177742;0.015562289282226166;0.7978734576554206;0.014848697443147442;0.7980136654769857
2.307384;1.0444454251120214;0.8333332839073501;0.7978720152057791;-4.508611381770813e-07;-4.0936204484529246e-07;1.044843358223981;9.999973766765933;0.8334586496831825;0.015562537376303639;0.015562303559239559;0.7978742031139928;0.014849176757241353;0.7980128757757503
2.317384;1.0444485825737144;0.8333332847664074;0.7978720152217822;-4.5053075311816197e-07;-4.0926835255116134e-07;1.0448462447595042;9.999960939177289;0.8334588851354856;0.015562527320394292;0.015562317266455121;0.7978749729696228;0.014849656007994995;0.7980120349684001
2.327384;1.044451775378526;0.8333332856193348;0.7978720152456539;-4.501879949646218e-07;-4.0916090232007044e-07;1.0448491159593303;9.999948478897076;0.8334591061857017;0.015562515942551959;0.015562330339254957;0.797875765048734;0.014850134720916194;0.798011139617568
2.337384;1.0444549963192509;0.8333332864659093;0.7978720152769597;-4.498328281544334e-07;-4.090389765204673e-07;1.0448519680439075;9.999936415577626;0.8334593124322988;0.01556250322374208;0.015562342702106742;0.7978765774075338;0.014850612565010983;0.7980101870187517
2.347384;1.0444582369125155;0.8333332873060862;0.7978720153153118;-4.4946493826559546e-07;-4.089019683896342e-07;1.0448547972644369;9.999924772320439;0.8334595030057685;0.015562489114508698;0.015562354271449029;0.7978774080101106;0.014851089476340186;0.7980091750670321
2.357384;1.0444614877322083;0.8333332881398515;0.7978720153605052;-4.4908384813689045e-07;-4.0874956477882023e-07;1.0448576003731092;9.999913568345704;0.8334596765901705;0.0155624735428239;0.015562364970855082;0.7978782541410157;0.01485156589226582;0.7980081014467726
2.367384;1.0444647386808477;0.8333332889674426;0.7978720154122806;-4.486893847071595e-07;-4.085818408193384e-07;1.0448603744957445;9.999902824210983;0.8334598316660339;0.015562456429456405;0.015562374753247631;0.7978791123745229;0.014852042898884638;0.798006963109277
2.377384;1.044467979783736;0.8333332897893649;0.7978720154701389;-4.4828206985359976e-07;-4.083990884316576e-07;1.0448631171790315;9.999892562103408;0.8334599669071304;0.015562437700577521;0.015562383611033662;0.7978799795302496;0.014852522081809897;0.7980057564262917
2.387384;1.0444712018054243;0.83333329060609;0.797872015533535;-4.4786300904451857e-07;-4.082015751437406e-07;1.044865826876356;9.999882803455412;0.8334600813717327;0.015562417289481722;0.0155623915656631;0.7978808533957443;0.01485300531843404;0.7980044774451361
2.397384;1.044474395951939;0.8333332914179146;0.7978720156019073;-4.474335264223913e-07;-4.07989566136243e-07;1.0448685031905274;9.999873567429848;0.8334601747898432;0.015562395127278705;0.015562398651195844;0.7978817322616026;0.014853494559625485;0.7980031222024817
2.407384;1.04447755309821;0.8333332922249628;0.7978720156744531;-4.4699503310941876e-07;-4.0776351945352103e-07;1.0448711462446518;9.999864867671581;0.8334602480385188;0.015562371136907949;0.015562404902202849;0.7978826137722855;0.014853991512571817;0.798001687289241
2.417384;1.0444806628734609;0.8333332930271385;0.7978720157500818;-4.4654925000434784e-07;-4.075240534160718e-07;1.0448737558418062;9.999856709880634;0.8334603030225959;0.015562345243016026;0.015562410341407344;0.797883494140384;0.014854497439577993;0.798000170160964
2.427384;1.044483713155368;0.8333332938241892;0.7978720158274792;-4.460983984245714e-07;-4.072716236444149e-07;1.0448763314395957;9.999849093636708;0.8334603420628188;0.015562317390780449;0.015562414975119197;0.7978843680969363;0.01485501315093248;0.7979985690024407
2.437384;1.0444866904215326;0.833333294615832;0.7978720159051083;-4.456450376088843e-07;-4.070062050280055e-07;1.0448788727039504;9.99984201409042;0.8334603677733877;0.015562287556837539;0.01556241881029711;0.7978852290145358;0.014855539064605832;0.797996882528058
2.447384;1.044489580856859;0.8333332954017589;0.7978720159812948;-4.4519171983572555e-07;-4.067271910300894e-07;1.0448813797520633;9.999835458917481;0.8334603832023757;0.01556225574407919;0.01556242187635117;0.7978860691523003;0.014856075257988996;0.7979951100023093
2.457384;1.0444923722582802;0.8333332961816325;0.7978720160543797;-4.4474065996798576e-07;-4.064336586596016e-07;1.04488385264126;9.999829405349498;0.8334603915957753;0.01556222197141869;0.015562424223336962;0.7978868804539128;0.014856621566606776;0.7979932515517477
2.467384;1.04449505530978;0.8333332969551733;0.797872016122769;-4.442934378766139e-07;-4.0612490098707245e-07;1.0448862904032183;9.999823823675303;0.8334603960335093;0.015562186275777557;0.015562425902283454;0.7978876557438807;0.014857177811197237;0.7979913087334463
2.477384;1.0444976225656555;0.8333332977222276;0.7978720161849208;-4.438509500589976e-07;-4.0580071344950523e-07;1.0448886904902248;9.999818684518964;0.8334603990554103;0.01556214872350562;0.015562426950166398;0.7978883898884351;0.014857743949229578;0.7979892851050517
2.487384;1.0445000665992907;0.8333332984826544;0.7978720162394374;-4.434138138618554e-07;-4.054612731765393e-07;1.0448910490424566;9.999813964674694;0.8334604023320241;0.015562109413231873;0.015562427386482924;0.7978890802942743;0.01485831999637253;0.7979871858582755
2.497384;1.0445023797156765;0.8333332992359631;0.7978720162852634;-4.4298296745627995e-07;-4.051068954355992e-07;1.0448933614521814;9.999809649635038;0.8334604069810524;0.015562068458741715;0.015562427215342506;0.7978897263636385;0.014858906023202978;0.7979850164063192
2.507384;1.0445045553590953;0.8333332999810206;0.7978720163217633;-4.425599309845383e-07;-4.047378210732365e-07;1.04489562285828;9.999805732304495;0.8334604144498303;0.015562025964647487;0.015562426428003257;0.7978903282259565;0.014859502376940937;0.797982781825613
2.517384;1.0445065895583077;0.8333333007161514;0.7978720163486464;-4.42146550649927e-07;-4.0435417698482684e-07;1.0448978287601536;9.999802209219219;0.8334604270799384;0.015561982017889683;0.015562425007713154;0.7978908855932307;0.014860109750837987;0.7979804878665135
2.527384;1.0445084809841814;0.833333301439433;0.797872016365867;-4.41744615729296e-07;-4.0395610181609747e-07;1.044899975603544;9.999799077551758;0.8334604480211829;0.015561936696906862;0.015562422936971685;0.7978913980329129;0.014860728935691785;0.7979781417532698
2.537384;1.0445102301848779;0.8333333021489129;0.7978720163734193;-4.413557244136758e-07;-4.0354384527235296e-07;1.0449020608404955;9.99979633153269;0.8334604809000835;0.015561890086583203;0.015562420204055988;0.7978918665035201;0.014861360497196696;0.7979757518010541
2.547384;1.0445118391409032;0.8333333028427404;0.7978720163710823;-4.409814543508939e-07;-4.031178776967052e-07;1.0449040822377758;9.99979395815177;0.8334605297321975;0.015561842281396992;0.015562416806731774;0.7978922942637272;0.014862004453890668;0.797973326345068
2.557384;1.044513310882809;0.8333333035193051;0.7978720163583466;-4.40623607953937e-07;-4.0267898652828257e-07;1.0449060369362553;9.99979193701059;0.8334605988885824;0.015561793372691724;0.015562412756618448;0.7978926863282638;0.014862660055831063;0.7979708730003623
2.567384;1.0445146488829666;0.8333333041773708;0.7978720163345551;-4.402842291936191e-07;-4.022281788499921e-07;1.0449079210268342;9.999790241732995;0.8334606926637896;0.015561743446692625;0.015562408083932316;0.7978930479652573;0.01486332593015228;0.7979683992076001
2.577384;1.044515856615254;0.8333333048161035;0.7978720162990677;-4.399654770147748e-07;-4.01766514417285e-07;1.0449097299815011;9.999788840368808;0.8334608149242726;0.01556169260038584;0.015562402828120948;0.7978933833046653;0.014864000439855024;0.797965912669202
2.587384;1.0445169375307783;0.8333333054350648;0.7978720162512443;-4.39669494926889e-07;-4.01295093865916e-07;1.0449114598745972;9.999787697295071;0.8334609690910381;0.015561640952422665;0.015562397018885787;0.797893694955849;0.01486468185974117;0.7979634201210144
2.597384;1.0445178951992111;0.833333306034102;0.7978720161903031;-4.3939820761333257e-07;-4.0081516445818404e-07;1.0449131084859113;9.99978677764523;0.8334611577882638;0.015561588649264439;0.015562390674986;0.7978939841785767;0.01486536836624153;0.7979609260514238
2.607384;1.044518733392905;0.8333333066129225;0.7978720161153036;-4.391531828137491e-07;-4.003281668137793e-07;1.044914675410269;9.999786056241046;0.8334613826669902;0.015561535872358277;0.015562383818656666;0.7978942513742175;0.014866058107027146;0.797958433218809
2.617384;1.0445194566161566;0.8333333071707402;0.7978720160253656;-4.389356412366655e-07;-3.998356116985984e-07;1.0449161616034814;9.99978552470548;0.8334616451324566;0.015561482826230013;0.015562376479729096;0.7978944967256903;0.014866749410056817;0.7979559444554021
2.627384;1.0445200708788833;0.8333333077064665;0.7978720159199403;-4.3874648272131344e-07;-3.9933894429403675e-07;1.0449175689920565;9.99978518617403;0.8334619468231098;0.015561429710797074;0.015562368689104478;0.7978947200336238;0.01486744086862555;0.7979534640493693
2.637384;1.0445205834948774;0.8333333082190976;0.7978720157988868;-4.385863618751499e-07;-3.9883951971360953e-07;1.0449188999409138;9.999785043549432;0.8334622894555374;0.015561376711277898;0.01556236047665752;0.7978949206357225;0.01486813119574245;0.7979509977930301
2.647384;1.0445210020510185;0.8333333087078304;0.7978720156624479;-4.384558315266386e-07;-3.983385321721857e-07;1.0449201563926507;9.999785091601792;0.8334626750587664;0.015561324006985712;0.015562351875240321;0.7978950985556063;0.014868819111965345;0.7979485522296489
2.657384;1.0445213338232633;0.8333333091720059;0.7978720155112797;-4.383554434819128e-07;-3.9783690449248715e-07;1.0449213394284094;9.99978531269915;0.833463106354338;0.015561271775456265;0.015562342925810218;0.797895255670725;0.014869503348819387;0.7979461339042796
2.667384;1.044521585887009;0.8333333096111084;0.797872015346391;-4.3828577095602237e-07;-3.973351893509861e-07;1.0449224497302347;9.999785676029878;0.8334635866253938;0.015561220187553548;0.015562333675186531;0.7978953956470312;0.014870182659562803;0.7979437485771805
2.677384;1.0445217654832082;0.8333333100248731;0.797872015168908;-4.3824734640094395e-07;-3.9683344220873934e-07;1.044923487903476;9.999786142922751;0.8334641192921375;0.015561169397933132;0.015562324164184257;0.797895522656623;0.014870855894965996;0.7979414003108546
2.687384;1.0445218804423442;0.8333333104134029;0.7978720149797885;-4.3824055997307653e-07;-3.9633130108361307e-07;1.0449244538084461;9.999786680465776;0.8334647074678377;0.015561119532382407;0.015562314427569082;0.7978956399793812;0.014871522042857707;0.7979390911925478
2.697384;1.0445219392381644;0.8333333107772959;0.7978720147796089;-4.382656095902393e-07;-3.9582838634400304e-07;1.044925346008858;9.999787277061644;0.8334653536000737;0.015561070685042661;0.015562304516940002;0.797895749433077;0.014872180172397073;0.7979368219235565
2.707384;1.0445219506105279;0.8333333111178528;0.7978720145686709;-4.3832252892986497e-07;-3.95324643947083e-07;1.0449261627848345;9.999787947275435;0.8334660593522379;0.015561022934861791;0.015562294515801336;0.7978958510239204;0.014872829547776124;0.7979345926361816
2.717384;1.0445219234633156;0.833333311437161;0.7978720143474188;-4.384112869751924e-07;-3.9482029277767925e-07;1.0449269039537001;9.999788727900198;0.833466825604924;0.01556097636548868;0.015562284527324345;0.7978959424023425;0.014873469771924035;0.7979324036236196
2.727384;1.0445218668914613;0.8333333117378835;0.7978720141167034;-4.3853188481961185e-07;-3.943155487080868e-07;1.0449275714824886;9.999789673663031;0.8334676524116428;0.015560931070623143;0.015562274657258662;0.7978960191792577;0.01487410068987551;0.7979302558188507
2.737384;1.0445217896546655;0.8333333120229424;0.7978720138777701;-4.3868434696692723e-07;-3.9381056581312785e-07;1.0449281685070828;9.999790852548026;0.8334685392093395;0.015560887146955093;0.015562265003904781;0.7978960765775203;0.014874722341889461;0.7979281507741345
2.747384;1.044521699446141;0.8333333122952463;0.7978720136321202;-4.3886866379250576e-07;-3.933056080465721e-07;1.0449286978384207;9.99979233814103;0.8334694851594022;0.01556084468721972;0.015562255647982349;0.797896110675617;0.0148753351897087;0.7979260902521532
2.757384;1.0445216027249506;0.8333333125574521;0.7978720133812321;-4.3908474218666947e-07;-3.9280111401034777e-07;1.0449291606989135;9.999794199282436;0.8334704892561563;0.01556080377972079;0.015562246646230826;0.7978961177876618;0.01487594036459905;0.7979240759947672
2.767384;1.044521505028422;0.8333333128118392;0.7978720131262581;-4.3933237097671065e-07;-3.9229764334549125e-07;1.0449295562070364;9.999796494518076;0.8334715503347719;0.015560764508355472;0.015562238032280174;0.7978960932278186;0.01487653974866024;0.7979221100188252
2.777384;1.044521410871212;0.8333333130602916;0.7978720128678816;-4.39611368154473e-07;-3.917958022291241e-07;1.0449298820292436;9.999799274445932;0.8334726669748478;0.015560726948147726;0.01556222981896614;0.7978960310444776;0.01487713598051825;0.7979201951915361
2.787384;1.0445213233070105;0.8333333133042429;0.7978720126063201;-4.399218332961996e-07;-3.912961009234958e-07;1.044930135500824;9.999802583069693;0.8334738372548763;0.015560691162535563;0.015562222002520415;0.7978959245630685;0.014877732204420395;0.7979183355091852
2.797384;1.0445212444382317;0.8333333135446593;0.7978720123414117;-4.402641881148909e-07;-3.90798807986114e-07;1.044930314234865;9.999806455970946;0.8334750586022748;0.015560657204388203;0.01556221457490078;0.7978957670017488;0.014878331415988176;0.7979165355383852
2.807384;1.0445211768465137;0.8333333137822375;0.797872012072748;-4.4063898979955785e-07;-3.903038361726332e-07;1.044930416588472;9.99981092029152;0.8334763279874207;0.015560625109052385;0.015562207537015647;0.7978955516607606;0.014878935868278048;0.7979147992823268
2.817384;1.044521124205236;0.8333333140175623;0.7978720117998264;-4.41046618678843e-07;-3.8981073999600783e-07;1.0449304420980212;9.99981599512584;0.8334776422834117;0.015560594879376635;0.015562200904596436;0.7978952719518612;0.01487954683491999;0.7979131292575723
2.827384;1.0445210906623172;0.8333333142509338;0.7978720115222278;-4.4148706072257977e-07;-3.8931900832782054e-07;1.044930391100311;9.999821690405643;0.8334789983593757;0.015560566485454036;0.015562194709181016;0.7978949220976566;0.014880164638474023;0.7979115263620661
2.837384;1.0445210806909162;0.8333333144822397;0.7978720112397194;-4.4196008397187756e-07;-3.8882848255592177e-07;1.044930263829631;9.999828005942891;0.833480393039891;0.015560539880423283;0.015562188987652959;0.7978944977822964;0.014880788898670455;0.797909990743408
2.847384;1.0445210996376437;0.8333333147111562;0.7978720109522707;-4.4246570757066013e-07;-3.883394307811936e-07;1.0449300595660322;9.999834930655016;0.8334818234570267;0.015560515005684497;0.015562183765050098;0.7978939957957956;0.01488141874829266;0.7979085229637857
2.857384;1.0445211534265157;0.8333333149373389;0.7978720106601566;-4.430045588412318e-07;-3.8785216373721013e-07;1.0449297764491416;9.999842440644002;0.8334832877114591;0.015560491787587874;0.015562179050048914;0.7978934137028176;0.014882052840944076;0.7979071243878332
2.867384;1.0445212475277137;0.8333333151605291;0.7978720103639775;-4.4357776058340843e-07;-3.873667122176991e-07;1.0449294127120707;9.999850501333384;0.8334847852343827;0.015560470145859722;0.015562174840565818;0.7978927500219589;0.014882689514299635;0.7979057966658953
2.877384;1.04452138608405;0.8333333153807202;0.797872010064512;-4.4418639428768596e-07;-3.8688296895939796e-07;1.0449289678456066;9.99985907870236;0.8334863163720719;0.015560450009084193;0.015562171132436272;0.797892004186043;0.014883327288733808;0.7979045411385659
2.887384;1.0445215712459301;0.833333315598119;0.7978720097627524;-4.4483090849219444e-07;-3.864009863541094e-07;1.0449284421844;9.99986814764277;0.833487881292139;0.015560431325875616;0.015562167928866498;0.7978911761990397;0.014883965274168267;0.7979033585449296
2.897384;1.044521803161664;0.8333333158128335;0.7978720094600475;-4.455107678018936e-07;-3.859211043844304e-07;1.04492783618324;9.999877688604414;0.833489478939593;0.015560414068208335;0.015562165241870941;0.7978902663005417;0.014884603257493948;0.7979022486036556
2.907384;1.0445220808287785;0.8333333160247758;0.7978720091579711;-4.462245538693775e-07;-3.8544399676030506e-07;1.0449271502236124;9.999887683077445;0.8334911066016979;0.015560398225091785;0.01556216308947526;0.7978892748001313;0.014885241620090545;0.7979012098751422
2.917384;1.0445224028306386;0.8333333162339944;0.7978720088580126;-4.4697040906278355e-07;-3.84970652117123e-07;1.0449263842931777;9.999898114710206;0.8334927603859211;0.015560383788897481;0.015562161493812064;0.7978882019576026;0.014885881064425953;0.7979002408133281
2.927384;1.0445227672278334;0.8333333164410115;0.7978720085614528;-4.477464615542338e-07;-3.845024102453476e-07;1.0449255379798095;9.999908971391939;0.8334944363080187;0.015560370740652056;0.015562160475515263;0.7978870479820024;0.014886522159959203;0.797899341105491
2.937384;1.0445231713376715;0.8333333166468236;0.797872008269396;-4.48551027264194e-07;-3.840412104613344e-07;1.0449246117144664;9.999920241549473;0.8334961307568723;0.015560359044872667;0.015562160055436402;0.7978858134380098;0.014887164899763546;0.7978985116418109
2.947384;1.0445236121690706;0.8333333168527843;0.7978720079826678;-4.493825259595214e-07;-3.835895356949974e-07;1.044923607881097;9.999931905074131;0.8334978399969667;0.015560348661034343;0.01556216027234346;0.7978844998165525;0.014887808491434699;0.7978977535790321
2.957384;1.0445240868698995;0.8333333170605765;0.7978720077016418;-4.502393965758656e-07;-3.831498671872836e-07;1.0449225300545941;9.99994392887303;0.8334995598414779;0.015560339559773009;0.01556216119183787;0.7978831099155179;0.01488845154523086;0.7978970679072579
2.967384;1.0445245928907139;0.8333333172721101;0.7978720074262027;-4.511203044730097e-07;-3.8272435944428986e-07;1.0449213821872365;9.999956268557794;0.8335012859243007;0.015560331719204531;0.015562162890785849;0.7978816475972649;0.014889092479301706;0.7978964555118784
2.977384;1.0445251277948653;0.8333333174893153;0.7978720071558559;-4.520242706578523e-07;-3.823149393470361e-07;1.0449201694536672;9.999968866787148;0.8335030136659572;0.015560325100119588;0.015562165438848637;0.7978801170256097;0.014889729916088607;0.7978959173224385
2.987384;1.0445256880920213;0.8333333177139272;0.7978720068899303;-4.5295041240706207e-07;-3.8192337475388164e-07;1.0449188986305615;9.999981651210648;0.8335047377198498;0.015560319632648709;0.015562168894972327;0.7978785227688594;0.014890362960084185;0.797895454603268
2.997384;1.04452626840405;0.8333333179473095;0.7978720066277342;-4.5389764643418246e-07;-3.8155112795569053e-07;1.0449175767122858;9.999994543188643;0.833506451695415;0.015560315228979967;0.015562173316118345;0.7978768708776465;0.01489099118795467;0.7978950688250454
3.007384;1.044526862392355;0.8333333181904385;0.7978720063685237;-4.548646395061649e-07;-3.8119924239673965e-07;1.0449162095117974;10.000007471283823;0.8335081485230489;0.015560311800992238;0.015562178767186647;0.7978751690385755;0.014891614494436765;0.7978947607130245
3.017384;1.0445274639802324;0.8333333184440671;0.7978720061113905;-4.558499117095857e-07;-3.8086844262159233e-07;1.0449148014387322;10.000020376646654;0.8335098211101808;0.015560309270016622;0.015562185312922257;0.7978734252834446;0.014892233033202251;0.7978945296418555
3.027384;1.0445280675642157;0.833333318708949;0.7978720058552314;-4.56852043616814e-07;-3.805592943799522e-07;1.0449133558795416;10.00003321252641;0.8335114627686618;0.015560307571021326;0.015562192987945091;0.7978716468179389;0.014892847136380487;0.7978943740684381
3.037384;1.044528668129873;0.833333318986098;0.7978720055988012;-4.578699221159977e-07;-3.8027228398249927e-07;1.0449118755611497;10.000045944006986;0.8335130674015094;0.015560306652209834;0.015562201780564371;0.7978698398418405;0.0148934571343107;0.7978942919548967
3.047384;1.0445292619481459;0.8333333192769777;0.7978720053408499;-4.589027798502152e-07;-3.8000783633415297e-07;1.044910362977153;10.000058544463155;0.8335146296589492;0.015560306473236873;0.015562211654703057;0.797868009915654;0.014894063288295472;0.7978942803690342
3.057384;1.0445298468100765;0.8333333195834942;0.7978720050803715;-4.599499295594465e-07;-3.797662965171629e-07;1.0449088206264932;10.000070987738017;0.8335161446888586;0.015560307005119244;0.015562222580977845;0.7978661624544688;0.014894665947247743;0.7978943349276426
3.067384;1.0445304211744864;0.8333333199078611;0.7978720048169125;-4.6101046032794537e-07;-3.7954788792731266e-07;1.0449072502942205;10.000083244507165;0.8335176073054218;0.015560308231837967;0.015562234546276183;0.7978643026260263;0.014895265711924172;0.797894450286733
3.077384;1.0445309834620031;0.8333333202524273;0.7978720045507128;-4.620832334793108e-07;-3.7935273263191265e-07;1.0449056518513906;10.000095284821933;0.8335190117398665;0.015560310156415059;0.015562247542532139;0.7978624345210471;0.01489586352415287;0.7978946214272477
3.087384;1.0445315325831077;0.8333333206194018;0.7978720042824542;-4.631671000266046e-07;-3.791809938882672e-07;1.0449040233915923;10.000107079458994;0.8335203528929183;0.015560312804194907;0.015562261544992831;0.7978605609997139;0.014896460718824214;0.7978948445128786
3.097384;1.0445320689120583;0.8333333210105738;0.7978720040128804;-4.6426096102532496e-07;-3.79033026535912e-07;1.044902363003848;10.00011859946663;0.8335216278451324;0.015560316205172321;0.015562276493389959;0.7978586848137631;0.014897058785576723;0.7978951169691154
3.107384;1.0445325943364452;0.833333321427361;0.7978720037427098;-4.6536360749766064e-07;-3.7890942967431487e-07;1.044900670212939;10.000129819511251;0.8335228360694177;0.015560320368881143;0.015562292292384835;0.7978568100408063;0.014897658923118734;0.7978954372977521
3.117384;1.0445331114125882;0.8333333218711553;0.7978720034727912;-4.6647359071670387e-07;-3.788109454462145e-07;1.0448989459215903;10.000140722983035;0.8335239785710886;0.015560325282664229;0.015562308838958294;0.7978549423363918;0.014898261799980217;0.7978958051548698
3.127384;1.0445336226283237;0.8333333223435198;0.7978720032042192;-4.675891925938107e-07;-3.787381428723189e-07;1.0448971917909577;10.000151300968236;0.833525056729518;0.015560330923169144;0.01556232605819584;0.7978530876870515;0.014898867463464072;0.7978962211932196
3.137384;1.0445341303321247;0.833333322846118;0.7978720029382852;-4.687084379678075e-07;-3.786911618038046e-07;1.0448954100423573;10.000161546879289;0.8335260712876778;0.015560337255407251;0.015562343916236334;0.7978512513653573;0.014899475351886253;0.7978966858915634
3.147384;1.0445346370911566;0.8333333233805819;0.7978720026763653;-4.698292173758152e-07;-3.786698315770282e-07;1.0448936038077865;10.000171456240107;0.8335270222210053;0.015560344221963974;0.015562362407303115;0.7978494379247412;0.014900084609681164;0.7978971980339403
3.157384;1.0445351457016816;0.8333333239484038;0.7978720024199463;-4.709494860656968e-07;-3.7867390740380716e-07;1.044891777620078;10.00018103237159;0.8335279093549568;0.015560351740266846;0.015562381530405575;0.7978476516320433;0.014900694543670217;0.7978977542455665
3.167384;1.044535658363235;0.833333324550914;0.7978720021707166;-4.7206740820732427e-07;-3.7870313651952286e-07;1.044889937258854;10.00019028670002;0.8335287325452185;0.015560359714562731;0.015562401265649287;0.7978458968424907;0.014901304875166258;0.7978983497198348
3.177384;1.0445361755151459;0.8333333251893968;0.7978720019304666;-4.731815417844702e-07;-3.7875720249776563e-07;1.0448880892857222;10.000199226891496;0.8335294914652449;0.015560368049334288;0.015562421560823426;0.7978441776375924;0.014901915662525505;0.7978989789889035
3.187384;1.044536695697278;0.8333333258651573;0.7978720017008928;-4.7429098384855227e-07;-3.788356303789837e-07;1.0448862411714137;10.000207846412186;0.8335301859572443;0.01556037665334098;0.01556244233570069;0.7978424972236118;0.014902526941447388;0.7978996363156461
3.197384;1.0445372170005283;0.8333333265792446;0.7978720014835433;-4.7539519488505813e-07;-3.7893778861379406e-07;1.044884401310675;10.00021612939872;0.8335308166664575;0.015560385437789287;0.015562463496337827;0.7978408582719195;0.014903138325561447;0.7979003160344352
3.207384;1.0445377382957854;0.8333333273320535;0.7978720012797427;-4.764936975672322e-07;-3.790629853877485e-07;1.044882578383632;10.000224065581984;0.8335313850605433;0.015560394320007177;0.015562484942250513;0.797839263387858;0.014903748855949667;0.7979010128385089
3.217384;1.0445382590180983;0.8333333281233517;0.7978720010904093;-4.775858760666256e-07;-3.792105230958496e-07;1.0448807807745908;10.00023166272797;0.8335318929689857;0.015560403242356627;0.015562506566732973;0.797837715075201;0.014904357036286535;0.7979017218236142
3.227384;1.0445387789929335;0.8333333289525814;0.797872000915934;-4.7867082149351e-07;-3.793797327121889e-07;1.044879016319168;10.000238945665675;0.8335323421695396;0.015560412186068254;0.015562528261937643;0.7978362158604737;0.014904960920038632;0.7979024383268855
3.237384;1.044539298764459;0.8333333298188632;0.797872000756199;-4.797473370573338e-07;-3.795700044802705e-07;1.0448772920301432;10.000245942422309;0.8335327341832827;0.015560421155442993;0.015562549920036445;0.7978347682395613;0.014905558326973906;0.7979031582016036
3.247384;1.0445398192795912;0.8333333307207776;0.7978720006107457;-4.80814139763144e-07;-3.7978074565828656e-07;1.0448756132536012;10.000252671314097;0.8335330704624125;0.015560430155878801;0.015562571429461183;0.7978333743095963;0.014906147101492042;0.7979038783740109
3.257384;1.04454034127834;0.8333333316563579;0.7978720004789673;-4.818700885713223e-07;-3.8001125291132636e-07;1.0448739826971039;10.000259139960976;0.8335333526131535;0.015560439194817876;0.015562592685179864;0.7978320355510353;0.014906725224600027;0.7979045967138549
3.267384;1.044540865208049;0.8333333326233523;0.7978720003602447;-4.829142574868307e-07;-3.802606966867297e-07;1.044872400501698;10.000265353878959;0.8335335820500096;0.01556044829071609;0.015562613606859087;0.7978307524955716;0.014907290811155938;0.79790531139249
3.277384;1.0445413912967922;0.8333333336195399;0.7978720002540503;-4.839457407373771e-07;-3.8052835339621527e-07;1.04487086528234;10.000271322424174;0.8335337596465026;0.01556045747054422;0.01556263414568996;0.7978295243359174;0.014907842184854171;0.7979060203318361
3.287384;1.044541919540784;0.8333333346429613;0.7978720001600292;-4.84963474447586e-07;-3.808137592362363e-07;1.044869375521952;10.000277057303759;0.8335338858372001;0.01556046676320065;0.015562654280034335;0.7978283484978473;0.014908378207003237;0.7979067211814441
3.297384;1.0445424498575173;0.8333333356918964;0.7978720000781118;-4.859663761535368e-07;-3.8111648425883836e-07;1.0448679304333655;10.000282570553555;0.8335339603096875;0.015560476196427558;0.01556267400560582;0.7978272201680896;0.014908898612963989;0.7979074119360758
