time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.307384;1.044542981909805;0.8333333367644604;0.7978720000086466;-4.869534973033789e-07;-3.814357755473065e-07;1.0448665295126864;10.000287871970857;0.8335339813861873;0.015560485800276549;0.015562693323093135;0.7978261329443624;0.014909403851297052;0.7979080914973188
3.317384;1.044543514205419;0.8333333378582332;0.7978719999525561;-4.87923979304842e-07;-3.8177048200748376e-07;1.0448651716871704;10.000292963316877;0.8335339462104798;0.015560495622270501;0.015562712226864847;0.7978250804904443;0.014909894600313408;0.7979087597091598
3.327384;1.0445440435091715;0.8333333389703536;0.7978719999113975;-4.888770403036502e-07;-3.821191961394336e-07;1.0448638551551583;10.000297839265032;0.833533851457455;0.015560505739603887;0.01556273069629307;0.7978240572415266;0.014910371470808096;0.7979094166873587
3.337384;1.0445445653156018;0.8333333400978075;0.7978719998870875;-4.898120651151773e-07;-3.8248028044074113e-07;1.0448625779374365;10.000302495701181;0.8335336940048141;0.015560516246859788;0.015562748690792544;0.7978230581371228;0.014910834941338037;0.7979100619342445
3.347384;1.0445450750797314;0.8333333412376456;0.7978719998814174;-4.907286045809014e-07;-3.8285177950805863e-07;1.0448613384794936;10.000306928598356;0.833533471498514;0.01556052722841382;0.015562766152642514;0.797822078733377;0.014911285458333727;0.7979106945037926
3.357384;1.044545569473433;0.8333333423871048;0.7978719998956789;-4.916261574211892e-07;-3.8323145749317987e-07;1.0448601357306515;10.0003111260785;0.8335331824174932;0.015560538745095047;0.015562783018289759;0.7978211154682466;0.014911723365974787;0.7979113135468673
3.367384;1.0445460465169558;0.83333334354344;0.797871999930506;-4.925041006870016e-07;-3.8361709312779136e-07;1.0448589688129999;10.000315074948288;0.8335328260206707;0.0155605508444029;0.01556279923192043;0.7978201654841575;0.014912148382050124;0.7979119179121351
3.377384;1.0445465048536744;0.8333333447036004;0.7978719999859573;-4.93361924565472e-07;-3.8400676845916845e-07;1.0448578361395013;10.000318778108992;0.8335324024353754;0.015560563573694066;0.015562814747723416;0.797819226328832;0.014912559245001364;0.7979125058225494
3.387384;1.0445469436457164;0.8333333458641917;0.7978720000617575;-4.941991978531554e-07;-3.84398741956644e-07;1.0448567343902395;10.000322258676528;0.8335319122471836;0.015560576979238043;0.01556282951379419;0.7978182959440162;0.014912954054859422;0.7979130752273622
3.397384;1.0445473630126965;0.8333333470217517;0.7978720001575477;-4.950152090011933e-07;-3.8479113588261805e-07;1.0448556584130584;10.000325548753523;0.8335313559045298;0.015560591099729801;0.015562843458565035;0.7978173726745252;0.014913330961312494;0.7979136237710366
3.407384;1.044547764170646;0.8333333481729815;0.797872000273017;-4.958087614786755e-07;-3.851819406605943e-07;1.044854601665097;10.000328681381546;0.833530733563311;0.015560605966604229;0.015562856499751391;0.7978164549120007;0.014913688551536408;0.7979141484844555
3.417384;1.0445481494552993;0.8333333493148166;0.7978720004077906;-4.96578208319527e-07;-3.8556928288162627e-07;1.044853556533429;10.000331693171406;0.8335300450594056;0.015560621605728782;0.015562868563876196;0.7978155406214158;0.014914025714854595;0.7979146463745593
3.427384;1.044548522519129;0.8333333504444456;0.797872000561332;-4.973215836927966e-07;-3.859517173382611e-07;1.0448525146742411;10.000334627272105;0.833529289790517;0.01556063803113036;0.015562879593749444;0.7978146269452975;0.014914341455202753;0.7979151156240089
3.437384;1.0445488881793616;0.8333333515592067;0.7978720007331446;-4.980366157815563e-07;-3.8632848658018364e-07;1.0448514674411546;10.000337529512095;0.8335284670121434;0.015560655237136628;0.01556288954105804;0.797813710482445;0.014914634879097251;0.7979155557554859
3.447384;1.0445492514188623;0.8333333526563833;0.7978720009228512;-4.987206958873209e-07;-3.866996675137756e-07;1.0448504065098112;10.000340444266758;0.8335275765750532;0.01556067319813574;0.015562898364623773;0.797812788605008;0.0149149051384411;0.7979159666904352
3.457384;1.0445496160543668;0.8333333537330843;0.7978720011299884;-4.993710682378103e-07;-3.8706605705599436e-07;1.0448493244197483;10.000343411064355;0.8335266191400595;0.01556069187013249;0.015562906038688139;0.797811860216694;0.014915151377695328;0.797916348265894
3.467384;1.0445499842598471;0.8333333547862494;0.7978720013540316;-4.999850565324903e-07;-3.8742873805752566e-07;1.0448482146580524;10.000346459968217;0.8335255957692697;0.015560711189662187;0.015562912551516503;0.7978109250168537;0.014915372785701663;0.7979167005429688
3.477384;1.0445503573773522;0.8333333558128132;0.7978720015946067;-5.005602690410284e-07;-3.877886297036037e-07;1.04484707195824;10.000349612142406;0.8335245078907716;0.015560731075067658;0.015562917895303232;0.7978099828005342;0.01491556865604045;0.797917023969935
3.487384;1.0445507368386504;0.83333335681004;0.7978720018514573;-5.010948340838318e-07;-3.881464454218567e-07;1.044845893120009;10.00035288544234;0.8335233577323389;0.015560751429889398;0.015562922060176879;0.7978090337773787;0.014915738440279908;0.797917318810503
3.497384;1.0445511237997025;0.8333333577757311;0.7978720021242824;-5.015873360990405e-07;-3.8850286755343305e-07;1.0448446770135495;10.0003562960524;0.8335221484563587;0.015560772148547569;0.01556292503548403;0.7978080789457112;0.01491588182751079;0.7979175843134194
3.507384;1.0445515180071219;0.8333333587081364;0.7978720024126735;-5.020364721508068e-07;-3.8885846234540435e-07;1.044843423172348;10.000359849367968;0.8335208837334627;0.015560793125949879;0.015562926822531202;0.7978071198974243;0.014915998803735467;0.79791781853114
3.517384;1.0445519174086404;0.8333333596058674;0.7978720027161504;-5.02440854750078e-07;-3.892134701248401e-07;1.044842130346513;10.000363529482838;0.833519567304653;0.01556081426587022;0.015562927448235475;0.7978061587908788;0.014916089684419572;0.7979180187621294
3.527384;1.0445523185301713;0.8333333604678903;0.797872003034367;-5.027991356725659e-07;-3.8956782168881937e-07;1.0448407963101525;10.000367303574665;0.8335182032075633;0.015560835489150973;0.015562926960925321;0.7978051985978937;0.014916155136425956;0.7979181821935195
3.537384;1.0445527169415214;0.8333333612934236;0.7978720033673542;-5.031102657307467e-07;-3.8992135781601803e-07;1.0448394189559922;10.000371133877122;0.8335167963082815;0.015560856737349105;0.015562925415917979;0.7978042425258778;0.014916196150932422;0.7979183062768833
3.547384;1.044553107859751;0.8333333620819319;0.7978720037154714;-5.033736419253768e-07;-3.9027414339102006e-07;1.0448379978778828;10.000374982002633;0.833515352246583;0.01556087796113039;0.015562922868027912;0.7978032927006984;0.01491621379342306;0.7979183883089841
3.557384;1.044553486832441;0.8333333628331774;0.7978720040790229;-5.035891996665087e-07;-3.906267264645615e-07;1.0448365351953717;10.000378809841498;0.8335138769310263;0.015560899105765424;0.015562919365834527;0.7978023494763822;0.01491620869566065;0.7979184250740862
3.567384;1.0445538498977345;0.8333333635470035;0.7978720044577796;-5.037574844017378e-07;-3.909800753927524e-07;1.0448350345794395;10.000382586281896;0.8335123759859726;0.01556092010271999;0.015562914940037089;0.7978014113967703;0.014916180789498945;0.797918413422576
3.577384;1.044554193081762;0.8333333642230798;0.7978720048507751;-5.038794488966703e-07;-3.913352497937353e-07;1.0448334996897306;10.000386297268728;0.8335108539818435;0.015560940863480846;0.015562909598255518;0.7978004750882309;0.014916129592331387;0.797918350517592
3.587384;1.0445545121934445;0.8333333648609977;0.7978720052564269;-5.039560856021341e-07;-3.9169323309812925e-07;1.04483193417927;10.000389949560837;0.8335093140577609;0.015560961284933342;0.015562903334194944;0.7977995356088129;0.014916054605264852;0.7979182330731848
3.597384;1.0445548033265855;0.8333333654606353;0.7978720056727338;-5.039882063882276e-07;-3.9205498280276916e-07;1.0448303421923213;10.000393565472882;0.8335077589285991;0.015560981265918554;0.015562896138542393;0.7977985876624105;0.014915955473688848;0.7979180571838724
3.607384;1.0445550631230536;0.8333333660224289;0.7978720060975624;-5.039762965396721e-07;-3.924213731688236e-07;1.0448287275011883;10.000397176452847;0.8335061924114272;0.015561000716627778;0.015562888003107048;0.7977976266214858;0.014915832091874439;0.7979178194463722
3.617384;1.0445552884193943;0.8333333665472322;0.7978720065290497;-5.039204950594639e-07;-3.9279307143704913e-07;1.0448270926361514;10.000400820052992;0.8335046197028956;0.015561019556375661;0.01556287892338756;0.7977966483234087;0.014915684716477886;0.7979175179317887
3.627384;1.044555475998746;0.8333333670359443;0.7978720069659291;-5.038208180872039e-07;-3.9317053277988054e-07;1.0448254396201888;10.000404534027115;0.8335030464439662;0.015561037714521959;0.015562868895532775;0.7977956482921846;0.014915513949470025;0.7979171520834194
3.637384;1.0445556227779789;0.8333333674893333;0.7978720074075571;-5.036773487930955e-07;-3.9355403815140477e-07;1.0448237713533308;10.000408346492184;0.833501477764215;0.015561055139300362;0.015562857902420187;0.797794621412224;0.014915320701456125;0.7979167223722113
3.647384;1.0445557260306828;0.8333333679080337;0.7978720078535831;-5.034902578758222e-07;-3.9394374638169044e-07;1.0448220922367024;10.000412272467525;0.8334999179283097;0.015561071802397878;0.01556284590571082;0.7977935620202972;0.014915106161139266;0.7979162301182953
3.657384;1.0445557836275026;0.8333333682926027;0.797872008303624;-5.032598622070313e-07;-3.943397323557548e-07;1.0448204078608305;10.000416317946625;0.8334983707998952;0.015561087691083823;0.015562832855371895;0.7977924646201254;0.014914871693753128;0.797915676807858
3.667384;1.0445557943526218;0.8333333686436744;0.7978720087572126;-5.029867375104313e-07;-3.947419151067689e-07;1.0448187240929523;10.000420485819063;0.8334968407052946;0.015561102797354226;0.015562818701101844;0.7977913250516067;0.014914618821623177;0.7979150631671535
3.677384;1.0445557577160292;0.8333333689619807;0.7978720092138352;-5.026716720087665e-07;-3.951500061734159e-07;1.0448170461907058;10.000424781715699;0.8334953327245823;0.015561117119840687;0.01556280339085587;0.7977901407312531;0.014914349164198277;0.7979143889604058
3.687384;1.044555673299456;0.8333333692482018;0.7978720096730281;-5.02315538694071e-07;-3.955635917682736e-07;1.0448153786791416;10.000429214976304;0.8334938523038555;0.015561130669632115;0.015562786862961309;0.797788909817437;0.014914064132771741;0.7979136536414354
3.697384;1.044555540622498;0.8333333695029728;0.7978720101345292;-5.019193565203098e-07;-3.9598212288975596e-07;1.044813725884221;10.00043379531541;0.8334924047937241;0.015561143460588655;0.015562769044714077;0.7977876307033658;0.014913764684853087;0.7979128569560675
3.707384;1.044555359736878;0.8333333697269929;0.7978720105982167;-5.014844652985197e-07;-3.9640470806259484e-07;1.0448120923470352;10.000438531616815;0.8334909951656773;0.015561155488593582;0.01556274985752749;0.7977863023529432;0.014913451379726017;0.797911998939561
3.717384;1.044555131230334;0.8333333699210684;0.7978720110639363;-5.010125736832553e-07;-3.9683004170141287e-07;1.044810482876698;10.000443433911277;0.8334896283151297;0.015561166719041994;0.015562729225276893;0.7977849247415566;0.014913124492368774;0.7979110804643607
3.727384;1.0445548549960937;0.8333333700862104;0.7978720115316155;-5.005056325405481e-07;-3.9725657212837097e-07;1.0448089021938718;10.000448514552414;0.83348831007928;0.01556117709801645;0.01556270708650167;0.7977834986776964;0.01491278395646763;0.7979101045250958
3.737384;1.044554529544332;0.8333333702236556;0.7978720120015602;-4.999655991376419e-07;-3.976825913114432e-07;1.0448073538646756;10.000453785028553;0.8334870476178826;0.015561186581710275;0.015562683405568902;0.7977820248608688;0.014912429372470053;0.7979090760981151
3.747384;1.044554152711163;0.833333370334641;0.7978720124744292;-4.993942333840455e-07;-3.9810624258955365e-07;1.0448058397196516;10.000459252265584;0.8334858480761772;0.015561195153702708;0.015562658176822697;0.797780502905543;0.014912060297134332;0.797908000375531
3.757384;1.0445537223599128;0.8333333704201845;0.797872012950819;-4.987930787221496e-07;-3.9852565959028533e-07;1.0448043613579203;10.000464920017555;0.833484716563181;0.015561202819236347;0.015562631421040501;0.7977789314910034;0.014911676489022195;0.7979068816267342
3.767384;1.044553237037604;0.8333333704809333;0.7978720134309462;-4.98163662421263e-07;-3.9893907472277885e-07;1.0448029221480584;10.000470792681623;0.8334836551887488;0.015561209600923222;0.01556260317917039;0.7977773094975029;0.014911278011934847;0.7979057237121455
3.777384;1.0445526971189676;0.8333333705170086;0.7978720139146649;-4.975077892201094e-07;-3.9934464637237246e-07;1.0448015271134363;10.00047687535451;0.8334826637208781;0.015561215541509615;0.015562573510067474;0.7977756364169103;0.01491086548900879;0.7979045313714977
3.787384;1.0445521053645612;0.8333333705280959;0.7978720144015484;-4.968276004283723e-07;-3.9974021829155483e-07;1.044800181445561;10.000483171100166;0.8334817409795064;0.01556122069755924;0.015562542491732893;0.7977739113599169;0.014910440310219583;0.7979033106271746
3.797384;1.0445514660962176;0.8333333705136808;0.7978720148908905;-4.961252834558832e-07;-4.0012341178793186e-07;1.0447988894717637;10.000489680991592;0.8334808855137079;0.015561225128258421;0.015562510219965738;0.7977721322418874;0.014910004440899929;0.7979020679865904
3.807384;1.044550783843465;0.8333333704731808;0.7978720153818003;-4.954028401864879e-07;-4.004919599659595e-07;1.044797654113734;10.000496406212068;0.8334800953862178;0.0155612288923148;0.015562476805196571;0.7977702962881185;0.014909559917368745;0.7979008095847655
3.817384;1.044550062649917;0.8333333704061008;0.7978720158734287;-4.946621638921005e-07;-4.0084391405001554e-07;1.0447964771245206;10.000503349814064;0.8334793684460124;0.01556123205298058;0.01556244237411382;0.7977684009772718;0.014909108440211517;0.7978995404318779
3.827384;1.0445493060551798;0.8333333703120412;0.797872016365148;-4.939051883416382e-07;-4.011776674466267e-07;1.0447953601966689;10.000510518152737;0.8334787033277928;0.015561234681555909;0.015562407073534594;0.797766444268004;0.014908651406274717;0.7978982639889679
3.837384;1.0445485173225233;0.8333333701905006;0.7978720168565793;-4.931340123119728e-07;-4.0149189126250034e-07;1.0447943056207891;10.000517920491667;0.8334780995622357;0.015561236845332465;0.01556237107134673;0.7977644242511498;0.014908190155891931;0.7978969828353415
3.847384;1.0445476996271559;0.8333333700409745;0.7978720173475357;-4.923510445563089e-07;-4.01785411911257e-07;1.0447933160462828;10.00052556629217;0.8334775563781922;0.01556123858320534;0.015562334552093616;0.7977623391414254;0.014907726079600152;0.7978956993712004
3.857384;1.044546856051592;0.8333333698632894;0.7978720178378604;-4.915588906626716e-07;-4.0205709058659755e-07;1.0447923942241653;10.000533459833862;0.8334770717631337;0.01556123989876663;0.015562297700406366;0.7977601875150955;0.014907260559550335;0.7978944153730861
3.867384;1.044545989594035;0.8333333696576738;0.7978720183270899;-4.907599564109824e-07;-4.0230572010737095e-07;1.0447915433378818;10.0005415956504;0.8334766425015931;0.01556124078530551;0.015562260675557044;0.7977579678460375;0.014906794799588848;0.7978931314021106
3.877384;1.044545103187808;0.8333333694245896;0.7978720188142285;-4.899563305619308e-07;-4.025299521109532e-07;1.0447907672417447;10.000549962324058;0.8334762645932532;0.015561241254781451;0.01556222359567195;0.7977556776852083;0.014906329731378953;0.7978918471442854
3.887384;1.0445441997572171;0.8333333691645975;0.7978720192979479;-4.891499588167735e-07;-4.0272834081209365e-07;1.0447900699344006;10.000558549944364;0.8334759335424141;0.01556124134463713;0.015562186548084249;0.7977533140471311;0.014905866246631429;0.797890562143165
3.897384;1.0445432823375749;0.8333333688783482;0.7978720197769649;-4.88342582270619e-07;-4.0289945250485584e-07;1.0447894549598549;10.000567349304047;0.833475644563638;0.01556124111052683;0.015562149620344879;0.7977508750590288;0.014905405520364174;0.7978892762006131
3.907384;1.044542353870989;0.8333333685666506;0.7978720202501652;-4.875355940343452e-07;-4.030418921339103e-07;1.0447889248481395;10.000576345777153;0.8334753931930904;0.015561240608203226;0.015562112917031237;0.7977483610292552;0.01490494889090523;0.7978879897372775
3.917384;1.0445414167561358;0.8333333682304905;0.7978720207165656;-4.867300557795579e-07;-4.031543720163006e-07;1.0447884802991523;10.00058551791661;0.8334751758925211;0.015561239861198537;0.015562076543964083;0.7977457742868701;0.014904497414698254;0.7978867040825898
3.927384;1.044540472666488;0.8333333678710036;0.7978720211753901;-4.859266456117019e-07;-4.032359781917195e-07;1.0447881197738569;10.000594839501286;0.8334749900125599;0.01556123884562663;0.01556204058966925;0.7977431190410476;0.014904051692455428;0.7978854211266552
3.937384;1.0445395227084415;0.8333333674895042;0.7978720216260822;-4.851256910521659e-07;-4.032863742470406e-07;1.044787839626596;10.000604281632487;0.8334748334935498;0.015561237511023375;0.015562005126260842;0.7977404016569121;0.014903612117686454;0.7978841428019952
3.947384;1.044538567584111;0.8333333670875159;0.7978720220681635;-4.84327497623539e-07;-4.033057084016217e-07;1.0447876347430916;10.000613816207613;0.8334747044374683;0.015561235802510627;0.0155619702197641;0.7977376304110809;0.014903179191975454;0.7978828709241034
3.957384;1.04453760775048;0.8333333666667545;0.7978720225011515;-4.83532651559932e-07;-4.0329439996052274e-07;1.0447874998730486;10.000623419782066;0.8334746007865022;0.015561233662510608;0.015561935942150664;0.7977348146009223;0.014902753503573807;0.7978816070230185
3.967384;1.0445366438025172;0.8333333662290177;0.7978720229245551;-4.827420871047781e-07;-4.0325303482320846e-07;1.0447874306869904;10.00063307452644;0.8334745204016868;0.015561231034688221;0.01556190237898881;0.7977319636307247;0.014902335479049653;0.7978803520516886
3.977384;1.044535676662982;0.8333333657759778;0.7978720233379123;-4.819570895048199e-07;-4.0318241708549667e-07;1.0447874235811427;10.00064276244086;0.8334744610445991;0.015561227885003321;0.015561869625161462;0.7977290861699574;0.014901925344166893;0.7978791061251086
3.987384;1.044534707311036;0.8333333653091233;0.7978720237408333;-4.81179304076243e-07;-4.030835870414452e-07;1.0447874746739105;10.000652457447565;0.8334744203696519;0.015561224218782517;0.015561837770478683;0.7977261895905674;0.014901523262998949;0.7978778684540245
3.997384;1.0445337368981236;0.8333333648300018;0.7978720241329657;-4.804105994459966e-07;-4.029576118735986e-07;1.0447875787954555;10.000662128498822;0.833474396384536;0.01556122007313139;0.015561806884674175;0.7977232802344714;0.014901129347552158;0.7978766376317531
4.007384;1.0445327677569873;0.8333333643403554;0.797872024513889;-4.796527989972117e-07;-4.028054076767787e-07;1.04478772904564;10.000671753432307;0.8334743878897025;0.015561215497582163;0.015561777015170263;0.7977203639753404;0.014900743525812058;0.7978754120868131
4.017384;1.0445318042214156;0.8333333638418362;0.7978720248830469;-4.789075589845857e-07;-4.0262785333768307e-07;1.0447879176110053;10.000681325590426;0.8334743944161859;0.015561210541083371;0.015561748200426499;0.7977174457725491;0.014900365424177617;0.7978741907848087
4.027384;1.0445308520991023;0.8333333633357191;0.7978720252398036;-4.7817651964283e-07;-4.0242596772678817e-07;1.044788137249461;10.000690845051171;0.8334744161121626;0.015561205245013504;0.015561720483147993;0.7977145287978986;0.014899994327062046;0.7978729742065126
4.037384;1.0445299172139797;0.8333333628229297;0.7978720255835849;-4.774615148753689e-07;-4.022009135005672e-07;1.044788381570677;10.000700305515268;0.8334744540762385;0.015561199640737539;0.01556169391111429;0.7977116147022627;0.014899629236289035;0.7978717648102073
4.047384;1.0445290041286048;0.8333333623040807;0.7978720259139037;-4.767645137926739e-07;-4.0195387762812205e-07;1.0447886445470633;10.00070968357315;0.8334745108654256;0.01556119375248572;0.0155616685317298;0.7977087045297124;0.014899269049950533;0.797870566711356
4.057384;1.0445281156380726;0.8333333617793303;0.7978720262301948;-4.760871653020925e-07;-4.016859663712823e-07;1.04478892118123;10.000718935484139;0.8334745905876052;0.015561187603188299;0.015561644387704734;0.7977057993023178;0.014898912744832382;0.7978693850924279
4.067384;1.0445272530606458;0.8333333612482707;0.79787202653175;-4.7543030164896583e-07;-4.0139821445100107e-07;1.0447892083934218;10.000728009349158;0.8334746979601497;0.015561181220834476;0.015561621513474287;0.7977029004049379;0.014898559339293382;0.7978682254132932
4.077384;1.0445264167506054;0.8333333607100577;0.7978720268179252;-4.7479387087481863e-07;-4.010917109353919e-07;1.0447895050181553;10.000736859439879;0.8334748367411358;0.015561174643914774;0.015561599933377666;0.7977000098635054;0.014898207669371492;0.797867092573064
4.087384;1.044525606487924;0.833333360163727;0.7978720270882984;-4.7417725900453685e-07;-4.0076762444548927e-07;1.0447898117862613;10.000745444771374;0.8334750090468817;0.01556116791673197;0.015561579661532252;0.7976971305977816;0.014897856360542973;0.7978659905842667
4.097384;1.0445248219230963;0.8333333596085185;0.797872027342687;-4.7357964222484554e-07;-4.0042707096831304e-07;1.0447901310292353;10.000753721137995;0.8334752159378134;0.015561161066156104;0.015561560698645466;0.797694266570752;0.014897504128897092;0.797864922875889
4.107384;1.0445240628590742;0.8333333590440958;0.7978720275812548;-4.730001296613512e-07;-4.000710701250199e-07;1.044790465767296;10.000761645540283;0.8334754583147054;0.015561154076838266;0.015561543027676636;0.7976914224419627;0.014897149998131931;0.7978638926435341
4.117384;1.0445233291780736;0.833333358470557;0.7978720278045623;-4.724377415083429e-07;-3.99700474593031e-07;1.0447908183981294;10.000769189466931;0.8334757372505599;0.01556114688957575;0.01556152661489922;0.7976886030578373;0.014896793039701565;0.797862902595987
4.127384;1.0445226204842242;0.8333333578882804;0.7978720280134763;-4.7189141825839463e-07;-3.9931578859942015e-07;1.0447911892772845;10.000776342243787;0.8334760537968213;0.015561139424561162;0.015561511410242538;0.7976858132336732;0.014896431831969181;0.7978619548237544
4.137384;1.0445219356925282;0.8333333572978611;0.7978720282092147;-4.7136012362881505e-07;-3.989172112831894e-07;1.0447915767397258;10.000783103839822;0.8334764088015134;0.01556113160692712;0.015561497339808055;0.7976830575677939;0.014896064242165016;0.7978610515232063
4.147384;1.0445212731125169;0.8333333567001828;0.7978720283934727;-4.70842952840434e-07;-3.9850486324375775e-07;1.044791978283954;10.000789480739478;0.8334768027760022;0.015561123375325114;0.0155614843037375;0.7976803404569554;0.014895687773261496;0.7978601950016794
4.157384;1.044520630933466;0.8333333560963755;0.7978720285683378;-4.703391128622227e-07;-3.980789281046709e-07;1.044792390977014;10.000795486319232;0.8334772358701085;0.015561114679641384;0.015561472191120322;0.7976776663528787;0.014895300096801714;0.7978593864348533
4.167384;1.0445200072379264;0.8333333554875758;0.7978720287360876;-4.69847812362963e-07;-3.9763977476675353e-07;1.0447928117551055;10.000801141006926;0.8334777084632824;0.015561105476578288;0.015561460894979324;0.7976750395213662;0.014894899442498144;0.7978586252799454
4.177384;1.044519399385255;0.8333333548746951;0.7978720288990986;-4.6936835428538873e-07;-3.971880424043705e-07;1.0447932386150154;10.000806471364328;0.8334782221138824;0.015561095727406656;0.015561450314135358;0.7976724633109941;0.014894484871002657;0.7978579098777324
4.187384;1.0445188038340398;0.8333333542583564;0.7978720290598453;-4.6890037306401986e-07;-3.967245320805621e-07;1.0447936713500277;10.000811507776126;0.8334787796618092;0.01556108540139121;0.015561440357783693;0.7976699394675979;0.014894056449039676;0.7978572383841461
4.197384;1.0445182170282972;0.8333333536390454;0.797872029220931;-4.6844382411239257e-07;-3.962500772723824e-07;1.0447941110307029;10.000816282853366;0.8334793843842346;0.015561074475907304;0.015561430952847507;0.7976674680739153;0.014893615335795429;0.7978566094200222
4.207384;1.0445176364097517;0.8333333530173214;0.7978720293850776;-4.679988446623545e-07;-3.957655532297747e-07;1.0447945593727754;10.000820832125376;0.8334800392549236;0.015561062934902873;0.015561422036554508;0.7976650484756462;0.014893163716461821;0.7978560220298562
4.217384;1.044517060663117;0.8333333523938189;0.7978720295549483;-4.6756565492623377e-07;-3.952718560831957e-07;1.0447950186504007;10.00082519529626;0.8334807464286053;0.01556105077731825;0.015561413545256102;0.797662679987253;0.014892704302333892;0.7978554753725974
4.227384;1.044516489567675;0.8333333517690249;0.7978720297328522;-4.671443438984054e-07;-3.947698554232418e-07;1.0447954913180104;10.000829414808205;0.8334815067389432;0.015561038026266856;0.015561405413627159;0.797660361250458;0.01489223953109079;0.7978549689586041
4.237384;1.0445159236839836;0.8333333511432356;0.7978720299205153;-4.6673477366292615e-07;-3.9426045017405233e-07;1.044795979163893;10.000833529915376;0.8334823198135497;0.015561024728489407;0.015561397574457254;0.7976580893265042;0.014891771044033886;0.7978545028800108
4.247384;1.044515363490746;0.8333333505168791;0.797872030119038;-4.663367643371817e-07;-3.9374460485882015e-07;1.0447964830684986;10.000837571276149;0.8334831850095417;0.015561010948087328;0.015561389960037168;0.7976558600512154;0.014891299560392542;0.7978540770676343
4.257384;1.0445148086392673;0.8333333498907186;0.7978720303290671;-4.65950341360424e-07;-3.932232861247074e-07;1.0447970037356493;10.000841560066418;0.8334841021158952;0.015560996754775475;0.015561382514954203;0.7976536693906237;0.014890824928371165;0.7978536904771795
4.267384;1.0445142582802616;0.8333333492656345;0.7978720305509638;-4.6557590140586565e-07;-3.9269743370877157e-07;1.0447975425522;10.000845508378776;0.8334850708772245;0.015560982207906126;0.015561375205166105;0.7976515141037894;0.0148903463416436;0.797853341121494
4.277384;1.0445137117577212;0.8333333486422497;0.7978720307847699;-4.652140850803795e-07;-3.921680925220297e-07;1.0447981013860241;10.000849418129617;0.8334860903071215;0.015560967348398886;0.015561368007766972;0.7976493913226675;0.014889862668123465;0.7978530262020544
4.287384;1.0445131685588325;0.833333348020781;0.7978720310302262;-4.648653917549108e-07;-3.9163655574867207e-07;1.0447986813890884;10.000853278861435;0.8334871591394191;0.015560952201590027;0.015561360897889724;0.7976472983747935;0.014889372681734181;0.797852742238748
4.297384;1.0445126277602976;0.8333333474013461;0.7978720312869413;-4.645298517843875e-07;-3.9110419098039856e-07;1.044799282505169;10.000857068145818;0.8334882765335532;0.015560936782331156;0.015561353853971085;0.7976452330862698;0.014888875084025345;0.797852485783067
4.307384;1.04451208823391;0.8333333467844597;0.7978720315544;-4.64206834468958e-07;-3.905721302748323e-07;1.0447999039236617;10.000860756598133;0.8334894416542946;0.015560921107663836;0.015561346872228363;0.7976431940230058;0.014888368446117026;0.7978522540103384
4.317384;1.044511549840125;0.8333333461711994;0.7978720318319671;-4.6389502289901315e-07;-3.900413242158753e-07;1.0448005444375992;10.000864313285632;0.8334906524908746;0.015560905221421905;0.01556133996210882;0.7976411806805959;0.014887851349142058;0.7978520441267792
4.327384;1.044511014171735;0.8333333455629494;0.7978720321191458;-4.6359266543952594e-07;-3.895128343398446e-07;1.0448012029766989;10.000867711922204;0.8334919050950914;0.01556088920997747;0.01556133312573045;0.7976391933096761;0.014887322697355746;0.7978518520345919
4.337384;1.0445104840663495;0.8333333449610447;0.7978720324158183;-4.6329805591195814e-07;-3.889879628672656e-07;1.0448018789498428;10.000870937706098;0.8334931942394045;0.01556087319804941;0.015561326353096172;0.7976372324534572;0.014886781847052832;0.7978516716568803
4.347384;1.0445099626584606;0.8333333443666255;0.7978720327222398;-4.6300986729084746e-07;-3.8846818405138357e-07;1.044802571491661;10.000873984489848;0.8334945149466222;0.015560857340641781;0.01556131963032371;0.7976352986773857;0.01488622845265774;0.7978514955622461
4.357384;1.0445094531093715;0.8333333437806385;0.7978720330388275;-4.627270372066737e-07;-3.879549112506657e-07;1.0448032786783192;10.00087684326582;0.8334958628317155;0.015560841812351747;0.015561312937046821;0.7976333919821218;0.014885662364675761;0.7978513162729872
4.367384;1.0445089588948309;0.8333333432037725;0.7978720333658976;-4.624485442083306e-07;-3.874491469653776e-07;1.0448039978161123;10.000879496211857;0.8334972331139843;0.01556082678440164;0.015561306239798003;0.7976315109698447;0.014885083726240604;0.7978511269433081
4.377384;1.044508483590995;0.8333333426364377;0.7978720337035118;-4.6217340250538117e-07;-3.8695118178944376e-07;1.0448047264708573;10.000881920016692;0.8334986200114849;0.01556081241133417;0.015561299493487536;0.7976296527461006;0.014884492952538714;0.7978509209503429
4.387384;1.0445080304173926;0.8333333420789928;0.7978720340513726;-4.619007189923337e-07;-3.8646059496626995e-07;1.0448054635747384;10.000884093432699;0.8335000171809936;0.015560798841952283;0.015561292641331112;0.7976278134275668;0.014883890600205923;0.7978506916277898
4.397384;1.0445076023863227;0.8333333415320588;0.7978720344087754;-4.616297592429828e-07;-3.859766486325532e-07;1.0448062096463664;10.000886003874138;0.8335014187643048;0.015560786226480638;0.015561285607920177;0.7976259888388043;0.014883277541695949;0.7978504329912833
4.407384;1.0445072027159055;0.833333340996486;0.7978720347747753;-4.6136000319673034e-07;-3.854986224572957e-07;1.044806965714963;10.000887650106664;0.8335028199668852;0.015560774704826221;0.015561278300058325;0.7976241753850365;0.01488265524662985;0.7978501406863372
4.417384;1.0445068347801698;0.8333333404730023;0.7978720351484848;-4.6109103721467834e-07;-3.8502580160485227e-07;1.0448077321679266;10.000889043350263;0.833504216539419;0.015560764393987295;0.015561270627108055;0.7976223708003435;0.014882025628401728;0.7978498122739944
4.427384;1.0445065020434785;0.8333333399620779;0.7978720355292518;-4.6082242730579825e-07;-3.8455748615524095e-07;1.0448085086231274;10.000890206462628;0.8335056038137588;0.01556075538754175;0.01556126252749879;0.797620574373236;0.014881390730327026;0.7978494467685422
4.437384;1.0445062086014776;0.8333333394641462;0.7978720359166462;-4.6055385880604047e-07;-3.840931582989173e-07;1.0448092946495762;10.000891170631363;0.8335069760915458;0.01556074775877067;0.015561253975645112;0.7976187861210279;0.014880752697902821;0.7978490440174927
4.447384;1.0445059591347983;0.8333333389797688;0.797872036310394;-4.602852774246591e-07;-3.836325448557573e-07;1.0448100906556734;10.000891975670008;0.8335083271638571;0.015560741555640804;0.015561244962785872;0.7976170054764561;0.014880113687578916;0.7978486044998139
4.457384;1.0445057574348933;0.8333333385096134;0.7978720367103853;-4.6001658346376606e-07;-3.8317546260558e-07;1.0448108982187068;10.000892672453803;0.8335096518618854;0.015560736795577438;0.015561235479084239;0.7976152310766362;0.014879475506361414;0.7978481290349393
4.467384;1.044505604929932;0.8333333380544564;0.7978720371166419;-4.597472686959999e-07;-3.8272152472955604e-07;1.0448117199529088;10.000893315415558;0.8335109470606764;0.015560733469414122;0.015561225521054897;0.797613461390105;0.014878839373763905;0.797847618132749
4.477384;1.044505500642651;0.8333333376150166;0.7978720375292266;-4.5947654788981997e-07;-3.822699561418253e-07;1.044812559345744;10.000893945144094;0.8335122112396354;0.015560731542422622;0.015561215106116915;0.79761169487173;0.014878205919013962;0.7978470721045773
4.487384;1.0445054425835951;0.8333333371914764;0.7978720379483097;-4.5920368096040523e-07;-3.818196173375696e-07;1.0448134201793347;10.000894580851753;0.8335134434771292;0.015560730949981061;0.015561204268632582;0.7976099300136033;0.014877575262113944;0.7978464918516633
4.497384;1.0445054293705114;0.8333333367831748;0.7978720383742338;-4.5892810400826286e-07;-3.8136895148224623e-07;1.0448143055212415;10.00089523146116;0.8335146431116882;0.015560731603064693;0.015561193040404094;0.7976081662124987;0.014876947238333786;0.7978458791931188
4.507384;1.0445054605867978;0.8333333363888602;0.79787203880729;-4.586494531693893e-07;-3.809158284310359e-07;1.0448152170470726;10.00089590614974;0.833515809940582;0.015560733400049657;0.015561181432702534;0.7976064049860271;0.014876321672313548;0.7978452372608373
4.517384;1.0445055357148088;0.8333333360072723;0.7978720392473683;-4.583675017443333e-07;-3.8045772982728424e-07;1.044816154996437;10.000896611949518;0.8335169443978899;0.015560736236450233;0.015561169436886183;0.7976046504102949;0.014875698377271093;0.7978445713743411
4.527384;1.0445056530776862;0.83333333563753;0.7978720396937395;-4.5808206106477546e-07;-3.79992337116357e-07;1.0448171183432784;10.000897352197692;0.8335180478303904;0.015560740017625137;0.015561157039885361;0.7976029084989203;0.0148750770325814;0.7978438892856479
4.537384;1.0445058101017102;0.8333333352791171;0.7978720401450604;-4.5779302492816836e-07;-3.795179735358049e-07;1.0448181051305028;10.000898131797676;0.8335191225526742;0.01556074466539522;0.015561144225450144;0.7976011863622399;0.01487445735876624;0.7978432002114164
4.547384;1.0445060043034704;0.8333333349316594;0.7978720405996287;-4.575004165481592e-07;-3.7903372545472624e-07;1.0448191134612599;10.000898954322299;0.8335201713379653;0.015560750110608586;0.01556113096273188;0.7975994919086827;0.014873839365806104;0.7978425132235247
4.557384;1.0445062336185038;0.8333333345946214;0.7978720410557373;-4.572043306735954e-07;-3.7853942423805964e-07;1.0448201426561914;10.000899811132841;0.8335211968972118;0.015560756286199455;0.015561117213288435;0.7975978336501877;0.014873223291697405;0.7978418360911816
4.567384;1.0445064958134074;0.8333333342670741;0.797872041511865;-4.5690496863760155e-07;-3.7803537077880937e-07;1.0448211930999716;10.000900678832107;0.8335222017793087;0.01556076312406453;0.015561102950055004;0.7975962201746146;0.01487260952043591;0.7978411751165352
4.577384;1.0445067876293535;0.8333333339477966;0.7978720419666857;-4.566027453318899e-07;-3.775219442774906e-07;1.0448222649032592;10.000901525953674;0.8335231882585973;0.01556077054868883;0.015561088163733841;0.7975946595242079;0.014871998684848847;0.7978405353907976
4.587384;1.0445071045700687;0.8333333336355829;0.7978720424190001;-4.5629825488045475e-07;-3.769994612685373e-07;1.0448233575566814;10.000902321906498;0.8335241579543579;0.015560778475452983;0.015561072857338598;0.797593158588234;0.01487139166574092;0.797839921430162
4.597384;1.04450744183041;0.8333333333293963;0.7978720428676326;-4.5599211976996264e-07;-3.764683462082781e-07;1.0448244710461914;10.000903044573382;0.8335251117198929;0.015560786825300633;0.015561057041882265;0.7975917227666364;0.01487078943927165;0.7978393380184938
4.607384;1.0445077956710416;0.8333333330283187;0.7978720433113081;-4.556849628679854e-07;-3.759295266496286e-07;1.0448256063749624;10.000903680875611;0.8335260500102827;0.015560795544501661;0.015561040740220205;0.7975903559361446;0.014870192855230599;0.7978387897459187
4.617384;1.0445081640062333;0.8333333327314737;0.7978720437484869;-4.553774909968625e-07;-3.7538466178937005e-07;1.044826764751037;10.000904221288849;0.8335269732763639;0.015560804602743658;0.015561023988712385;0.7975890604546975;0.01486960242247352;0.7978382795996238
4.627384;1.0445085459323622;0.8333333324381568;0.7978720441773406;-4.5507044148813473e-07;-3.748359074201245e-07;1.0448279468618331;10.000904655724208;0.8335278821442764;0.015560813975739638;0.015561006826629193;0.7975878372487689;0.014869018403862608;0.7978378088391992
4.637384;1.0445089409764299;0.8333333321480444;0.7978720445959615;-4.547644943853113e-07;-3.742856054108231e-07;1.0448291530589713;10.000904972909602;0.833528777313789;0.015560823639097663;0.015560989286384932;0.7975866857742526;0.014868441191087224;0.7978373781402601
4.647384;1.0445093483111985;0.833333331861112;0.7978720450025213;-4.544603374011172e-07;-3.7373615212008283e-07;1.044830383708365;10.00090516427533;0.8335296589899653;0.015560833573572814;0.015560971398804553;0.7975856038431122;0.014867871495248701;0.7978369882593989
4.657384;1.0445097658142486;0.8333333315774843;0.7978720453953213;-4.5415870895134724e-07;-3.7318978907849655e-07;1.044831638770627;10.000905234573132;0.8335305263123753;0.015560843768669896;0.015560953208741856;0.7975845877171686;0.014867310095673894;0.7978366400780738
4.667384;1.044510190090734;0.8333333312976197;0.7978720457729638;-4.5386035398044606e-07;-3.7264835678089535e-07;1.044832916922577;10.000905211365918;0.8335313775800489;0.015560854218448664;0.015560934783704407;0.7975836325042899;0.014866757360914229;0.7978363348385316
4.677384;1.0445106175699235;0.8333333310225136;0.7978720461346042;-4.535660998064934e-07;-3.721133730741896e-07;1.0448342154646932;10.000905139986742;0.8335322109719074;0.015560864910121179;0.01556091620354572;0.7975827329102243;0.014866213009126043;0.7978360739394683
4.687384;1.04451104469611;0.8333333307534462;0.7978720464800031;-4.532770630873387e-07;-3.715864340946201e-07;1.044835531299985;10.000905067667137;0.8335330248403886;0.01556087581445975;0.015560897547241498;0.7975818842828531;0.014865676280794802;0.7978358576658461
4.697384;1.0445114674066016;0.8333333304914555;0.7978720468092567;-4.52994675061002e-07;-3.710695111355162e-07;1.0448368617660135;10.000905032707095;0.8335338175449677;0.015560886887872168;0.015560878896532356;0.7975810829373413;0.014865146212917466;0.7978356841484905
4.707384;1.0445118815286385;0.8333333302370236;0.7978720471223819;-4.5272042964541366e-07;-3.7056478638853857e-07;1.044838204192044;10.000905062239315;0.833534587514694;0.0155608980825865;0.015560860344040648;0.7975803248764536;0.014864621705857782;0.7978355501888366
4.717384;1.0445122833173552;0.8333333299901161;0.7978720474190791;-4.524556936148084e-07;-3.7007430171825786e-07;1.0448395550434921;10.000905175872411;0.8335353335334205;0.015560909356222117;0.01556084198547672;0.7975796042812283;0.014864101501091142;0.7978354535182803
4.727384;1.044512669246077;0.8333333297504592;0.7978720476988018;-4.522017761514667e-07;-3.695999400085717e-07;1.0448409100140685;10.00090539560592;0.8335360545538182;0.01556092067961392;0.015560823899631185;0.7975789139093088;0.014863584350105144;0.7978353938944767
4.737384;1.0445130354966605;0.8333333295178635;0.7978720479609027;-4.5196010754241184e-07;-3.6914351085210356e-07;1.044842264408566;10.00090575401791;0.833536749255742;0.015560932035606007;0.015560806138819628;0.7975782467793742;0.014863069281217325;0.7978353718345957
4.747384;1.0445133776062014;0.8333333292922859;0.7978720482047472;-4.517323094234764e-07;-3.6870659762495066e-07;1.0448436131026815;10.000906292394927;0.8335374163051534;0.01556094340478273;0.015560788742531565;0.7975775973762066;0.014862555607534205;0.7978353871733791
4.757384;1.0445136910078763;0.833333329073617;0.7978720484298845;-4.5152005986004693e-07;-3.6829040475116677e-07;1.0448449508222546;10.000907056790352;0.8335380551297099;0.01556095475593768;0.015560771756701768;0.7975769622429264;0.014862042658019652;0.7978354390926379
4.767384;1.0445139723727657;0.8333333288615189;0.797872048636061;-4.5132487080085793e-07;-3.678957223219855e-07;1.0448462730696186;10.000908099139664;0.8335386661765936;0.015560966049183314;0.015560755235766268;0.7975763397380108;0.01486152962141973;0.797835526375323
4.777384;1.0445142205170572;0.8333333286554268;0.7978720488229312;-4.5114798215880814e-07;-3.67522964068562e-07;1.04484757664331;10.000909476251888;0.8335392504035875;0.015560977234456102;0.01556073923310518;0.7975757286790727;0.01486101567054511;0.7978356472705797
4.787384;1.0445144364352275;0.8333333284546577;0.7978720489899005;-4.509903838013797e-07;-3.671722766951172e-07;1.0448488590744425;10.000911244341731;0.8335398086197976;0.01556098824600567;0.015560723797968311;0.7975751271105254;0.01486050017802391;0.7978357997052308
4.797384;1.0445146228460431;0.8333333282585157;0.7978720491364099;-4.5085291106729985e-07;-3.6684360851037476e-07;1.0448501183118277;10.00091345515115;0.8335403410470748;0.015560999012913967;0.015560708984690887;0.7975745321904604;0.014859982915657509;0.7978359810640487
4.807384;1.0445147834266288;0.8333333280663245;0.7978720492622782;-4.5073641648131477e-07;-3.6653678552079306e-07;1.044851353610103;10.000916154906038;0.8335408468984259;0.015561009476188527;0.015560694868227051;0.797573940909199;0.014859464239116134;0.7978361872660865
4.817384;1.0445149217952832;0.8333333278775068;0.7978720493677486;-4.506417454570052e-07;-3.6625165682473693e-07;1.044852566091525;10.000919380810128;0.8335413242073842;0.015561019589853725;0.015560681549207533;0.797573350872236;0.014858945154255735;0.797836412812384
4.827384;1.044515040491225;0.8333333276916306;0.7978720494534068;-4.5056954201944615e-07;-3.6598815146791495e-07;1.0448537577038466;10.000923152019567;0.8335417701383516;0.015561029312768147;0.015560669143268554;0.7975727606544663;0.01485842709114648;0.7978366520316149
4.837384;1.0445151404067814;0.8333333275082627;0.797872049520197;-4.5052037122632965e-07;-3.657462208143414e-07;1.0448549295218732;10.0009274656498;0.8335421816219795;0.015561038609623979;0.01556065777093144;0.7975721701506742;0.014857911548048561;0.7978369003115158
4.847384;1.0445152210721595;0.8333333273268925;0.7978720495694723;-4.5049496324007916e-07;-3.6552577927733215e-07;1.0448560812425318;10.000932305057368;0.8335425564368532;0.01556104745902806;0.015560647553457216;0.7975715814729891;0.014857400023970525;0.7978371547061555
4.857384;1.0445152812351202;0.833333327147096;0.7978720496029863;-4.504942120590194e-07;-3.65326711626639e-07;1.0448572126143418;10.000937649379473;0.8335428941630523;0.015561055851108108;0.015560638608499051;0.7975709995654816;0.014856894131096872;0.797837413667835
4.867384;1.0445153191787635;0.8333333269687145;0.7978720496227967;-4.5051916959388724e-07;-3.651489615505531e-07;1.0448583249528474;10.000943475956337;0.8335431961016128;0.015561063773412539;0.015560631042382478;0.797570431433715;0.014856395427598937;0.7978376763272721
4.877384;1.0445153335259167;0.8333333267918864;0.797872049631182;-4.505711223986453e-07;-3.649926018769138e-07;1.044859420598682;10.000949757988666;0.8335434644318268;0.015561071199961179;0.015560624938174922;0.7975698848462311;0.014855904986806036;0.7978379422924088
4.887384;1.0445153242483274;0.8333333266169632;0.7978720496307188;-4.506515815988278e-07;-3.648577906146433e-07;1.0448605012510634;10.000956465233893;0.8335437016761734;0.015561078090311284;0.015560620348300375;0.7975693675457731;0.014855423211113543;0.7978382118892016
4.897384;1.0445152928226205;0.8333333264443261;0.7978720496243297;-4.507621191390669e-07;-3.647446565644587e-07;1.0448615671609958;10.000963570694147;0.8335439109134541;0.015561084392878535;0.015560617298433442;0.7975688866900188;0.014854950206599599;0.7978384860030364
4.907384;1.0445152419795383;0.8333333262741011;0.7978720496151164;-4.509040387287357e-07;-3.646531646591701e-07;1.044862617375452;10.000971050527674;0.8335440959362277;0.015561090046196274;0.015560615797357468;0.7975684487122341;0.014854486240723438;0.7978387654444408
4.917384;1.0445151750731063;0.8333333261060782;0.7978720496060483;-4.510781061187378e-07;-3.645829693108056e-07;1.044863650489231;10.000978874228558;0.8335442608824044;0.015561094982497595;0.015560615849095983;0.7975680598799116;0.014854031749721077;0.7978390499370097
4.927384;1.044515094971065;0.8333333259399861;0.7978720495996177;-4.512846127467941e-07;-3.6453331739681335e-07;1.0448646656798617;10.000987002346722;0.8335444101286763;0.01556109913949003;0.015560617465139034;0.7975677268700395;0.014853587162176192;0.7978393374000873
4.937384;1.0445150038435433;0.8333333257757293;0.7978720495977347;-4.515235537093151e-07;-3.6450307908172895e-07;1.0448656634108493;10.000995396085466;0.8335445487395081;0.01556110247608477;0.015560620669122994;0.7975674566762124;0.014853152818969316;0.7978396250544729
4.947384;1.0445149041587025;0.8333333256133832;0.7978720496019743;-4.5179466582715756e-07;-3.6449087743194245e-07;1.044866644845083;10.001004024501226;0.8335446826431541;0.015561104981714742;0.015560625489151256;0.7975672559145347;0.014852728953068902;0.7978399108960581
4.957384;1.044514799283163;0.833333325453057;0.7978720496138223;-4.52097495193324e-07;-3.644951942827548e-07;1.0448676107215213;10.001012863204242;0.8335448183005991;0.015561106680574862;0.01556063194377096;0.7975671301112309;0.014852315813071696;0.7978401927384323
4.967384;1.0445146929213178;0.8333333252947601;0.7978720496346233;-4.524314876855449e-07;-3.6451443352035236e-07;1.044868561156801;10.001021892818068;0.8335449622105909;0.015561107633941544;0.015560640032752687;0.7975670830198271;0.014851913835101684;0.7978404664321118
4.977384;1.0445145881409181;0.8333333251383956;0.7978720496653846;-4.527959327198938e-07;-3.645470169464089e-07;1.0448694956568707;10.001031098727566;0.8335451203587916;0.015561107925762348;0.015560649741630107;0.7975671156617997;0.014851523666841919;0.7978407258414113
4.987384;1.0445144867817293;0.833333324983695;0.7978720497068016;-4.531899352362493e-07;-3.645915469014405e-07;1.0448704130517492;10.001040465181472;0.8335452978138845;0.015561107637811681;0.015560661056997637;0.7975672260097346;0.014851146066365749;0.7978409637314393
4.997384;1.044514390035368;0.8333333248300062;0.7978720497595454;-4.536124732148073e-07;-3.6464693083983074e-07;1.0448713121622677;10.00104996521631;0.8335454982151536;0.015561106840278836;0.015560673974504365;0.7975674103539067;0.01485078171881223;0.7978411724646601
5.007384;1.0445142999148787;0.8333333246762551;0.7978720498244255;-4.540623149401236e-07;-3.647122822658342e-07;1.0448721925004962;10.00105955372308;0.8335457230401672;0.01556110559036734;0.015560688489489589;0.7975676656140538;0.014850431070697893;0.7978413447318815
5.017384;1.0445142197769135;0.8333333245212038;0.7978720499022424;-4.545379930896966e-07;-3.6478674822341874e-07;1.044873054761187;10.001069171781703;0.8335459713125135;0.01556110392541864;0.015560704579555173;0.7975679909921177;0.014850094389618396;0.7978414743565663
5.027384;1.0445141533854938;0.8333333243638303;0.7978720499936123;-4.5503810732610477e-07;-3.648695658696593e-07;1.044873901292905;10.001078760572828;0.8335462400201545;0.015561101865352294;0.01556072219783565;0.7975683880435853;0.014849772022381719;0.7978415568495151
5.037384;1.044514103519282;0.8333333242035372;0.7978720500989789;-4.55561590834572e-07;-3.6496018202028854e-07;1.044874735775746;10.00108827010643;0.8335465252515557;0.015561099427297562;0.015560741284229816;0.797568859685189;0.01484946456619226;0.7978415893221046
5.047384;1.0445140706860208;0.8333333240400115;0.7978720502186871;-4.5610763927907913e-07;-3.6505820832835907e-07;1.0448755625995005;10.001097657956683;0.8335468236680094;0.015561096632747972;0.015560761775793823;0.7975694092815253;0.014849172835121839;0.7978415701130261
5.057384;1.044514052577738;0.8333333238729677;0.7978720503529603;-4.566754924955739e-07;-3.6516336248563823e-07;1.044876386770719;10.001106883051744;0.8335471332077099;0.015561093501097197;0.01556078360838904;0.7975700400948451;0.01484889776550743;0.7978414987281932
5.067384;1.0445140448801573;0.8333333237020693;0.7978720505019579;-4.5726424465064e-07;-3.6527542346980536e-07;1.0448772133514395;10.001115901123393;0.8335474525105219;0.015561090037367727;0.015560806723121367;0.7975707547398655;0.014848640483317379;0.7978413753607634
5.077384;1.0445140428685926;0.8333333235270761;0.7978720506660019;-4.578726952854142e-07;-3.653941672759122e-07;1.0448780463859904;10.001124668933471;0.8335477799545786;0.015561086222765258;0.015560831072624785;0.7975715547839258;0.014848402435996715;0.7978411993605405
