time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.087384;1.0445140424679076;0.8333333233481809;0.7978720508455032;-4.584992162620738e-07;-3.6551942226326157e-07;1.0448788889369724;10.001133148986256;0.8335481136869339;0.015561082016046692;0.015560856614229655;0.7975724411427567;0.014848185192418066;0.797840967973405
5.097384;1.0445140402741084;0.8333333231663047;0.7978720510406011;-4.591417894752721e-07;-3.6565115178256976e-07;1.0448797440280564;10.001141308101609;0.8335484522851528;0.015561077365802888;0.01556088329767537;0.797573414688506;0.01484799007336477;0.7978406767614029
5.107384;1.0445140332538898;0.8333333229830625;0.7978720512510249;-4.5979825749237523e-07;-3.657893680574485e-07;1.044880615162313;10.001149121501216;0.8335487943533659;0.015561072225235301;0.01556091106294527;0.7975744755354299;0.01484781801620003;0.7978403211529848
5.117384;1.0445140185583892;0.8333333228004066;0.7978720514761313;-4.6046635511365976e-07;-3.659338876950363e-07;1.0448815059350285;10.001156580713797;0.8335491374744192;0.015561066562600314;0.015560939848986153;0.7975756215715857;0.014847669532416402;0.7978398979430626
5.127384;1.0445139935104646;0.8333333226202737;0.7978720517149674;-4.611435122806499e-07;-3.660840832986861e-07;1.0448824192582593;10.001163692932373;0.83354947815414;0.01556106036625999;0.015560969601667578;0.7975768482889951;0.014847544628794626;0.7978394062989237
5.137384;1.0445139557689231;0.8333333224445173;0.7978720519663809;-4.6182694622383284e-07;-3.6623884139875945e-07;1.0448833573245682;10.001170473105038;0.8335498125493958;0.015561053646170027;0.01556100027190445;0.7975781500017306;0.014847442792147336;0.7978388478248635
5.147384;1.044513902928639;0.833333322274958;0.7978720522291041;-4.625139351271434e-07;-3.663968377679813e-07;1.04488432179926;10.001176934365846;0.8335501373013203;0.015561046435601258;0.015561031803052577;0.7975795209088559;0.014847363072918769;0.7978382253456987
5.157384;1.044513831611966;0.8333333221132345;0.7978720525017808;-4.6320194110459154e-07;-3.6655701941169095e-07;1.0448853133946858;10.001183082501964;0.8335504505314275;0.015561038792269227;0.015561064119243292;0.7975809557377341;0.014847304264697039;0.7978375414194264
5.167384;1.044513737171721;0.8333333219606232;0.7978720527829798;-4.638886676257866e-07;-3.6671900973560354e-07;1.0448863316070143;10.001188918020105;0.8335507524946508;0.015561030791438252;0.015561097126871318;0.7975824504794506;0.014847265035046209;0.7978367982430739
5.177384;1.0445136141668134;0.8333333218180947;0.7978720530713201;-4.645719986303174e-07;-3.6688308896597876e-07;1.044887374812096;10.001194442024941;0.8335510452797719;0.015561022507036544;0.015561130725852681;0.7975840022137491;0.01484724386925508;0.7978359989724331
5.187384;1.0445134574834944;0.8333333216864768;0.7978720533656686;-4.6524980342814947e-07;-3.6704963437775085e-07;1.0448884405489351;10.001199660561744;0.8335513321231173;0.0155610139919122;0.015561164819412918;0.7975856077468553;0.01484723901628461;0.7978351484876904
5.197384;1.0445132637009178;0.8333333215665767;0.7978720536652045;-4.6591990375691865e-07;-3.672185658584231e-07;1.044889526454313;10.001204581372017;0.8335516169793951;0.015561005275270035;0.015561199318122183;0.7975872629493415;0.01484724872229116;0.7978342523308585
5.207384;1.0445130311169712;0.8333333214591597;0.7978720539693255;-4.665801956045958e-07;-3.673893774665668e-07;1.0448906310318897;10.001209203407367;0.8335519042041526;0.015560996373049987;0.015561234140216857;0.797588963183512;0.014847271642161368;0.797833315133299
5.217384;1.0445127584444056;0.8333333213646604;0.7978720542774079;-4.672286250176594e-07;-3.675614958963712e-07;1.0448917528291;10.001213512383165;0.8335521982356914;0.015560987298471137;0.015561269206120536;0.7975907037075319;0.014847307015862232;0.7978323405224536
5.227384;1.0445124442510456;0.8333333212829956;0.7978720545885293;-4.678630755940888e-07;-3.6773446800076893e-07;1.044892888992056;10.001217489414174;0.8335525033541561;0.015560978075041082;0.015561304432500261;0.7975924801060553;0.014847354487163227;0.7978313321971252
5.237384;1.0445120874265086;0.8333333212138434;0.7978720549014352;-4.684813466467576e-07;-3.679079587807608e-07;1.0448940354833345;10.00122112296217;0.8335528235815763;0.015560968745108787;0.015561339737592078;0.7975942887940097;0.014847413813937947;0.7978302941321386
5.247384;1.0445116873395832;0.8333333211570967;0.7978720552147658;-4.690811669297942e-07;-3.680817642524538e-07;1.0448951886560787;10.001224414230917;0.833553162445017;0.0155609593663586;0.015561375050009683;0.7975961272906543;0.014847484619270086;0.7978292294628389
5.257384;1.0445112438579198;0.8333333211130683;0.7978720555271726;-4.6966035319829697e-07;-3.68255795597051e-07;1.0448963458156493;10.001227373480853;0.833553522489928;0.01556095000673008;0.015561410306136161;0.7975979945638974;0.014847566264509882;0.797828139929015
5.267384;1.0445107578781656;0.8333333210822778;0.7978720558371737;-4.7021704490811594e-07;-3.6842992563840166e-07;1.0448975043239208;10.001230010984202;0.8335539051489812;0.015560940740435866;0.015561445441180358;0.7975998911579738;0.014847658006514119;0.7978270268521019
5.277384;1.0445102317495247;0.8333333210651558;0.7978720561430994;-4.707496614570584e-07;-3.6860389756451374e-07;1.0448986609207231;10.00123233343954;0.8335543110354223;0.015560931643892618;0.015561480386379662;0.7976018185965511;0.014847759212003887;0.7978258920000764
5.287384;1.0445096693427238;0.833333321062197;0.7978720564434444;-4.7125679397436626e-07;-3.6877731715173616e-07;1.0448998119957453;10.001234348088735;0.8335547402306964;0.015560922798709756;0.015561515068120738;0.797603778805176;0.014847869215202718;0.7978247375893802
5.297384;1.0445090760430111;0.8333333210742515;0.7978720567372651;-4.717373240746626e-07;-3.6894953073069596e-07;1.04490095387741;10.00123606584412;0.8335551926768712;0.015560914295646171;0.015561549404905516;0.797605773924005;0.01484798709190431;0.7978235666052879
5.307384;1.0445084584429178;0.833333321102415;0.7978720570241257;-4.7219059528373484e-07;-3.6911959264647997e-07;1.0449020831374778;10.001237502253716;0.8335556683438158;0.015560906228711523;0.015561583309912032;0.7976078057166297;0.014848111889675738;0.797822383326351
5.317384;1.0445078237977623;0.8333333211477735;0.7978720573038078;-4.726165531865484e-07;-3.6928650116236865e-07;1.0449031972671092;10.001238678438579;0.8335561664993469;0.0155608986872187;0.015561616691621425;0.7976098745897029;0.01484824304022105;0.797821193147002
5.327384;1.0445071795610676;0.8333333212114215;0.797872057576163;-4.730158103027646e-07;-3.6944947434067693e-07;1.0449042942125244;10.001239618428418;0.8335566850445352;0.015560891753182204;0.015561649446237568;0.7976119791532353;0.014848380365035597;0.7978200016509331
5.337384;1.0445065330688041;0.833333321294656;0.7978720578410626;-4.7338950289310325e-07;-3.6960810245817164e-07;1.0449053708531588;10.001240343960774;0.8335572209087747;0.015560885496586286;0.01556168145528477;0.797614116904524;0.014848523810558912;0.7978188137074352
5.347384;1.0445058913210394;0.8333333213989846;0.7978720580982461;-4.7373887086658187e-07;-3.697623123944025e-07;1.044906422436294;10.00124087216542;0.8335577703810755;0.01556087996828304;0.015561712589404855;0.7976162855939753;0.014848673337627485;0.7978176334865371
5.357384;1.044505260756262;0.8333333215258715;0.7978720583470679;-4.7406470066857226e-07;-3.69912125127002e-07;1.0449074426071052;10.001241213173309;0.8335583287017773;0.015560875203934788;0.015561742710142035;0.7976184839437165;0.014848828981806245;0.7978164649683773
5.367384;1.044504647376523;0.8333333216764603;0.7978720585865074;-4.743670983891429e-07;-3.700574909265503e-07;1.0449084232769255;10.001241364369708;0.8335588899880599;0.015560871240696375;0.015561771676520769;0.797620711266292;0.014848990955781212;0.7978153122666979
5.377384;1.044504057284831;0.83333332185139;0.7978720588156012;-4.746457355241397e-07;-3.7019843863309394e-07;1.0449093556656666;10.001241308445255;0.833559447791425;0.015560868126089566;0.015561799363635368;0.7976229671581498;0.014849159777515521;0.7978141798647814
5.387384;1.044503496785695;0.8333333220506824;0.7978720590338307;-4.74900174062815e-07;-3.70335298352877e-07;1.0449102323051398;10.001241019798387;0.8335599955302475;0.015560865906731905;0.015561825676236398;0.7976252521315375;0.014849336218126084;0.7978130724895186
5.397384;1.044502972067364;0.8333333222738661;0.7978720592410593;-4.7513003459337465e-07;-3.704686840205582e-07;1.044911047686093;10.001240472756564;0.8335605267018646;0.015560864613015764;0.015561850544722125;0.7976275682782036;0.014849520851122929;0.7978119946349826
5.407384;1.0445024890375378;0.8333333225203858;0.7978720594372908;-4.7533496522863597e-07;-3.7059931170253843e-07;1.0449117973991016;10.001239644724263;0.8335610351087333;0.015560864253960482;0.015561873920511463;0.797629918458996;0.014849713580373725;0.7978109501149383
5.417384;1.0445020530488913;0.8333333227898679;0.7978720596227389;-4.7551448487456444e-07;-3.7072785313679066e-07;1.0449124774239613;10.001238516600322;0.8335615151420516;0.015560864818589905;0.015561895776151764;0.7976323044918694;0.014849913622564704;0.7978099416746013
5.427384;1.0445016684968589;0.8333333230820512;0.7978720597980934;-4.7566803741170105e-07;-3.7085484675001556e-07;1.044913084112259;10.00123707558422;0.8335619621184962;0.015560866283261674;0.015561916103131512;0.79763472678277;0.014850119761836056;0.7978089712465448
5.437384;1.0445013384030193;0.8333333233968242;0.7978720599645034;-4.7579536944932874e-07;-3.709807579898944e-07;1.0449136145953315;10.001235315171174;0.8335623725055168;0.015560868623567474;0.015561934913505193;0.7976371858851206;0.014850330590963405;0.7978080407664422
5.447384;1.0445010637017553;0.8333333237344853;0.7978720601232447;-4.7589680365919187e-07;-3.711061732924318e-07;1.044914067215324;10.001233229941002;0.8335627441160985;0.015560871816543994;0.015561952245411775;0.7976396836860316;0.014850544820014248;0.797807152583319
5.457384;1.0445008428924276;0.8333333240956934;0.7978720602754666;-4.7597302122000203e-07;-3.712317359339795e-07;1.0449144415673794;10.001230815844444;0.8335630762253576;0.015560875828915239;0.015561968157803004;0.7976422231559066;0.014850761459583;0.7978063095458359
5.467384;1.04450067310048;0.8333333244809535;0.7978720604222147;-4.7602463299000493e-07;-3.713578301026327e-07;1.044914738287888;10.00122807417124;0.8335633690704737;0.015560880612060762;0.015561982704391603;0.7976448076008041;0.014850979618516297;0.7978055149097892
5.477384;1.0445005517675667;0.8333333248901552;0.7978720605645794;-4.7605215319726514e-07;-3.7148459415964007e-07;1.0449149589816615;10.001225008220022;0.8335636230334323;0.01556088611750503;0.015561995904601491;0.7976474400393028;0.014851198301196458;0.7978047717713256
5.487384;1.0445004772412998;0.8333333253225514;0.7978720607037609;-4.760563193559775e-07;-3.716122750072058e-07;1.0449151062574733;10.001221617004063;0.8335638384117454;0.015560892315941679;0.015562007741309126;0.7976501228266142;0.014851416576497092;0.7978040823132588
5.497384;1.0445004481743292;0.8333333257770341;0.7978720608409304;-4.7603808217794357e-07;-3.7174128505212876e-07;1.0449151834637007;10.001217897510022;0.8335640157066699;0.015560899200490906;0.015562018185372523;0.7976528575463935;0.014851633970357424;0.7978034476725873
5.507384;1.0445004626786294;0.8333333262523542;0.7978720609770475;-4.759981532585001e-07;-3.718719149643873e-07;1.044915193777912;10.001213855729965;0.8335641558646132;0.015560906773835068;0.015562027221911957;0.7976556451676617;0.014851850597860972;0.7978028686828654
5.517384;1.0445005177241007;0.8333333267471934;0.797872061113033;-4.759367882861529e-07;-3.7200422047819537e-07;1.0449151395278253;10.00120951328099;0.8335642602118842;0.015560915031179448;0.015562034859900032;0.7976584864787055;0.01485206668048586;0.7978023463540455
5.527384;1.0445006091773748;0.8333333272601364;0.7978720612502432;-4.758541411160023e-07;-3.7213804038960644e-07;1.0449150225094237;10.00120490417681;0.8335643302999607;0.01556092395821876;0.01556204112452891;0.7976613823802753;0.014852282005195101;0.7978018811080921
5.537384;1.0445007327227562;0.8333333277895162;0.7978720613905462;-4.7575066317726465e-07;-3.722728431994557e-07;1.0449148439253162;10.001200068196832;0.8335643681937106;0.01556093354405764;0.01556204604492811;0.7976643338201477;0.014852496044111105;0.7978014714836088
5.547384;1.04450088507277;0.8333333283332656;0.7978720615358821;-4.756271428607654e-07;-3.72407681561566e-07;1.0449146038716337;10.001195041929824;0.8335643769143186;0.015560943781796805;0.015562049644730272;0.7976673417214822;0.014852708400807468;0.7978011136260342
5.557384;1.0445010641673422;0.8333333288889874;0.7978720616880087;-4.754846599336055e-07;-3.7254152534968596e-07;1.0449143020630383;10.001189848489934;0.8335643604257571;0.015560954647794036;0.015562051934941503;0.7976704068179375;0.014852918999060948;0.7978008018543729
5.567384;1.044501268146665;0.8333333294542817;0.7978720618486257;-4.7532463743333876e-07;-3.726735963744885e-07;1.0449139391901314;10.00118449190714;0.8335643231246131;0.015560966085211592;0.015562052915264565;0.7976735290688379;0.014853128011505054;0.7978005296619418
5.577384;1.0445014947530078;0.8333333300271435;0.7978720620194634;-4.751487831579681e-07;-3.728033884501348e-07;1.0449135175183106;10.001178958840828;0.8335642689611709;0.015560978009989273;0.015562052584065454;0.797676707109009;0.01485333558751985;0.7978002904302819
5.587384;1.044501742238778;0.8333333306061358;0.7978720622019584;-4.749588738681194e-07;-3.729306827631881e-07;1.0449130406542109;10.001173225068833;0.8335642008774119;0.015560990327677483;0.01556205094243569;0.7976799385240061;0.01485354142087258;0.7978000775052164
5.597384;1.0445020106680019;0.8333333311902565;0.7978720623967761;-4.7475653136402756e-07;-3.730556792161797e-07;1.0449125124640992;10.001167260302212;0.8335641210554624;0.015561002948927555;0.015562047986923537;0.7976832208268778;0.014853744456004554;0.7977998843303404
5.607384;1.0445023021264304;0.8333333317786653;0.7978720626039467;-4.7454306456516273e-07;-3.7317886643456446e-07;1.044911935758807;10.001161027349903;0.8335640314049931;0.015561015801893383;0.015562043700547269;0.797686551953939;0.014853942933909884;0.7977997053139291
5.617384;1.0445026198481235;0.833333332370458;0.7978720628233484;-4.743194682647646e-07;-3.7330063343236925e-07;1.0449113121056879;10.001154482649412;0.8335639337628641;0.015561028833225273;0.015562038053046522;0.7976899298353665;0.014854134745377211;0.7977995363475138
5.627384;1.04450296694661;0.8333333329645611;0.7978720630547117;-4.7408661444635024e-07;-3.7342100594771193e-07;1.044910642851367;10.001147586514769;0.8335638299999667;0.015561041996110673;0.01556203101006215;0.7976933520946584;0.014854317966119458;0.7977993742154371
5.637384;1.0445033448368966;0.8333333335597933;0.7978720632973769;-4.7384535623579233e-07;-3.7353966317246167e-07;1.0449099303695673;10.001140315606666;0.8335637221226884;0.015561055243878522;0.015562022535633088;0.7976968163610054;0.014854491244568526;0.79779921594376
5.647384;1.044503751860584;0.8333333341550966;0.7978720635502472;-4.735963782019976e-07;-3.736561578022919e-07;1.0449091782888889;10.00113266486214;0.8335636118814322;0.015561068538795322;0.015562012586688451;0.7977003207414806;0.014854653797905277;0.7977990586241226
5.657384;1.0445041836354318;0.8333333347496679;0.7978720638118082;-4.7334013404494715e-07;-3.737701516997257e-07;1.0449083899780753;10.001124640801526;0.833563500143165;0.015561081859240142;0.01556200112144294;0.7977038640754467;0.014854805274915879;0.7977988993852412
5.667384;1.0445046349561178;0.8333333353427546;0.7978720640802736;-4.730769847720279e-07;-3.73881444329382e-07;1.0449075670347123;10.001116255454448;0.8335633871576298;0.015561095192340495;0.015561988122760507;0.7977074453269263;0.01485494582103318;0.7977987354222286
5.677384;1.0445051011307067;0.8333333359333329;0.7978720643540611;-4.728072522293388e-07;-3.7398975740802964e-07;1.0449067095184636;10.001107522991493;0.8335632737584714;0.015561108526727678;0.0155619736089357;0.7977110624387932;0.01485507622237897;0.7977985638507347
5.687384;1.0445055778596313;0.8333333365199224;0.7978720646322005;-4.725311412789475e-07;-3.740945928036947e-07;1.044905817004148;10.001098455308485;0.8335631619952891;0.015561121857858184;0.015561957621116404;0.797714712039445;0.014855197821291606;0.7977983818117151
5.697384;1.0445060606638992;0.8333333371005645;0.7978720649141783;-4.722486436643005e-07;-3.741953945182233e-07;1.044904889402377;10.001089056472296;0.8335630545499428;0.015561135193487098;0.015561940205625454;0.7977183899477222;0.014855312173484101;0.7977981875012203
5.707384;1.044506545203048;0.8333333376730355;0.7978720651995953;-4.7195954668244385e-07;-3.742917990692045e-07;1.0449039273393423;10.001079318387903;0.8335629540190388;0.015561148550697838;0.01556192140777344;0.7977220916735873;0.014855420728621541;0.7977979810166789
5.717384;1.0445070282570168;0.8333333382352521;0.7978720654880885;-4.716635352294366e-07;-3.7438380140139967e-07;1.044902931825597;10.001069219386705;0.833562862745033;0.01556116195058503;0.01556190127958205;0.7977258127595659;0.014855524751280741;0.7977977638248718
5.727384;1.0445075081818571;0.8333333387856259;0.7978720657792989;-4.7136021348809097e-07;-3.744718105699915e-07;1.0449019036806315;10.001058732002425;0.8335627830281037;0.015561175413248925;0.015561879891024285;0.7977295485048969;0.014855625360921292;0.7977975374528761
5.737384;1.0445079847414263;0.8333333393231421;0.7978720660728016;-4.710491313410558e-07;-3.74556513450697e-07;1.0449008436744913;10.001047835217985;0.83356271731184;0.015561188953272236;0.015561857327891561;0.7977332931393911;0.014855723564375797;0.7977973026123678
5.747384;1.0445084587429385;0.833333339847115;0.7978720663681476;-4.707298820724097e-07;-3.7463857536669236e-07;1.0448997531169641;10.001036517190839;0.8335626680342701;0.015561202579340653;0.015561833676229625;0.7977370397856705;0.014855820386505746;0.7977970592634779
5.757384;1.0445089317425045;0.833333340356853;0.7978720666648889;-4.704020117195852e-07;-3.7471833263372485e-07;1.044898634352704;10.001024774184954;0.8335626372591051;0.015561216293301594;0.015561809008339072;0.7977407813750715;0.014855916994771434;0.7977968068934403
5.767384;1.0445094061279843;0.8333333408515212;0.7978720669626312;-4.7006478661989996e-07;-3.7479567933721434e-07;1.0448974914423588;10.001012612627182;0.8335626262069169;0.015561230081818136;0.015561783381703592;0.7977445109907677;0.014856014486964388;0.7977965442210218
5.777384;1.0445098853458596;0.8333333413302336;0.797872067261265;-4.697172882972655e-07;-3.748702180999692e-07;1.0448963303050072;10.001000047764112;0.8335626349649122;0.015561243911271585;0.0155617568509776;0.7977482214195738;0.014856113498304228;0.7977962687006049
5.787384;1.0445103732470737;0.833333341792249;0.7978720675610399;-4.6935882041044524e-07;-3.749414811010456e-07;1.0448951574910017;10.00098710079017;0.8335626628899825;0.015561257734072713;0.015561729476676792;0.7977519051491047;0.014856214073446726;0.7977959767738292
5.797384;1.0445108723976197;0.833333342237097;0.7978720678622112;-4.6898904019089267e-07;-3.750089938237026e-07;1.0448939786896345;10.000973796150772;0.8335627097196522;0.015561271496872729;0.015561701320291034;0.7977555549097574;0.01485631578978709;0.7977956650030046
5.807384;1.0445113829998234;0.8333333426645372;0.797872068164544;-4.6860774131340994e-07;-3.7507221477389824e-07;1.044892798081349;10.000960158175124;0.833562776428587;0.015561285140289092;0.015561672439750427;0.7977591640612289;0.014856417970250065;0.7977953309071454
5.817384;1.0445119033139798;0.8333333430744158;0.7978720684671051;-4.682148234572467e-07;-3.751305517848149e-07;1.0448916185829829;10.000946213622523;0.8335628647693507;0.015561298590891684;0.01556164289427342;0.7977627269815998;0.014856519992920668;0.797794972970953
5.827384;1.044512430412098;0.8333333434665404;0.7978720687685105;-4.67810508353293e-07;-3.751834341313796e-07;1.0448904427319887;10.000931997465596;0.8335629759131593;0.015561311755067218;0.015561612750303147;0.7977662397222364;0.014856621576343336;0.7977945902937169
5.837384;1.0445129604844852;0.8333333438406544;0.797872069067367;-4.6739531663456365e-07;-3.752303075010891e-07;1.044889273233011;10.000917550694947;0.8335631097007509;0.015561324521589506;0.01556158208371626;0.7977697002163119;0.014856722850205636;0.7977941820376138
5.847384;1.0445134892462775;0.833333344196523;0.7978720693625455;-4.6696971833439335e-07;-3.752706814635454e-07;1.0448881125781055;10.000902910455695;0.833563265158971;0.015561336771387853;0.01556155098097041;0.7977731074067038;0.014856824185685848;0.7977937474379029
5.857384;1.044514012685576;0.8333333445340997;0.7978720696531636;-4.6653385946518806e-07;-3.7530438908674154e-07;1.0448869623840902;10.000888104515134;0.8335634413580028;0.015561348387242442;0.01556151953906229;0.79777646007267;0.014856926031305754;0.7977932866692676
5.867384;1.0445145275150522;0.8333333448536796;0.7978720699383364;-4.6608755632357764e-07;-3.7533183714902704e-07;1.0448858230835956;10.0008731551007;0.8335636377274861;0.015561359264824581;0.015561487858051292;0.797779756667812;0.014857029035064277;0.7977928013683285
5.877384;1.0445150306795847;0.8333333451558479;0.797872070216924;-4.6563043263679333e-07;-3.753539273182906e-07;1.0448846944226629;10.0008580847765;0.8335638541074669;0.015561369326685812;0.015561456029710256;0.7977829961133023;0.01485713425598477;0.7977922945598334
5.887384;1.0445155185168014;0.8333333454411197;0.7978720704875228;-4.651620084729938e-07;-3.7537183734532374e-07;1.0448835764922524;10.0008429185801;0.8335640905625097;0.015561378520690892;0.015561424136488764;0.7977861783534714;0.014857243000372514;0.7977917704583258
5.897384;1.0445159865907538;0.8333333457096883;0.7978720707487023;-4.6468164346187376e-07;-3.7538698989147567e-07;1.0448824701574753;10.000827684371567;0.8335643467374161;0.015561386803896519;0.015561392258870106;0.7977893041934607;0.014857356387057534;0.7977912339492267
5.907384;1.0445164300816192;0.8333333459617289;0.7978720709992819;-4.6418857060210234e-07;-3.754010871707775e-07;1.044881376609042;10.000812413812238;0.8335646216115945;0.015561394142472797;0.015561360479210702;0.7977923747226223;0.014857475245322792;0.7977906898668847
5.917384;1.0445168444702544;0.8333333461977865;0.7978720712385092;-4.636822037981648e-07;-3.7541608266869623e-07;1.0448802970334303;10.000797141040367;0.8335649140258796;0.015561400526957389;0.015561328881720252;0.7977953906797672;0.014857600368249768;0.7977901425634327
5.927384;1.044517226063941;0.8333333464186442;0.7978720714660965;-4.631624401962442e-07;-3.7543406591521947e-07;1.0448792332855976;10.000781902321789;0.8335652227688936;0.015561405976206845;0.015561297553654136;0.7977983524753969;0.014857732552266226;0.7977895962704847
5.937384;1.0445175716413855;0.8333333466249422;0.7978720716821192;-4.6262966019198176e-07;-3.754570768497944e-07;1.0448781887968652;10.00076674318436;0.8335655459743386;0.015561410531961768;0.015561266587123937;0.7978012611459541;0.01485787235301578;0.7977890559834272
5.947384;1.0445178779909272;0.8333333468169805;0.7978720718868036;-4.6208450040384073e-07;-3.754870456865167e-07;1.0448771681180926;10.000751722335215;0.833565881072611;0.015561414256536241;0.015561236075543761;0.7978041191769051;0.014858019983060876;0.7977885276275698
5.957384;1.044518142721512;0.8333333469947712;0.797872072080274;-4.6152761371442565e-07;-3.755257557984044e-07;1.0448761754659486;10.000736900780147;0.8335662253897512;0.01556141722323011;0.015561206103567895;0.7978069301722517;0.014858175451000847;0.7977880175955019
5.967384;1.0445183658546766;0.8333333471583018;0.7978720722623968;-4.609595087238946e-07;-3.755747029986511e-07;1.044875213992299;10.000722326510207;0.8335665765784634;0.015561419496221173;0.01556117673426455;0.7978096975576301;0.014858338707288482;0.7977875326286045
5.977384;1.044518550113808;0.8333333473078577;0.7978720724328272;-4.603805655584173e-07;-3.7563506161802454e-07;1.0448742860848759;10.000708026807978;0.8335669326607827;0.015561421120199743;0.015561147997615325;0.7978124233241746;0.014858509718037484;0.7977870797566733
5.987384;1.0445186995094973;0.8333333474441448;0.797872072591133;-4.59791152388145e-07;-3.7570770391949217e-07;1.0448733942723771;10.00069400702996;0.8335672916345565;0.015561422131874454;0.015561119894489734;0.7978151077310774;0.014858688511794239;0.7977866659540952
5.997384;1.0445188182316496;0.8333333475681981;0.7978720727368931;-4.591916150139551e-07;-3.7579310608235066e-07;1.044872542184039;10.00068025698293;0.8335676510178385;0.01556142257964288;0.015561092420809565;0.7978177499721344;0.014858875124545493;0.797786297598599
6.007384;1.0445189106612751;0.8333333476812479;0.7978720728698592;-4.585822212888732e-07;-3.7589129926220817e-07;1.04487173437517;10.000666761893857;0.8335680078662216;0.015561422527005932;0.01556106558982482;0.7978203493539006;0.01485906948488199;0.7977859796200656
6.017384;1.0445189813574645;0.8333333477846033;0.7978720729901148;-4.5796318385439405e-07;-3.760020226680106e-07;1.0448709753814303;10.000653507778255;0.8335683589772637;0.015561422037088025;0.01556103943531956;0.7978229062223235;0.014859271476885745;0.7977857149958884
6.027384;1.0445190342810882;0.8333333478795547;0.7978720730981278;-4.573346657653615e-07;-3.761249563493459e-07;1.0448702695264966;10.000640484411477;0.8335687008895991;0.015561421162809279;0.015561013995103044;0.7978254216297274;0.01485948111222786;0.7977855049447024
6.037384;1.0445190715156483;0.8333333479672801;0.7978720731947863;-4.566967081636952e-07;-3.762598338554187e-07;1.0448696212747808;10.000627688651242;0.8335690298919729;0.015561419949780544;0.015560989287329385;0.7978278963617088;0.0148596984538953;0.7977853491871425
6.047384;1.044519092360302;0.8333333480488037;0.79787207328133;-4.56049196040912e-07;-3.764063960036475e-07;1.044869035289262;10.000615120768574;0.8335693423848922;0.015561418436363189;0.015560965307428879;0.7978303304833041;0.014859923323756834;0.7977852463229281
6.057384;1.0445190934772115;0.8333333481250622;0.7978720733591284;-4.553919942384003e-07;-3.765642125119046e-07;1.0448685161435496;10.000602777106911;0.8335696352932807;0.015561416655933753;0.015560942053362052;0.797832722941164;0.014860155193645945;0.7977851943585239
6.067384;1.0445190697409403;0.8333333481970231;0.7978720734296175;-4.547249761018408e-07;-3.767324046771414e-07;1.0448680677906046;10.000590648285185;0.8335699060327957;0.015561414643027417;0.015560919549516689;0.7978350714003541;0.014860393378100991;0.7977851912165499
6.077384;1.0445190152023855;0.8333333482657641;0.7978720734944568;-4.5404770009327335e-07;-3.76909527985534e-07;1.0448676929743181;10.00057872387634;0.8335701523877413;0.015561412424194286;0.015560897845901027;0.7978373731618554;0.014860637137340486;0.7977852353628507
6.087384;1.0445189239929937;0.833333348332483;0.7978720735554887;-4.533592950791182e-07;-3.770938849476834e-07;1.0448673932502166;10.000566997467693;0.8335703727783846;0.015561410004246675;0.015560877000636214;0.7978396262423857;0.014860885399017257;0.7977853260700973
6.097384;1.0445187909419968;0.8333333483984825;0.7978720736143934;-4.526589683194734e-07;-3.7728401305211555e-07;1.0448671700983139;10.000555466120577;0.8335705664048657;0.015561407371271624;0.015560857063584498;0.7978418294880818;0.01486113651186599;0.7977854632672953
6.107384;1.0445186116599945;0.8333333484651267;0.7978720736724809;-4.5194648479512743e-07;-3.774788856508063e-07;1.0448670257598525;10.000544127282025;0.8335707326603716;0.015561404511288388;0.015560838071046128;0.7978439818456549;0.01486138825533577;0.797785647537359
6.117384;1.044518382119207;0.8333333485337759;0.7978720737308039;-4.5122212588164697e-07;-3.7767774389409203e-07;1.0448669624671822;10.000532977509122;0.8335708703985154;0.015561401415195984;0.015560820050331995;0.7978460814753024;0.01486163769696744;0.7977858800365225
6.127384;1.0445180982730649;0.833333348605833;0.7978720737902718;-4.5048652575022073e-07;-3.7787984637982177e-07;1.0448669812867184;10.000522008726112;0.8335709778549115;0.015561398075847537;0.015560803025317356;0.7978481255130427;0.014861881074794202;0.7977861622612751
6.137384;1.0445177565224961;0.83333334868277;0.7978720738516002;-4.4974057992969075e-07;-3.78084488137446e-07;1.0448670818165573;10.00051120390393;0.8335710527714874;0.015561394483800846;0.015560787017206784;0.7978501106742673;0.014862114216359764;0.7977864960564245
6.147384;1.0445173549157507;0.8333333487660489;0.7978720739153035;-4.489852685641621e-07;-3.782911847659273e-07;1.044867262525418;10.00050054048901;0.8335710921735865;0.015561390629675088;0.015560772042476832;0.7978520342190368;0.014862333094166486;0.7977868835514474
6.157384;1.0445168938001275;0.8333333488571859;0.7978720739819507;-4.4822158434831964e-07;-3.784996886110809e-07;1.044867521046297;10.00048999629763;0.8335710923904597;0.01556138650517052;0.015560758111781618;0.797853894391496;0.014862533861301121;0.7977873268699543
6.167384;1.044516375309561;0.8333333489578558;0.7978720740524124;-4.474506923452108e-07;-3.78709858638006e-07;1.0448678541731145;10.000479550975024;0.8335710496805397;0.015561382091507115;0.015560745237525302;0.7978556893908862;0.01486271258486684;0.7977878281115123
6.177384;1.0445158026090908;0.8333333490697106;0.797872074127616;-4.466740318909148e-07;-3.789215308215057e-07;1.044868258336876;10.00046918853134;0.8335709607906916;0.015561377343008434;0.015560733449017374;0.7978574156201163;0.01486286533838082;0.7977883892570747
6.187384;1.044515179332062;0.8333333491941285;0.797872074208042;-4.4589322548868595e-07;-3.7913451725078486e-07;1.04486873036786;10.000458902379528;0.8335708229637324;0.015561372182396876;0.015560722793034172;0.7978590670550769;0.014862988731458285;0.7977890116179418
6.197384;1.0445145086178023;0.8333333493321862;0.7978720742935508;-4.4511002441037426e-07;-3.7934867491308127e-07;1.0448692673670903;10.000448696445053;0.8335706338843882;0.015561366515125425;0.015560713313828455;0.7978606357933434;0.014863080321355743;0.7977896956182422
6.207384;1.0445137920322176;0.8333333494846925;0.7978720743836049;-4.443263833506868e-07;-3.795638297728811e-07;1.044869865930724;10.00043858212829;0.8335703920529275;0.015561360250553206;0.015560705038437862;0.7978621127457065;0.014863138572322061;0.7977904410793385
6.217384;1.0445130291264983;0.8333333496521744;0.7978720744775533;-4.4354453527817525e-07;-3.7977971447916415e-07;1.0448705218389303;10.000428577746947;0.8335700968790841;0.01556135331097453;0.01556069798401878;0.7978634883777616;0.014863162570767932;0.7977912475240401
6.227384;1.0445122176659043;0.8333333498348446;0.797872074574796;-4.4276703721983426e-07;-3.799961571361507e-07;1.044871230621106;10.000418713053513;0.833569747859728;0.015561345633743357;0.01556069217178853;0.7978647533810802;0.014863151846950815;0.7977921148791457
6.237384;1.044511354535537;0.8333333500324613;0.797872074674861;-4.419966880952396e-07;-3.802133721821219e-07;1.0448719879934345;10.000409033790778;0.8335693438771007;0.015561337179941877;0.015560687624877806;0.7978658988142827;0.014863106352566435;0.7977930445901894
6.247384;1.0445104368392308;0.8333333502441982;0.7978720747773462;-4.4123616887141434e-07;-3.804321102401487e-07;1.0448727891893894;10.000399598320552;0.833568883846273;0.01556132793745787;0.01556068435264062;0.797866916016079;0.01486302627929798;0.7977940400797716
6.257384;1.0445094623014965;0.8333333504688776;0.7978720748817928;-4.4048771834872466e-07;-3.8065363618941257e-07;1.0448736285132758;10.000390466835768;0.8335683679952545;0.015561317908293305;0.015560682344492803;0.7978677965060745;0.014862911711900633;0.7977951061914423
6.267384;1.0445084294210794;0.8333333507054074;0.7978720749876853;-4.397532338877292e-07;-3.808796132517273e-07;1.0448745003513968;10.000381692777452;0.8335677982641657;0.01556130710101309;0.015560681580307262;0.7978685315421525;0.014862762485517078;0.7977962481392171
6.277384;1.0445073374491929;0.8333333509529651;0.7978720750944926;-4.3903453294799717e-07;-3.811119519109252e-07;1.0448754001988232;10.000373319830148;0.8335671779468385;0.01556129554024207;0.015560682038156894;0.7978691116816545;0.01486257832318681;0.7977974703780215
6.287384;1.0445061852365949;0.8333333512109768;0.797872075201684;-4.383332938563412e-07;-3.8135261206925035e-07;1.0448763244638286;10.000365384352015;0.8335665112864705;0.015561283271299759;0.015560683691833922;0.7978695273249762;0.014862359088370308;0.7977987758958673
6.297384;1.0445049701623654;0.8333333514791053;0.7978720753088022;-4.376507525980363e-07;-3.8160333005174634e-07;1.044877270057941;10.000357922253606;0.8335658027469715;0.01556127035036037;0.015560686509378982;0.7978697701231634;0.014862104943753722;0.797800165732609
6.307384;1.044503688900728;0.8333333517572669;0.7978720754154663;-4.3698767848106166e-07;-3.818654430522148e-07;1.0448782347872292;10.000350970091201;0.8335650560880574;0.01556125683502378;0.015560690450982847;0.7978698340327877;0.014861816280524779;0.7978016382940167
6.317384;1.0445023390593926;0.8333333520455541;0.7978720755213925;-4.3634470706423456e-07;-3.8213984214076657e-07;1.0448792179021373;10.00034455651294;0.8335642740865766;0.015561242778096698;0.01556069546088681;0.7978697155626099;0.01486149361859545;0.7978031893563399
6.327384;1.044500920147302;0.8333333523439902;0.7978720756266086;-4.3572254095185194e-07;-3.824269499056594e-07;1.0448802198715625;10.00033869612973;0.8335634589955679;0.015561228218903978;0.015560701462706893;0.797869413256561;0.01486113759146583;0.7978048132322676
6.337384;1.0444994333577198;0.8333333526523862;0.7978720757316046;-4.351218958825987e-07;-3.8272692706212437e-07;1.044881241487726;10.00033339123295;0.8335626127948523;0.015561213175582784;0.015560708359592581;0.7978689268004993;0.014860748889006098;0.7978065041454645
6.347384;1.0444978801898275;0.8333333529704711;0.7978720758372321;-4.345435505806232e-07;-3.830399420258595e-07;1.0448822830172106;10.000328632960585;0.8335617365676454;0.015561197646489756;0.015560716029733147;0.7978682568762034;0.014860328326780178;0.7978082569430645
6.357384;1.044496261100867;0.8333333532980381;0.7978720759445291;-4.339886003415658e-07;-3.833659946013695e-07;1.0448833438996887;10.00032439739622;0.8335608298969043;0.015561181620213617;0.01556072432377875;0.797867405800511;0.014859877063168546;0.7978100669407877
6.367384;1.0444945751165677;0.8333333536349756;0.797872076054584;-4.3345857546968833e-07;-3.837045139408896e-07;1.0448844227210246;10.000320642563288;0.8335598915783842;0.015561165081211777;0.015560733076404033;0.7978663778338185;0.0148593965508262;0.7978119295644666
6.377384;1.0444928198707226;0.8333333539812111;0.7978720761683342;-4.329551341022167e-07;-3.8405427856173654e-07;1.0448855169839995;10.000317315295604;0.8335589211221861;0.015561148007640682;0.015560742127609124;0.7978651787121486;0.014858888203881385;0.7978138407025922
6.387384;1.0444909919270093;0.8333333543365544;0.7978720762863882;-4.3247952200550675e-07;-3.8441360898248897e-07;1.0448866229867497;10.00031436501249;0.8335579192914894;0.01556113037343396;0.015560751337418074;0.7978638150632731;0.014858353150035353;0.797815797242402
6.397384;1.0444890872982204;0.8333333547005437;0.7978720764091441;-4.320323476947493e-07;-3.8478056954179926e-07;1.0448877360856688;10.00031174953565;0.8335568874560451;0.01556111215573781;0.015560760586584557;0.7978622942835446;0.014857792164648224;0.7978177967475052
6.407384;1.0444871015688797;0.8333333550723457;0.7978720765370704;-4.3161390899972914e-07;-3.851531848164523e-07;1.0448888510900498;10.000309429725963;0.8335558270847717;0.015561093334001188;0.015560769776721115;0.7978606242520143;0.014857205688563958;0.7978198369442638
6.417384;1.0444850300318314;0.8333333554507478;0.7978720766707429;-4.312245815164427e-07;-3.8552963503108276e-07;1.0448899628252577;10.000307364281554;0.8335547398803013;0.015561073884719704;0.015560778831546676;0.7978588124698923;0.014856593963696868;0.7978219159634977
6.427384;1.0444828683954734;0.8333333558342245;0.7978720768106344;-4.308647809992121e-07;-3.859082692800063e-07;1.0448910665130244;10.000305510794787;0.8335536281224739;0.015561053787613029;0.015560787683372655;0.7978568653185587;0.0148559573841033;0.7978240324192409
6.437384;1.0444806134535836;0.833333356220962;0.7978720769570172;-4.3053478789014775e-07;-3.8628740331174947e-07;1.044892157745435;10.000303826527896;0.8335524948508976;0.015561033035105318;0.015560796256820426;0.7978547881673467;0.01485529691828841;0.7978261844700743
6.447384;1.0444782633263177;0.8333333566090326;0.797872077110129;-4.3023481769393467e-07;-3.8666510666389674e-07;1.0448932329980039;10.000302261329558;0.8335513435737795;0.01556101163408462;0.015560804473828266;0.7978525861958349;0.014854614202202864;0.7978283694736024
6.457384;1.0444758175539537;0.8333333569967563;0.7978720772703161;-4.2996518030524226e-07;-3.8703919466539726e-07;1.044894290469798;10.000300750490602;0.8335501778426151;0.01556098960781738;0.015560812267063915;0.7978502649747297;0.014853911200201166;0.7978305853947778
6.467384;1.0444732767240494;0.833333357382809;0.7978720774380171;-4.29726309473398e-07;-3.874073384570154e-07;1.044895329967537;10.000299221294037;0.8335490012353958;0.015560966999098954;0.01556081957540706;0.7978478305132507;0.014853189885133166;0.7978328319611235
6.477384;1.0444706418069187;0.8333333577660778;0.7978720776137024;-4.2951863308649447e-07;-3.877671211609918e-07;1.0448963519774488;10.000297604236403;0.8335478173297983;0.01556094386066761;0.015560826333737255;0.7978452891817349;0.014852452333153209;0.7978351099820176
6.487384;1.044467914260302;0.8333333581457294;0.7978720777976269;-4.2934237594110225e-07;-3.881161552696926e-07;1.044897356716742;10.0002958321955;0.8335466294240588;0.015560920230344367;0.015560832481751264;0.7978426476784308;0.014851701075967927;0.797837420237322
6.497384;1.0444650962937123;0.8333333585214641;0.7978720779894756;-4.291974781298137e-07;-3.884524181792701e-07;1.044898343638285;10.000293837192764;0.8335454401066646;0.01556089611312272;0.01556083797883998;0.797839912970774;0.01485093922167234;0.7978397635654975
6.507384;1.044462190273531;0.8333333588935111;0.7978720781883634;-4.290836361915322e-07;-3.887744618103714e-07;1.0448993115247853;10.000291555487626;0.833544250469771;0.015560871485337283;0.015560842806195735;0.7978370922082011;0.014850170062380078;0.7978421416149953
6.517384;1.0444591985661371;0.833333359262324;0.797872078393187;-4.290002464277037e-07;-3.8908116303400744e-07;1.0449002588379996;10.000288930357772;0.8335430595691193;0.015560846311734327;0.015560846961708176;0.797834192661781;0.014849396527090443;0.7978445569912053
6.527384;1.0444561247601354;0.8333333596282242;0.7978720786028998;-4.289462839395007e-07;-3.8937145053318693e-07;1.0449011839188986;10.000285909269781;0.833541864806602;0.015560820564788762;0.015560850455689385;0.7978312211218036;0.014848621056221529;0.797847012573287
6.537384;1.0444529745335172;0.8333333599910671;0.7978720788165278;-4.2892046364503845e-07;-3.8964440722663773e-07;1.0449020846541475;10.000282444941952;0.8335406629430108;0.015560794236301152;0.015560853307512881;0.7978281827777929;0.014847845806095735;0.7978495103593258
6.547384;1.0444497549379246;0.8333333603501145;0.7978720790331073;-4.28921579516392e-07;-3.898995067019275e-07;1.0449029580918157;10.000278500989037;0.8335394512568624;0.01556076733490578;0.015560855540849756;0.7978250809318636;0.014847072712016109;0.7978520506583362
6.557384;1.0444464733113146;0.8333333607042842;0.7978720792517043;-4.289485809340108e-07;-3.9013672348047e-07;1.0449038010867382;10.000274053746306;0.8335382279568435;0.015560739871486418;0.015560857183045368;0.7978219181374339;0.014846303390728899;0.7978546323361579
6.567384;1.0444431366648008;0.8333333610524374;0.7978720794714995;-4.290004569391115e-07;-3.903564094357917e-07;1.0449046118660887;10.000269087180877;0.8335369915870217;0.015560711839860814;0.015560858273440026;0.7978186978438093;0.014845539106027057;0.7978572534827991
6.577384;1.0444397510801737;0.8333333613934738;0.7978720796919545;-4.29076201628693e-07;-3.9055899279387117e-07;1.0449053914825335;10.000263588335452;0.8335357406162858;0.015560683210924728;0.0155608588682006;0.7978154255238529;0.014844780786638988;0.7978599116582086
6.587384;1.0444363217277084;0.8333333617263844;0.7978720799129012;-4.29174804023421e-07;-3.907448545768896e-07;1.0449061440438987;10.000257548389168;0.8335344736473689;0.01556065394224294;0.015560859031964962;0.7978121088744201;0.014844029135181284;0.79786260382473
6.597384;1.0444328543533108;0.8333333620502842;0.7978720801342861;-4.2929515655040875e-07;-3.909144694574759e-07;1.0449068755329325;10.00025096450958;0.8335331898164817;0.015560623989258407;0.015560858825254511;0.7978087569646906;0.014843284894381685;0.797865326362013
6.607384;1.0444293566190155;0.8333333623645508;0.797872080355846;-4.2943591504215875e-07;-3.9106843610231614e-07;1.044907592450744;10.000243838274544;0.8335318891627589;0.015560593318377568;0.015560858298418037;0.7978053787732948;0.0148425489486411;0.7978680750201363
6.617384;1.0444258375239508;0.833333362669082;0.7978720805770975;-4.295954126723087e-07;-3.912072785729551e-07;1.0449083007831885;10.000236171955041;0.833530572441984;0.01556056191667919;0.015560857493062356;0.7978019821667568;0.014841822108047503;0.7978708446133665
6.627384;1.0444223061379743;0.8333333629642722;0.7978720807974355;-4.29771797295012e-07;-3.913312648066748e-07;1.0449090044705096;10.000227967950549;0.8335292404032524;0.01556052978746222;0.015560856441708758;0.797798574153843;0.014841104962938478;0.7978736291837839
6.637384;1.044418771369004;0.8333333632506649;0.7978720810161212;-4.299633787852924e-07;-3.9144036959365445e-07;1.044909703544867;10.00021923180817;0.8335278934955236;0.015560496938529787;0.015560855160819386;0.7977951619154404;0.01484039803184601;0.7978764229383221
6.647384;1.044415242266286;0.8333333635286811;0.7978720812322171;-4.3016876847914814e-07;-3.9153438728496247e-07;1.0449103935078803;10.00020997085118;0.833526532307594;0.015560463371284096;0.015560853657569613;0.7977917530902167;0.014839701978967652;0.7978792209401149
6.657384;1.0444117281450689;0.8333333637986393;0.7978720814444559;-4.3038659822899337e-07;-3.9161319204568973e-07;1.0449110669051345;10.00020019324035;0.8335251579684446;0.01556042907150772;0.015560851963963276;0.7977883551592216;0.014839017620395113;0.7978820190547571
6.667384;1.044408238908865;0.833333364060793;0.7978720816512033;-4.3061523480334214e-07;-3.9167705209830106e-07;1.044911715969627;10.00018991614198;0.83352377219764;0.015560394007368564;0.015560850166209521;0.7977849751865007;0.014838345779041197;0.7978848134548041
6.677384;1.0444047853344678;0.8333333643150579;0.7978720818507963;-4.308529139145089e-07;-3.91726715756915e-07;1.0449123341120519;10.000179171091768;0.8335223774933243;0.015560358136579678;0.015560848392290194;0.79778162027154;0.01483768727656395;0.7978875998008051
6.687384;1.0444013786066495;0.8333333645608273;0.7978720820420317;-4.3109820734983074e-07;-3.91763104920241e-07;1.0449129155011694;10.000168000387827;0.8335209769808121;0.015560321416533093;0.01556084677253964;0.7977782979537089;0.014837042940445227;0.7978903727355946
6.697384;1.044398029556187;0.8333333647972075;0.7978720822242736;-4.31350343782405e-07;-3.917869372941005e-07;1.0449134539492826;10.000156454842905;0.833519573515666;0.015560283813609327;0.015560845417740289;0.7977750163005344;0.01483641332952124;0.7978931266172046
6.707384;1.0443947481322344;0.8333333650232311;0.797872082397208;-4.3160902705456205e-07;-3.917986122404061e-07;1.0449139424034815;10.00014459418903;0.8335181695103147;0.015560245313990969;0.015560844423780596;0.7977717840351494;0.014835798447039758;0.7978958566461466
6.717384;1.0443915429819777;0.8333333652378383;0.7978720825607327;-4.318739148533337e-07;-3.917983062214403e-07;1.0449143734901638;10.000132484622814;0.8335167677422554;0.015560205939637174;0.015560843876437044;0.7977686100585377;0.014835197870208754;0.7978985589929072
6.727384;1.0443884217413244;0.8333333654400443;0.7978720827149802;-4.3214428760161885e-07;-3.9178606818447416e-07;1.0449147403390575;10.00012019456189;0.8335153712151013;0.015560165762997388;0.015560843842692252;0.7977655018729175;0.014834611256689549;0.7979012307616701
6.737384;1.0443853919976713;0.8333333656293029;0.7978720828601457;-4.324191586126841e-07;-3.917617833130244e-07;1.0449150365076507;10.00010779423321;0.8335139820744987;0.015560124907552484;0.015560844358380562;0.7977624647400906;0.014834038793474513;0.7979038704253492
6.747384;1.0443824613783372;0.8333333658054762;0.7978720829963233;-4.3269742260901454e-07;-3.917251021815988e-07;1.0449152558003332;10.000095357063381;0.8335126015188276;0.015560083536677552;0.015560845423373515;0.7977595026421656;0.014833481258707076;0.7979064776850731
6.757384;1.0443796366589615;0.8333333659684593;0.7978720831236097;-4.329777774314781e-07;-3.9167554073647936e-07;1.0449153930435964;10.000082953097316;0.83351123076502;0.015560041842263351;0.015560847003860621;0.7977566192299592;0.014832939877249143;0.7979090529725006
6.767384;1.0443769231624032;0.8333333661180157;0.7978720832421534;-4.332587062725634e-07;-3.9161279639036644e-07;1.04491544470524;10.000070638992439;0.8335098714473194;0.01556000002842505;0.015560849039345943;0.7977538175388429;0.01483241624168868;0.7979115973086275
6.777384;1.0443743243171264;0.833333366253888;0.797872083351961;-4.335385960704581e-07;-3.915371578273574e-07;1.04491540879166;10.000058460050472;0.8335085248855109;0.015559958289386226;0.015560851456999461;0.7977510991962599;0.014831912367855265;0.7979141118978839
6.787384;1.0443718409187353;0.8333333663759926;0.7978720834528799;-4.3381574802331504e-07;-3.9144966636113205e-07;1.0449152849337175;10.000046462464866;0.8335071912274721;0.01555991679993972;0.015560854190514787;0.7977484644073413;0.014831430849084662;0.7979165973634835
6.797384;1.044369471109164;0.8333333664844151;0.7978720835449366;-4.340882217047541e-07;-3.9135178530690416e-07;1.044915074575062;10.000034701182187;0.8335058695345354;0.015559875715881643;0.015560857193749294;0.7977459131530615;0.014830974816363921;0.7979190533555814
6.807384;1.0443672114954763;0.8333333665790851;0.7978720836285998;-4.343536341496895e-07;-3.9124492362289704e-07;1.0449147807263663;10.000023239156327;0.8335045585737173;0.015559835166457554;0.01556086044185993;0.7977434462774062;0.014830547557994532;0.797921478764361
6.817384;1.044365058211691;0.8333333666594934;0.7978720837046557;-4.346091631632959e-07;-3.911301921652428e-07;1.0449144076033725;10.000012144752121;0.8335032574957048;0.01555979525072419;0.015560863919199211;0.7977410655114208;0.014830152157511777;0.7979238723432771
6.827384;1.0443630072932502;0.8333333667247381;0.7978720837738313;-4.348520074652767e-07;-3.910084405743708e-07;1.0449139604680269;10.000001488482637;0.8335019663383679;0.015559756046716187;0.015560867607738796;0.7977387732153193;0.014829791379791984;0.7979262332073345
6.837384;1.0443610544087853;0.8333333667737941;0.7978720838365396;-4.350800046067911e-07;-3.9088047105326104e-07;1.0449134453697393;9.999991329670586;0.8335006862929644;0.015559717614876286;0.015560871493487706;0.7977365726667828;0.014829467620897643;0.7979285607182898
6.847384;1.044359194086786;0.8333333668058125;0.7978720838929622;-4.3529181787255045e-07;-3.9074706152984336e-07;1.044912868146969;9.999981698545172;0.8334994190619782;0.015559679996227893;0.01556087557782366;0.7977344684130924;0.014829182988069484;0.797930853688879
6.857384;1.0443574195046774;0.8333333668203258;0.7978720839433284;-4.354866180013543e-07;-3.9060873344000697e-07;1.0449122331214782;9.999972596556173;0.8334981656745809;0.015559643218677918;0.01556087986706787;0.797732465796367;0.014828939621274944;0.7979331095458317
