time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.867384;1.044355723071353;0.8333333668172086;0.7978720839881452;-4.356635816551461e-07;-3.9046571595103726e-07;1.0449115430029352;9.999964013915015;0.8334969259495962;0.015559607307228112;0.015560884350564979;0.7977305699537428;0.014828739852006268;0.7979353247468942
6.877384;1.0443540966108775;0.8333333667963434;0.7978720840282757;-4.3582159679440855e-07;-3.9031815825168256e-07;1.0449108001937246;9.999955941530152;0.8334956987366084;0.01555957229101125;0.01556088900015864;0.7977287850979247;0.014828586127681285;0.797937496008277
6.887384;1.0443525311204764;0.8333333667573023;0.7978720840649014;-4.3595944369745946e-07;-3.9016626211409634e-07;1.0449100081133609;9.999948368621663;0.8334944827584457;0.015559538206031051;0.015560893790102956;0.7977271146648902;0.014828480998445246;0.7979396206242265
6.897384;1.0443510168416106;0.8333333666993941;0.7978720840993738;-4.3607625652982334e-07;-3.9001034544946513e-07;1.0449091715629582;9.999941272268032;0.8334932777438158;0.015559505096336251;0.015560898710636286;0.7977255624587928;0.014828426990266099;0.7979416965067213
6.907384;1.0443495437814305;0.8333333666219451;0.7978720841331136;-4.3617179647296517e-07;-3.898508995210151e-07;1.044908296147976;9.999934609276165;0.8334920848610052;0.01555947300974034;0.015560903774770304;0.7977241332636108;0.01482842625117335;0.797943722835413
6.917384;1.0443481023643721;0.8333333665244831;0.7978720841677915;-4.362463848412267e-07;-3.896884468790983e-07;1.0449073871478247;9.999928318416218;0.8334909061274941;0.015559441986914387;0.015560909023163457;0.7977228316839277;0.014828480287955668;0.7979456996676849
6.927384;1.0443466835462922;0.8333333664067277;0.7978720842054666;-4.3630070542712417e-07;-3.8952325108293564e-07;1.0449064486562956;9.999922329304455;0.8334897434694609;0.015559412059825946;0.015560914511291534;0.7977216608245647;0.014828589918848384;0.7979476263044571
6.937384;1.0443452787504737;0.8333333662684352;0.7978720842483588;-4.363356547530072e-07;-3.8935522918774924e-07;1.0449054840590353;9.999916570382789;0.8334885983881607;0.015559383256176985;0.015560920285932851;0.7977206222999348;0.014828755207711632;0.797949500816989
6.947384;1.044343880726181;0.8333333661091752;0.7978720842986141;-4.363523523037737e-07;-3.8918405699501965e-07;1.0449044974547421;9.999910976722786;0.8334874724243467;0.015559355594910012;0.015560926374842726;0.797719716801913;0.014828975315843205;0.7979513209059723
6.957384;1.04434248452061;0.8333333659281995;0.7978720843582908;-4.3635231326767404e-07;-3.890091059203774e-07;1.0449034941247726;9.99990549814426;0.8334863675134897;0.015559329085584116;0.015560932790748525;0.7977189443721444;0.014829248629040009;0.7979530844299013
6.967384;1.0443410870610808;0.8333333657245842;0.7978720844292085;-4.3633745675271454e-07;-3.888292753984927e-07;1.0449024794250523;9.9999001003277;0.833485285673695;0.015559303737807844;0.015560939540487604;0.7977183043045663;0.014829573241503757;0.7979547899132428
6.977384;1.0443396862196237;0.833333365497612;0.7978720845125339;-4.363096848754998e-07;-3.886430547320158e-07;1.0449014575548006;9.999894755724167;0.833484228501212;0.015559279564736165;0.015560946634781438;0.7977177949212033;0.01482994735085777;0.797956437312278
6.987384;1.0443382806301973;0.8333333652469967;0.7978720846085474;-4.3627032212851457e-07;-3.88448730592522e-07;1.0449004315740302;9.999889433562279;0.8334831973768204;0.015559256581363914;0.015560954091250365;0.7977174136436038;0.01483036936618214;0.7979580277964192
6.997384;1.044336869560159;0.8333333649727097;0.7978720847167999;-4.3621994226259496e-07;-3.882445205247078e-07;1.044899404555676;9.999884097058112;0.8334821942812931;0.0155592348098109;0.015560961924558666;0.7977171576694574;0.014830837900423003;0.7979595628998173
7.007384;1.044335452238468;0.8333333646746781;0.7978720848364115;-4.361586024800869e-07;-3.8802858925231495e-07;1.0448983804996652;9.99987870518826;0.8334812218208187;0.015559214285036189;0.015560970133289226;0.7977170249838597;0.01483135177138085;0.7979610442645089
7.017384;1.0443340273575372;0.8333333643526312;0.7978720849662727;-4.3608606122348974e-07;-3.87799079485684e-07;1.0448973642127497;9.999873214336551;0.8334802820686298;0.015559195051289984;0.015560978699554966;0.797717014767627;0.014831909994542215;0.7979624735340078
7.027384;1.0443325933945633;0.8333333640061132;0.7978720851050928;-4.360019190129818e-07;-3.8755434543296395e-07;1.0448963607430382;9.999867577810576;0.8334793756266407;0.015559177155236708;0.01556098760307189;0.7977171267766049;0.014832511758122724;0.7979638521510155
7.037384;1.0443311493171175;0.8333333636345462;0.7978720852514739;-4.3590581597722647e-07;-3.872931470758752e-07;1.044895374732443;9.999861748545557;0.8334785018827827;0.015559160644328655;0.015560996834081195;0.7977173603402854;0.01483315650839029;0.7979651813331392
7.047384;1.0443296948602891;0.8333333632372858;0.7978720854040043;-4.357975711741401e-07;-3.8701452173702064e-07;1.0448944097559816;9.999855690483281;0.8334776595960219;0.015559145571807284;0.015561006395965636;0.7977177136008485;0.01483384403389153;0.7979664617924157
7.057384;1.044328230559956;0.8333333628138166;0.7978720855611937;-4.3567728239464227e-07;-3.8671760536634927e-07;1.0448934679276765;9.999849385477443;0.8334768469911003;0.01555913199826633;0.015561016305637864;0.7977181832531308;0.014834574232486967;0.7979676932918949
7.067384;1.044326757982805;0.8333333623640585;0.7978720857214774;-4.35545407107217e-07;-3.8640157179632744e-07;1.0448925500600177;9.9998428242814;0.8334760623138587;0.01555911998142659;0.015561026591388834;0.7977187649748614;0.01483534677608781;0.7979688742187345
7.077384;1.044325279423684;0.8333333618885082;0.7978720858834787;-4.354026216573671e-07;-3.8606554279457116e-07;1.0448916563799049;9.999835995360016;0.8334753053421198;0.015559109566784579;0.015561037281918922;0.7977194541267999;0.014836161113776784;0.7979700010307056
7.087384;1.0443237967692354;0.8333333613881234;0.7978720860461505;-4.352494806670926e-07;-3.857086175296819e-07;1.044890787085097;9.999828886002605;0.8334745781435204;0.015559100792252445;0.015561048396534242;0.7977202459486575;0.014837016584050755;0.7979710684630272
7.097384;1.0443223109375073;0.8333333608640178;0.7978720862085307;-4.350861289692071e-07;-3.8533009501467934e-07;1.0448899423612983;9.999821486982997;0.8334738840583518;0.015559093695435216;0.015561059951369995;0.7977211352400796;0.014837912173916107;0.7979720711407546
7.107384;1.0443208224104499;0.83333336031704;0.7978720863694927;-4.3491229778694744e-07;-3.8492965183429563e-07;1.0448891221643526;9.999813788653434;0.8334732263945626;0.015559088304956937;0.015561071972078112;0.7977221161533787;0.01483884613622647;0.7979730053535457
7.117384;1.0443193315947414;0.8333333597475401;0.797872086527806;-4.3472761815441407e-07;-3.8450748675742335e-07;1.0448883259656547;9.99980577876337;0.8334726079545935;0.015559084623210623;0.015561084489014564;0.7977231825256392;0.014839816003480433;0.7979738692405697
7.127384;1.0443178386587586;0.833333359155597;0.7978720866823543;-4.3453180694346257e-07;-3.840644070098035e-07;1.0448875526728332;9.999797450136759;0.8334720311093009;0.015559082625306017;0.015561097521186226;0.7977243288647101;0.014840819052223014;0.7979746615846336
7.137384;1.0443163436080385;0.8333333585413432;0.797872086832312;-4.3432444480444224e-07;-3.8360168395427085e-07;1.0448868006465188;9.999788802397148;0.83347149819524;0.01555908227353516;0.015561111070298355;0.7977255513061257;0.014841852837078258;0.7979753811011656
7.147384;1.0443148464867775;0.8333333579049811;0.797872086977066;-4.341048499944829e-07;-3.83120768577008e-07;1.0448860674296976;9.999779832708365;0.8334710118033509;0.015559083522947995;0.015561125121615067;0.7977268471192045;0.014842915410178762;0.7979760269680461
7.157384;1.0443133473720143;0.8333333572467498;0.7978720871159193;-4.3387224598070655e-07;-3.8262297963531164e-07;1.0448853496295545;9.999770529288186;0.8334705745954499;0.015559086312148298;0.015561139647801458;0.7977282132764533;0.014844005047903761;0.7979765994872526
7.167384;1.044311846782301;0.8333333565670317;0.7978720872481191;-4.3362572497490427e-07;-3.8210935352281347e-07;1.0448846437423047;9.999760871058033;0.833470188857589;0.01555909055868387;0.015561154619389684;0.7977296459894695;0.01484511975223621;0.7979770996814236
7.177384;1.04431034638238;0.8333333558663881;0.7978720873732413;-4.333640975203848e-07;-3.815808383325985e-07;1.044883947198294;9.99975083426456;0.8334698561287903;0.015559096173245853;0.015561170008530432;0.7977311409142815;0.014846256968632404;0.7979775284351592
7.187384;1.0443088489772676;0.8333333551454497;0.7978720874913221;-4.33086100578581e-07;-3.810385643521789e-07;1.044883258134668;9.999740408537907;0.8334695772876487;0.015559103081979475;0.015561185781352722;0.7977326931489801;0.014847413667099338;0.7979778870193543
7.197384;1.0443073582018156;0.8333333544047742;0.7978720876027621;-4.3279084625070846e-07;-3.8048391709883143e-07;1.0448825738904526;9.999729610808672;0.8334693530058591;0.015559111232437608;0.015561201896784747;0.797734297261392;0.014848586740985215;0.7979781786707251
7.207384;1.0443058787266866;0.8333333536447723;0.7978720877082969;-4.324781513726841e-07;-3.7991835071168076e-07;1.0448818896266496;9.99971848484742;0.8334691841194782;0.01555912058016819;0.015561218318770734;0.7977359472967024;0.014849773408083494;0.7979784089557757
7.217384;1.0443044163101076;0.8333333528657514;0.7978720878088651;-4.3214850024382984e-07;-3.7934305403703135e-07;1.0448811987051465;9.999707091051052;0.8334690717888894;0.015559131078632587;0.015561235028444372;0.7977376368552439;0.014850971285433227;0.7979785845037596
7.227384;1.0443029771781767;0.8333333520680268;0.7978720879054649;-4.3180274327818276e-07;-3.7875885200334917e-07;1.0448804948088577;9.999695496206751;0.8334690172366509;0.01555914268066426;0.015561252021281762;0.7977393595665546;0.014852178185806442;0.7979787116628083
7.237384;1.0443015672553855;0.8333333512520585;0.7978720879991812;-4.314418729945108e-07;-3.7816627176955535e-07;1.0448797731874229;9.999683763006132;0.8334690209582276;0.01555915534073092;0.015561269293781333;0.7977411094332332;0.014853391841826309;0.7979787960775246
7.247384;1.044300191632317;0.8333333504185859;0.7978720880911456;-4.310668455700536e-07;-3.775654172722148e-07;1.0448790298139876;9.999671942125172;0.83346908221499;0.015559169014491635;0.015561286835517283;0.7977428803352267;0.014854609857991119;0.7979788427214087
7.257384;1.0442988545936134;0.8333333495686769;0.7978720881822915;-4.3067838925782595e-07;-3.769558434486981e-07;1.0448782605825775;9.999660078335646;0.8334691994363873;0.01555918365831531;0.015561304626306754;0.797744665474261;0.01485582997550324;0.797978855629349
7.267384;1.044297560047352;0.8333333487036366;0.7978720882730795;-4.3027706845643034e-07;-3.7633664879805275e-07;1.0448774618214005;9.99964822323453;0.8334693709012025;0.01555919922823328;0.015561322634345152;0.7977464577581477;0.014857050334328738;0.797978837602439
7.277384;1.0442963114405561;0.8333333478247983;0.7978720883634187;-4.29863584364908e-07;-3.7570674050847705e-07;1.0448766309233228;9.999636433314505;0.8334695951930926;0.015559215678585437;0.015561340821620572;0.7977482505655431;0.01485826951578385;0.7979787905127051
7.287384;1.0442951111651306;0.8333333469333193;0.7978720884527325;-4.2943884742252265e-07;-3.75065184200955e-07;1.0448757663783814;9.999624758954655;0.8334698714260528;0.015559232965748432;0.015561359150541035;0.7977500378108974;0.014859486450600952;0.7979787160316043
7.297384;1.04429396022746;0.8333333460301089;0.7978720885400271;-4.2900373815052495e-07;-3.744114120992814e-07;1.0448748679828104;9.99961324285769;0.833470198893843;0.01555925105700015;0.01556137757877966;0.7977518130037499;0.014860700210195468;0.7979786160853095
7.307384;1.0442928584408884;0.8333333451158631;0.7978720886240277;-4.2855898956579573e-07;-3.737452766240864e-07;1.0448739370022828;9.999601921066851;0.8334705765796872;0.015559269934457824;0.015561396050966413;0.7977535688020204;0.014861909721541906;0.7979784927722345
7.317384;1.0442918051036298;0.8333333441912987;0.7978720887033991;-4.2810523640097885e-07;-3.730671492102659e-07;1.0448729754403756;9.999590818848748;0.8334710036231663;0.015559289586828302;0.015561414500634831;0.7977552983018142;0.01486311381170629;0.7979783479116938
7.327384;1.0442907995392685;0.8333333432576565;0.7978720887768997;-4.2764292601213434e-07;-3.7237793744480917e-07;1.0448719851182076;9.999579953807451;0.8334714801469933;0.015559309992517228;0.015561432855501165;0.7977569963640134;0.014864311565109497;0.7979781825369732
7.337384;1.0442898408592045;0.8333333423170511;0.7978720888433304;-4.27172143697584e-07;-3.716788387284159e-07;1.0448709673216932;9.99956934308455;0.8334720071396098;0.015559331109752179;0.015561451036124035;0.7977586593092331;0.01486550243330868;0.7979779964546165
7.347384;1.0442889275443972;0.8333333413722844;0.7978720889013752;-4.266925548319286e-07;-3.7097110045357673e-07;1.0448699229838572;9.99955900069837;0.833472585848323;0.015559352883842073;0.015561468953361465;0.797760283776245;0.01486668606667795;0.7979777876675305
7.357384;1.0442880572129227;0.8333333404263981;0.7978720889496371;-4.262034277365436e-07;-3.7025604655979077e-07;1.0448688532561072;9.99954893491471;0.8334732174890261;0.015559375260237545;0.01556148651430558;0.7977618662155379;0.014867862186939137;0.7979775520152973
7.367384;1.044287226162555;0.8333333394823506;0.7978720889868101;-4.257037368610766e-07;-3.6953515775056926e-07;1.0448677598887217;9.999539153402777;0.8334739031022799;0.015559398190547157;0.015561503635451553;0.7977634033707642;0.014869030550096017;0.7979772834735778
7.377384;1.044286429080895;0.8333333385428676;0.7978720890116573;-4.2519250934865994e-07;-3.688100431757976e-07;1.0448666452897366;9.999529666720207;0.8334746433946165;0.015559421628288954;0.015561520251087663;0.7977648927012778;0.014870190887573645;0.797976975176046
7.387384;1.0442856595266856;0.8333333376104266;0.7978720890229238;-4.2466926999617925e-07;-3.680824269041623e-07;1.0448655128539315;9.999520488534719;0.8334754386562264;0.015559445517233766;0.015561536308096622;0.7977663318971397;0.01487134280833077;0.7979766210446478
7.397384;1.0442849107893224;0.8333333366873572;0.7978720890193896;-4.241340547293984e-07;-3.6735413720591963e-07;1.0448643672402838;9.999511634196658;0.8334762889397004;0.01555946978288853;0.015561551751579625;0.7977677179561229;0.014872485757390816;0.7979762169160892
7.407384;1.04428417637489;0.8333333357759126;0.7978720889998507;-4.2358689565844155e-07;-3.6662692165217587e-07;1.0448632136637803;9.999503119230607;0.8334771945170258;0.015559494333063183;0.015561566515102532;0.797769046583561;0.014873618987331598;0.7979757602335859
7.417384;1.044283450091348;0.8333333348781502;0.7978720889629187;-4.2302739590430606e-07;-3.659021200793063e-07;1.0448620567099691;9.999494964986168;0.8334781561666978;0.015559519059482566;0.01556158052639147;0.7977703124671348;0.014874741545861332;0.7979752490366346
7.427384;1.0442827265738917;0.8333333339958324;0.7978720889069194;-4.224548219131722e-07;-3.6518049505808813e-07;1.0448608999189741;9.999487204592397;0.8334791749374872;0.015559543833445369;0.01556159372138426;0.7977715103219356;0.014875852296213635;0.797974681121803
7.437384;1.0442820022270831;0.8333333331306403;0.797872088830079;-4.21868441504048e-07;-3.644622827078697e-07;1.044859745657298;9.999479875818068;0.8334802517834731;0.015559568506094206;0.015561606049614665;0.7977726356852953;0.014876949729545454;0.797974053452519
7.447384;1.044281274965813;0.8333333322844413;0.797872088730769;-4.2126775372691003e-07;-3.63747252478019e-07;1.044858594580209;9.999473010421308;0.8334813878092617;0.015559592924021644;0.015561617473210235;0.7977736851091851;0.01487803174761766;0.7979733620896686
7.457384;1.0442805426803088;0.8333333314592336;0.7978720886076054;-4.206525806128149e-07;-3.6303482549708226e-07;1.044857445516615;9.999466631196452;0.8334825847975857;0.015559616949419142;0.015561627974871501;0.7977746560303743;0.014879095876415746;0.7979726028278733
7.467384;1.044279802543642;0.8333333306567449;0.7978720884594532;-4.200230605188939e-07;-3.6232436398818376e-07;1.0448562959179786;9.9994607509212;0.8334838447040784;0.015559640471472829;0.015561637564187518;0.7977755464490793;0.014880139735330561;0.7979717718399415
7.477384;1.0442790516047982;0.8333333298780754;0.7978720882853778;-4.193796572760059e-07;-3.616153781296409e-07;1.0448551427371;9.999455374484771;0.8334851680745101;0.015559663408494764;0.015561646262046513;0.7977763545192149;0.01488116134986731;0.7979708659583228
7.487384;1.044278287431295;0.8333333291238487;0.7978720880846385;-4.187232352445067e-07;-3.609075520289496e-07;1.0448539838802813;9.999450506288634;0.8334865527811476;0.01555968570412384;0.015561654078457781;0.7977770779079533;0.014882159139053554;0.7979698833831831
7.497384;1.0442775085707106;0.8333333283945947;0.797872087856795;-4.1805488902494847e-07;-3.602008156920847e-07;1.0448528186417196;9.999446154438886;0.8334879936613796;0.015559707327891494;0.015561661007487852;0.797777713441917;0.014883131657430042;0.7979688247679745
7.507384;1.0442767150580037;0.8333333276908509;0.7978720876018276;-4.173755275428558e-07;-3.5949537933414357e-07;1.0448516466739477;9.999442329399983;0.8334894828541692;0.015559728281474377;0.01556166703373786;0.797778257475911;0.01488407739614574;0.7979676931661854
7.517384;1.0442759086747064;0.8333333270130552;0.7978720873201686;-4.1668567328154087e-07;-3.5879164072902307e-07;1.0448504674998058;9.999439037055946;0.8334910109917456;0.015559748590021877;0.015561672133771699;0.7977787062140846;0.014884994754055202;0.7979664928405014
7.527384;1.0442750925675541;0.8333333263613368;0.7978720870125634;-4.159854238539993e-07;-3.5809016015397555e-07;1.0448492807411673;9.999436268911321;0.8334925689031247;0.015559768281611973;0.01556167627133984;0.7977790557661845;0.014885882135514223;0.7979652282798078
7.537384;1.044274270730617;0.8333333257352699;0.7978720866797975;-4.1527437360348516e-07;-3.5739165699497675e-07;1.0448480862393799;9.99943400096275;0.8334941486595715;0.015559787379563548;0.015561679400610859;0.7977793024901195;0.014886738131115733;0.7979639036528203
7.547384;1.0442734482107525;0.833333325133932;0.7978720863225374;-4.1455171208591813e-07;-3.5669693176612944e-07;1.0448468845367584;9.999432200095471;0.8334957432664892;0.015559805900349468;0.015561681480551258;0.797779443506035;0.014887561579936379;0.7979625227594275
7.557384;1.0442726313168054;0.8333333245562518;0.7978720859414234;-4.138164662720768e-07;-3.56006772984711e-07;1.044845677381552;9.999430825427785;0.8334973458623364;0.01555982384699281;0.0155616824861325;0.797779476746044;0.01488835155159407;0.7979610894060715
7.567384;1.0442718271317353;0.8333333240012256;0.7978720855372653;-4.1306769937204016e-07;-3.5532189603038834e-07;1.0448444672877994;9.999429824020423;0.8334989498063411;0.015559841215686033;0.015561682412551103;0.7977794004529644;0.014889107498042465;0.7979596072464341
7.577384;1.04427104306603;0.8333333234678779;0.7978720851112165;-4.123046868740577e-07;-3.546430177074791e-07;1.0448432566722254;9.99942912931277;0.8335005493501907;0.015559858012047317;0.015561681277547932;0.7977792126828874;0.014889829462826269;0.7979580789617075
7.587384;1.0442702865574842;0.8333333229550178;0.7978720846648738;-4.115269775613566e-07;-3.539709433433269e-07;1.0448420476344213;9.999428669017648;0.833502139947012;0.015559874255059157;0.015561679116213282;0.7977789112852366;0.014890518091918012;0.7979565059261846
7.597384;1.0442695646702183;0.8333333224610334;0.7978720842002508;-4.1073424479591357e-07;-3.5330648307912456e-07;1.0448408420031328;9.999428379064243;0.8335037183314127;0.015559889973031048;0.015561675968660841;0.7977784945806532;0.014891174388105216;0.797954888729306
7.607384;1.0442688839485796;0.8333333219841087;0.7978720837196656;-4.0992606415949835e-07;-3.5265052535158296e-07;1.0448396410977976;9.999428210010134;0.8335052825531718;0.015559905196856695;0.015561671871845753;0.7977779623848649;0.014891799338552785;0.7979532274896876
7.617384;1.0442682503207572;0.8333333215227765;0.7978720832255116;-4.0910187167819486e-07;-3.520044839716756e-07;1.0448384457806523;9.999428124350022;0.8335068318290901;0.015559919949091668;0.015561666856470232;0.7977773165061286;0.014892393689561394;0.7979515219393838
7.627384;1.0442676688274395;0.833333321076209;0.7978720827199062;-4.082612409414874e-07;-3.5137058049439284e-07;1.044837256923597;9.999428093313503;0.8335083661711148;0.01555993424581838;0.015561660946090397;0.7977765605128492;0.014892957982649708;0.7979497723477107
7.637384;1.0442671438407045;0.8333333206439092;0.7978720822044759;-4.0740414289156544e-07;-3.5075153599017474e-07;1.0448360756424038;9.99942809427063;0.8335098857059579;0.015559948110299282;0.015561654160853818;0.7977756992721478;0.014893492721748993;0.7979479804591264
7.647384;1.0442666799910245;0.8333333202252686;0.7978720816804116;-4.06530867022888e-07;-3.5014999864732305e-07;1.04483490282457;9.999428111748466;0.8335113899296286;0.01555996157455701;0.015561646524267954;0.7977747385780966;0.014893998503089353;0.7979461490807197
7.657384;1.0442662826594915;0.8333333198196204;0.7978720811485136;-4.056419140959361e-07;-3.495681535590268e-07;1.0448337384049649;9.99942814276088;0.8335128775996337;0.015559974671094262;0.01556163806879901;0.7977736848804045;0.014894476033162315;0.7979442807416884
7.667384;1.0442659572093116;0.8333333194266505;0.7978720806090617;-4.0473808111365243e-07;-3.490076039883495e-07;1.0448325813094936;9.999428193804306;0.8335143474281217;0.015559987424355576;0.015561628835560563;0.7977725447904841;0.014894926086686099;0.7979423764492052
7.677384;1.0442657082235287;0.8333333190465472;0.7978720800617167;-4.038205914269439e-07;-3.4846939038574024e-07;1.0448314298136026;9.999428266590682;0.8335157986120941;0.015559999842082572;0.015561618866580012;0.7977713243352793;0.014895349468589687;0.7979404354398227
7.687384;1.0442655400937653;0.8333333186797377;0.7978720795057062;-4.0289112642238996e-07;-3.4795410198790674e-07;1.0448302819210005;9.999428347745233;0.8335172304289068;0.015560011917282417;0.015561608199772887;0.7977700287263477;0.014895747140819777;0.7979384558445813
7.697384;1.044265458154821;0.8333333183265638;0.7978720789402184;-4.0195165110792415e-07;-3.4746207999538583e-07;1.0448291362961408;9.999428411536286;0.8335186416427349;0.015560023634372082;0.015561596872750197;0.797768662979728;0.014896120531670607;0.7979364352649349
7.707384;1.0442654690187472;0.8333333179870186;0.7978720783647403;-4.010042387787927e-07;-3.4699354967184517e-07;1.044827993275569;9.999428429433516;0.8335200307055001;0.01556003496864315;0.015561584927461066;0.7977672325323926;0.01489647157292611;0.7979343716563285
7.717384;1.0442655796839155;0.8333333176605913;0.7978720777791721;-4.000510690637711e-07;-3.465486361715485e-07;1.0448268545797101;9.999428374831076;0.8335213963122802;0.015560045898106766;0.015561572403690783;0.7977657428855042;0.01489680227642725;0.7979322648580186
7.727384;1.0442657960256412;0.8333333173464997;0.7978720771836776;-3.9909443312557327e-07;-3.4612734389080347e-07;1.0448257224018447;9.999428221517526;0.8335227374863163;0.015560056426480192;0.015561559324975225;0.7977641991136575;0.01489711432551369;0.7979301171069246
7.737384;1.0442661217804523;0.8333333170441686;0.7978720765783655;-3.9813681191185544e-07;-3.457295729529077e-07;1.044824599505476;9.999427945252723;0.8335240532015591;0.015560066587335013;0.01556154570082746;0.7977626063977309;0.014897408983323743;0.7979279322231421
7.747384;1.0442665585698299;0.8333333167534231;0.7978720759631271;-3.9718105871830934e-07;-3.453552744420037e-07;1.044823489491096;9.999427528014936;0.8335253419516764;0.015560076430562751;0.015561531541001398;0.7977609701304891;0.014897687132755412;0.7979257148734946
7.757384;1.0442671067604685;0.8333333164742334;0.7978720753378022;-3.9623040014052776e-07;-3.450045804796538e-07;1.0448223961239227;9.99942695817192;0.83352660182562;0.015560086014278513;0.015561516856277702;0.7977592953115417;0.014897949284523135;0.7979234699366266
7.767384;1.0442677662627398;0.8333333162063078;0.797872074702365;-3.9528825441136616e-07;-3.4467770009448606e-07;1.044821322877984;9.99942622693161;0.8335278309937851;0.015560095401832848;0.01556150165602747;0.7977575870320729;0.01489819556651016;0.7979212021550189
7.777384;1.0442685367218403;0.833333315948903;0.7978720740567861;-3.9435808111357406e-07;-3.4437474082374954e-07;1.0448202734261787;9.999425325634592;0.8335290277653129;0.015560104656591996;0.015561485956358704;0.7977558507589395;0.014898425765156407;0.7979189169889821
7.787384;1.0442694171880054;0.8333333157010085;0.7978720734006429;-3.9344329363522097e-07;-3.440955778485487e-07;1.044819252174998;9.999424248728735;0.8335301904722539;0.0155601138395418;0.015561469788825623;0.7977540909684394;0.014898639446323012;0.7979166212486425
7.797384;1.044270404924845;0.833333315461835;0.7978720727328744;-3.9254721428892316e-07;-3.4383976442959465e-07;1.0448182644171262;9.999422998971934;0.8335313179528954;0.015560123007734503;0.01556145320420839;0.7977523104381419;0.014898836043490923;0.797914321744525
7.807384;1.0442714942642004;0.8333333152311182;0.797872072052033;-3.9167309080457155e-07;-3.4360664432921025e-07;1.0448173162060972;9.999421587273964;0.8335324102232599;0.015560132210687168;0.015561436272312313;0.7977505115364408;0.014899014908999036;0.797912023746699
7.817384;1.0442726772565056;0.8333333150089526;0.7978720713567863;-3.908240743514888e-07;-3.4339554750483017e-07;1.0448164139219058;9.999420029301666;0.8335334685095516;0.015560141490658999;0.015561419080066245;0.797748697428894;0.014899175446059565;0.7979097314101551
7.827384;1.0442739453372958;0.8333333147956882;0.7978720706461317;-3.900030706202417e-07;-3.4320581957089464e-07;1.0448155642514838;9.999418344581578;0.8335344947186952;0.015560150885445961;0.015561401729473786;0.7977468716785598;0.014899317162099501;0.7979074486873762
7.837384;1.0442752902388446;0.8333333145921583;0.7978720699192982;-3.8921264870637243e-07;-3.4303691612293054e-07;1.0448147747904801;9.999416560239029;0.8335354912020821;0.01556016042784238;0.01556138433445979;0.7977450373334529;0.014899439421029802;0.7979051789265168
7.847384;1.0442767041541736;0.8333333143997075;0.7978720691756365;-3.8845504365577925e-07;-3.4288857889692223e-07;1.044814053910575;9.999414718138098;0.8335364608687101;0.015560170142388405;0.01556136702010675;0.7977431966948497;0.014899541019391498;0.7979029240251173
7.857384;1.04427817962964;0.8333333142198089;0.7978720684147064;-3.8773202729188394e-07;-3.4276079354557874e-07;1.0448134095743573;9.999412876912208;0.8335374068571625;0.015560180045762071;0.015561349924369385;0.7977413515551589;0.01489962001270782;0.7979006841358686
7.867384;1.0442797090657359;0.8333333140536645;0.797872067636475;-3.870447220632229e-07;-3.4265376012024215e-07;1.0448128484328778;9.999411105834112;0.8335383317433618;0.015560190153799704;0.015561333194190494;0.7977395034902706;0.014899674082878105;0.7978984581908705
7.877384;1.0442812842567935;0.8333333139021195;0.7978720668412655;-3.863936132476167e-07;-3.4256810541570443e-07;1.0448123756585035;9.999409479992336;0.833539236939857;0.01556020048429024;0.01556131697710011;0.79773765399622;0.014899701122072924;0.7978962454349979
7.887384;1.044282897008512;0.8333333137658706;0.7978720660293932;-3.857787915284862e-07;-3.4250497124320114e-07;1.0448119948678365;9.999408078766942;0.8335401225281966;0.015560211051704836;0.0155613014218221;0.7977358043018478;0.014899699556196813;0.7978940468542058
7.897384;1.044284540903255;0.8333333136456914;0.7978720652009631;-3.852001779318188e-07;-3.424657439333441e-07;1.0448117079414136;9.999406982173403;0.8335409873304889;0.015560221868125603;0.01556128668848678;0.7977339551631791;0.014899668387461791;0.7978918650721581
7.907384;1.0442862126389412;0.8333333135424207;0.7978720643561074;-3.846574991756991e-07;-3.424516471519425e-07;1.0448115149442512;9.999406267846618;0.833541829365599;0.015560232951265124;0.015561272949198093;0.7977321070003893;0.014899606986456858;0.7978897034023588
7.917384;1.0442879118258352;0.8333333134567952;0.7978720634952374;-3.8415011980398484e-07;-3.4246347346434225e-07;1.044811414047906;9.999406012334756;0.8335426470257878;0.01556024432584152;0.015561260372714788;0.7977302599431438;0.014899514672562222;0.7978875657135466
7.927384;1.0442896400981982;0.8333333133893875;0.7978720626190137;-3.836769963113348e-07;-3.425016585415034e-07;1.0448114014875274;9.999406289163039;0.8335434402866964;0.015560256015181347;0.015561249109383715;0.7977284131380139;0.014899390614273738;0.7978854567797774
7.937384;1.0442914000323564;0.833333313340567;0.7978720617283394;-3.83236840482142e-07;-3.4256668636061716e-07;1.0448114722121993;9.99940716070545;0.8335442103888964;0.015560268031613936;0.015561239285427575;0.7977265640179829;0.014899234321294735;0.7978833815775669
7.947384;1.0442931940653521;0.8333333133102906;0.7978720608244039;-3.82828314744287e-07;-3.426594667031365e-07;1.044811621138428;9.999408674759065;0.8335449581688745;0.01556028037163487;0.015561231001513652;0.7977247089415079;0.014899046088223962;0.7978813438099782
7.957384;1.0442950249682117;0.833333313297957;0.7978720599085973;-3.8245016565185327e-07;-3.427813739766481e-07;1.0448118438798697;9.999410866856316;0.8335456833825355;0.015560293013504936;0.015561224328821125;0.7977228446297561;0.014898826917444881;0.7978793449683441
7.967384;1.0442968975772144;0.8333333133025909;0.7978720589825107;-3.821013557107344e-07;-3.42933982965305e-07;1.0448121367307073;9.999413759211707;0.8335463856300545;0.01556030592270669;0.015561219307307628;0.7977209685381904;0.0148985782023151;0.7978773839394977
7.977384;1.044298818863117;0.8333333133231648;0.7978720580479923;-3.817810691082417e-07;-3.431187524746652e-07;1.0448124965801624;9.999417358351877;0.8335470651366248;0.01556031906775016;0.015561215957240606;0.7977190782189799;0.014898301503155034;0.7978754573078284
7.987384;1.0443007959214714;0.833333313358659;0.7978720571069878;-3.8148855862663155e-07;-3.4333694265000273e-07;1.0448129209350245;9.999421660534813;0.8335477228085292;0.015560332425754105;0.015561214291000764;0.797717171102635;0.014897998516617291;0.7978735608429797
7.997384;1.0443028347854877;0.8333333134078431;0.7978720561612779;-3.8122305957384825e-07;-3.435897495453117e-07;1.044813407304889;9.99942666289104;0.8335483604720462;0.015560345970570516;0.015561214310336403;0.7977152449164956;0.014897671120271731;0.7978716904130612
8.007384;1.0443049411448915;0.8333333134690974;0.7978720552123483;-3.809838567102614e-07;-3.438783426080046e-07;1.0448139520052242;9.99943236706083;0.8335489814453826;0.015560359668247323;0.01556121600549754;0.7977132981624586;0.014897321257936694;0.7978698411642933
8.017384;1.0443071212418076;0.8333333135403882;0.7978720542613603;-3.8077038029315185e-07;-3.4420379009413613e-07;1.044814550053999;9.99943877212149;0.8335495905463106;0.015560373492096765;0.015561219364370103;0.7977113307105229;0.014896950770151483;0.7978680068438552
8.027384;1.0443093819227212;0.8333333136193928;0.7978720533090513;-3.805821723958629e-07;-3.4456706816738787e-07;1.0448151963499301;9.99944586817638;0.8335501930475518;0.015560387431463082;0.015561224376320714;0.7977093440999398;0.014896561397940865;0.7978661802612944
8.037384;1.0443117299969928;0.8333333137036775;0.7978720523556672;-3.804187402698745e-07;-3.449690343669593e-07;1.0448158865393953;9.999453636960832;0.8335507931753021;0.01556040147670685;0.01556123103023634;0.7977073404959373;0.014896154843773773;0.7978643540862035
8.047384;1.0443141713675488;0.8333333137907695;0.7978720514011077;-3.8027950575764023e-07;-3.454102228568928e-07;1.0448166167184758;9.999462055057988;0.8335513932167443;0.015560415604243875;0.015561239317300104;0.7977053209377688;0.014895732742725445;0.7978625213604944
8.057384;1.0443167107742817;0.8333333138783416;0.7978720504451075;-3.801639091680567e-07;-3.458906846781963e-07;1.0448173822191271;9.999471097157572;0.8335519937111073;0.015560429775771574;0.015561249232373247;0.7977032846515866;0.014895296634603672;0.7978606757946524
8.067384;1.044319352186995;0.8333333139645706;0.7978720494873753;-3.80071441262694e-07;-3.46410131185405e-07;1.044818176968143;9.999480738217688;0.8335525939898538;0.015560443938012546;0.01556126077269861;0.7977012296976239;0.014894847989491145;0.7978588124526483
8.077384;1.0443220988232966;0.8333333140481997;0.7978720485277215;-3.800014458547263e-07;-3.4696822279800514e-07;1.044818994543106;9.999490953317505;0.833553192214049;0.015560458024332965;0.015561273944674691;0.7976991537139717;0.014894388124880467;0.7978569287858638
8.087384;1.0443249523954419;0.8333333141282675;0.7978720475659765;-3.799528514240509e-07;-3.4756462370768624e-07;1.0448198295413305;9.999501719308244;0.8335537851687229;0.015560471970625262;0.015561288765306753;0.7976970540064061;0.014893918022040152;0.7978550251701287
8.097384;1.0443279124817297;0.833333314204;0.7978720466018572;-3.7992403211747107e-07;-3.4819879767784165e-07;1.0448206775957107;9.99951301506717;0.8335543684112126;0.015560485735576522;0.015561305243748333;0.7976949276417096;0.014893438370004473;0.7978531043817215
8.107384;1.044330976925322;0.8333333142748277;0.7978720456350773;-3.799129311768224e-07;-3.488698867337959e-07;1.0448215349125096;9.99952481350064;0.8335549369885755;0.015560499304240551;0.01556132336385834;0.7976927720265824;0.014892949855047525;0.7978511706944953
8.117384;1.044334142755911;0.8333333143401596;0.7978720446655683;-3.7991744131971503e-07;-3.4957671329291836e-07;1.0448223989558623;9.999537073021605;0.8335554866103779;0.015560512679647809;0.015561343085191049;0.7976905851275279;0.014892453295865811;0.7978492295440276
8.127384;1.0443374063914725;0.8333333143991868;0.7978720436937081;-3.799357639396141e-07;-3.5031759759545256e-07;1.0448232694525543;9.99954973862239;0.8335560144622737;0.01556052588135631;0.015561364346995121;0.7976883648889889;0.014891949472764995;0.7978472871039647
8.137384;1.0443407633952146;0.8333333144509821;0.7978720427205197;-3.7996656152375e-07;-3.5109019820541113e-07;1.0448241476544224;9.99956275264642;0.8335565189330906;0.01556053894998184;0.015561387064957834;0.7976861089383817;0.0148914388465122;0.7978453494494536
8.147384;1.0443442087851322;0.833333314494555;0.7978720417476788;-3.800089264740938e-07;-3.5189184642858404e-07;1.0448250345542518;9.9995760667588;0.8335569987234593;0.015560551945948926;0.015561411134847195;0.7976838151974625;0.014890921462063729;0.7978434221324231
8.157384;1.0443477375316208;0.8333333145286879;0.7978720407774614;-3.800622118699259e-07;-3.527201249208931e-07;1.0448259305759287;9.999589643317274;0.8335574523067397;0.01556056493804354;0.015561436450057219;0.7976814825588427;0.01489039719377392;0.797841510093062
8.167384;1.0443513448883468;0.8333333145517673;0.7978720398126776;-3.801258057714884e-07;-3.5357306419027553e-07;1.0448268364201365;9.999603448885251;0.8335578782068905;0.015560577986404053;0.015561462921615695;0.7976791110358725;0.01488986606158436;0.7978396175722102
8.177384;1.0443550266630497;0.8333333145617917;0.7978720388563311;-3.801990273874604e-07;-3.5444873913317156e-07;1.0448277528678973;9.999617451627872;0.8335582756974763;0.01556059112904244;0.015561490486002203;0.7976767014736326;0.01488932836671771;0.7978377479405214
8.187384;1.0443587792250728;0.8333333145566415;0.797872037911128;-3.802812959381035e-07;-3.55344722651011e-07;1.0448286797026134;9.999631618011627;0.8335586449586287;0.015560604380257083;0.015561519097772229;0.79767425474652;0.014888784761547967;0.7978359036852961
8.197384;1.0443625993439791;0.8333333145344761;0.7978720369791332;-3.8037234829280664e-07;-3.562580807260283e-07;1.0448296152950092;9.999645902400466;0.8335589863144499;0.015560617742457799;0.015561548718888414;0.7976717706485819;0.01488823627703112;0.7978340875894725
8.207384;1.044366484040515;0.8333333144938538;0.7978720360616398;-3.8047218329374975e-07;-3.5718581147646104e-07;1.0448305569575425;9.999660240562319;0.8335592994680436;0.01556063122346075;0.01556157931408061;0.7976692478020139;0.014887684178680912;0.7978323043190471
8.217384;1.0443704307524004;0.8333333144335197;0.7978720351593563;-3.8058084683384923e-07;-3.581251470227766e-07;1.0448315015825884;9.999674555140016;0.8335595837739349;0.015560644848552968;0.01556161084847964;0.7976666850995565;0.014887129770424503;0.7978305599906858
8.227384;1.0443744377217525;0.8333333143522593;0.7978720342728363;-3.8069829575299945e-07;-3.5907371264418795e-07;1.044832446252344;9.999688767701215;0.8335598391097074;0.015560658658052975;0.015561643280078585;0.7976640828519407;0.014886574377611678;0.7978288604619006
8.237384;1.0443785037525026;0.8333333142490472;0.7978720334028082;-3.8082432360519144e-07;-3.600296222753114e-07;1.0448333882245278;9.999702809017963;0.8335600660681209;0.015560672692635818;0.015561676551446572;0.7976614424511478;0.014886019407760985;0.7978272108660883
8.247384;1.0443826275474768;0.8333333141232996;0.7978720325502443;-3.8095847442339796e-07;-3.6099126830360075e-07;1.0448343244080562;9.999716624577921;0.8335602654302499;0.015560686982906434;0.01556171059177971;0.797658765119688;0.014885466235531775;0.7978256160775123
8.257384;1.0443868073455822;0.833333313974829;0.79787203171626;-3.8110001272050257e-07;-3.6195698704448445e-07;1.0448352512535108;9.999730178914668;0.8335604380019533;0.01556070155856635;0.015561745321383349;0.7976560507966166;0.014884915979722803;0.7978240808614453
8.267384;1.0443910407682442;0.8333333138035314;0.7978720309020002;-3.8124804856124023e-07;-3.6292493047667056e-07;1.0448361655142713;9.99974345783455;0.8335605849225247;0.015560716469108093;0.015561780644929002;0.7976532983709345;0.014884369558151377;0.7978226096584927
8.277384;1.0443953246323685;0.8333333136093113;0.7978720301086258;-3.8140171697446285e-07;-3.6389302189287623e-07;1.0448370651904522;9.999756463375487;0.8335607077693667;0.015560731781211774;0.01556181644653665;0.7976505071062403;0.01488382805395561;0.797821205942991
8.287384;1.044399654556183;0.8333333133922772;0.7978720293373442;-3.815601501755582e-07;-3.648589335724463e-07;1.0448379497006297;9.999769202589338;0.8335608085590376;0.015560747546856178;0.015561852601327066;0.7976476780047151;0.014883292917094936;0.7978198714381487
8.297384;1.0444040248076194;0.8333333131527872;0.7978720285893277;-3.8172231423175196e-07;-3.658201875157744e-07;1.04483881924206;9.999781679559588;0.8335608898956922;0.015560763782155951;0.015561888985516938;0.7976448147196447;0.014882765932064163;0.7978186060917476
8.307384;1.0444084288967308;0.8333333128912729;0.7978720278655353;-3.818870488871388e-07;-3.667742598575601e-07;1.044839673575291;9.999793898716971;0.8335609549425074;0.01556078047260395;0.015561925469985857;0.7976419238582224;0.014882249243816769;0.797817408646909
8.317384;1.044412860189089;0.8333333126081051;0.7978720271665612;-3.8205312952853684e-07;-3.6771863594218104e-07;1.04484051113559;9.99980587088485;0.8335610069054119;0.015560797586337861;0.01556196191199378;0.7976390140233498;0.01488174534797964;0.7978162768248994
8.327384;1.0444173118081914;0.8333333123036096;0.7978720264926519;-3.8221908410574497e-07;-3.6865101184351487e-07;1.044841329912445;9.999817608340841;0.8335610482789408;0.015560815090003248;0.015561998154846386;0.7976360941058953;0.014881256861734754;0.7978152075306413
8.337384;1.0444217760973904;0.8333333119779835;0.797872025843932;-3.823830990374028e-07;-3.695696623393017e-07;1.0448421291288874;9.999829113992543;0.833561080576443;0.015560832960882768;0.015562034033535996;0.7976331723611839;0.014880786215714448;0.7978141977749449
8.347384;1.044426244460499;0.833333311631101;0.7978720252205315;-3.8254314265182674e-07;-3.7047354269746524e-07;1.0448429094422378;9.999840379628704;0.8335611044857411;0.015560851183452629;0.015562069383636096;0.7976302563730499;0.014880335500196637;0.797813245490961
8.357384;1.0444307082253474;0.8333333112625793;0.7978720246224325;-3.826970472174149e-07;-3.7136185658240653e-07;1.044843671714575;9.999851395606429;0.8335611196456142;0.015560869741574541;0.015562104047971809;0.7976273527984115;0.014879906475348006;0.7978123495664979
8.367384;1.0444351597535806;0.8333333108721198;0.7978720240493141;-3.828426089954623e-07;-3.7223363110762536e-07;1.0448444158511305;9.99986216244124;0.8335611240208496;0.015560888619874123;0.015562137885308228;0.7976244666965041;0.014879500474640558;0.7978115095183762
8.377384;1.044439592549596;0.8333333104597952;0.797872023500613;-3.829778362124494e-07;-3.730877908007459e-07;1.0448451406633827;9.999872693445868;0.8335611137070402;0.015560907811101685;0.015562170779209135;0.7976216015411017;0.014879118187069086;0.7978107250966695
8.387384;1.0444440008020621;0.8333333100261512;0.7978720229757399;-3.83101097040076e-07;-3.73923373771677e-07;1.0448458450597777;9.999883007975011;0.8335610837732578;0.015560927318220452;0.015562202634826322;0.7976187603271163;0.014878759730464352;0.7978099955504989
8.397384;1.0444483791656758;0.8333333095721924;0.7978720224742302;-3.8321096917459797e-07;-3.747394889102565e-07;1.0448465296937341;9.999893126030042;0.8335610291459207;0.015560947145944424;0.015562233372751205;0.797615946536823;0.01487842496483019;0.7978093190449256
8.407384;1.0444527224908735;0.8333333090992353;0.7978720219957544;-3.8330597653777087e-07;-3.755352278838063e-07;1.0448471973468605;9.999903067259917;0.8335609441939725;0.015560967296945631;0.015562262930841305;0.7976131643869077;0.014878113729729648;0.7978086932300169
8.417384;1.0444570256671755;0.8333333086086266;0.7978720215401311;-3.833844216482048e-07;-3.763098209184324e-07;1.0448478518798237;9.999912850495598;0.8335608221379275;0.015560987781286739;0.01556229126393769;0.7976104189950481;0.014877826062393329;0.7978081163739058
8.427384;1.0444612841592353;0.8333333081016553;0.797872021107305;-3.834445007196171e-07;-3.7706274480391465e-07;1.0448484971575405;9.99992249256311;0.8335606559951596;0.015561008626857087;0.015562318334574405;0.7976077161598188;0.014877562162034261;0.7978075878880028
8.437384;1.0444654943891287;0.8333333075797379;0.7978720206972278;-3.834847622637492e-07;-3.7779345503376134e-07;1.0448491367344832;9.99993200434259;0.8335604401435481;0.015561029886881725;0.015562344103156094;0.7976050612703762;0.014877321897717576;0.797807108159914
8.447384;1.0444696533175553;0.8333333070444973;0.797872020309842;-3.8350446890612294e-07;-3.7850114871958307e-07;1.0448497743496679;9.999941385868402;0.8335601705380502;0.015561051639972569;0.015562368527655968;0.7976024584059134;0.014877104446364545;0.7978066776155233
8.457384;1.0444737579702275;0.8333333064975813;0.7978720199452578;-3.835034955968282e-07;-3.791849817600952e-07;1.0448504143795696;9.999950626191378;0.8335598438700121;0.015561073973452633;0.015562391570893943;0.7975999107417662;0.014876908446982268;0.7978062955573051
8.467384;1.044477804850195;0.8333333059404165;0.7978720196038617;-3.8348198748840295e-07;-3.798445457237063e-07;1.0448510610352573;9.999959708557617;0.8335594573154586;0.015561096961706154;0.015562413209561084;0.7975974217038402;0.014876732323071759;0.7978059602156332
8.477384;1.0444817892471066;0.8333333053741689;0.7978720192861742;-3.8344015544700907e-07;-3.8048011134640837e-07;1.0448517170948386;9.999968615969639;0.8335590090246537;0.015561120651588305;0.015562433440922311;0.7975949953891567;0.014876574524468602;0.7978056693981707
8.487384;1.044485705386257;0.8333333047999627;0.7978720189927038;-3.8337831787999314e-07;-3.810923758407441e-07;1.0448523839688417;9.999977332485646;0.8335584985881399;0.015561145052887485;0.0155624522824681;0.7975926357255306;0.014876433650034328;0.7978054202424312
8.497384;1.0444895472976023;0.8333333042190985;0.7978720187239634;-3.832970071203897e-07;-3.8168215748588055e-07;1.0448530628713695;9.999985843379966;0.8335579270305596;0.01556117014068755;0.015562469765847431;0.7975903453024348;0.014876308349230061;0.797805209040596
8.507384;1.044493309922089;0.83333330363302;0.7978720184805352;-3.831969805195041e-07;-3.8225041124771524e-07;1.0448537556169617;9.999994141818798;0.83355729622777;0.015561195873875769;0.015562485930531736;0.7975881248552579;0.014876197114337863;0.7978050321934487
8.517384;1.0444969899297936;0.8333333030430079;0.7978720182631758;-3.830791672674756e-07;-3.827981949252178e-07;1.044854464736632;10.000002237099736;0.8335566085505612;0.01556122221603386;0.015562500818529081;0.7975859734516422;0.014876098227487878;0.797804886982059
8.527384;1.0445005855676408;0.8333333024498835;0.7978720180729896;-3.8294467425966396e-07;-3.8332647407595816e-07;1.0448551930307615;10.00001015236254;0.8335558672591032;0.015561249146675473;0.015562514466851588;0.7975838894581601;0.014876009935979047;0.7978047711444586
8.537384;1.0445040963938896;0.8333333018539991;0.7978720179114039;-3.827949528266456e-07;-3.8383621177911255e-07;1.044855942757519;10.000017910584027;0.8335550765446215;0.015561276660486144;0.015562526902108098;0.7975818720517048;0.014875930659031393;0.7978046825567999
8.547384;1.0445075234255115;0.8333333012554937;0.79787201777983;-3.826319498233638e-07;-3.843287189002045e-07;1.0448567153864714;10.00002552187164;0.8335542407776803;0.015561304758947564;0.015562538143980315;0.7975799220512487;0.014875859034402963;0.7978046197628154
8.557384;1.044510868424944;0.8333333006546263;0.7978720176793471;-3.8245802954221506e-07;-3.8480578101859874e-07;1.0448575116823453;10.000032988771547;0.8335533640299481;0.01556133344362107;0.015562548211908249;0.7975780418982361;0.014875793867546812;0.7978045820279531
8.567384;1.0445141324704756;0.8333333000518874;0.7978720176105445;-3.8227582182718775e-07;-3.8526954708859457e-07;1.0448583313348558;10.000040322846797;0.8335524500776863;0.015561362711785303;0.015562557128777393;0.7975762355540919;0.014875734195229988;0.7978045686041548
8.577384;1.044517315590361;0.8333332994478581;0.7978720175734313;-3.8208812664142987e-07;-3.85722452418778e-07;1.0448591729509003;10.000047548541161;0.8335515025681927;0.015561392556763833;0.015562564915616287;0.7975745082259116;0.014875679608182181;0.7978045783886751
8.587384;1.0445204174239697;0.8333332988431481;0.7978720175675559;-3.818978092482458e-07;-3.8616711013810176e-07;1.0448600347940462;10.000054693602625;0.8335505254309228;0.01556142297841777;0.015562571579183863;0.7975728657092204;0.014875630483008525;0.797804610544067
8.597384;1.044523437326876;0.8333332982384776;0.7978720175922202;-3.817076920160979e-07;-3.866060695938018e-07;1.044860915216608;10.000061783439739;0.8335495231846384;0.015561453989517452;0.015562577111664493;0.7975713132393772;0.014875587691618298;0.7978046653719965
8.607384;1.044526373457715;0.8333332976347486;0.7978720176464643;-3.8152041627349166e-07;-3.8704153449244035e-07;1.0448618125906923;10.000068842478836;0.8335485007409035;0.0155614856095991;0.015562581501001076;0.7975698536975023;0.014875552140083903;0.7978047443287374
8.617384;1.0445292219570572;0.8333332970331062;0.7978720177290216;-3.813382233995646e-07;-3.8747516505215606e-07;1.0448627254042175;10.000075896936565;0.8335474628277042;0.015561517856609954;0.015562584731375964;0.7975684863287678;0.014875524628084608;0.7978048494144454
8.627384;1.0445319773624424;0.8333332964349901;0.7978720178384091;-3.811627529680661e-07;-3.879081489416824e-07;1.0448636525297883;10.000082974919838;0.8335464136192986;0.015561550739490795;0.015562586783308735;0.7975672072234938;0.014875505939260467;0.7978049828561115
8.637384;1.0445346336575678;0.8333332958421221;0.7978720179729413;-3.809949829788854e-07;-3.8834145231720396e-07;1.0448645933046916;10.000090099067354;0.8335453568071955;0.015561584248799235;0.01556258764840516;0.7975660109016917;0.014875496847114674;0.797805146795176
8.647384;1.0445371846783678;0.8333332952563113;0.7978720181308816;-3.808353451420589e-07;-3.887758646013582e-07;1.044865547356468;10.000097280958414;0.833544295597979;0.01556161834482858;0.015562587333900865;0.797564891734216;0.014875498006526995;0.7978053426221772
