time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.657384;1.0445396238425315;0.8333332946789935;0.7978720183107504;-3.806839776554787e-07;-3.8921188099955914e-07;1.0448665145714198;10.00010452654285;0.8335432327104876;0.015561652954327687;0.015562585843006236;0.7975638446428304;0.014875509985451467;0.7978055707996051
8.667384;1.0445419439784511;0.8333332941109379;0.7978720185111462;-3.805409635386143e-07;-3.896497658325109e-07;1.044867495563404;10.000111838308015;0.8335421706898619;0.015561687982935899;0.01556258316679764;0.7975628653095125;0.014875533371995358;0.797805831191537
8.677384;1.0445441378171132;0.833333293552552;0.7978720187302224;-3.804064038077926e-07;-3.900897628089921e-07;1.0448684921729543;10.00011920786306;0.8335411119373867;0.015561723327314161;0.015562579305668981;0.7975619501412955;0.01487556874943994;0.7978061229875856
8.687384;1.0445461988740639;0.8333332930043036;0.797872018965618;-3.802803722936586e-07;-3.905321445484443e-07;1.04486950736742;10.000126611901305;0.8335400582626985;0.015561758876761025;0.015562574289628867;0.7975610958953193;0.014875616704702638;0.7978064444206753
8.697384;1.0445481221347515;0.8333332924667659;0.7978720192148363;-3.801628204308802e-07;-3.909769695195141e-07;1.0448705447139015;10.000134013453467;0.8335390108932754;0.015561794511585833;0.015562568172984195;0.7975602991943311;0.014875678057425748;0.7978067926867565
8.707384;1.0445499040092199;0.8333332919405608;0.7978720194755138;-3.800534629548884e-07;-3.9142387577166567e-07;1.0448716076339808;10.000141367951375;0.8335379712498805;0.01556183010925569;0.015562561018252449;0.7975595561538295;0.014875754162807118;0.7978071642044091
8.717384;1.044551541702718;0.8333332914263575;0.7978720197454158;-3.7995177229404254e-07;-3.918723162161461e-07;1.0448726985297787;10.000148636731723;0.833536941348828;0.015561865557882765;0.015562552896449061;0.7975588621960659;0.01487584692358907;0.7978075552468387
8.727384;1.044553033060769;0.8333332909247843;0.7978720200223838;-3.798571446040911e-07;-3.9232190092982154e-07;1.0448738186938784;10.000155796406915;0.8335359232386711;0.01556190075740899;0.01556254389645435;0.7975582121983718;0.014875958453141448;0.7978079621443671
8.737384;1.0445543766230712;0.8333332904362506;0.7978720203043405;-3.7976906871928055e-07;-3.9277232758180106e-07;1.0448749692306032;10.000162837956951;0.833534918613544;0.015561935604568021;0.015562534117045983;0.7975576011362216;0.014876090695259421;0.7978083807479214
8.747384;1.0445555713926378;0.8333332899607608;0.7978720205892603;-3.7968715957309084e-07;-3.932232277204293e-07;1.0448761515267881;10.00016976189525;0.8335339292148874;0.015561969984680898;0.01556252364612085;0.7975570248227853;0.014876245243607405;0.7978088059561581
8.757384;1.044556617423097;0.8333332894978633;0.7978720208752003;-3.7961126312045616e-07;-3.9367432864797134e-07;1.0448773668567466;10.000176572050268;0.8335329570515114;0.015562003781925716;0.015562512549307845;0.7975564800615852;0.014876423337898981;0.7978092318363416
8.767384;1.044557517086997;0.8333332890468242;0.7978720211604746;-3.7954164241896123e-07;-3.9412564556656004e-07;1.0448786162585137;10.000183271136741;0.8335320039026608;0.015562036893793596;0.01556250087651066;0.797555964713591;0.014876625737148028;0.797809652290191
8.777384;1.0445582754946885;0.8333332886068546;0.7978720214437413;-3.7947888834948293e-07;-3.9457744896720705e-07;1.0448799008091503;10.000189858819812;0.8335310708932312;0.015562069228817064;0.015562488681659652;0.7975554779652522;0.014876852507170912;0.797810061775672
8.787384;1.044558899919682;0.8333332881771759;0.7978720217238804;-3.7942369139667865e-07;-3.9503006031854454e-07;1.0448812214892516;10.000196330686954;0.8335301590941797;0.015562100687154794;0.015562476035211818;0.7975550202791845;0.01487710312645917;0.7978104558655025
8.797384;1.0445593988276893;0.8333332877569702;0.7978720219997479;-3.7937678218599163e-07;-3.9548356090039395e-07;1.044882578629563;10.00020267988967;0.8335292704218331;0.015562131150160807;0.015562463010894001;0.7975545933330219;0.014877376902804646;0.7978108318871043
8.807384;1.044559780668665;0.8333332873453126;0.7978720222699337;-3.793388616570729e-07;-3.959376622226529e-07;1.0448839717364096;10.000208897742361;0.8335284073214323;0.01556216049437751;0.015562449666544853;0.7975541998418292;0.014877673336393808;0.797811188744824
8.817384;1.0445600530329158;0.8333332869411301;0.7978720225328806;-3.793105177174529e-07;-3.9639194050726433e-07;1.0448853999487842;10.000214972445468;0.8335275717015468;0.015562188608894629;0.015562436045467818;0.7975538424866132;0.014877992181016991;0.7978115255269159
8.827384;1.0445602227309343;0.8333332865433498;0.7978720227873688;-3.792923151706451e-07;-3.968461385484761e-07;1.0448868625809253;10.000220889278367;0.8335267642135075;0.015562215406586635;0.015562422185425551;0.7975535224849383;0.014878333314646894;0.7978118407320921
8.837384;1.044560296425308;0.8333332861512468;0.7978720230326555;-3.792847737677368e-07;-3.973001432033057e-07;1.0448883594643223;10.000226628427537;0.8335259840160558;0.015562240841236365;0.015562408119299714;0.797553239072144;0.01487869663780812;0.7978121328094477
8.847384;1.0445602811134602;0.8333332857645865;0.7978720232681173;-3.792880140137928e-07;-3.977537805229903e-07;1.0448898912297366;10.000232164943444;0.8335252292131741;0.015562264912357036;0.015562393875694691;0.7975529900084339;0.014879081962670765;0.7978124006019136
8.857384;1.0445601838374714;0.8333332853832637;0.7978720234930299;-3.793015503616869e-07;-3.9820680465278756e-07;1.0448914593265044;10.000237479220784;0.8335244975882907;0.015562287643737934;0.015562379483100073;0.7975527722274637;0.014879488864280173;0.7978126432428833
8.867384;1.044560010904048;0.8333332850068222;0.7978720237066185;-3.793246999930077e-07;-3.9865910915673735e-07;1.044893065405593;10.000242565636036;0.8335237869280967;0.01556230906123126;0.015562364969655563;0.7975525822198427;0.014879916584037929;0.7978128603424595
8.877384;1.0445597679921244;0.8333332846344544;0.7978720239081719;-3.793571694314129e-07;-3.9911090322247365e-07;1.044894710572729;10.000247424664353;0.8335230953298746;0.015562329185511585;0.015562350357993799;0.797552416741582;0.014880364088724663;0.7978130522347234
8.887384;1.044559461507276;0.8333332842653911;0.7978720240972134;-3.7939902494746006e-07;-3.995626734687421e-07;1.0448963952564925;10.000252047501347;0.8335224217746855;0.015562348029745227;0.01556233566182711;0.7975522739199719;0.014880830285395566;0.7978132194491893
8.897384;1.0445590997415939;0.8333332838991476;0.7978720242735525;-3.7945023075564615e-07;-4.000149260710412e-07;1.0448981194926577;10.000256411169655;0.8335217661880193;0.01556236559926724;0.015562320884862025;0.7975521535486856;0.014881314145210035;0.7978133620525936
8.907384;1.04455869257505;0.8333332835355484;0.7978720244371355;-3.7951056833874424e-07;-4.0046781996272194e-07;1.0448998833764305;10.000260486761599;0.8335211288485919;0.015562381900879392;0.01556230601818835;0.7975520564840611;0.014881814663975833;0.7978134797459798
8.917384;1.044558250190145;0.8333332831746901;0.7978720245878922;-3.795798471951974e-07;-4.0092090018827663e-07;1.0449016873044683;10.000264252203129;0.8335205098689803;0.015562396956672782;0.0155622910420425;0.7975519844390115;0.014882330790628383;0.7978135725295759
8.927384;1.0445577821553846;0.8333332828167436;0.7978720247256429;-3.7965785606716585e-07;-4.0137311855513415e-07;1.0449035310636428;10.000267704044779;0.8335199087961237;0.015562410812009713;0.015562275940038431;0.7975519401676663;0.014882861351812186;0.7978136412717721
8.937384;1.0445572974535187;0.8333332824617711;0.7978720248500923;-3.797442871914918e-07;-4.01823073554249e-07;1.0449054125888217;10.000270860222527;0.8335193243540159;0.015562423540036126;0.01556226071368948;0.7975519273420665;0.01488340503515486;0.7978136871517465
8.947384;1.0445568050066503;0.8333332821099043;0.7978720249610239;-3.798388961663337e-07;-4.022691767653766e-07;1.0449073281885133;10.000273749689253;0.8335187550295313;0.015562435242263957;0.015562245377848522;0.797551950242877;0.01488396038085033;0.7978137100328163
8.957384;1.0445563136006433;0.8333332817616542;0.7978720250585183;-3.7994156965689086e-07;-4.0270970808887973e-07;1.0449092735318304;10.00027639919826;0.8335182001798032;0.015562446036546855;0.015562229944126055;0.797552013406304;0.014884525753890949;0.7978137078236047
8.967384;1.0445558307714078;0.8333332814179767;0.7978720251429654;-3.800522898427936e-07;-4.0314299094904027e-07;1.0449112437842007;10.000278823963969;0.833517660343111;0.015562456039076411;0.015562214414229532;0.7975521213779749;0.01488509942738569;0.797813677786675
8.977384;1.0445553618489447;0.8333332810800116;0.7978720252150143;-3.8017118918488656e-07;-4.0356755463944706e-07;1.0449132331296955;10.000281022376521;0.8335171365627057;0.015562465360918227;0.01556219878332138;0.7975522785483656;0.014885679705202938;0.7978136182112
8.987384;1.0445549100036402;0.8333332807487477;0.7978720252756187;-3.80298482169343e-07;-4.039820274664897e-07;1.044915234720018;10.000282977641469;0.8335166297110043;0.01556247412073008;0.015562183038643065;0.7975524884265135;0.014886264975022124;0.7978135290287378
8.997384;1.0445544770724762;0.833333280425005;0.797872025326023;-3.804342365424953e-07;-4.043849208725223e-07;1.044917241126796;10.00028466721943;0.8335161406044338;0.015562482450822536;0.015562167151270461;0.7975527526371535;0.014886853758430945;0.7978134115253112
9.007384;1.0445540649040566;0.8333332801095694;0.7978720253676118;-3.805782526373307e-07;-4.0477449819856713e-07;1.0449192448468745;10.000286073800469;0.8335156705029925;0.015562490486262874;0.015562151075557543;0.7975530708262802;0.014887444835483403;0.7978132678147012
9.017384;1.0445536761835958;0.8333332798030634;0.7978720254018083;-3.807301315115481e-07;-4.051488437691719e-07;1.0449212390155391;10.000287191228047;0.8335152208636337;0.01556249835089864;0.015562134764440743;0.7975534414679489;0.014888037366717021;0.7978131003709579
9.027384;1.044553314262932;0.8333332795057532;0.7978720254299461;-3.808894221740839e-07;-4.0550625696644247e-07;1.044923218137462;10.000288025889445;0.8335147926732822;0.015562506153003813;0.015562118184656734;0.7975538624713279;0.01488863083961047;0.7978129119306562
9.037384;1.0445529832767444;0.8333332792175526;0.7978720254529097;-3.810557876576502e-07;-4.058457052753037e-07;1.0449251779035418;10.000288591150607;0.8335143867520225;0.015562513988599105;0.01556210131354454;0.7975543309560622;0.014889224887799707;0.7978127059095073
9.047384;1.0445526883231047;0.8333332789379968;0.797872025470774;-3.8122916831346215e-07;-4.0616680212177627e-07;1.0449271143548429;10.00028889574524;0.8335140044935123;0.0155625219372865;0.015562084119427685;0.7975548425791433;0.014889819161884622;0.7978124867634911
9.057384;1.0445524344876338;0.8333332786661684;0.7978720254828593;-3.814098541426757e-07;-4.0646929465827747e-07;1.0449290240179288;10.000288940364218;0.8335136475335443;0.015562530047022112;0.015562066546407809;0.7975553914744677;0.014890413193748368;0.7978122597779201
9.067384;1.0445522257177828;0.8333332784008866;0.797872025488253;-3.8159846245420554e-07;-4.0675265923516416e-07;1.0449309052801532;10.000288724314318;0.8335133169151682;0.015562538330901357;0.015562048518443006;0.7975559710317549;0.014891006163765404;0.7978120301283288
9.077384;1.044552064482946;0.8333332781410769;0.7978720254863563;-3.817957859148792e-07;-4.0701613191367977e-07;1.0449327593345679;10.000288245734051;0.8335130127886567;0.015562546783412796;0.015562029954443427;0.7975565745870461;0.014891596680065625;0.7978118020071543
9.087384;1.0445519518691064;0.8333332778859435;0.7978720254771471;-3.8200248759737504e-07;-4.072589074510551e-07;1.0449345896771094;10.00028749435163;0.8335127343929619;0.015562555392695581;0.015562010780179056;0.7975571961346158;0.014892182647554786;0.7978115789982096
9.097384;1.0445518882692102;0.8333332776348744;0.797872025461173;-3.82218856215344e-07;-4.074802235968074e-07;1.0449364005887152;10.000286453661268;0.8335124802141635;0.015562564142545483;0.015561990931538488;0.7975578314138798;0.01489276144199615;0.7978113649210594
9.107384;1.044551873996934;0.8333332773872342;0.7978720254391625;-3.824447730566309e-07;-4.0767936183508795e-07;1.0449381956034365;10.00028511016019;0.8335122482324357;0.015562573020443412;0.015561970352501956;0.7975584781109288;0.014893330584265793;0.7978111640272016
9.117384;1.0445519088884054;0.8333332771421866;0.7978720254115312;-3.8267991225809775e-07;-4.078556954529933e-07;1.0449399768894068;10.000283452188663;0.8335120358491471;0.015562582030325072;0.015561948987912667;0.7975591347277298;0.01489388837328019;0.7978109803970131
9.127384;1.044551992050875;0.8333332768987533;0.7978720253783458;-3.829239705506611e-07;-4.080087606904968e-07;1.0449417456176777;10.000281461917123;0.8335118396821561;0.01556259119144188;0.01556192677508255;0.7975597996141842;0.014894433950443297;0.7978108164712829
9.137384;1.044552122657496;0.8333332766561304;0.7978720253395057;-3.8317651668983097e-07;-4.081382820202958e-07;1.0449435028064438;10.000279112862662;0.8335116558140143;0.015562600524584615;0.015561903648910224;0.7975604710435188;0.014894967101753077;0.7978106722726864
9.147384;1.044552300861804;0.8333332764138448;0.7978720252948655;-3.834366331052906e-07;-4.0824427850327936e-07;1.0449452496806735;10.000276371655382;0.8335114803343527;0.015562610047255414;0.015561879554810844;0.7975611480361986;0.01489548808553302;0.7978105465086148
9.157384;1.0445525278623198;0.8333332761715957;0.7978720252446119;-3.837028772464552e-07;-4.0832731974848656e-07;1.044946986715904;10.000273199365378;0.8335113091098422;0.015562619775969072;0.015561854452514949;0.7975618312144634;0.014895997402776893;0.7978104377705425
9.167384;1.0445528054049316;0.8333332759291108;0.7978720251896599;-3.839734892497096e-07;-4.0838867059361134e-07;1.0449487124183106;10.000269547811921;0.8335111370733518;0.015562629716958758;0.01556182831101143;0.7975625225128486;0.01489649560215844;0.7978103444464667
9.177384;1.0445531356861981;0.833333275686017;0.7978720251314839;-3.842466434695744e-07;-4.0843015927746407e-07;1.0449504233500926;10.000265355568017;0.8335109587657852;0.015562639851699613;0.015561801106333215;0.7975632239997725;0.014896983308157303;0.7978102643070193
9.187384;1.0445535212837491;0.8333332754416122;0.7978720250716598;-3.845208261443701e-07;-4.0845389331740386e-07;1.0449521152235886;10.00026055812474;0.8335107696556602;0.015562650139316176;0.01556177283446247;0.7975639375598701;0.014897461310595064;0.7978101950698029
9.197384;1.0445539644636876;0.8333332751947791;0.7978720250116997;-3.8479508332711524e-07;-4.084620018601161e-07;1.0449537842614833;10.000255103837665;0.8335105662405047;0.015562660539516028;0.015561743529313096;0.7975646654744181;0.014897930442491599;0.7978101356650754
9.207384;1.0445544666255293;0.8333332749442358;0.7978720249531737;-3.850689316043693e-07;-4.0845654451911627e-07;1.0449554282199955;10.00024895846204;0.8335103452695563;0.015562671031764142;0.015561713259817377;0.7975654107990141;0.014898391485653943;0.7978100866417955
9.217384;1.044555028372964;0.8333332746889097;0.7978720248977895;-3.853423073309062e-07;-4.084394233346725e-07;1.0449570467373805;10.00024210211009;0.8335101035077027;0.015562681610467645;0.015561682111365691;0.797566177590628;0.014898845445716354;0.7978100492577858
9.227384;1.0445556495751718;0.833333274428218;0.7978720248473078;-3.856155982786473e-07;-4.0841213817741006e-07;1.044958641043012;10.000234523974846;0.833509837961982;0.015562692271849641;0.015561650178419931;0.7975669715676199;0.014899293803497733;0.7978100243030855
9.237384;1.044556328814132;0.8333332741623176;0.7978720248033971;-3.858894156220724e-07;-4.0837577205899825e-07;1.0449602130835443;10.000226217591996;0.8335095459987775;0.015562703012229617;0.015561617566335367;0.7975678007009165;0.01489973826363335;0.7978100117188032
9.247384;1.044557062759897;0.8333332738921877;0.7978720247674728;-3.8616427370922646e-07;-4.083314027387229e-07;1.0449617644898366;10.000217180365237;0.8335092253234261;0.015562713829955601;0.015561584383875747;0.7975686742333066;0.014900180351800057;0.7978100113326162
9.257384;1.044557846431188;0.833333273619357;0.7978720247406239;-3.8644038495567003e-07;-4.082804203675055e-07;1.0449632960954447;10.0002074139982;0.8335088742748001;0.015562724724472041;0.0155615507308749;0.7975696006594772;0.014900621382883313;0.7978100237529049
9.267384;1.044558674386714;0.8333332733456257;0.7978720247237606;-3.867175054221559e-07;-4.082244269031184e-07;1.0449648080304943;10.000196922411432;0.8335084926112228;0.015562735698716735;0.01556151669321454;0.797570586877315;0.014901062648418317;0.7978100501992448
9.277384;1.0445595420364466;0.8333332730730645;0.7978720247177113;-3.8699499838820957e-07;-4.0816509087711576e-07;1.0449663003069238;10.00018570859336;0.8335080819685773;0.015562746757245869;0.015561482338267884;0.7975716384731741;0.014901505444606054;0.7978100917628472
9.287384;1.0445604460313402;0.8333332728040354;0.7978720247231502;-3.872720915314919e-07;-4.0810421627368683e-07;1.0449677739623247;10.000173771869937;0.8335076454296523;0.015562757892101126;0.015561447710977698;0.7975727597059038;0.01490195097669914;0.7978101494587566
9.297384;1.044561383723654;0.8333332725410861;0.7978720247406311;-3.8754798672557557e-07;-4.080437852092213e-07;1.044969232019065;10.00016110603154;0.8335071867866234;0.015562769074451598;0.015561412841252396;0.7975739532553325;0.014902400213136761;0.7978102250872082
9.307384;1.0445623527695727;0.8333332722868115;0.7978720247707399;-3.878218176073471e-07;-4.079858786264301e-07;1.0449706791680096;10.000147701990478;0.8335067098454223;0.015562780259802251;0.01556137774823252;0.7975752208069796;0.014902853670283675;0.7978103216596164
9.317384;1.0445633513076993;0.8333332720436784;0.797872024814152;-3.8809267988898364e-07;-4.079325694700965e-07;1.0449721200290583;10.00013355366731;0.8335062177162438;0.015562791388258924;0.015561342433870426;0.7975765639829294;0.014903311454477663;0.7978104427494975
9.327384;1.0445643777912736;0.833333271813758;0.7978720248715098;-3.8835978862383997e-07;-4.0788568430821644e-07;1.0449735578631743;10.000118662201753;0.8335057127661978;0.015562802385392087;0.015561306885500465;0.797577984039594;0.014903773613519663;0.7978105914402076
9.337384;1.0445654300878975;0.8333332715984271;0.7978720249432445;-3.886226126311226e-07;-4.078465337794843e-07;1.0449749953514385;10.000103039756768;0.8335051974836439;0.015562813180879953;0.015561271086868738;0.7975794808670859;0.014904240242710363;0.797810769597921
9.347384;1.044566505367931;0.8333332713982046;0.7978720250294539;-3.888808054977469e-07;-4.078160102746936e-07;1.0449764359984233;10.00008671096758;0.8335046752385736;0.015562823727975607;0.015561235024834232;0.7975810527298762;0.014904711289135772;0.7978109775009982
9.357384;1.0445676010224558;0.8333332712127628;0.7978720251296638;-3.8913402341345613e-07;-4.077949343998725e-07;1.0449778846786797;10.00006971101613;0.8335041502310488;0.015562834004653053;0.015561198696929755;0.7975826964257328;0.014905186462563337;0.7978112135594033
9.367384;1.0445687147231768;0.8333332710410951;0.7978720252425331;-3.89381975370379e-07;-4.0778400291298137e-07;1.0449793474526008;10.00005208360381;0.8335036269720886;0.015562843999106351;0.015561162121718413;0.7975844074787413;0.014905665200907057;0.7978114744494549
9.377384;1.0445698435892223;0.8333332708818831;0.7978720253660208;-3.8962470421520135e-07;-4.0778330220360854e-07;1.0449808307985349;10.000033875512967;0.8335031097891804;0.015562853691069353;0.01556112534408844;0.797586180817168;0.014906146607438702;0.7978117561627707
9.387384;1.0445709839487705;0.8333332707339739;0.797872025498021;-3.898626313795673e-07;-4.077921206703125e-07;1.0449823406308298;10.000015132214331;0.8335026027418869;0.015562863048896272;0.015561088431664897;0.7975880114431527;0.014906629540904446;0.797812054697667
9.397384;1.0445721317320251;0.8333332705968107;0.7978720256367968;-3.900962616550319e-07;-4.078091968556314e-07;1.044983881301247;9.999995904266362;0.8335021103553863;0.015562872043414116;0.015561051461934178;0.7975898943251138;0.014907112835632282;0.7978123654043279
9.407384;1.0445732827775813;0.8333332704706823;0.7978720257810635;-3.9032599631833135e-07;-4.078328259061323e-07;1.044985454898489;9.999976252080248;0.8335016382077428;0.015562880650512789;0.015561014506011316;0.7975918240231079;0.014907595500801165;0.7978126826828134
9.417384;1.0445744332491755;0.8333332703566616;0.7978720259300384;-3.905521539848704e-07;-4.0786078363483524e-07;1.0449870615632475;9.999956238826599;0.8335011920985895;0.015562888839314526;0.015560977621102099;0.7975937946699337;0.01490807673531557;0.7978130008734583
9.427384;1.0445755803973817;0.8333332702562418;0.7978720260833561;-3.907748039399141e-07;-4.078904513652211e-07;1.0449887005776346;9.99993592509061;0.8335007772884581;0.015562896572269174;0.015560940856200384;0.7975958000076057;0.014908555762082758;0.7978133152670961
9.437384;1.0445767225635423;0.8333332701709464;0.7978720262407105;-3.9099353136364674e-07;-4.0791917442778127e-07;1.0449903714760802;9.999915369272298;0.8335003993424865;0.015562903815627993;0.015560904256442307;0.7975978335498908;0.01490903180764674;0.7978136229053235
9.447384;1.0445778578035918;0.8333332701020931;0.7978720264015344;-3.9120759596998034e-07;-4.0794464629599884e-07;1.0449920744915455;9.99989462571166;0.8335000649979926;0.01556291053979642;0.015560867860043714;0.7975998891737732;0.01490950425638681;0.7978139229042374
9.457384;1.0445789829599448;0.8333332700507036;0.797872026565109;-3.9141632148059166e-07;-4.0796509294514774e-07;1.0449938096150335;9.999873742153458;0.8334997814967112;0.015562916710600323;0.015560831706759584;0.7976019612973304;0.01490997254683179;0.7978142158004417
9.467384;1.0445800944639658;0.8333332700175636;0.7978720267308298;-3.9161930658829856e-07;-4.079791028614938e-07;1.0449955749685875;9.999852756896646;0.8334995550519386;0.01556292227854241;0.015560795853084381;0.7976040441442247;0.014910435733672267;0.797814502517269
9.477384;1.0445811894098487;0.8333332700033008;0.797872026898137;-3.9181635134070214e-07;-4.0798536905324145e-07;1.0449973667846781;9.999831694125177;0.8334993900919121;0.0155629271704283;0.015560760371235993;0.7976061306871508;0.014910892237803666;0.7978147837022975
9.487384;1.0445822661403577;0.8333332700083084;0.7978720270664211;-3.9200724821660935e-07;-4.079827715761685e-07;1.0449991814817432;9.999810562939224;0.8334992900077473;0.0155629312890603;0.01556072533600555;0.7976082121612373;0.01491134006926983;0.7978150591869257
9.497384;1.0445833247619984;0.8333332700325292;0.797872027235237;-3.9219169719329216e-07;-4.079706371313153e-07;1.045001017223886;9.999789360562485;0.8334992581779489;0.015562934520319625;0.015560690812915487;0.7976102792484037;0.014911777198969538;0.7978153276473552
9.507384;1.0445843669123933;0.8333332700753336;0.797872027404529;-3.9236934826028267e-07;-4.0794867031272747e-07;1.0450028732701182;9.999768075955897;0.8334992981605533;0.015562936744271378;0.01556065685342714;0.7976123241992552;0.014912201750492573;0.7978155872310002
9.517384;1.0445853949683321;0.8333332701357444;0.7978720275746682;-3.925398130801515e-07;-4.079164483990241e-07;1.0450047483548046;9.999746694431384;0.8334994134656836;0.015562937843562597;0.015560623501619936;0.7976143416162377;0.01491261209117818;0.797815836605453
9.527384;1.0445864117410464;0.8333332702128576;0.7978720277463099;-3.927027559198524e-07;-4.0787291966259535e-07;1.0450066397898887;9.999725203926376;0.8334996071690112;0.015562937706685863;0.015560590811833199;0.797616328117743;0.014913007031529632;0.7978160749141477
9.537384;1.0445874203494108;0.8333332703060473;0.7978720279202021;-3.9285811460657604e-07;-4.0781647857782766e-07;1.0450085436055714;9.999703599727237;0.8334998812255761;0.015562936232935325;0.015560558860661496;0.7976182824356878;0.014913386025994003;0.797816300556798
9.547384;1.0445884240367485;0.8333332704148035;0.7978720280972245;-3.930061550481747e-07;-4.077455810119192e-07;1.045010454936192;9.99968188433015;0.8335002359878317;0.015562933340782943;0.015560527735521147;0.7976202052835732;0.014913749143201415;0.7978165104232756
9.557384;1.0445894261595599;0.8333332705385587;0.7978720282784955;-3.9314731319695934e-07;-4.0765917157669634e-07;1.045012368238897;9.999660066694682;0.8335006704571791;0.01556292897170666;0.015560497512589772;0.7976220984879578;0.01491409689211717;0.7978167004675586
9.567384;1.0445904298997788;0.8333332706767892;0.7978720284651012;-3.932822092491492e-07;-4.0755652100745946e-07;1.0450142776553968;9.999638165695087;0.8335011829423742;0.015562923081062224;0.015560468246981991;0.7976239645090853;0.014914430175566613;0.7978168669844584
9.577384;1.0445914379792294;0.8333332708291701;0.7978720286577466;-3.934118616212594e-07;-4.074368837956708e-07;1.0450161775287221;9.99961621435111;0.8335017715823302;0.015562915622023;0.015560439975280931;0.7976258061855851;0.01491475043698471;0.7978170082351033
9.587384;1.0445924533931608;0.8333332709956857;0.7978720288567732;-3.935376696855913e-07;-4.072993425542216e-07;1.0450180629273884;9.999594261709545;0.8335024344992121;0.015562906539776043;0.015560412720009839;0.7976276260041398;0.014915059701059656;0.7978171258114501
9.597384;1.0445934804536496;0.8333332711768139;0.7978720290622986;-3.936611511606913e-07;-4.07142732711274e-07;1.045019929826234;9.999572372139921;0.8335031695596359;0.015562895780590943;0.015560386490958233;0.7976294255271609;0.014915360227621606;0.7978172243422839
9.607384;1.0445945245920505;0.8333332713736625;0.797872029274327;-3.937837437556486e-07;-4.0696552899102524e-07;1.045021774591334;9.99955062046498;0.8335039741260081;0.015562883300721532;0.015560361285804757;0.7976312052861811;0.014915654048084162;0.7978173094980511
9.617384;1.0445955911210256;0.8333332715879833;0.7978720294929015;-3.939067033515545e-07;-4.0676570494165803e-07;1.0450235936599581;9.999529084767062;0.833504844978352;0.015562869065205895;0.015560337092304824;0.7976329646898165;0.014915942896931267;0.7978173862027521
9.627384;1.0445966839407754;0.8333332718220521;0.7978720297181585;-3.940310336545195e-07;-4.065407918129929e-07;1.045025384001514;9.999507842051045;0.8335057781626856;0.01556285304521617;0.015560313887735816;0.7976347019860299;0.014916228464404682;0.7978174582426358
9.637384;1.0445978048749367;0.833333272078354;0.797872029950368;-3.9415739464154143e-07;-4.0628827157548974e-07;1.0450271430839662;9.99948696751434;0.8335067691886924;0.015562835215428785;0.015560291639511965;0.7976364146185252;0.014916512406507128;0.7978175279927244
9.647384;1.0445989541880167;0.8333332723592775;0.7978720301900928;-3.942861066696223e-07;-4.0600593424251706e-07;1.0450288680557747;9.99946653361237;0.8335078140747081;0.015562815549745757;0.015560270317560203;0.797638099959788;0.014916796109701726;0.7978175955244984
9.657384;1.044600131680297;0.8333332726669122;0.7978720304380916;-3.944174641591711e-07;-4.056920209821949e-07;1.04503055546514;9.999446606326018;0.8335089103181352;0.015562794027306271;0.01556024991475198;0.7976397560850349;0.014917080644987235;0.797817658451373
9.667384;1.0446013370995981;0.8333332730028056;0.7978720306948903;-3.945520645567821e-07;-4.0534528816277694e-07;1.0450322015341111;9.999427241221195;0.8335100567619469;0.015562770645643612;0.015560230457750655;0.7976413819038785;0.014917366978465489;0.7978177129244004
9.677384;1.0446025697558825;0.833333273367858;0.7978720309605756;-3.9469074280175024e-07;-4.0496495909543423e-07;1.045033802256217;9.999408487985418;0.8335112527508857;0.015562745426229669;0.015560211997363776;0.7976429767960125;0.014917656244911795;0.7978177547172076
9.687384;1.0446038283536492;0.8333332737625159;0.7978720312349236;-3.948343094611784e-07;-4.0455065001919534e-07;1.045035353294766;9.999390404767654;0.8335124974177004;0.015562718412260697;0.015560194595220043;0.7976445407453778;0.014917949731281473;0.7978177799417768
9.697384;1.0446051112706496;0.8333332741870279;0.7978720315176583;-3.949834653961474e-07;-4.0410245511093975e-07;1.0450368498363232;9.999373066319546;0.833513789591966;0.015562689664705065;0.015560178325863946;0.7976460746217633;0.014918248548530718;0.7978177857601163
9.707384;1.0446064162080073;0.83333327464159;0.7978720318087948;-3.951388580929537e-07;-4.036211514247925e-07;1.0450382869047463;9.999356559421388;0.8335151281573479;0.015562659259471676;0.0155601632782512;0.7976475800326681;0.01491855346367132;0.7978177708193586
9.717384;1.0446077389917492;0.8333332751263749;0.7978720321087605;-3.9530104394616166e-07;-4.0310823254642493e-07;1.0450396601833944;9.999340977930888;0.8335165121205086;0.015562627280629262;0.015560149538334152;0.7976490593110159;0.014918864917741612;0.7978177346972455
9.727384;1.0446090726848647;0.8333332756414453;0.7978720324182037;-3.954703223996916e-07;-4.025656233593502e-07;1.0450409664672113;9.99932641856221;0.8335179402824258;0.015562593806454396;0.015560137167771942;0.7976505152880794;0.014919182957729057;0.7978176768556589
9.737384;1.0446104080701923;0.8333332761866634;0.7978720327378885;-3.9564664811132876e-07;-4.019954103743724e-07;1.0450422033145477;9.999312971415328;0.8335194111237655;0.01556255889819065;0.015560126200579638;0.7976519503534802;0.014919507260852465;0.7978175960851153
9.747384;1.0446117351668192;0.8333332767617272;0.7978720330686349;-3.9582983202589527e-07;-4.013997334735204e-07;1.0450433681085665;9.999300713258231;0.8335209230906816;0.015562522598910295;0.015560116654446522;0.7976533660827024;0.014919837390165067;0.797817490522243
9.757384;1.0446130445823905;0.833333277366229;0.7978720334110062;-3.960199222054001e-07;-4.007806488903814e-07;1.045044457218694;9.999289710001014;0.8335224747869016;0.015562484940789373;0.01556010853674502;0.7976547640040043;0.014920172890230274;0.7978173578336812
9.767384;1.0446143284081795;0.8333332779995106;0.7978720337650435;-3.962173619854825e-07;-4.001401010463127e-07;1.0450454659248964;9.999280020077304;0.833524064768368;0.015562445952484169;0.015560101837979649;0.7976561462122121;0.014920513054308462;0.7978171953835977
9.777384;1.0446155805181014;0.8333332786604672;0.7978720341304493;-3.964227705724146e-07;-3.994801145548264e-07;1.045046388894836;9.999271690689179;0.8335256913617332;0.01556240565997917;0.015560096523701952;0.797657515003901;0.014920856827086758;0.7978170004726951
9.787384;1.0446167961147481;0.8333332793475917;0.7978720345069407;-3.96636637961894e-07;-3.9880296147700496e-07;1.0450472208388049;9.999264750473875;0.8335273528714005;0.015562364086239148;0.01556009253750217;0.7976588721004078;0.014921203061400294;0.7978167708117198
9.797384;1.0446179714354424;0.8333332800591354;0.7978720348943281;-3.9685917793320357e-07;-3.981111785145558e-07;1.0450479571708151;9.99925920775861;0.83352904782428;0.015562321256632854;0.015560089816433654;0.797660218416058;0.014921550730958646;0.797816505169316
9.807384;1.044619103614892;0.8333332807931928;0.7978720352924313;-3.9709031081407477e-07;-3.974074771729761e-07;1.0450485943073498;9.999255057922909;0.8335307749749751;0.015562277213572204;0.015560088304651448;0.7976615545214154;0.014921898912440576;0.7978162037763117
9.817384;1.0446201898404304;0.8333332815476997;0.7978720357011521;-3.973297245767967e-07;-3.9669460167257074e-07;1.0450491295302304;9.999252293350423;0.833532533042199;0.015562232028310112;0.015560087955240758;0.7976628811271064;0.014922246820450413;0.7978158680516663
9.827384;1.0446212268509443;0.8333332823204389;0.7978720361205736;-3.975770060117139e-07;-3.959752556924579e-07;1.0450495607171246;9.999250907319865;0.8335343201022758;0.015562185787278951;0.015560088732837802;0.797664199008806;0.01492259395136439;0.7978154996839574
9.837384;1.0446222113304882;0.8333332831091769;0.7978720365507906;-3.978318049514001e-07;-3.952520162586118e-07;1.0450498862025435;9.999250891959733;0.8335361332881759;0.015562138562134672;0.015560090625070461;0.7976655085365536;0.014922940071386595;0.7978150999167337
9.847384;1.044623139510006;0.8333332839117801;0.7978720369916606;-3.9809389760842397e-07;-3.945270530613725e-07;1.0450501050018206;9.99925223912336;0.83353796949466;0.015562090399073721;0.015560093648123349;0.7976668096918073;0.014923285009907512;0.7978146700353235
9.857384;1.044624006110183;0.8333332847262255;0.797872037442716;-3.983630205087483e-07;-3.9380198427419853e-07;1.0450502171107379;9.999254946585046;0.8335398263752046;0.015562041336331033;0.01556009783927065;0.7976681028787891;0.014923628528241523;0.7978142127061386
9.867384;1.0446248043901862;0.8333332855507494;0.7978720379031257;-3.986385781001153e-07;-3.9307819989707947e-07;1.0450502231555923;9.999259019299945;0.8335417026426023;0.01556199142556304;0.015560103244827568;0.797669389488669;0.014923970370109148;0.7978137326131999
9.877384;1.0446255269505356;0.8333332863840424;0.7978720383717157;-3.989195090914836e-07;-3.9235721294282957e-07;1.045050123642866;9.999264461926971;0.833543597704722;0.015561940744497274;0.015560109906238902;0.7976706714128109;0.01492431027723404;0.7978132361269175
9.887384;1.044626166226868;0.8333332872251195;0.7978720388471887;-3.992044626406648e-07;-3.916406006579378e-07;1.045049918846171;9.999271271804195;0.8335455110948113;0.015561889396327116;0.015560117848317335;0.7976719497091159;0.014924647820192786;0.7978127310902043
9.897384;1.044626714974997;0.8333332880730508;0.7978720393283374;-3.9949206561436444e-07;-3.9092990315826126e-07;1.0450496092907453;9.999279436282702;0.8335474421351353;0.015561837491382232;0.015560127080330409;0.797673223221572;0.014924982106534878;0.7978122264502657
9.907384;1.0446271667859308;0.8333332889269331;0.7978720398140553;-3.9978099467976046e-07;-3.902268896461726e-07;1.045049195773715;9.99928893071021;0.8335493898443433;0.015561785136109695;0.015560137602678907;0.797674488384195;0.014925311563540787;0.7978117309154075
9.917384;1.0446275160855667;0.8333332897859903;0.7978720403034141;-4.000698518830235e-07;-3.895338390899237e-07;1.0450486785406263;9.999299720165846;0.8335513528927649;0.01556173244246108;0.015560149402014245;0.7976757405473511;0.01492563408649788;0.797811251686154
9.927384;1.0446277579113523;0.8333332906496155;0.797872040795866;-4.003570688281629e-07;-3.88853396753381e-07;1.045048056479671;9.999311767665134;0.8335533298997647;0.015561679534285035;0.015560162442351904;0.7976769755326812;0.014925947529042314;0.797810794631469
9.937384;1.0446278882964113;0.8333332915173369;0.7978720412912026;-4.006410570540517e-07;-3.881881708531117e-07;1.045047327365058;9.999325040288952;0.8335553200815288;0.015561626542991683;0.015560176667185935;0.7976781901047785;0.014926250144558104;0.7978103652174675
9.947384;1.0446279051476315;0.8333332923887422;0.7978720417893654;-4.009204329976096e-07;-3.875404685040808e-07;1.045046489090856;9.999339508072946;0.8335573236294739;0.01556157360610881;0.01556019200549289;0.7976793816810059;0.014926540864553646;0.7978099687518801
9.957384;1.0446278084301175;0.8333332932634576;0.797872042290469;-4.01194031999595e-07;-3.869123483327062e-07;1.0450455407686667;9.999355140587307;0.8335593415621019;0.015561520868447174;0.01556020837598081;0.797680548056906;0.014926819465476108;0.7978096100700464
9.967384;1.044627599486385;0.8333332941411759;0.7978720427947851;-4.0146077626332693e-07;-3.863058194387035e-07;1.0450444826344012;9.999371905622178;0.8335613752400055;0.015561468474573795;0.015560225697678865;0.79768168713122;0.014927086415808557;0.7978092932602093
9.977384;1.0446272805557988;0.8333332950216675;0.7978720433024654;-4.0171954358577025e-07;-3.857228847784289e-07;1.0450433150701914;9.999389769784191;0.8335634255159292;0.015561416562849227;0.015560243900100783;0.7976827967334132;0.014927342423998914;0.7978090206816194
9.987384;1.0446268545741182;0.8333332959048332;0.7978720438134752;-4.019692066364847e-07;-3.85165388137292e-07;1.0450420380717764;9.999408698019835;0.8335654919369937;0.015561365272161988;0.015560262922521637;0.7976838747135108;0.014927588079171347;0.7978087916972536
9.997384;1.0446263244436382;0.8333332967907306;0.7978720443279351;-4.022088380847219e-07;-3.84634889028031e-07;1.0450406513830506;9.999428649694728;0.833567573084852;0.015561314744649425;0.015560282712786568;0.7976849190647314;0.014927823751335018;0.7978086033344786
10.007384;1.0446256919514842;0.8333332976794267;0.7978720448463762;-4.024376621901031e-07;-3.8413259416084343e-07;1.0450391545800153;9.999449574509047;0.8335696678458753;0.015561265119456318;0.015560303230334645;0.7976859278416423;0.014928049679924307;0.7978084524853006
10.017384;1.0446249576966615;0.8333332985708992;0.7978720453696537;-4.0265467783241543e-07;-3.8365915914689076e-07;1.0450375469786526;9.99947141429113;0.8335717763791788;0.015561216528038137;0.015560324444675862;0.7976868989373094;0.01492826618226659;0.7978083373036001
10.027384;1.0446241222557682;0.8333332994651833;0.7978720458988193;-4.028585090720374e-07;-3.832145617082008e-07;1.045035827426316;9.999494111158423;0.8335739004006704;0.015561169089378862;0.01556034632978392;0.7976878302835637;0.014928473853298702;0.7978082573611621
10.037384;1.0446231869296643;0.8333333003623927;0.7978720464350425;-4.0304769181242015e-07;-3.82798292178311e-07;1.0450339945379399;9.999517615699958;0.8335760426647634;0.01556112290686458;0.015560368857211588;0.7976887207804089;0.014928673643603247;0.7978082133935492
10.047384;1.0446221534096525;0.8333333012624518;0.7978720469795678;-4.0322096448935215e-07;-3.8240951719414e-07;1.0450320476723065;9.99954188746046;0.8335782060264149;0.01556107806741126;0.01556039198837487;0.7976895708190267;0.014928866691488175;0.7978082071913514
10.057384;1.0446210236006397;0.833333302164902;0.7978720475337601;-4.033773164395096e-07;-3.820470952756006e-07;1.0450299873049447;9.99956688781371;0.8335803931283704;0.0155610346390662;0.015560415671517133;0.79769038149114;0.014929053936351619;0.7978082415142009
10.067384;1.044619799941683;0.8333333030690031;0.7978720480989655;-4.0351596043035596e-07;-3.817098266032996e-07;1.0450278143248264;9.999592570694764;0.8335826063004291;0.015560992676689152;0.015560439848179616;0.7976911537832342;0.014929235898866555;0.7978083197160709
10.077384;1.0446184850432476;0.8333333039739041;0.7978720486762257;-4.036363136833483e-07;-3.8139678666923544e-07;1.0450255294838193;9.999618875230272;0.8335848467159374;0.015560952232825097;0.015560464470188648;0.7976918887653932;0.014929412818475079;0.7978084456769071
10.087384;1.0446170809088318;0.8333333048786691;0.7978720492662311;-4.037379027664516e-07;-3.8110730757287017e-07;1.0450231335683673;9.999645727030053;0.8335871137428061;0.01556091335347281;0.015560489514731565;0.7976925880456676;0.014929584812033624;0.7978086242532391
10.097384;1.0446155894365288;0.8333333057822844;0.7978720498694704;-4.0382029369457107e-07;-3.8084080888236516e-07;1.0450206279152698;9.999673049365915;0.8335894055351105;0.015560876064835775;0.015560514976871671;0.7976932537702534;0.014929751703465374;0.7978088612271786
10.107384;1.0446140135470103;0.8333333066838345;0.7978720504864218;-4.0388320289822874e-07;-3.805966811173367e-07;1.0450180147645647;9.999700775070272;0.8335917200501483;0.015560840369564732;0.015560540845410305;0.7976938881803294;0.014929912648924175;0.7978091624755852
10.117384;1.0446123570703003;0.8333333075827091;0.7978720511176944;-4.0392662021668173e-07;-3.8037407895000053e-07;1.0450152970491533;9.999728852270941;0.8335940554346366;0.01556080624759826;0.015560567088854803;0.7976944933549431;0.014930066024224057;0.7978095331823991
10.127384;1.0446106242738322;0.8333333084785318;0.7978720517639633;-4.039507814883407e-07;-3.801718843314191e-07;1.0450124777637395;9.999757241611423;0.8335964099393439;0.015560773658899574;0.015560593660810735;0.7976950714608702;0.014930209741793316;0.7978099775601775
10.137384;1.0446088200047536;0.8333333093708816;0.7978720524257666;-4.0395614650007356e-07;-3.799890045710868e-07;1.0450095597891211;9.999785906916197;0.833598781802671;0.015560742555716973;0.015560620511835918;0.7976956252240538;0.014930341559813315;0.7978104991118248
10.147384;1.0446069496684056;0.8333333102591672;0.7978720531034939;-4.03943504835671e-07;-3.7982456919099357e-07;1.045006546613172;9.999814806650832;0.8336011689709364;0.015560712898308428;0.015560647596032161;0.7976961583388729;0.01493045914400377;0.7978111009554009
10.157384;1.0446050193522425;0.8333333111426892;0.7978720537975926;-4.0391404936116526e-07;-3.796778822553289e-07;1.04500344303573;9.99984389315748;0.833603569146038;0.01556068466341276;0.015560674872251646;0.7976966752736919;0.014930560166387948;0.7978117851873678
10.167384;1.0446030359315503;0.8333333120206935;0.7978720545086561;-4.038692593822052e-07;-3.795483957946501e-07;1.045000255011199;9.999873118810887;0.8336059805672134;0.01556065783936526;0.015560702299232508;0.7976971805854157;0.014930642432892247;0.7978125517917457
10.177384;1.0446010061973485;0.8333333128924625;0.7978720552372743;-4.038106561674305e-07;-3.794356985670603e-07;1.0449969889025503;9.99990244031204;0.8336084021396797;0.015560632413893667;0.015560729826792545;0.7976976787109304;0.014930703909393661;0.797813398717787
10.187384;1.0445989361767054;0.8333333137574913;0.7978720559838648;-4.037396373862977e-07;-3.793393772650938e-07;1.0449936508804114;9.999931817458036;0.8336108325743773;0.015560608376787608;0.015560757392642248;0.7976981741865667;0.014930742725841313;0.7978143228476935
10.197384;1.0445968315237697;0.8333333146155746;0.7978720567486974;-4.0365756956356366e-07;-3.7925886952446183e-07;1.0449902471528727;9.999961211593941;0.833613270289447;0.015560585734056278;0.015560784929709666;0.7976986716179674;0.014930757164704406;0.797815320628605
10.207384;1.0445946977286742;0.8333333154667512;0.797872057532053;-4.035659495529091e-07;-3.7919347956537444e-07;1.044986784726627;9.999990586605376;0.8336157142207945;0.01556056450733303;0.015560812377265332;0.7976991754044761;0.014930745718302347;0.7978163882840886
10.217384;1.0445925396633404;0.8333333163111452;0.7978720583343185;-4.034663332381728e-07;-3.791424373667844e-07;1.0449832714903229;10.00001990882948;0.8336181638486216;0.015560544724006472;0.015560839681830625;0.7976996895781068;0.014930707154436293;0.797817521974536
10.227384;1.0445903614751046;0.8333333171486975;0.7978720591559777;-4.033601424566208e-07;-3.7910490023394366e-07;1.044979715160698;10.00004914133241;0.8336206182775806;0.015560526412311091;0.015560866793146414;0.7977002178818324;0.014930640477856647;0.7978187180279388
10.237384;1.0445881670880168;0.8333333179790121;0.7978720599973974;-4.032485524922942e-07;-3.7908010278315346e-07;1.0449761217974942;10.000078232802487;0.8336230758100431;0.015560509594228866;0.01556089366940977;0.7977007639652997;0.014930545020329289;0.7978199729555641
10.247384;1.044585960410064;0.8333333188014828;0.7978720608583693;-4.0313249033585043e-07;-3.790676062665008e-07;1.0449724951368489;10.000107109047411;0.8336255340704559;0.01556049427865449;0.015560920279011462;0.7977013314057981;0.014930420559588266;0.7978212828455519
10.257384;1.0445837449383857;0.8333333196155355;0.7978720617377886;-4.0301284106783473e-07;-3.7906723501748805e-07;1.0449688375666562;10.00013567577217;0.8336279900653254;0.015560480464816355;0.015560946591835021;0.7977019235831408;0.014930267089601447;0.797822642737674
10.267384;1.044581523299488;0.8333333204208389;0.7978720626337744;-4.028908434986365e-07;-3.790786632714623e-07;1.0449651517874392;10.000163831061013;0.833630440567176;0.015560468146904502;0.015560972573442826;0.7977025441857989;0.01493008448577409;0.7978240468481886
10.277384;1.044579296982189;0.8333333212173908;0.7978720635439731;-4.027682848552173e-07;-3.791012199052743e-07;1.044961441003751;10.00019148110789;0.8336328821009049;0.01556045730363487;0.015560998181411611;0.7977031977950224;0.014929872474266423;0.7978254891125486
10.287384;1.0445770661570455;0.8333333220053056;0.7978720644657097;-4.0264732541166215e-07;-3.791342582042324e-07;1.0449577076252952;10.00021855205672;0.8336353100730297;0.015560447882785794;0.015561023366582945;0.7977038887136183;0.01492963075362724;0.7978269631429796
10.297384;1.0445748296605069;0.8333333227843633;0.7978720653960847;-4.025302541366963e-07;-3.7917747134588074e-07;1.0449539527606417;10.000244987049594;0.8336377187883446;0.015560439803571403;0.01556104808788315;0.7977046186793396;0.014929359089346;0.7978284618479345
10.307384;1.0445725855398014;0.8333333235537235;0.7978720663322514;-4.024193026788212e-07;-3.7923070176241784e-07;1.0449501768469174;10.000270733457915;0.8336401024942731;0.015560432968435688;0.015561072324560535;0.7977053861750895;0.014929057528026706;0.7978299773393365
10.317384;1.0445703322664532;0.8333333243121015;0.7978720672717816;-4.023164457218393e-07;-3.792937412949642e-07;1.0449463801563166;10.000295741431174;0.8336424559562152;0.015560427273175;0.01556109606924399;0.7977061881081507;0.014928726685382298;0.7978315012457043
10.327384;1.0445680698548172;0.8333333250582126;0.7978720682127968;-4.0222326578932893e-07;-3.7936629129949045e-07;1.0449425633964484;10.000319971278698;0.8336447742282521;0.015560422623988764;0.015561119308906092;0.7977070217502199;0.01492836787877271;0.7978330256242676
10.337384;1.0445658002373797;0.8333333257909825;0.7978720691537137;-4.0214094922324535e-07;-3.7944795164281754e-07;1.0449387282443385;10.000343391642442;0.8336470517970895;0.015560418949267301;0.015561142014548295;0.7977078849952315;0.014927983141580323;0.7978345440955072
10.347384;1.0445635271018188;0.8333333265094856;0.7978720700928045;-4.0207033758973526e-07;-3.795384650714868e-07;1.0449348768671676;10.000365973931414;0.8336492819926332;0.015560416191503876;0.015561164150088878;0.7977087756025674;0.014927575217735033;0.7978360520850617
10.357384;1.0445612554725396;0.8333333272128559;0.797872071027976;-4.0201192726507805e-07;-3.7963799731090404e-07;1.0449310113331982;10.000387695363955;0.8336514577814365;0.015560414288542077;0.015561185686036373;0.7977096910113504;0.014927147281166796;0.7978375461929427
10.367384;1.0445589911250377;0.833333327900035;0.7978720719568183;-4.0196576577303073e-07;-3.797470410357076e-07;1.0449271338344275;10.000408544657589;0.8336535731743238;0.015560413158254589;0.015561206607634874;0.7977106286242861;0.014926702319780239;0.7978390232864758
10.377384;1.0445567396281206;0.8333333285694331;0.7978720728765742;-4.019314224883612e-07;-3.798661520029301e-07;1.044923246889732;10.000428521715127;0.8336556237455393;0.015560412701298473;0.015561226916822126;0.7977115856268611;0.014926242702731813;0.7978404796001125
10.387384;1.044554505381941;0.8333333292190015;0.7978720737840521;-4.019082972634144e-07;-3.799956939738385e-07;1.0449193531244023;10.000447630865635;0.8336576062813361;0.015560412815449922;0.015561246623525704;0.7977125584565482;0.014925770097679624;0.7978419105012969
10.397384;1.0445522920485408;0.833333329846725;0.7978720746758281;-4.0189603900064136e-07;-3.801355484821482e-07;1.0449154550584059;10.000465870901197;0.8336595183725174;0.015560413400151785;0.015561265734789258;0.7977135425517996;0.014925285481599162;0.7978433115136722
10.407384;1.0445501041243284;0.833333330451066;0.7978720755486395;-4.0189457116622854e-07;-3.8028500024756687e-07;1.0449115554368227;10.000483230496336;0.833661357945767;0.015560414356111371;0.015561284255441595;0.7977145324928078;0.014924789290856038;0.7978446798729112
10.417384;1.0445479476023647;0.8333333310310045;0.797872076399541;-4.019037847652924e-07;-3.804428212446353e-07;1.04490765843532;10.000499693224507;0.833663122436047;0.015560415587234267;0.015561302192857104;0.7977155223971517;0.01492428171521051;0.7978460147017491
10.427384;1.0445458292052348;0.8333333315857442;0.7978720772257906;-4.019234004261434e-07;-3.8060735738101116e-07;1.0449037705477617;10.000515242424788;0.8336648083814394;0.015560416997367668;0.01556131954998726;0.7977165066282846;0.014923762906456582;0.7978473157133347
