time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.437384;1.0445437553447068;0.8333333321145151;0.797872078024788;-4.019531406154468e-07;-3.8077667000496117e-07;1.044899899774675;10.000529862243752;0.8336664122017681;0.015560418489071609;0.015561336315672851;0.7977174803687161;0.014923233010343671;0.7978485825956386
10.447384;1.04454173159887;0.833333332616644;0.7978720787941775;-4.019928336357896e-07;-3.809487539492815e-07;1.0448960542982653;10.000543541988561;0.8336679310888605;0.015560419976214327;0.015561352469580392;0.7977184393891331;0.014922692107902183;0.7978498156424265
10.457384;1.0445397624525867;0.8333333330916279;0.7978720795319015;-4.02042196897141e-07;-3.811218272357351e-07;1.0448922421354199;10.000556280067627;0.8336693627743492;0.015560421402162494;0.01556136799398469;0.7977193795141417;0.014922140250440972;0.7978510163054784
10.467384;1.0445378505523772;0.8333333335390946;0.7978720802360829;-4.021005613359314e-07;-3.8129461362386094e-07;1.0448884711584612;10.000568081408318;0.8336707050433627;0.015560422743936682;0.015561382878102412;0.7977202965055668;0.014921577576901615;0.797852186866442
10.477384;1.0445359960997607;0.8333333339587761;0.7978720809049183;-4.021669246934467e-07;-3.8146627597970544e-07;1.0448847489962294;10.000578951616388;0.833671956150408;0.015560423999551617;0.015561397116672294;0.797721186177493;0.0149210043634754;0.7978533291569687
10.487384;1.044534197466671;0.8333333343504555;0.7978720815367865;-4.0224035547632834e-07;-3.816361882677982e-07;1.0448810833258695;10.000588890888357;0.8336731152385279;0.015560425180306236;0.01556141071106011;0.7977220442688017;0.014920421041426409;0.7978544430266412
10.497384;1.0445324518305483;0.8333333347138605;0.7978720821304012;-4.0232030006103417e-07;-3.8180407962272885e-07;1.0448774826964016;10.0005978938389;0.8336741819369334;0.015560426314031674;0.015561423670840548;0.7977228662562893;0.014919828146711505;0.7978555260412972
10.507384;1.044530754873173;0.8333333350486902;0.797872082684725;-4.0240655852473423e-07;-3.81970292624612e-07;1.0448739570466992;10.00060595829322;0.8336751564326503;0.01556042743996232;0.015561436012738157;0.7977236476869535;0.014919226236031133;0.7978565749806374
10.517384;1.0445291008631097;0.8333333353547443;0.7978720831986716;-4.024992121495287e-07;-3.821357441849207e-07;1.0448705169430987;10.000613092452168;0.8336760403329221;0.015560428594838749;0.015561447764046537;0.7977243846912306;0.014918615901753769;0.7978575877865134
10.527384;1.044527483795489;0.8333333356319579;0.7978720836708558;-4.025985154886676e-07;-3.8230185223351277e-07;1.0448671723351712;10.00061931825257;0.8336768364693646;0.015560429805814926;0.015561458964500187;0.7977250739202588;0.014917997838093014;0.7978585640088154
10.537384;1.0445258983917332;0.8333333358803847;0.7978720840996008;-4.027046359485343e-07;-3.8247044618188517e-07;1.044863932314631;10.000624678640428;0.8336775476079981;0.015560431087155874;0.015561469654959303;0.7977257120931246;0.014917373058520828;0.7978595033674515
10.547384;1.0445243399485227;0.8333333361002255;0.7978720844832002;-4.02817543248167e-07;-3.826433337052225e-07;1.0448608053540183;10.000629241069218;0.8336781760615513;0.015560432440592659;0.015561479864686884;0.7977262960819439;0.014916743131199197;0.7978604043592709
10.557384;1.0445228036740748;0.8333333362918796;0.7978720848202326;-4.0293721830820903e-07;-3.82821896288519e-07;1.0448577987445458;10.000633088135444;0.8336787244319186;0.015560433870286354;0.015561489608201222;0.7977268237208464;0.01491610994683037;0.7978612646080092
10.567384;1.0445212842743516;0.8333333364559408;0.7978720851096199;-4.030638549253078e-07;-3.8300719019239317e-07;1.0448549175084678;10.000636304425981;0.8336791959908186;0.015560435396244816;0.015561498885044184;0.7977272942099859;0.014915475238618173;0.7978620820027365
10.577384;1.0445197757663032;0.8333333365932187;0.7978720853503937;-4.031978356491865e-07;-3.8320027561573285e-07;1.0448521642254038;10.000638971172146;0.83367959453033;0.015560437050277674;0.01556150767834189;0.7977277075737325;0.014914840491594878;0.7978628552335586
10.587384;1.0445182719231778;0.8333333367048724;0.7978720855416386;-4.0333975452215337e-07;-3.834023685613367e-07;1.0448495403228761;10.000641168563655;0.8336799244844328;0.015560438869581415;0.015561515955436107;0.7977280643537248;0.014914207175142996;0.7978635839894246
10.597384;1.0445167670760922;0.8333333367925368;0.7978720856828274;-4.034905665802376e-07;-3.836146990643883e-07;1.0448470472935254;10.000642978926862;0.8336801908080906;0.015560440894584644;0.015561523677022784;0.797728366155878;0.014913576869453115;0.7978642692440346
10.607384;1.044515256085406;0.83333333685828;0.7978720857740753;-4.036514954407637e-07;-3.838382337388617e-07;1.0448446865128376;10.000644487578743;0.833680398357993;0.01556044316683974;0.015561530808479343;0.7977286156414142;0.014912951255012782;0.797864913264784
10.617384;1.0445137339913315;0.8333333369042522;0.7978720858159658;-4.0382363661099994e-07;-3.8407367786776786e-07;1.044842458602269;10.000645782934177;0.833680551418279;0.015560445730289274;0.01556153731901392;0.7977288152613813;0.01491233213280137;0.7978655187891226
10.627384;1.0445121963987205;0.833333336932198;0.7978720858092831;-4.040075900734378e-07;-3.84321837962708e-07;1.044840363435151;10.000646957136944;0.833680652977076;0.015560448631997603;0.015561543173850683;0.7977289662233105;0.014911721401705883;0.7978660879149886
10.637384;1.0445106401001516;0.8333333369432879;0.7978720857549995;-4.04203381126634e-07;-3.8458384201506377e-07;1.0448384003597078;10.000648103671583;0.8336807040190938;0.015560451914441832;0.015561548328832112;0.7977290687723039;0.01491112084747755;0.7978666219475664
10.647384;1.044509063379709;0.8333333369383497;0.7978720856543758;-4.0441072275613385e-07;-3.8486093004568875e-07;1.044836568441988;10.0006493069511;0.8336807039911257;0.015560455602018578;0.015561552729910617;0.7977291232387659;0.014910531821026838;0.7978671217817405
10.657384;1.0445074658959521;0.8333333369181252;0.7978720855090797;-4.046294027151865e-07;-3.851541645423145e-07;1.044834867059246;10.000650631830126;0.8336806518517782;0.015560459693079178;0.015561556320490345;0.7977291311149414;0.01490995503694843;0.7978675879799624
10.667384;1.044505847983643;0.8333333368832713;0.7978720853211688;-4.04859406357482e-07;-3.854644431787759e-07;1.0448332959682314;10.000652125399025;0.833680546561561;0.015560464162963692;0.015561559048302287;0.7977290959045192;0.014909390677905062;0.797868021093713
10.677384;1.0445042098721768;0.8333333368342243;0.797872085092764;-4.05100634154658e-07;-3.857926661108519e-07;1.0448318543703112;10.000653825323424;0.8336803872164269;0.015560468967757597;0.015561560861906838;0.7977290233258596;0.01490883872453336;0.7978684224479694
10.687384;1.044502551668578;0.8333333367712321;0.7978720848257843;-4.0535263691901645e-07;-3.861396736541171e-07;1.0448305402905609;10.00065576499611;0.8336801731713966;0.015560474038449089;0.015561561707535096;0.7977289206457997;0.014908299276679159;0.7978687948603077
10.697384;1.0445008738351902;0.8333333366946405;0.7978720845219949;-4.0561480631633124e-07;-3.8650597012800577e-07;1.0448293507673245;10.000657976187737;0.833679903969471;0.015560479273815772;0.015561561533582688;0.7977287958033655;0.014907772666473936;0.7978691425678115
10.707384;1.044499177253912;0.8333333366051694;0.7978720841830332;-4.0588665714626865e-07;-3.868915260133212e-07;1.044828281701087;10.000660488919413;0.8336795797363301;0.01556048455013388;0.015561560292338015;0.7977286566204042;0.014907259275785026;0.7978694699146691
10.717384;1.0444974629867794;0.8333333365039078;0.7978720838103572;-4.061677227674152e-07;-3.8729582893756863e-07;1.0448273271725885;10.000663327979414;0.8336792023671981;0.015560489748967704;0.015561557941173317;0.7977285096102488;0.014906759321217558;0.797869780021714
10.727384;1.0444957324251922;0.8333333363921333;0.7978720834054254;-4.064573552728503e-07;-3.8771815545041216e-07;1.0448264794466142;10.0006665097106;0.8336787759186787;0.01556049478205804;0.015561554448228886;0.7977283589216724;0.014906272782376086;0.79787007510268
10.737384;1.0444939877230959;0.8333333362711416;0.7978720829700151;-4.0675478780022417e-07;-3.881577954219667e-07;1.0448257298446455;10.00067004248219;0.833678305652687;0.015560499595183745;0.015561549795136647;0.7977282064004457;0.014905799321856157;0.7978703579651937
10.747384;1.044492231846481;0.8333333361420634;0.797872082506358;-4.070592695797972e-07;-3.886140676651846e-07;1.0448250697663886;10.000673930287844;0.8336777969774515;0.015560504157052474;0.015561543975753097;0.797728052256545;0.014905338230786368;0.7978706324969512
10.757384;1.0444904683384897;0.8333333360058153;0.7978720820170045;-4.073700228138491e-07;-3.8908623680573485e-07;1.044824491603464;10.0006781726618;0.8336772546590187;0.015560508452215644;0.015561536994686816;0.7977278959549075;0.014904888496817864;0.7978709023003981
10.767384;1.0444887015985047;0.8333333358633158;0.7978720815044519;-4.0768612980791607e-07;-3.8957341980752905e-07;1.0448239891831173;10.000682756624192;0.8336766820369443;0.01556051248186034;0.015561528866889305;0.7977277376047733;0.014904448957827074;0.7978711691925006
10.777384;1.044486937434135;0.8333333357156208;0.7978720809708383;-4.0800655349427957e-07;-3.900746693415809e-07;1.0448235576730616;10.000687649165249;0.8336760803265283;0.01556051626304509;0.01556151961867363;0.7977275785524731;0.014904018389848993;0.7978714329319923
10.787384;1.0444851829800026;0.8333333355637565;0.7978720804180739;-4.083302194697201e-07;-3.905893679010096e-07;1.0448231934537953;10.000692799243048;0.8336754485126604;0.015560519826306997;0.015561509289699047;0.7977274199892155;0.014903595402587452;0.7978716920014023
10.797384;1.0444834461605774;0.8333333354085425;0.7978720798481811;-4.0865600967197626e-07;-3.911175331730221e-07;1.044822893943848;10.000698145864156;0.833674784371904;0.01556052321572995;0.015561497934517811;0.7977272609253679;0.01490317834474235;0.797871944884119
10.807384;1.04448173496016;0.833333335250547;0.7978720792632902;-4.0898273773739573e-07;-3.9165963183687256e-07;1.0448226569980246;10.000703625124281;0.833674085984574;0.015560526484766779;0.01556148561783338;0.7977270973111117;0.01490276545520677;0.7978721912198075
10.817384;1.0444800566905652;0.8333333350900415;0.7978720786653568;-4.093092089694238e-07;-3.922161626085264e-07;1.0448224802730572;10.000709172779962;0.8336733525453006;0.01556052968440723;0.015561472404167644;0.7977269229648111;0.014902355097288725;0.7978724323904848
10.827384;1.044478418022994;0.8333333349270171;0.797872078056155;-4.0963435258489595e-07;-3.9278738239612554e-07;1.0448223612231753;10.000714722646624;0.8336725840950987;0.015560532851496053;0.015561458357708889;0.7977267318103307;0.01490194573685398;0.7978726713687913
10.837384;1.0444768252699306;0.8333333347613888;0.7978720774374579;-4.099574075186826e-07;-3.9337318689520133e-07;1.0448222971621464;10.000720202679933;0.8336717810316778;0.015560536003713316;0.015561443554813578;0.7977265192312079;0.014901535767399686;0.7978729120442434
10.847384;1.0444752838171902;0.8333333345932009;0.7978720768109901;-4.1027802326274456e-07;-3.939731376954057e-07;1.0448222849661062;10.000725531077936;0.833670944521584;0.015560539140833942;0.015561428088779286;0.7977262812911533;0.014901123513927098;0.7978731581151257
10.857384;1.0444737975547935;0.8333333344226842;0.797872076178376;-4.1059602468919594e-07;-3.945865500131516e-07;1.0448223213329857;10.000730617230209;0.8336700771586374;0.015560542248257165;0.015561412060331374;0.7977260137874967;0.01490070734421252;0.7978734119399377
10.867384;1.0444723696521654;0.8333333342502246;0.7978720755412252;-4.1091098642916755e-07;-3.952124130349537e-07;1.0448224036180074;10.0007353699708;0.8336691828861551;0.015560545307660325;0.01556139556929472;0.7977257128455835;0.014900285755655357;0.7978736746076113
10.877384;1.0444710035949578;0.8333333340762453;0.7978720749010464;-4.11222031002507e-07;-3.9584924149086506e-07;1.0448225299850924;10.00073970932898;0.833668266777672;0.015560548315489746;0.015561378712043923;0.7977253758893122;0.014899857432670839;0.7978739473213854
10.887384;1.0444697028023155;0.8333333339010799;0.7978720742590796;-4.1152784086792166e-07;-3.964951550079727e-07;1.0448226985739708;10.000743574285098;0.8336673348015746;0.015560551288579381;0.015561361577739697;0.7977250017312248;0.014899421163187094;0.7978742324241428
10.897384;1.0444684701441729;0.8333333337250312;0.797872073616382;-4.118266855669489e-07;-3.971482202195956e-07;1.0448229066636412;10.000746923012855;0.8336663931473307;0.015560554248426974;0.015561344243816923;0.7977245902904365;0.014898975760929268;0.7978745329144991
10.907384;1.0444673087352314;0.8333333335485454;0.797872072974036;-4.121164549048447e-07;-3.978068546956322e-07;1.044823150476758;10.000749727979464;0.833665447687032;0.015560557204371581;0.01556132676888335;0.7977241426909847;0.014898520256764265;0.7978748514564726
10.917384;1.0444662221817314;0.8333333333721951;0.7978720723331855;-4.123947337819027e-07;-3.984699523154904e-07;1.0448234254887925;10.000751968334425;0.8336645037915186;0.015560560152974164;0.015561309184856672;0.7977236613818857;0.014898054065437009;0.797875190323698
10.927384;1.0444652134451629;0.8333333331965297;0.7978720716948957;-4.126590108689892e-07;-3.991366457015715e-07;1.044823727304328;10.00075362572085;0.8336635661894778;0.01556056308887463;0.015561291502247334;0.7977231490564012;0.014897576856064762;0.7978755518324006
10.937384;1.0444642841805971;0.8333333330220268;0.797872071060025;-4.1290703508962445e-07;-3.998061205091132e-07;1.0448240526641959;10.000754684231055;0.8336626390222917;0.015560566007358572;0.015561273727035713;0.7977226065642067;0.014897088463794545;0.7978759383072714
10.947384;1.0444634351114361;0.8333333328490371;0.7978720704292878;-4.131370378112535e-07;-4.004776251233583e-07;1.0448243994247628;10.000755123405273;0.8336617259155382;0.01556056888996726;0.015561255872968536;0.7977220322599824;0.014896589028384836;0.7978763515926517
10.957384;1.0444626663929943;0.8333333326776441;0.7978720698034235;-4.133475645639276e-07;-4.0115041317532685e-07;1.044824766009623;10.000754908991084;0.8336608298601251;0.015560571693537972;0.0155612379653052;0.7977214236950545;0.01489607912600992;0.7978767929181566
10.967384;1.0444619775326458;0.8333333325075468;0.7978720691832522;-4.135371455072742e-07;-4.018236482592917e-07;1.044825151637487;10.000753998319382;0.8336599529940165;0.015560574362656643;0.015561220038477154;0.7977207793720368;0.014895559773204226;0.7978772637467094
10.977384;1.044461367101293;0.8333333323381185;0.7978720685696078;-4.1370421435940343e-07;-4.024964737753719e-07;1.044825556616164;10.000752352585344;0.8336590962334022;0.015560576852070416;0.015561202130008178;0.7977200990764071;0.01489503225982965;0.7978777667496463
10.987384;1.0444608327754497;0.8333333321686958;0.7978720679632172;-4.13847250291058e-07;-4.031681827511767e-07;1.0448259815782865;10.000749939122347;0.833658259111982;0.015560579133431028;0.015561184278779824;0.7977193836220181;0.014894497784453502;0.7978783058579613
10.997384;1.0444603718921113;0.8333333319988296;0.7978720673645181;-4.139648853199959e-07;-4.038382505210406e-07;1.044826426683599;10.000746729164282;0.8336574401029637;0.01556058118690794;0.01556116652783139;0.7977186344919072;0.014893957264705637;0.79787888541849
11.007384;1.0444599817004339;0.8333333318283273;0.7978720667734476;-4.1405597313764015e-07;-4.0450614889282754e-07;1.0448268920905643;10.000742698179062;0.8336566373091404;0.015560582993083067;0.015561148922539833;0.7977178531578683;0.014893411592785226;0.7978795095005521
11.017384;1.0444596588489963;0.8333333316572769;0.797872066189364;-4.141197006464469e-07;-4.0517114117888614e-07;1.0448273784428153;10.000737822968292;0.8336558494169944;0.01556058452432062;0.015561131502456917;0.7977170403723374;0.014892861945323042;0.7978801824405417
11.027384;1.044459398449068;0.8333333314861063;0.7978720656111563;-4.141556405681799e-07;-4.058322983604177e-07;1.0448278860166091;10.000732078002839;0.8336550762341611;0.015560585735063151;0.015561114291468796;0.7977161960198527;0.014892309879087637;0.7978809095153719
11.037384;1.0444591929647296;0.8333333313155076;0.7978720650373964;-4.141636229820587e-07;-4.064886045855786e-07;1.044828413837915;10.000725441125592;0.8336543184473807;0.015560586567000101;0.015561097294328965;0.797715320025876;0.014891757365200478;0.7978816962437957
11.047384;1.0444590317610059;0.8333333311463442;0.7978720644665198;-4.1414350134818594e-07;-4.0713895335956627e-07;1.044828959798545;10.000717905935801;0.8336535775929202;0.015560586969195819;0.015561080505346334;0.7977144137065977;0.014891206627858922;0.7978825472382756
11.057384;1.044458902282427;0.8333333309796966;0.797872063897045;-4.140950636561073e-07;-4.0778224653247727e-07;1.04482952116197;10.000709484029393;0.8336528563508034;0.015560586908639524;0.015561063919656067;0.7977134801574789;0.014890659650859268;0.7978834654193473
11.067384;1.0444587922401412;0.8333333308166812;0.7978720633277222;-4.14018218782917e-07;-4.084176102627712e-07;1.0448300953555758;10.000700191244848;0.8336521579020473;0.015560586361040029;0.015561047537478655;0.7977125233992813;0.014890117885735597;0.7978844513015616
11.077384;1.0444586910236684;0.8333333306579793;0.7978720627575598;-4.1391325040462003e-07;-4.090443573372764e-07;1.0448306807401255;10.00069003670198;0.8336514848626675;0.015560585298155067;0.015561031366186443;0.7977115470485897;0.014889582473337548;0.7978855029069001
11.087384;1.044458589462834;0.8333333305037054;0.7978720621857586;-4.1378083846781864e-07;-4.0966171062220286e-07;1.0448312761070768;10.00067902824258;0.8336508392872728;0.015560583685584339;0.015561015416655213;0.7977105537662368;0.014889054535011874;0.7978866166828246
11.097384;1.0444584789532987;0.8333333303537507;0.7978720616115746;-4.136218582989752e-07;-4.1026869484832357e-07;1.0448318791697004;10.000667182869886;0.8336502231180747;0.015560581490909164;0.015560999691944888;0.7977095459604493;0.014888535226427838;0.7978877890284936
11.107384;1.0444583512137917;0.8333333302080113;0.7978720610342428;-4.1343725043682093e-07;-4.1086434693495005e-07;1.0448324860824598;10.00065452919552;0.833649637936527;0.015560578700731376;0.015560984187711572;0.7977085265390016;0.014888025608526244;0.7978890179594995
11.117384;1.0444581987008643;0.8333333300661862;0.7978720604530684;-4.1322801755716637e-07;-4.1144798491863925e-07;1.044833092652993;10.000641103333647;0.8336490845962066;0.015560575338656263;0.015560968904851537;0.797707498734311;0.014887526489608355;0.7978903037262062
11.127384;1.0444580155960568;0.8333333299275286;0.7978720598674371;-4.1299514092015794e-07;-4.12019309434827e-07;1.0448336957717912;10.000626945858585;0.833648563538093;0.015560571466171071;0.015560953854903787;0.7977064652941286;0.014887038409765728;0.7978916478842776
11.137384;1.044457798989179;0.8333333297908884;0.7978720592765531;-4.1273953182334305e-07;-4.125783455451641e-07;1.0448342936724508;10.00061210523053;0.833648075236114;0.015560567162239091;0.015560939060120668;0.7977054279172787;0.01488656175725243;0.7978930523018806
11.147384;1.0444575488066339;0.8333333296548164;0.7978720586793389;-4.124621672824988e-07;-4.131252946803475e-07;1.0448348851111606;10.000596643436149;0.8336476198910402;0.015560562498988139;0.015560924552904181;0.7977043876551423;0.014886096808413537;0.797894519035832
11.157384;1.0444572665795995;0.8333333295175771;0.7978720580748051;-4.1216418409432807e-07;-4.136603883187737e-07;1.0448354682608276;10.00058063372053;0.8336471966362282;0.015560557531242445;0.015560910363803103;0.7977033461376414;0.014885643589203678;0.797896050195061
11.167384;1.044456954683591;0.8333333293773572;0.7978720574624;-4.118468193845651e-07;-4.141837559066099e-07;1.0448360400566052;10.00056415218274;0.8336468031700995;0.015560552301151706;0.015560896505720422;0.7977023067417635;0.014885201735207505;0.7978976469870227
11.177384;1.0444566160662976;0.8333333292326602;0.7978720568419466;-4.11511272586608e-07;-4.1469529598213143e-07;1.0448365967443443;10.000547271156139;0.8336464358808328;0.015560546850013977;0.015560882973078671;0.7977012751311164;0.014884770508125849;0.797899308716099
11.187384;1.044456253830037;0.8333333290824796;0.7978720562135032;-4.1115863414743334e-07;-4.151946645092092e-07;1.044837135061704;10.000530052366994;0.8336460900551791;0.015560541231909482;0.015560869748998713;0.7977002590113904;0.014884348863304322;0.7979010330685682
11.197384;1.044455870845906;0.8333333289261509;0.7978720555773606;-4.107899577128621e-07;-4.156814464818108e-07;1.0448376526418854;10.000512538248774;0.8336457603997407;0.015560535520316198;0.0155608568173864;0.7976992668927549;0.014883935503811405;0.797902817328903
11.207384;1.044455469286383;0.8333333287631131;0.7978720549339543;-4.104063067392972e-07;-4.161554508463052e-07;1.0448381479329996;10.000494750595616;0.8336454418550885;0.015560529803577626;0.015560844181527284;0.7976983065557028;0.014883529173835763;0.797904659212322
11.217384;1.0444550501648229;0.8333333285928191;0.7978720542838287;-4.1000881494790027e-07;-4.166168771366107e-07;1.0448386203177646;10.000476703491529;0.8336451301044916;0.015560524180546459;0.015560831866843544;0.7976973844030885;0.014883129068322185;0.7979065569796173
11.227384;1.0444546136105535;0.8333333284149457;0.7978720536278398;-4.095988231790064e-07;-4.170661774716117e-07;1.0448390700663839;10.000458416659225;0.8336448216779411;0.01556051875908654;0.01556081990821781;0.7976965056155214;0.014882734707112244;0.7979085091309331
11.237384;1.0444541598720898;0.8333333282297106;0.797872052967182;-4.091778214903062e-07;-4.1750385961130817e-07;1.0448394979547584;10.000439914340918;0.8336445136252074;0.015560513647469834;0.015560808346016787;0.7976956746318985;0.014882345443966485;0.797910514365225
11.247384;1.0444536902166686;0.8333333280379519;0.7978720523031259;-4.08747210959192e-07;-4.1793034485965963e-07;1.0448399044341823;10.00042122276678;0.8336442026606333;0.015560508949694352;0.015560797227749779;0.7976948959578102;0.014881960342849953;0.7979125720640281
11.257384;1.044453206786485;0.8333333278408982;0.797872051636914;-4.083082898941961e-07;-4.183458429889885e-07;1.0448402884417314;10.000402375849408;0.8336438844662396;0.015560504775818112;0.015560786607092186;0.7976941745909005;0.014881578385833356;0.7979146820151959
11.267384;1.0444527110079715;0.8333333276396951;0.7978720509698666;-4.0786255737302316e-07;-4.1875040384113833e-07;1.0448406470356835;10.000383415564023;0.8336435536655374;0.015560501245186376;0.015560776552053292;0.7976935153432998;0.014881198678464326;0.7979168427880539
11.277384;1.0444522020815217;0.8333333274349277;0.7978720503033802;-4.074119331851232e-07;-4.191441080361518e-07;1.044840976400117;10.000364385285101;0.8336432041381895;0.015560498475265652;0.015560767160542105;0.7976929219388097;0.014880820527669461;0.7979190501421879
11.287384;1.0444516773423609;0.8333333272265863;0.7978720496386569;-4.069586025252177e-07;-4.1952724724169483e-07;1.0448412729284124;10.000345327456111;0.8336428295211602;0.015560496574158941;0.015560758560507816;0.7976923970345878;0.014880443436369808;0.7979212968761961
11.297384;1.044451133612371;0.8333333270145056;0.7978720489763548;-4.065046656338639e-07;-4.199004450148243e-07;1.044841533667502;10.000326285373937;0.8336424236568589;0.015560495637217115;0.015560750892573472;0.7976919429965824;0.014880067205057402;0.7979235741578552
11.307384;1.0444505679527818;0.8333333267987156;0.7978720483166545;-4.060519557012331e-07;-4.2026466961807817e-07;1.0448417565555876;10.000307302999149;0.8336419805205824;0.01556049574345412;0.015560744297510283;0.7976915623902359;0.014879692081253207;0.7979258730706495
11.317384;1.0444499778656888;0.83333332657928;0.797872047659622;-4.0560211147677686e-07;-4.206211619382076e-07;1.0448419402192348;10.000288421395576;0.8336414942820106;0.015560496958235265;0.015560738917338196;0.7976912575195892;0.014879318812678838;0.7979281855411283
11.327384;1.0444493614829435;0.8333333263559537;0.7978720470053091;-4.051566124632833e-07;-4.209712577082193e-07;1.0448420832082794;10.000269674398412;0.8336409602855205;0.015560499338559556;0.015560734897364611;0.7976910294835705;0.014878948617146021;0.7979305047227583
11.337384;1.0444487175928399;0.8333333261281753;0.7978720463536998;-4.047166256634076e-07;-4.213160792001129e-07;1.0448421834097088;10.000251086898105;0.8336403761239944;0.015560502928078245;0.015560732381375885;0.7976908777395832;0.014878583021202476;0.7979328249047998
11.347384;1.0444480453600469;0.8333333258952663;0.7978720457047717;-4.0428292699370633e-07;-4.2165633930999864e-07;1.0448422383069043;10.000232676437946;0.833639741793979;0.015560507749803455;0.015560731506772788;0.7976908005627018;0.014878223534420728;0.7979351413578956
11.357384;1.0444473441813436;0.8333333256566464;0.7978720450585562;-4.0385610081228756e-07;-4.219923696244175e-07;1.044842245992851;10.00021445582793;0.833639059062191;0.015560513810298602;0.015560732400473742;0.7976907956635011;0.014877871364159856;0.797937450410478
11.367384;1.0444466135146535;0.8333333254122057;0.7978720444150768;-4.0343677635689735e-07;-4.2232410242929307e-07;1.0448422059910276;10.000196435573429;0.8336383306063541;0.015560521105628581;0.015560735166534256;0.7976908602020228;0.014877527380532397;0.7979397495203719
11.377384;1.0444458521496258;0.8333333251625957;0.7978720437742574;-4.0302561808343324e-07;-4.2265099226509224e-07;1.0448421193392317;10.000178628516275;0.8336375592003742;0.015560529624706122;0.01556073986935557;0.7976909906527552;0.014877192167918307;0.7979420370059465
11.387384;1.0444450578508735;0.833333324909139;0.797872043136004;-4.026232285907993e-07;-4.229721081916402e-07;1.0448419883758444;10.000161055814193;0.8336367469029017;0.015560539360839218;0.01556074652889198;0.7976911831605016;0.014876865962328064;0.7979443112936143
11.397384;1.044444228417459;0.8333333246535324;0.7978720425003217;-4.0223014110074097e-07;-4.2328642101772084e-07;1.0448418165623754;10.000143749181918;0.8336358944859238;0.01556055032471032;0.015560755132042118;0.7976914342118571;0.014876548610203872;0.797946570310925
11.407384;1.0444433631185084;0.8333333243975671;0.7978720418672334;-4.0184681427002547e-07;-4.235930840195597e-07;1.0448416082126728;10.000126745532993;0.8336350016194645;0.01556056253819588;0.015560765649505402;0.7976917409205033;0.014876239689785273;0.7979488113401967
11.417384;1.0444424633814888;0.8333333241430049;0.7978720412366311;-4.014737422487756e-07;-4.238914547131576e-07;1.04484136811389;10.000110077634677;0.8336340675137104;0.015560576020355045;0.015560778049256015;0.7976921005735499;0.014875938764006398;0.797951030755977
11.427384;1.0444415330981232;0.8333333238915692;0.7978720406082866;-4.0111183036875573e-07;-4.241809951183728e-07;1.044841100965442;10.000093771969528;0.8336330912548542;0.015560590795531438;0.015560792300985447;0.7976925099761968;0.014875645708336407;0.7979532238505882
11.437384;1.044440578427296;0.8333333236448678;0.7978720399819639;-4.007627100094406e-07;-4.244613563015194e-07;1.0448408106463876;10.000077852790092;0.833632072100781;0.015560606905887548;0.015560808365933333;0.797692965193858;0.014875360908891296;0.797955385148036
11.447384;1.0444396066207597;0.8333333234044206;0.7978720393574501;-4.004286755698671e-07;-4.247324846282882e-07;1.0448405000753533;10.000062344056193;0.8336310099907882;0.015560624397887846;0.015560826181745379;0.7976934618330942;0.01487508505827569;0.7979575088993327
11.457384;1.0444386243358246;0.8333333231718437;0.7978720387345666;-4.001124046150912e-07;-4.249944506103087e-07;1.044840171551656;10.000047271249745;0.8336299056041093;0.015560643298165195;0.015560845664649646;0.7976939958837356;0.01487481869850757;0.7979595894881976
11.467384;1.044437636138779;0.8333333229487425;0.7978720381132657;-3.998166522748733e-07;-4.2524722609256177e-07;1.0448398267481236;10.000032661795542;0.8336287600350548;0.015560663600462231;0.015560866733865548;0.7976945646558762;0.01487456200912933;0.7979616214931167
11.477384;1.0444366438682247;0.8333333227364565;0.7978720374936169;-3.9954394648774604e-07;-4.2549070896255136e-07;1.0448394669151024;10.000018541168403;0.8336275746872487;0.01556068526762441;0.015560889337468286;0.7976951664674439;0.01487431497118701;0.7979635997713863
11.487384;1.0444356470666445;0.833333322536176;0.7978720368755923;-3.992964257992887e-07;-4.2572468544908515e-07;1.0448390935420757;10.000004927071211;0.8336263512195375;0.015560708243131436;0.015560913455290573;0.7976957990395369;0.014874077515878624;0.7979655198995322
11.497384;1.0444346438256864;0.8333333223490811;0.7978720362589788;-3.990759519422084e-07;-4.259486087438423e-07;1.0448387086829818;9.999991823670406;0.8336250914318406;0.015560732458289775;0.01556093907577411;0.7976964587186982;0.014873849411772106;0.7979673782173513
11.507384;1.0444336314127673;0.8333333221761353;0.7978720356436174;-3.988843181379242e-07;-4.261615438311276e-07;1.0448383146174696;9.999979223688188;0.8336237973679561;0.015560757835639311;0.015560966171857482;0.7976971411691524;0.014873630078835997;0.7979691715925539
11.517384;1.0444326069172514;0.8333333220180233;0.797872035029538;-3.9872333863090333e-07;-4.2636221787049487e-07;1.0448379133812387;9.999967121136113;0.8336224715446221;0.015560784297604791;0.015560994702267423;0.7976978421589862;0.014873418630500077;0.797970897559712
11.527384;1.0444315686049643;0.8333333218753601;0.7978720344166766;-3.985948481403583e-07;-4.265490855744798e-07;1.0448375072904799;9.999955518436282;0.8336211172043655;0.01556081177093601;0.015561024628134372;0.7976985579997201;0.01487321420231586;0.7979725543104803
11.537384;1.044430517473858;0.8333333217487273;0.7978720338045854;-3.9850068313588364e-07;-4.2672064794908524e-07;1.044837099778107;9.9999444150845;0.8336197382769425;0.015560840183520818;0.015561055915591128;0.7976992859786407;0.01487301631539243;0.7979741404948923
11.547384;1.0444294572305277;0.8333333216385995;0.7978720331924393;-3.9844272474695955e-07;-4.2687588592365716e-07;1.0448366949572536;9.999933792729252;0.8336183385970867;0.015560869467059478;0.01556108852747222;0.7977000245686725;0.014872825077212297;0.7979756554841245
11.557384;1.0444283924567876;0.833333321545397;0.7978720325791964;-3.984230167211565e-07;-4.2701435303163506e-07;1.0448362972432066;9.999923619618023;0.8336169211560284;0.015560899561504232;0.015561122423985498;0.7977007731711656;0.014872641201525632;0.797977099614917
11.567384;1.044427327452159;0.8333333214695204;0.797872031963898;-3.9844369245072827e-07;-4.271358478030654e-07;1.0448359122685908;9.999913869312982;0.8336154881325653;0.015560930410917372;0.015561157566371117;0.7977015317685825;0.014872465905724636;0.7979784737242941
11.577384;1.0444262670477604;0.833333321411336;0.7978720313459441;-3.9850654680720784e-07;-4.2724009579971364e-07;1.0448355473214022;9.999904528648631;0.8336140411336501;0.015560961952374592;0.01556119391547459;0.7977023007382987;0.014872300763632326;0.7979797786606018
11.587384;1.0444252173619597;0.8333333213711966;0.7978720307250043;-3.9861262483572155e-07;-4.273267687004442e-07;1.0448352103377319;9.999895590474168;0.8336125812235806;0.015560994103383756;0.01556123142615529;0.7977030804697484;0.01487214741158108;0.7979810152876328
11.597384;1.044424185349011;0.8333333213494037;0.7978720301006775;-3.9876227225111836e-07;-4.273956061696053e-07;1.0448349088553717;9.999887049538776;0.8336111090882715;0.015561026765681477;0.015561270028749926;0.7977038710439248;0.014872007138795208;0.7979821841955005
11.607384;1.0444231783043318;0.8333333213461588;0.7978720294722776;-3.989554835564568e-07;-4.274464056892195e-07;1.0448346498506549;9.999878906748712;0.833609625246265;0.015561059846865673;0.01556130960465593;0.7977046727706932;0.014871880848388535;0.7979832848432097
11.617384;1.0444222034698316;0.8333333213617624;0.797872028838953;-3.9919213493594724e-07;-4.27479085670225e-07;1.044834439808636;9.999871171185083;0.8336081296768493;0.015561093271891986;0.015561349979317704;0.797705486681487;0.014871769500280463;0.7979843152418824
11.627384;1.0444212672494169;0.8333333213969771;0.7978720282000171;-3.994720250904479e-07;-4.2749384292140253e-07;1.0448342844354421;9.999863854678207;0.8336066215772266;0.015561126978323316;0.015561390936460544;0.7977063136149358;0.014871674395670257;0.7979852729212633
11.637384;1.044420374743408;0.8333333214531233;0.7978720275551674;-3.997947266464311e-07;-4.2749108314816886e-07;1.0448341883734944;9.999856962214597;0.8336050999851983;0.01556116091104124;0.015561432239782898;0.7977071531665929;0.014871597076206054;0.7979861559688344
11.647384;1.0444195300431618;0.8333333215318645;0.7978720269044475;-4.0015944488285323e-07;-4.2747118965395976e-07;1.0448341549568756;9.999850486826588;0.83360356381871;0.01556119502376584;0.015561473648216712;0.797708004211536;0.014871539179058119;0.7979869627788282
11.657384;1.044418736664466;0.8333333216349988;0.7978720262480941;-4.005653253390159e-07;-4.27434524703441e-07;1.044834185641978;9.999844411827059;0.8336020107421205;0.015561229284092294;0.015561514923440165;0.797708865947902;0.01487150224880213;0.7979876910418352
11.667384;1.0444179975111338;0.8333333217642516;0.7978720255864621;-4.0101199848016525e-07;-4.273816926076506e-07;1.0448342797771928;9.999838715753704;0.8336004366726771;0.01556126366851092;0.015561555838689572;0.7977097379396753;0.01487148742809091;0.7979883371909333
11.677384;1.0444173145112754;0.8333333219210075;0.7978720249199796;-4.0149962968962746e-07;-4.273137261658941e-07;1.044834434997112;9.999833380218973;0.8335988367955239;0.015561298147142409;0.015561596189047846;0.7977106199429219;0.014871495203788335;0.7979888967959646
11.687384;1.0444166882721206;0.8333333221062733;0.7978720242489414;-4.020284583072016e-07;-4.272319831434474e-07;1.0448346476844261;9.999828399976709;0.8335972066923405;0.015561332674067112;0.015561635798871794;0.7977115120943411;0.01487152541474387;0.7979893655582299
11.697384;1.0444161175535684;0.8333333223208045;0.7978720235733497;-4.0259838718344324e-07;-4.2713786374569787e-07;1.0448349138485327;9.999823785937188;0.8335955426245822;0.015561367191172178;0.015561674524021548;0.797712414357314;0.014871577468811247;0.7979897403435243
11.707384;1.044415599120907;0.8333333225650429;0.7978720228931263;-4.032088358874092e-07;-4.2703262249115503e-07;1.0448352304681447;9.999819552985478;0.8335938416789532;0.015561401646687244;0.015561712243325018;0.7977133257620669;0.01487165036651748;0.7979900198612833
11.717384;1.0444151287933034;0.8333333228390882;0.797872022208457;-4.0385881466895634e-07;-4.269174022176177e-07;1.044835596240635;9.99981570293689;0.8335921017495611;0.015561436012320531;0.015561748846303887;0.7977142447273595;0.014871742595772789;0.7979902045731456
11.727384;1.044414702699454;0.8333333231428642;0.7978720215199051;-4.0454704188777197e-07;-4.267933399113258e-07;1.0448360108309633;9.999812223448096;0.833590320931489;0.01556147028015537;0.015561784231967236;0.797715169381529;0.014871852446547953;0.7979902960076629
11.737384;1.0444143179613865;0.8333333234761242;0.7978720208283759;-4.052719325639299e-07;-4.266616332743049e-07;1.0448364730375523;9.999809100719656;0.8335884974449608;0.015561504450224663;0.015561818317319114;0.7977160970861648;0.0148719785266582;0.7979902962035555
11.747384;1.0444139731675952;0.8333333238383578;0.7978720201350068;-4.0603165578432425e-07;-4.265236002897202e-07;1.0448369801356607;9.999806326950338;0.8335866305972909;0.015561538526357725;0.01556185104618547;0.7977170241929792;0.01487211980398698;0.7979902074903901
11.757384;1.0444136681881262;0.8333333242289318;0.7978720194410037;-4.0682425576978493e-07;-4.2638067316016005e-07;1.0448375290532985;9.999803900112276;0.8335847217277544;0.015561572517953441;0.01556188239063085;0.7977179467736631;0.014872275379860607;0.7979900326167436
11.767384;1.0444134029805237;0.833333324647343;0.7978720187475783;-4.0764753784937996e-07;-4.26234373652124e-07;1.044838116846964;9.999801824772652;0.8335827739980208;0.015561606435680556;0.015561912341940815;0.7977188617693639;0.014872444510252937;0.7979897749259245
11.777384;1.0444131765686346;0.8333333250932536;0.7978720180559589;-4.0849891176627667e-07;-4.260863662310123e-07;1.0448387397581334;9.999800114511286;0.83358079090937;0.015561640285534268;0.015561940903122457;0.7977197674174865;0.01487262673173901;0.7979894379863424
11.787384;1.0444129873335282;0.8333333255662677;0.7978720173673229;-4.0937553505378774e-07;-4.259384424440911e-07;1.044839392832591;9.999798793655481;0.8335787752545857;0.015561674067065585;0.015561968091706496;0.7977206628155985;0.014872821911010338;0.7979890253724875
11.797384;1.044412833877383;0.8333333260657377;0.7978720166827539;-4.102747568575192e-07;-4.2579242837536966e-07;1.0448400706951657;9.999797897086236;0.8335767296253221;0.015561707767448373;0.015561993938427889;0.797721546971559;0.014873030290847515;0.7979885412474748
11.807384;1.0444127151108034;0.8333333265908016;0.7978720160033694;-4.1119466291816703e-07;-4.256501770240422e-07;1.0448407681469536;9.999797463691602;0.8335746571290521;0.015561741359096793;0.015562018474838612;0.7977224178215306;0.014873252496161133;0.7979879908044066
11.817384;1.0444126300339;0.8333333271405583;0.7978720153304569;-4.121341576712514e-07;-4.255135886164524e-07;1.0448414796823535;9.999797526148862;0.8335725609366109;0.015561774806519312;0.015562041726055997;0.7977232725913787;0.014873489418491823;0.7979873797861438
11.827384;1.0444125784362137;0.8333333277141423;0.7978720146654928;-4.130924199461921e-07;-4.253845183511931e-07;1.0448421990133951;9.999798105633714;0.8335704432049194;0.01556180807188336;0.015562063717184254;0.7977241093276952;0.014873741987290297;0.7979867133091993
11.837384;1.0444125615811506;0.8333333283106349;0.7978720140101654;-4.1406852641156823e-07;-4.25264584935619e-07;1.0448429200834264;9.99979921017476;0.8335683048081985;0.015561841124088349;0.01556208448329216;0.7977249275346012;0.014874010968808433;0.7979859950432069
11.847384;1.0444125814918357;0.8333333289290472;0.7978720133663708;-4.150615017748892e-07;-4.2515498854544624e-07;1.0448436386056925;9.99980083431551;0.833566145973991;0.01556187395364204;0.015562104069324024;0.7977257276077825;0.014874296954598512;0.7979852273426294
11.857384;1.0444126398773679;0.8333333295684089;0.7978720127360683;-4.1607031700592804e-07;-4.25056428352288e-07;1.0448443522800415;9.999802960892643;0.833563966754138;0.015561906574672095;0.015562122522087067;0.7977265103373888;0.014874600503281078;0.7979844112196822
11.867384;1.0444127378091468;0.8333333302278391;0.7978720121211176;-4.170938055856966e-07;-4.249692541571586e-07;1.0448450601500707;9.999805558848426;0.8335617672182825;0.01556193900942499;0.015562139888689094;0.7977272766219079;0.014874922144230258;0.7979835457843226
11.877384;1.0444128756994009;0.8333333309066427;0.7978720115232272;-4.1813067804918257e-07;-4.2489378473946914e-07;1.0448457625187582;9.999808577183536;0.8335595479586907;0.015561971274789647;0.01556215622271005;0.7977280267386534;0.01487526212182116;0.7979826283005951
11.887384;1.044413053409733;0.8333333316043466;0.7978720109439121;-4.191796790104117e-07;-4.248304130687247e-07;1.0448464613723663;9.999811946386162;0.8335573106497812;0.015562003379797134;0.015562171587412901;0.7977287595882827;0.014875620237824199;0.7979816548983242
11.897384;1.044413270510498;0.833333332320556;0.7978720103844488;-4.202398027062852e-07;-4.2477948132864385e-07;1.0448471601604854;9.99981558886907;0.8335550580325349;0.01556203532594233;0.015562186051910678;0.7977294729591841;0.014875995978970824;0.7979806210759954
11.907384;1.0444135262058905;0.8333333330546979;0.7978720098460181;-4.213103809576007e-07;-4.2474120509350763e-07;1.044847862648024;9.999819428574247;0.8335527935209034;0.015562067103766807;0.015562199686032787;0.7977301643591297;0.01487638861753501;0.7979795220736178
11.917384;1.0444138190857832;0.8333333338058144;0.7978720093300041;-4.2239108096473735e-07;-4.2471557196907577e-07;1.0448485722131273;9.999823395316167;0.8335505209983687;0.015562098681409387;0.015562212557618006;0.7977308312030881;0.014876797204808797;0.7979783538673292
11.927384;1.0444141471860935;0.8333333345726531;0.7978720088381184;-4.2348182107059593e-07;-4.2470217501261665e-07;1.0448492921911523;9.99982742860054;0.8335482446739;0.015562129993316671;0.015562224727883912;0.7977314705560278;0.014877220682255183;0.7979771142541213
11.937384;1.0444145079685723;0.8333333353538955;0.7978720083722378;-4.2458251114279367e-07;-4.2470026963201226e-07;1.044850025920773;9.999831482669174;0.8335459684668712;0.015562160951157186;0.015562236244429276;0.7977320793431234;0.01487765799256862;0.7979758026443383
11.947384;1.0444148978029786;0.8333333361481154;0.7978720079341335;-4.2569279070623326e-07;-4.247090759088902e-07;1.0448507761010544;9.999835524289777;0.833543695153105;0.015562191470966647;0.015562247139154255;0.7977326550438358;0.014878108064517453;0.7979744190444431
11.957384;1.0444153116096877;0.8333333369537169;0.7978720075252177;-4.2681196317580494e-07;-4.247280192440908e-07;1.0448515447310178;9.99983952341963;0.8335414262606001;0.015562221483424284;0.015562257431559205;0.7977331961019489;0.014878569911736101;0.797972963405298
11.967384;1.0444157435796566;0.8333333377691753;0.7978720071464135;-4.279391449484384e-07;-4.2475667896011764e-07;1.0448523336192965;9.999843447675554;0.8335391628308626;0.015562250921840545;0.015562267133344822;0.7977337021709494;0.014879042876648;0.7979714353056052
11.977384;1.0444161886619503;0.8333333385932246;0.797872006798199;-4.290734470789487e-07;-4.2479450968222144e-07;1.0448531442414948;9.999847260010148;0.8335369061345294;0.01556227970852379;0.015562276257836459;0.7977341747080402;0.01487952673787138;0.7979698340341391
11.987384;1.0444166438826825;0.833333339424709;0.7978720064806964;-4.302138695228821e-07;-4.248406784584844e-07;1.0448539769133158;9.999850916479195;0.8335346579353844;0.015562307753160315;0.015562284829605819;0.7977346168972028;0.014880021546471198;0.7979681589763903
11.997384;1.0444171088571697;0.8333333402623709;0.7978720061937481;-4.3135900536421216e-07;-4.248940704835532e-07;1.0448548301558092;9.999854368153414;0.8335324206301402;0.01556233496451414;0.015562292881388284;0.7977350325486647;0.014880527292289347;0.7979664097318576
12.007384;1.0444175852670294;0.8333333411049108;0.7978720059371158;-4.325069934607658e-07;-4.2495333766118406e-07;1.0448557007883255;9.999857564385112;0.8335301975105094;0.015562361263681162;0.015562300452562895;0.7977354253518976;0.014881043604632651;0.7979645864092593
12.017384;1.0444180761968695;0.8333333419511968;0.797872005710746;-4.3365566779467867e-07;-4.250171927965888e-07;1.0448565847612257;9.999860452390855;0.833527992560123;0.015562386588043884;0.015562307609639803;0.7977357986599735;0.014881569723031125;0.79796269054165
12.027384;1.0444185860154978;0.8333333428001993;0.7978720055147935;-4.3480260890607145e-07;-4.250848846587345e-07;1.0448574780213586;9.99986297506733;0.8335258094874531;0.015562410886205141;0.015562314466289126;0.797736155202903;0.014882104759014022;0.7979607257344612
12.037384;1.0444191196992665;0.8333333436506565;0.7978720053494077;-4.3594514964836085e-07;-4.2515629964983494e-07;1.044858376788379;9.999865068890081;0.8335236512330568;0.015562434107491894;0.015562321176780254;0.797736496976159;0.014882647927532073;0.797958697240621
12.047384;1.0444196812026874;0.8333333445009127;0.7978720052144771;-4.370803538502741e-07;-4.252315839949726e-07;1.0448592779557826;9.99986666389863;0.8335215203639249;0.015562456197028776;0.015562327917666943;0.7977368251909728;0.014883198481931982;0.7979566109728654
12.057384;1.0444202724764333;0.8333333453490783;0.7978720051094043;-4.382049742249604e-07;-4.253109259330182e-07;1.0448601800724446;9.999867690380045;0.8335194194382839;0.015562477104176336;0.015562334872800405;0.7977371400146377;0.01488375544714329;0.7979544729852045
12.067384;1.0444208937921307;0.8333333461932318;0.7978720050330801;-4.3931556483943294e-07;-4.2539470935952224e-07;1.0448610838515822;9.999868090618579;0.833517351441286;0.015562496789844263;0.015562342213448729;0.7977374404786921;0.01488431750586718;0.7979522895825379
12.077384;1.0444215446538103;0.8333333470314556;0.7978720049840622;-4.404087285906925e-07;-4.2548358233433136e-07;1.0448619913880814;9.99986782609692;0.8335153201172977;0.015562515217207806;0.015562350075773142;0.7977377248666991;0.014884883180162966;0.7979500675122192
12.087384;1.0444222250460076;0.8333333478617921;0.7978720049607053;-4.414812636000455e-07;-4.2557838832392473e-07;1.044862904402459;9.999866873137565;0.8335133293506499;0.015562532342257155;0.015562358553725118;0.7977379916160414;0.014885450944759303;0.7979478137384842
12.097384;1.0444229363731603;0.8333333486823045;0.7978720049611809;-4.425300622576345e-07;-4.2567999806025345e-07;1.0448638225813551;9.999865209693144;0.8335113824239516;0.01556254812593104;0.01556236771195154;0.7977382402757532;0.014886019146585138;0.7979455346775001
12.107384;1.044423680942757;0.8333333494912302;0.7978720049835566;-4.435519274164272e-07;-4.2578890886280694e-07;1.0448647433714209;9.99986280582099;0.8335094822865057;0.015562562550528503;0.015562377601072224;0.7977384717438184;0.014886586156027554;0.7979432355261642
12.117384;1.0444244605787107;0.8333333502870555;0.7978720050259497;-4.445434496393212e-07;-4.259050001994341e-07;1.0448656633267253;9.999859627685765;0.8335076321244121;0.015562575615866112;0.015562388258778967;0.7977386875809428;0.014887150722576363;0.7979409204369121
12.127384;1.0444252760440285;0.8333333510684465;0.7978720050864602;-4.455008617212808e-07;-4.260276978399421e-07;1.044866579242903;9.999855645058126;0.8335058353829804;0.01556258732573477;0.015562399704855574;0.7977388890524048;0.014887712087466667;0.797938593169764
12.137384;1.044426127176715;0.8333333518341798;0.7978720051628007;-4.4642006180566296e-07;-4.261561244575943e-07;1.044867488333273;9.999850829917877;0.8335040955657071;0.015562597684545676;0.01556241194807665;0.7977390766342611;0.0148882698699592;0.797936257543452
12.147384;1.0444270126848114;0.8333333525831139;0.797872005252119;-4.472970148933747e-07;-4.262890991025343e-07;1.0448683887393713;9.999845154427113;0.8335024159842528;0.015562606702917656;0.015562425001422828;0.797739250277464;0.014888823906796788;0.7979339178234476
12.157384;1.0444279297895946;0.8333333533140348;0.7978720053513219;-4.481281733755945e-07;-4.2642526788802243e-07;1.0448692802412198;9.999838595695815;0.8335007994613782;0.01556261440188557;0.01556243888542031;0.7977394102440594;0.014889374003179395;0.797931578967548
12.167384;1.044428874305157;0.8333333540254684;0.7978720054574995;-4.4891058557900273e-07;-4.265632708645919e-07;1.044870163658226;9.999831141607766;0.8334992482619947;0.015562620809158196;0.01556245361456037;0.7977395570668225;0.014889919633428936;0.7979292466463316
12.177384;1.0444298414358948;0.8333333547157944;0.7978720055680648;-4.4964186830541186e-07;-4.26701667114621e-07;1.0448710394072358;9.999822792361368;0.8334977642891581;0.01556262594443427;0.015562469184175087;0.7977396902376536;0.014890459873654767;0.7979269274000376
12.187384;1.0444308270355533;0.8333333553835279;0.797872005680726;-4.5032018909524983e-07;-4.2683877893496533e-07;1.0448719066445513;9.999813557885473;0.833496349611256;0.015562629805183102;0.015562485573694492;0.7977398077622355;0.014890993637896057;0.7979246285006918
12.197384;1.0444318280846758;0.8333333560273736;0.7978720057934866;-4.5094417885302475e-07;-4.269727225645372e-07;1.044872762994788;9.99980345854874;0.8334950070014076;0.015562632368008643;0.0155625027602125;0.7977399066965966;0.01489151987526073;0.7979223572734931
12.207384;1.0444328419709594;0.8333333566461709;0.797872005904615;-4.515128556786813e-07;-4.2710160356088775e-07;1.0448736046088631;9.999792528973654;0.833493739849138;0.015562633598169721;0.015562520722730455;0.7977399831020671;0.014892037681895828;0.7979201205203451
