time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.217384;1.044433865700504;0.8333333572390252;0.7978720060124467;-4.520257289885106e-07;-4.2722386254791387e-07;1.044874427087871;9.999780814307394;0.8334925515964589;0.015562633455086176;0.01556253943923578;0.7977400321685333;0.014892546447570465;0.7979179241470524
12.227384;1.0444348958250667;0.8333333578054429;0.7978720061152673;-4.524829008159516e-07;-4.273385798593678e-07;1.0448752271110535;9.999768363275427;0.8334914452427234;0.015562631898451812;0.01556255889469418;0.797740049046511;0.014893045781064825;0.7979157728156723
12.237384;1.0444359291618546;0.8333333583451996;0.7978720062116413;-4.5288485909532706e-07;-4.2744535311564383e-07;1.04487600306673;9.999755227050896;0.8334904230645083;0.015562628896505464;0.015562579087298406;0.7977400290217311;0.014893535193405794;0.79791367000143
12.247384;1.0444369635558548;0.8333333588580603;0.7978720063008641;-4.532322553795317e-07;-4.275439282036939e-07;1.044876753617647;9.99974145973112;0.8334894863648575;0.015562624426096492;0.015562600013793518;0.7977399666104539;0.014894013988048129;0.7979116186894472
12.257384;1.0444379973274596;0.833333359343544;0.7978720063829725;-4.5352609480368813e-07;-4.276340421811232e-07;1.0448774760412636;9.999727118121314;0.8334886351195993;0.015562618466156997;0.01556262165219924;0.7977398551158071;0.014894481527909738;0.7979096217319831
12.267384;1.0444390282007314;0.8333333598008201;0.7978720064584055;-4.537679911267138e-07;-4.2771554002434864e-07;1.0448781668046174;9.999712257227653;0.8334878678836611;0.015562610999201743;0.015562643961068405;0.7977396879349761;0.014894937494489184;0.7979076809846878
12.277384;1.0444400534074945;0.8333333602288611;0.7978720065277536;-4.539601040064503e-07;-4.2778855706561493e-07;1.0448788236250277;9.999696917466386;0.833487182442986;0.015562602019883938;0.015562666888909796;0.7977394605789535;0.014895381887127605;0.797905796293045
12.287384;1.0444410700351938;0.8333333606267859;0.7978720065917067;-4.5410492826540317e-07;-4.278534542839127e-07;1.0448794463439368;9.999681116497083;0.8334865765695081;0.015562591536018612;0.015562690383224607;0.7977391716393447;0.014895815030171055;0.7979039655605686
12.297384;1.0444420748953112;0.8333333609941422;0.797872006651039;-4.542049664972443e-07;-4.279104944540612e-07;1.0448800358162025;9.99966485558126;0.833486047985321;0.015562579559917787;0.015562714391648585;0.7977388226116661;0.014896237570741978;0.7979021855851067
12.307384;1.0444430647730214;0.8333333613309137;0.797872006706513;-4.5426232260856485e-07;-4.279596794904563e-07;1.0448805923216729;9.999648131386655;0.8334855941358598;0.015562566099646218;0.015562738858037538;0.7977384173831679;0.014896650117224125;0.7979004528728288
12.317384;1.044444036831417;0.8333333616371009;0.7978720067587408;-4.5427854774705096e-07;-4.280009221491444e-07;1.0448811149107924;9.999630942652825;0.8334852123924199;0.01556255115273939;0.015562763723311612;0.7977379616815635;0.01489705288511;0.7978987640658792
12.327384;1.0444449887316436;0.8333333619123175;0.7978720068081147;-4.542547234130317e-07;-4.280342579570436e-07;1.044881601881993;9.999613291691078;0.8334849005049431;0.015562534705929398;0.015562788928352956;0.7977374623626676;0.01489744574973933;0.7978971159855752
12.337384;1.044445918443144;0.8333333621560978;0.7978720068547834;-4.541915747280566e-07;-4.280598529497989e-07;1.0448820519720745;9.999595186149223;0.8334846570615989;0.015562516749847726;0.015562814413057114;0.7977369265618399;0.014897828305521846;0.7978955055481229
12.347384;1.0444468236723308;0.8333333623684751;0.7978720068986164;-4.5408974074679514e-07;-4.280779918558307e-07;1.0448824654777846;9.999576641518154;0.8334844813530174;0.015562497292910378;0.015562840114671461;0.7977363610435985;0.014898199880255501;0.7978939300327824
12.357384;1.0444477014816012;0.8333333625500199;0.7978720069392641;-4.539501058186473e-07;-4.280893565385744e-07;1.0448828446182652;9.999557683197763;0.8334843725934189;0.015562476353964603;0.015562865964996004;0.7977357720574711;0.014898559910518284;0.797892387715335
12.367384;1.0444485486504573;0.8333333627015302;0.7978720069763996;-4.537737808673916e-07;-4.280954603727437e-07;1.0448831928569837;9.999538349359284;0.8334843294062989;0.01556245395201535;0.015562891886225741;0.7977351658419067;0.014898908439984176;0.7978908782097993
12.377384;1.044449362615561;0.83333336282377;0.7978720070100525;-4.5356181188550486e-07;-4.2809869667657266e-07;1.0448835136668393;9.99951869282216;0.8334843503003557;0.015562430112054338;0.0155629177984099;0.7977345492924389;0.01489924615758578;0.7978894022684136
12.387384;1.044450142186579;0.833333362917318;0.7978720070408581;-4.533150499064219e-07;-4.2810168267614764e-07;1.0448838098603905;9.999498776554073;0.833484434605646;0.015562404870998482;0.015562943635518897;0.7977339299602685;0.014899573919070049;0.7978879616228225
12.397384;1.044450887448132;0.8333333629825812;0.7978720070700416;-4.5303434128165566e-07;-4.2810645864100457e-07;1.044884083560918;9.999478659630007;0.8334845825164663;0.015562378271828917;0.015562969345218138;0.7977333157264419;0.014899892253897385;0.7978865592706758
12.407384;1.0444515992134016;0.833333363019851;0.7978720070991172;-4.527208610806078e-07;-4.2811438319729113e-07;1.0448843361810787;9.99945838111558;0.8334847944070035;0.015562350355772803;0.015562994870230926;0.7977327147743056;0.014900201271979857;0.7978851994282218
12.417384;1.0444522784007892;0.8333333630293238;0.797872007129526;-4.523763560101944e-07;-4.2812650851538243e-07;1.044884568442455;9.999437953558077;0.833485070565393;0.015562321156917826;0.01556302013192805;0.797732135244149;0.014900500828656712;0.7978838866771482
12.427384;1.0444529253753179;0.8333333630112392;0.7978720071623931;-4.5200323807529786e-07;-4.281437471442103e-07;1.0448847804969117;9.999417367489347;0.8334854114414099;0.01556229070452754;0.015563045029518191;0.7977315842229961;0.014900790682417253;0.7978826254047519
12.437384;1.0444535396438548;0.8333333629661519;0.7978720071984969;-4.51604468556736e-07;-4.281667850413743e-07;1.0448849722695426;9.999396601214281;0.8334858177517165;0.015562259041784963;0.015563069450768517;0.7977310668002007;0.014901070624377753;0.7978814198284773
12.447384;1.0444541201839528;0.833333362895052;0.7978720072384426;-4.511831888974342e-07;-4.281959474915821e-07;1.044885144258269;9.999375630898736;0.833486290083558;0.015562226245348984;0.015563093278641582;0.7977305858155335;0.014901340637747673;0.7978802736848416
12.457384;1.044454665688745;0.833333362799066;0.7978720072827146;-4.507423788337976e-07;-4.28231219080881e-07;1.0448852983474708;9.999354437548165;0.8334868287249734;0.015562192424217764;0.015563116391671957;0.797730142567853;0.014901601174562976;0.7978791898576597
12.467384;1.0444551741256762;0.8333333626789298;0.7978720073315683;-4.5028485131114707e-07;-4.2827244809586226e-07;1.0448854378866046;9.999333010397123;0.8334874342036057;0.015562157702159374;0.015563138670516109;0.797729737918955;0.014901853475099992;0.7978781708339042
12.477384;1.0444556424415534;0.8333333625347488;0.7978720073851848;-4.4981343117412576e-07;-4.28319481820518e-07;1.0448855668639307;9.999311349899736;0.8334881078200248;0.015562122199229499;0.015563160006468653;0.7977293726694569;0.01490209959004303;0.7978772197545869
12.487384;1.0444560671531895;0.8333333623663026;0.7978720074439124;-4.4933093501687254e-07;-4.283722586025169e-07;1.044885689261862;9.999289472440436;0.8334888518292756;0.015562086022821818;0.015563180302308832;0.7977290473485438;0.014902341908089457;0.7978763412119751
12.497384;1.0444564451416787;0.8333333621735577;0.7978720075082285;-4.488399980414613e-07;-4.284309475136375e-07;1.0448858093852107;9.999267410641467;0.8334896694242745;0.015562049270554467;0.015563199472109199;0.79772876237017;0.014902582422983361;0.7978755414650162
12.507384;1.0444567737681947;0.8333333619567858;0.7978720075787048;-4.483431313275935e-07;-4.284958066208284e-07;1.0448859318706232;9.999245204907378;0.8334905644320512;0.0155620120365938;0.015563217448197875;0.7977285186014349;0.014902822228143925;0.7978748282327244
12.517384;1.0444570505104818;0.833333361716224;0.7978720076561163;-4.4784295442764866e-07;-4.2856666550288887e-07;1.0448860607147852;9.999222896603568;0.8334915407683497;0.015561974416205018;0.01556323420207861;0.7977283175554619;0.014903061564084864;0.7978742104108658
12.527384;1.0444572726022734;0.8333333614518781;0.7978720077414306;-4.473422232136459e-07;-4.2864257038209774e-07;1.044886198641278;9.999200529731683;0.8334926020440167;0.015561936508062256;0.015563249766323978;0.7977281608817425;0.01490330023256965;0.7978736978350308
12.537384;1.0444574365543378;0.8333333611637556;0.7978720078355754;-4.4684365079183144e-07;-4.287219527844832e-07;1.0448863473562342;9.999178152552394;0.8334937514358167;0.015561898414482151;0.015563264226521033;0.7977280496905373;0.014903537958151724;0.797873300501442
12.547384;1.0444575381751497;0.8333333608520995;0.797872007939163;-4.463497399077856e-07;-4.2880302761970794e-07;1.0448865081096734;9.999155815874348;0.8334949914429378;0.015561860245152057;0.015563277688386203;0.7977279844202559;0.014903774657946478;0.7978730274280786
12.557384;1.044457573614844;0.8333333605172996;0.7978720080525298;-4.4586268823060113e-07;-4.288839893204159e-07;1.0448866822192309;9.999133574293026;0.8334963235492138;0.015561822114303576;0.01556329024843252;0.7977279652243204;0.014904010765632815;0.797872886252879
12.567384;1.0444575399032114;0.8333333601597461;0.7978720081761173;-4.453842986988121e-07;-4.2896291761555736e-07;1.0448868713059443;9.999111485571827;0.8334977482138827;0.015561784126120722;0.015563301979403438;0.7977279920548743;0.014904247419406793;0.7978728832784229
12.577384;1.044457434316623;0.8333333597799466;0.7978720083107957;-4.4491589151061604e-07;-4.290376867386376e-07;1.0448870768696614;9.999089600885076;0.8334992650775408;0.015561746369470419;0.015563312931932268;0.7977280643325753;0.014904486259227199;0.7978730232824511
12.587384;1.044457254255589;0.83333335937871;0.7978720084578667;-4.444583062547962e-07;-4.291061431484717e-07;1.0448872995686198;9.999067960238575;0.8335008728557397;0.01556170892340553;0.01556332314216025;0.7977281808450081;0.014904729060162127;0.797873309757254
12.597384;1.0444569982134961;0.83333335895719;0.7978720086187896;-4.4401194068782174e-07;-4.29166379623741e-07;1.0448875389897556;9.999046602018536;0.8335025691085652;0.0155616718599734;0.015563332637053359;0.7977283400925822;0.014904977610089012;0.7978737458258852
12.607384;1.0444566666704636;0.8333333585169418;0.797872008794897;-4.4357682461778054e-07;-4.292168374596021e-07;1.044887793639883;9.999025568702432;0.8335043506157921;0.015561635244163043;0.01556334144458944;0.7977285408685597;0.014905233642085892;0.7978743347640302
12.617384;1.0444562622657665;0.8333333580598867;0.7978720089873654;-4.43152807958638e-07;-4.2925633483909133e-07;1.0448880607951496;9.99900490221113;0.8335062140760103;0.015561599133109035;0.015563349601387956;0.7977287823295799;0.014905498608900137;0.7978750793955702
12.627384;1.0444557892833277;0.8333333575879943;0.797872009197347;-4.427397394446026e-07;-4.2928418315810275e-07;1.0448883367080526;9.998984642858389;0.8335081562543664;0.015561563578296968;0.015563357141372008;0.7977290633785917;0.014905773680226019;0.7978759806394635
12.637384;1.0444552528140425;0.8333333571029743;0.7978720094259022;-4.423375372190631e-07;-4.2930014242068415e-07;1.0448886171065923;9.99896483170059;0.8335101736113829;0.01556152863067871;0.015563364077101075;0.7977293824477761;0.014906059945707595;0.7978770362275577
12.647384;1.0444546580732583;0.8333333566063281;0.7978720096737296;-4.419461310886143e-07;-4.2930397833618324e-07;1.044888897433244;9.998945505513495;0.8335122619066277;0.015561494344054889;0.015563370401453063;0.7977297378872744;0.014906358446316464;0.7978782408375941
12.657384;1.0444540099246973;0.8333333560996052;0.7978720099411472;-4.4156523397694167e-07;-4.292950607174863e-07;1.0448891732557724;9.998926690642625;0.8335144160219116;0.01556146077600078;0.015563376107760119;0.797730128126718;0.014906670077459576;0.7978795873508551
12.667384;1.044453312797575;0.8333333555843808;0.7978720102284533;-4.411941446460713e-07;-4.2927242979198507e-07;1.0448894407372937;9.998908405574971;0.8335166299590566;0.015561427979701612;0.015563381202925145;0.7977305514086912;0.01490699549461399;0.7978810678415902
12.677384;1.0444525709250236;0.8333333550620045;0.7978720105361679;-4.408317799846733e-07;-4.2923503581750955e-07;1.0448896959413307;9.99889066764966;0.8335188965804371;0.015561395985382337;0.015563385712651846;0.797731005556375;0.01490733503740542;0.7978826743068353
12.687384;1.0444517885186693;0.8333333545335325;0.7978720108648638;-4.4047669620657007e-07;-4.291819277922304e-07;1.0448899339210669;9.99887350016484;0.8335212075400913;0.015561364793809696;0.015563389686753377;0.7977314882054392;0.014907688689011595;0.7978843996321444
12.697384;1.0444509699406501;0.833333353999761;0.7978720112148716;-4.4012711890899387e-07;-4.2911244491185006e-07;1.0448901490993758;9.99885693453772;0.8335235543052937;0.015561334387708452;0.015563393190446428;0.7977319969066342;0.014908056122634798;0.7978862378129943
12.707384;1.0444501197098086;0.8333333534611777;0.797872011586243;-4.397812955053949e-07;-4.290262716176699e-07;1.0448903357207402;9.998840999358405;0.8335259290730697;0.01556130472965614;0.015563396282828523;0.7977325286382253;0.014908436801836088;0.7978881829866167
12.717384;1.0444492423806537;0.83333335291796;0.7978720119790411;-4.394378559162731e-07;-4.2892343575126065e-07;1.0448904876643346;9.99882570434938;0.833528324551351;0.015561275743294726;0.015563399003220778;0.7977330798579652;0.014908829991232442;0.7978902286947196
12.727384;1.0444483424829776;0.8333333523701172;0.7978720123934306;-4.3909585335065634e-07;-4.288044732758567e-07;1.0448905988023003;9.998811036156214;0.8335307338885525;0.015561247308198502;0.015563401369876755;0.7977336476128223;0.014909234762621718;0.7978923682037429
12.737384;1.044447424077928;0.8333333518175933;0.7978720128293292;-4.3875462426693833e-07;-4.286705580779241e-07;1.0448906637085378;9.998796969920539;0.8335331511131063;0.015561219274812202;0.015563403388668311;0.7977342306283396;0.014909650121235903;0.7978945952663052
12.747384;1.0444464902686779;0.8333333512601268;0.7978720132862331;-4.384135775081624e-07;-4.2852338393866044e-07;1.044890677735693;9.998783481392307;0.8335355712523828;0.015561191490902487;0.015563405069092814;0.7977348297521839;0.014910075066901604;0.7978969044511618
12.757384;1.0444455436427398;0.8333333506970161;0.797872013763466;-4.3807211582022356e-07;-4.283649843804559e-07;1.044890637107227;9.99877054871826;0.8335379901174373;0.015561163826794497;0.015563406434609451;0.7977354477734178;0.014910508399097156;0.7978992909127509
12.767384;1.044444587278543;0.833333350127015;0.7978720142603132;-4.3772974599125806e-07;-4.2819763909020403e-07;1.044890539464035;9.998758152694434;0.8335404039222203;0.015561136185718787;0.01556340751930539;0.7977360881032864;0.014910948590605088;0.797901750264006
12.777384;1.0444436255549918;0.8333333495484628;0.7978720147758738;-4.373861190396615e-07;-4.2802365922950223e-07;1.0448903839768455;9.998746280566268;0.8335428090479396;0.015561108503966822;0.015563408363323606;0.7977367530082938;0.014911394189241506;0.7979042784083572
12.787384;1.044442664617352;0.8333333489596593;0.7978720153090644;-4.3704098266957167e-07;-4.278450883259163e-07;1.0448901707535543;9.998734928013624;0.8335452019804016;0.015561080748822634;0.015563409019705626;0.7977374434536547;0.014911844265123748;0.7979068710654131
12.797384;1.04444171186218;0.8333333483592693;0.7978720158588458;-4.3669411409706963e-07;-4.276637669511582e-07;1.0448899004167487;9.99872409823715;0.833547578931879;0.01556105291725337;0.015563409560511686;0.7977381601507135;0.01491229827245578;0.7979095240646419
12.807384;1.0444407744387543;0.833333347746574;0.7978720164242367;-4.3634517343974713e-07;-4.2748155995830846e-07;1.0448895742768454;9.998713799443543;0.8335499356624625;0.015561025037054792;0.015563410068638501;0.7977389039415853;0.014912755815434064;0.7979122341663757
12.817384;1.044439858108811;0.8333333471213916;0.79787201700414;-4.359936317622604e-07;-4.273002101733053e-07;1.0448891944173633;9.998704037210203;0.8335522677924514;0.015560997164670286;0.015563410627419866;0.7977396756361982;0.014913216693302108;0.7979149983982329
12.827384;1.0444389671583956;0.8333333464836596;0.79787201759729;-4.356389893383907e-07;-4.271211013682958e-07;1.0448887636952409;9.998694802790947;0.8335545706844253;0.015560969374275063;0.015563411318149728;0.7977404759147235;0.014913680853535812;0.7979178123413337
12.837384;1.044438104853501;0.8333333458332115;0.7978720182022925;-4.352810947566544e-07;-4.2694534969300727e-07;1.0448882858892734;9.998686068647107;0.8335568390378773;0.015560941744447124;0.01556341221607872;0.7977413051137002;0.014914148250170327;0.797920669768197
12.847384;1.0444372735883858;0.8333333451699526;0.7978720188176822;-4.349201154849833e-07;-4.2677399627225724e-07;1.044887765166219;9.998677794554233;0.8335590670582449;0.015560914353389426;0.015563413384155692;0.7977421628960799;0.014914618757306508;0.7979235635994963
12.857384;1.0444364744934058;0.8333333444939722;0.7978720194419004;-4.3455616691880365e-07;-4.2660798054623446e-07;1.0448872052327267;9.998669934727376;0.8335612489968836;0.015560887279442156;0.015563414875506675;0.797743048080191;0.014915091993207103;0.7979264863525966
12.867384;1.0444357073184976;0.833333343805349;0.7978720200731619;-4.341890980666161e-07;-4.264480394703588e-07;1.0448866092354467;9.998662441345479;0.8335633794551974;0.015560860597103899;0.015563416744154911;0.7977439587928379;0.014915567191295472;0.7979294298572325
12.877384;1.0444349710744678;0.8333333431038817;0.7978720207094143;-4.338186439854226e-07;-4.2629477233507823e-07;1.044885980035367;9.99865527135077;0.8335654530323907;0.015560834375215814;0.015563419055866326;0.7977448927880659;0.014916043412041152;0.7979323853177792
12.887384;1.0444342644629416;0.8333333423890453;0.7978720213483905;-4.3344464409789965e-07;-4.2614874396362643e-07;1.0448853205519857;9.998648398097224;0.8335674634290909;0.015560808685319416;0.015563421888118044;0.79774584774489;0.01491651992607605;0.7979353441961811
12.897384;1.0444335853959825;0.833333341660246;0.7978720219876614;-4.330670322503612e-07;-4.2601045638909734e-07;1.0448846342098386;9.998641813724946;0.8335694028095004;0.015560783609156775;0.01556342531250287;0.7977468215055937;0.014916996366977787;0.7979382992165777
12.907384;1.0444329306740796;0.8333333409171355;0.7978720226248589;-4.3268578175538513e-07;-4.2588023222528503e-07;1.0448839250764559;9.998635518489;0.8335712622601389;0.015560759239023041;0.015563429373573807;0.7977478122296403;0.014917472571737606;0.7979412443135049
12.917384;1.0444322966513495;0.8333333401596055;0.7978720232580138;-4.323010819003812e-07;-4.257581430829899e-07;1.0448831976188584;9.998629511272794;0.8335730335150704;0.015560735681708572;0.015563434081198362;0.7977488183637799;0.014917948276113308;0.797944173376765
12.927384;1.0444316799449673;0.833333339387549;0.7978720238856621;-4.31913526178443e-07;-4.256440147923302e-07;1.0448824560874674;9.998623783681548;0.833574710656819;0.015560713061264561;0.015563439418442309;0.7977498381374375;0.014918422840382901;0.79794707879256
12.937384;1.0444310774012906;0.8333333386008879;0.797872024506746;-4.3152403834544346e-07;-4.2553744055915775e-07;1.0448817037908897;9.99861831336586;0.8335762903223087;0.01556069150713839;0.015563445349037653;0.7977508690858832;0.014918895084554776;0.7979499510169548
12.947384;1.0444304859355404;0.8333333377997947;0.7978720251204904;-4.3113367761889e-07;-4.254379813427003e-07;1.0448809432105162;9.998613067192254;0.8335777707698073;0.015560671139302712;0.015563451810054838;0.7977519083114512;0.014919363274064337;0.7979527795636244
12.957384;1.0444299028392492;0.8333333369847118;0.7978720257261798;-4.3074361978519515e-07;-4.253455901945117e-07;1.0448801767871505;9.998608017091453;0.8335791510969358;0.015560652063377358;0.015563458708075788;0.7977529528926667;0.014919825357462384;0.7979555544390586
12.967384;1.044429326054525;0.8333333361563108;0.7978720263230267;-4.303553420285382e-07;-4.2526081169265877e-07;1.0448794070300487;9.99860314885229;0.8335804312595292;0.01556063437217708;0.015563465930810042;0.7977540001802941;0.01492027933377797;0.7979582671734632
12.977384;1.044428753425193;0.8333333353155986;0.7978720269104048;-4.299706911772811e-07;-4.251847437018805e-07;1.044878635861278;9.998598456374356;0.8335816123017293;0.015560618148749554;0.015563473358334499;0.7977550484324873;0.01492072341818828;0.7979609114754719
12.987384;1.0444281814902288;0.8333333344638866;0.7978720274879774;-4.2959170204836156e-07;-4.251190405744251e-07;1.0448778644983658;9.998593935534608;0.8335826958269006;0.015560603465920968;0.0155634808731846;0.7977560972295135;0.01492115601839637;0.7979634831947433
12.997384;1.0444276058702273;0.8333333336024776;0.7978720280554514;-4.2922037756498756e-07;-4.2506569953019296e-07;1.0448770943489147;9.998589585158404;0.8335836831500926;0.01556059038475989;0.015563488369606306;0.7977571470042749;0.014921575747210682;0.7979659792081749
13.007384;1.0444270229170587;0.8333333327324177;0.7978720286124681;-4.2885853241920763e-07;-4.2502655267476e-07;1.044876327898794;9.998585411515727;0.8335845752636581;0.015560578958117214;0.015563495750496948;0.797758198588853;0.014921981431095237;0.7979683965241132
13.017384;1.0444264305327573;0.8333333318547264;0.7978720291587093;-4.285077243576783e-07;-4.2500281437244854e-07;1.0448755686971516;9.998581430565816;0.8335853734244288;0.015560569230783328;0.015563502923061369;0.7977592535536591;0.014922372071191998;0.797970732584172
13.027384;1.044425827907615;0.8333333309709469;0.7978720296938601;-4.2816929211027736e-07;-4.2499490902324503e-07;1.0448748205123657;9.998577667254631;0.8335860792966768;0.015560561234737176;0.015563509810164402;0.7977603143125591;0.0149227468216264;0.7979729852701414
13.037384;1.0444252148921418;0.8333333300833111;0.7978720302175268;-4.278443577070175e-07;-4.2500269500653273e-07;1.0448740863764177;9.998574155560428;0.8335866945171386;0.015560554991978864;0.015563516363574106;0.7977613834847631;0.01492310506002986;0.7979751519410624
13.047384;1.0444245916977926;0.8333333291942763;0.7978720307292989;-4.2753375895675637e-07;-4.250259234264304e-07;1.044873368396503;9.998570936027651;0.833587220134436;0.01556055052188916;0.015563522562640306;0.7977624633210666;0.014923446656419141;0.7979772290374965
13.057384;1.044423959345243;0.8333333283059079;0.7978720312287493;-4.272380301695861e-07;-4.2506466169354347e-07;1.0448726683200154;9.998568053072074;0.8335876561229076;0.015560547845602471;0.01556352840672487;0.797763555269735;0.014923772166153964;0.7979792125362448
13.067384;1.0444233200429551;0.8333333274195345;0.7978720317153978;-4.269574384582105e-07;-4.251195484381579e-07;1.0448719879204804;9.998565561110299;0.833588001472851;0.015560546982849024;0.015563533903499105;0.797764659552776;0.014924082643757094;0.7979810980821914
13.077384;1.0444226765696545;0.8333333265358114;0.7978720321888126;-4.2669201728432014e-07;-4.251915790821525e-07;1.0448713286974756;9.998563528346141;0.8335882549927046;0.015560547940828043;0.015563539052139568;0.7977657753815544;0.014924379362957534;0.7979828811038656
13.087384;1.0444220311430716;0.8333333256550839;0.7978720326486138;-4.2644154464717556e-07;-4.252815580588043e-07;1.0448706912134211;9.998562025252332;0.8335884160827396;0.015560550714597417;0.015563543836131151;0.7977669018807036;0.014924663616855889;0.7979845578308884
13.097384;1.0444213848652575;0.8333333247776409;0.7978720330942903;-4.2620558577671706e-07;-4.253899215167323e-07;1.0448700748821325;9.99856111016798;0.8335884849709018;0.015560555301096185;0.015563548224820301;0.7977680389911752;0.01492493646349425;0.7979861263273351
13.107384;1.0444207379001458;0.8333333239037936;0.7978720335251143;-4.2598377485609947e-07;-4.255169283177783e-07;1.0448694786980706;9.99856082260443;0.8335884627509605;0.015560561703792003;0.015563552173009728;0.7977691877268261;0.014925198475885313;0.7979875864064315
13.117384;1.0444200897404106;0.833333323034068;0.7978720339402104;-4.2577598247100297e-07;-4.2566268342021655e-07;1.0448689017573547;9.998561181714129;0.8335883515979019;0.015560569929429028;0.015563555623127253;0.7977703496376695;0.014925449595963992;0.7979889390776431
13.127384;1.0444194394134267;0.8333333221694482;0.7978720343385853;-4.2558202815481314e-07;-4.2582693562033664e-07;1.0448683426252245;9.99856219033073;0.833588155036427;0.015560579988383632;0.0155635585131742;0.7977715260690785;0.014925689241315973;0.7979901861010326
13.137384;1.0444187859793985;0.833333321311454;0.7978720347191137;-4.254013957347693e-07;-4.26008849062809e-07;1.0448677990276283;9.998563840234326;0.833587878000282;0.01556059188913755;0.015563560790244131;0.7977727179044906;0.014925916755821396;0.7979913292264483
13.147384;1.0444181290181136;0.8333333204620396;0.7978720350806243;-4.2523325033649897e-07;-4.26206948671303e-07;1.044867268877265;9.998566114111492;0.8335875260899366;0.015560605628865394;0.01556356242622476;0.7977739257027083;0.014926131964573847;0.7979923698020518
13.157384;1.0444174684764818;0.8333333196233789;0.7978720354220158;-4.2507649048185287e-07;-4.264193307450633e-07;1.0448667512036496;9.99856899052628;0.8335871042782709;0.015560621200924109;0.015563563419932699;0.797775149534005;0.014926335489196224;0.797993309342949
13.167384;1.0444168041838064;0.8333333187976113;0.7978720357422929;-4.249298738737708e-07;-4.266439094704959e-07;1.0448662456997007;9.998572449701443;0.8335866164337009;0.015560638607940313;0.015563563781702256;0.7977763884937433;0.014926528562206923;0.7979941500256799
13.177384;1.0444161356021024;0.8333333179865734;0.7978720360406956;-4.247923133786338e-07;-4.2687853656848114e-07;1.04486575159384;9.998576468830517;0.8335860658980667;0.015560657855140735;0.015563563516470421;0.7977776406718827;0.014926712498169105;0.7979948948946213
13.187384;1.0444154618701835;0.8333333171916417;0.7978720363169063;-4.2466308800567716e-07;-4.2712101467261526e-07;1.0448652669900713;9.998581012780674;0.8335854563551693;0.015560678937718096;0.015563562614017774;0.7977789034159476;0.0149268884346701;0.7979955479072202
13.197384;1.0444147823083416;0.8333333164138188;0.7978720365709864;-4.245418415644653e-07;-4.2736904766895087e-07;1.04486478892784;9.99858603635387;0.8335847921148933;0.015560701832946345;0.01556356104749172;0.7977801735411404;0.014927057542843639;0.7979961133034014
13.207384;1.0444140968268945;0.8333333156539333;0.7978720368031255;-4.244285381518987e-07;-4.2762023402079573e-07;1.0448643143529024;9.998591495363009;0.8335840775169415;0.015560726489506828;0.015563558781881596;0.7977814477824327;0.01492722125827105;0.797996594951833
13.217384;1.0444134054559053;0.8333333149127602;0.797872037013516;-4.243234752487689e-07;-4.278720652625174e-07;1.0448638412371356;9.99859735141492;0.8335833167484293;0.015560752828355133;0.01556355578649383;0.7977827229789136;0.014927381227828511;0.7979969963118797
13.227384;1.0444127080690881;0.8333333141910613;0.7978720372022822;-4.242271748518219e-07;-4.281219422145828e-07;1.044863368046827;9.998603569855975;0.8335825147751682;0.015560780759563938;0.015563552046733455;0.7977839958053878;0.01492753905470829;0.797997320731427
13.237384;1.0444120050576746;0.8333333134896538;0.7978720373693529;-4.2414014105046857e-07;-4.283673395705294e-07;1.0448628916676772;9.998610121006056;0.8335816780865469;0.015560810194016431;0.015563547576760555;0.797785262886035;0.01492769606752268;0.7979975714833482
13.247384;1.0444112978725668;0.8333333128094702;0.7978720375143578;-4.2406279215146004e-07;-4.286059218132022e-07;1.0448624060726381;9.998616983080208;0.8335808143030905;0.015560841045229725;0.015563542427351898;0.7977865212518165;0.01492785334721426;0.7979977509340993
13.257384;1.0444105889484894;0.8333333121515003;0.7978720376368164;-4.239955204686979e-07;-4.2883545864930836e-07;1.0448619031171742;9.998624139211536;0.8335799312374224;0.015560873232207588;0.015563536676022751;0.7977877679921719;0.014928011972908398;0.7979978598172975
13.267384;1.0444098812749125;0.8333333115166467;0.7978720377366433;-4.239384894699204e-07;-4.290537691738388e-07;1.0448613741324821;9.998631575637466;0.8335790364939745;0.015560906678501933;0.015563530404390206;0.7977889987910063;0.014928173146634678;0.7979978979438886
13.277384;1.0444091777576885;0.8333333109056527;0.7978720378144317;-4.2389118434690973e-07;-4.292588046995089e-07;1.0448608106216581;9.998639288609168;0.83357813773529;0.015560941298903093;0.01556352368856324;0.7977902070201103;0.01492833798457458;0.7979978655765144
13.287384;1.044408480953237;0.8333333103192506;0.7978720378712794;-4.238522300892821e-07;-4.294487412026759e-07;1.0448602046242548;9.998647288866414;0.8335772427858288;0.015560976989246874;0.015563516601811088;0.7977913844037113;0.014928507165564313;0.7979977640855901
13.297384;1.0444077936214589;0.8333333097582695;0.7978720379085575;-4.2381981942482236e-07;-4.2962199018044827e-07;1.044859549330736;9.998655594132975;0.8335763592589169;0.015561013632570498;0.015563509205238883;0.7977925221622625;0.01492868065330415;0.7979975957059966
13.307384;1.0444071192406141;0.8333333092234367;0.7978720379277635;-4.2379227218999843e-07;-4.2977715433404203e-07;1.044858839102857;9.99866421750555;0.8335754939347846;0.015561051110936735;0.015563501530656429;0.7977936117165141;0.014928857600484322;0.7979973626946737
13.317384;1.0444064614159325;0.8333333087152694;0.7978720379303981;-4.237680654693289e-07;-4.2991294661334117e-07;1.0448580692154585;9.998673163217065;0.833574652154471;0.015561089310039269;0.015563493576004294;0.7977946449449319;0.014929036673179566;0.7979970666698749
13.327384;1.0444058228513344;0.833333308234398;0.7978720379179778;-4.237456674258213e-07;-4.300280155557153e-07;1.0448572359901045;9.99868243093712;0.8335738376840226;0.015561128112697498;0.015563485319085137;0.7977956145500543;0.014929216679541016;0.7979967090273777
13.337384;1.0444052048797268;0.833333307781962;0.797872037892106;-4.2372366594540004e-07;-4.301207692128969e-07;1.0448563367359847;9.998692020485361;0.8335730531663569;0.015561167394952889;0.015563476743304301;0.7977965146995246;0.014929396948667087;0.797996291776092
13.347384;1.044404607327717;0.8333333073595317;0.7978720378544492;-4.237008760795269e-07;-4.3018935460413646e-07;1.0448553694390161;9.99870193357808;0.8335723006631263;0.015561207041309874;0.015563467857463053;0.7977973409823089;0.014929577286859877;0.797995817855563
13.357384;1.0444040285248553;0.8333333069686741;0.797872037806668;-4.236762646701859e-07;-4.3023176932123536e-07;1.0448543324445212;9.998712173797852;0.8335715819867028;0.015561246963272456;0.01556345869081497;0.7977980895704552;0.01492975780090362;0.7979952910637226
13.367384;1.0444034657293635;0.833333306610797;0.7978720377503619;-4.236489061335288e-07;-4.302460443563441e-07;1.0448532245286914;9.99872274340466;0.833570899086643;0.015561287097440176;0.015563449271113623;0.7977987566997413;0.014929938730364327;0.7979947157485994
13.377384;1.044402915996854;0.833333306287355;0.7978720376871326;-4.2361792345372486e-07;-4.302304622018925e-07;1.0448520459201969;9.998733642046203;0.8335702543545138;0.015561327390546097;0.01556343961065165;0.7977993389809537;0.014930120246284102;0.7979940963994874
13.387384;1.044402376905355;0.8333333060000585;0.7978720376187934;-4.2358236678690816e-07;-4.3018373299424234e-07;1.0448507992727605;9.998744867321896;0.8335696504890944;0.015561367788527;0.015563429706994468;0.7977998341852284;0.014930302395237401;0.7979934374173505
13.397384;1.0444018465376177;0.8333333057508514;0.7978720375473715;-4.2354115377864027e-07;-4.301049889923977e-07;1.0448494896208111;9.998756409762377;0.8335690904268865;0.015561408228529743;0.015563419548118648;0.7978002417026439;0.01493048526491156;0.7979927431515121
13.407384;1.044401322703457;0.8333333055415406;0.7978720374747934;-4.234931255283118e-07;-4.2999356439488704e-07;1.04484812385868;9.99876825131402;0.8335685776877781;0.015561448633639723;0.015563409115146951;0.7978005622795525;0.014930669005534873;0.797992018030146
13.417384;1.0444008020083309;0.8333333053733694;0.7978720374026278;-4.2343717077028513e-07;-4.2984880541745665e-07;1.044846710321704;9.99878036906381;0.833568116689088;0.015561488923016658;0.015563398381636116;0.7978007975951281;0.014930853644192213;0.7979912662995712
13.427384;1.044400280122393;0.8333333052469314;0.7978720373320575;-4.2337232133729256e-07;-4.296701609081514e-07;1.044845258451452;9.998792730675603;0.8335677126942598;0.01556152903194411;0.015563387310574626;0.7978009500945468;0.0149310389467912;0.7979904912650562
13.437384;1.0443997534837821;0.8333333051623154;0.797872037264008;-4.2329770658742807e-07;-4.294574293614451e-07;1.0448437781949174;9.99880529170218;0.8335673714887324;0.015561568917049393;0.015563375854396875;0.7978010226687857;0.014931224301113695;0.797989694772421
13.447384;1.0443992206858244;0.8333333051192255;0.7978720371992836;-4.2321237985866916e-07;-4.292107862795363e-07;1.044842279370153;9.998818007002093;0.8335670991221722;0.015561608545653862;0.015563363959768749;0.7978010178915618;0.014931408711208393;0.7979888775225332
13.457384;1.0443986826693863;0.8333333051169637;0.7978720371385581;-4.231151979371714e-07;-4.2893057612880824e-07;1.0448407715621106;9.998830840040123;0.8335669017241728;0.015561647890233461;0.015563351572917366;0.7978009375115364;0.014931590983839184;0.7979880396598361
13.467384;1.0443981423506936;0.833333305154346;0.7978720370822497;-4.230048091432432e-07;-4.2861717583009325e-07;1.0448392643377171;9.998843759878978;0.8335667850428693;0.015561686925482607;0.015563338648399438;0.7978007827167822;0.014931769716264361;0.7979871807444526
13.477384;1.044397604218429;0.8333333052296938;0.7978720370304383;-4.228796960608251e-07;-4.282709583169965e-07;1.0448377671871618;9.998856740853942;0.8335667537056413;0.015561725612383987;0.01556332516268843;0.797800554434987;0.014931943044685923;0.7979862994601435
13.487384;1.0443970741214377;0.8333333053409488;0.7978720369829677;-4.227383999592647e-07;-4.2789230369979204e-07;1.0448362889621123;9.99886977368379;0.8335668105540243;0.015561763886373243;0.015563311122020973;0.7978002536335186;0.014932108790195445;0.7979853939960825
13.497384;1.0443965588821478;0.8333333054859648;0.7978720369395702;-4.2257982729760796e-07;-4.27481680533034e-07;1.0448348374924907;9.998882874779595;0.8335669562970675;0.015561801669294089;0.015563296555011468;0.797799882299726;0.014932265007874361;0.7979844628179541
13.507384;1.044396065639312;0.8333333056628577;0.797872036899788;-4.2240319293609233e-07;-4.2703961502840623e-07;1.0448334199666744;9.998896081789724;0.8335671894069957;0.015561838883725476;0.01556328149286531;0.7977994439375404;0.0149324101885355;0.7979835047556691
13.517384;1.0443956017078486;0.8333333058701062;0.7978720368629423;-4.2220774716701155e-07;-4.2656655632296476e-07;1.0448320434271774;9.998909442380933;0.8335675062748057;0.015561875454364577;0.015563265951715964;0.7977989427473944;0.014932543094156672;0.7979825186281636
13.527384;1.044395175037415;0.8333333061063553;0.7978720368284679;-4.219928156203524e-07;-4.260628963193553e-07;1.0448307147415987;9.998923008127715;0.8335679017135056;0.01556191131744078;0.01556324992915548;0.7977983828996003;0.014932662678560247;0.7979815033784836
13.537384;1.044394794575356;0.83333330637019;0.7978720367963187;-4.217580011745576e-07;-4.255290224711901e-07;1.0448294402629181;9.998936829417099;0.833568369327143;0.015561946444581224;0.015563233412808356;0.7977977681972693;0.014932767992765971;0.7979804581443687
13.547384;1.0443944699697405;0.8333333066599601;0.7978720367669396;-4.215032454935639e-07;-4.2496522695669086e-07;1.044828225732423;9.998950946490561;0.833568901967524;0.015561980859464922;0.015563216393085994;0.7977971015607663;0.014932858035895242;0.7979793818408705
13.557384;1.0443942106860569;0.8333333069736789;0.7978720367410101;-4.212288542090898e-07;-4.243718216445961e-07;1.0448270763962129;9.99896538490882;0.8335694930404224;0.01556201463138875;0.015563198872546053;0.7977963852008699;0.014932931843796217;0.7979782734408265
13.567384;1.0443940253804331;0.8333333073092378;0.797872036719426;-4.209355239165897e-07;-4.237495418041083e-07;1.0448259966927973;9.998980154234332;0.8335701373750941;0.015562047848861232;0.015563180866962366;0.7977956212260777;0.014932988749767655;0.7979771328205656
13.577384;1.0443939215366616;0.8333333076647413;0.7978720367033082;-4.20624300742199e-07;-4.2309967692826045e-07;1.0448249899619568;9.99899524551128;0.8335708304800603;0.015562080593088857;0.01556316240556063;0.7977948115900796;0.014933028514284394;0.7979759608961802
13.587384;1.0443939044382158;0.8333333080385981;0.7978720366937117;-4.202964112925617e-07;-4.224238236764838e-07;1.0448240590935614;9.999010636434361;0.8335715675665138;0.015562112925693117;0.015563143538319685;0.7977939581542813;0.01493305125694225;0.7979747593286992
13.597384;1.0443939761374132;0.8333333084295099;0.7978720366914173;-4.1995299394065677e-07;-4.2172375521746857e-07;1.0448232070016956;9.999026303043538;0.8335723432571502;0.0155621448858748;0.01556312434099172;0.7977930635457589;0.014933057231736853;0.7979735304246051
13.607384;1.0443941359552342;0.8333333088364824;0.7978720366971773;-4.1959494429415104e-07;-4.2100158876733743e-07;1.0448224360691483;9.999042227063955;0.8335731516797088;0.015562176495623269;0.01556310490105555;0.7977921320972757;0.014933046555384705;0.7979722769554599
13.617384;1.0443943819907098;0.8333333092587303;0.7978720367119234;-4.192230244355803e-07;-4.2025984967532996e-07;1.044821748181737;9.99905839767017;0.8335739870416952;0.015562207774293723;0.015563085289698284;0.7977911699387855;0.014933019187293853;0.7979710019388727
13.627384;1.0443947123576809;0.8333333096954375;0.7978720367365049;-4.188381090758568e-07;-4.195011072443578e-07;1.044821145843637;9.999074807908196;0.8335748441161068;0.01556223875000574;0.015563065551896538;0.7977901840033911;0.014932975184799038;0.7979697087517607
13.637384;1.0443951256017732;0.8333333101455991;0.7978720367714078;-4.1844127851578077e-07;-4.18727605623795e-07;1.0448206329149168;9.999091447159072;0.833575718120126;0.015562269458149638;0.015563045725972417;0.7977891806963957;0.014932914777549343;0.7979684012051048
13.647384;1.0443956199351967;0.8333333106081171;0.7978720368168477;-4.180337403885615e-07;-4.1794131552753424e-07;1.0448202143330059;9.999108297726597;0.8335766046977823;0.015562299933845275;0.015563025863774177;0.7977881652831845;0.014932838158686831;0.7979670831533671
13.657384;1.0443961922869047;0.8333333110819294;0.7978720368729235;-4.176168096202284e-07;-4.1714423339315695e-07;1.0448198951844292;9.999125338268762;0.8335774999460481;0.015562330208133204;0.01556300602745541;0.7977871420902949;0.014932745376834167;0.7979657581977824
13.667384;1.0443968385456295;0.8333333115659718;0.7978720369395758;-4.1719189118124543e-07;-4.1633872877238354e-07;1.04481968034896;9.999142548171605;0.8335784002288779;0.015562360304289074;0.01556298627169359;0.7977861144276296;0.014932636337618373;0.7979644298201556
13.677384;1.044397554437136;0.8333333120590277;0.7978720370165135;-4.1676032764083157e-07;-4.1552764826233384e-07;1.0448195752866931;9.999159908024325;0.8335793026898748;0.015562390227900774;0.015562966634075963;0.7977850841672719;0.014932510715318911;0.7979631015418196
13.687384;1.0443983358523974;0.8333333125595561;0.7978720371032489;-4.163232758100714e-07;-4.1471388868588054e-07;1.0448195860641367;9.999177395124843;0.833580206229852;0.015562419962226745;0.0155629471403491;0.797784052105495;0.014932367989719912;0.7979617770138596
13.697384;1.044399178572181;0.8333333130655608;0.7978720371990836;-4.158817537430809e-07;-4.1389986950718736e-07;1.0448197179652245;9.999194978670145;0.8335811114969283;0.015562449479056691;0.01556292781328864;0.7977830193694685;0.014932207819308893;0.7979604598938473
13.707384;1.0444000781391816;0.8333333135747116;0.7978720373029313;-4.1543672956714776e-07;-4.130874582956553e-07;1.0448199745969808;9.999212624797488;0.8335820198914298;0.015562478755053209;0.015562908678627174;0.7977819887086364;0.014932030407387628;0.797959153415955
13.717384;1.044401030422954;0.8333333140847927;0.7978720374132581;-4.1498913867211194e-07;-4.122781294718927e-07;1.0448203580125568;9.999230309289018;0.8335829325349717;0.015562507779724505;0.015562889767856984;0.7977809640490652;0.014931836417645488;0.7979578604984029
13.727384;1.0444020323279377;0.8333333145940476;0.7978720375283439;-4.145399293308232e-07;-4.114729587722139e-07;1.0448208691131853;9.999248021196529;0.8335838494957913;0.015562536549624046;0.015562871112584697;0.7977799489570264;0.01493162665994441;0.7979565845840373
13.737384;1.0444030815888148;0.8333333151011075;0.7978720376467159;-4.140901837217726e-07;-4.1067259189170217e-07;1.0448215075378875;9.999265754794438;0.8335847694329905;0.015562565055979024;0.015562852733094455;0.7977789460386189;0.014931401987450143;0.7979553299605442
13.747384;1.0444041760391083;0.833333315604777;0.7978720377674655;-4.1364114688746254e-07;-4.0987747396294825e-07;1.0448222709098771;9.999283501615535;0.8335856898910036;0.01556259328112404;0.015562834635143954;0.7977779570257465;0.0149311633259104;0.7979541010621184
13.757384;1.0444053136264901;0.8333333161039618;0.7978720378902214;-4.131940899070087e-07;-4.090881867251598e-07;1.044823155127016;9.999301247762938;0.8335866081349684;0.015562621204929817;0.015562816813077689;0.7977769825149525;0.014930911619433695;0.7979529016252387
13.767384;1.0444064930663868;0.8333333165977472;0.7978720380149389;-4.127501951557419e-07;-4.0830556031918904e-07;1.0448241560665397;9.999318976719083;0.8335875219595029;0.01556264880938951;0.015562799246480364;0.7977760218361084;0.014930647698868095;0.7979517345735189
13.777384;1.0444077140811545;0.8333333170855883;0.7978720381418762;-4.1231059531471917e-07;-4.0753062218595653e-07;1.044825270786677;9.999336675293911;0.8335884297369986;0.015562676082771924;0.015562781895774229;0.7977750733853933;0.014930372169545278;0.797950602630466
13.787384;1.0444089768879212;0.8333333175674205;0.7978720382717928;-4.118763886945384e-07;-4.067645714006209e-07;1.0448264975279002;9.999354337860876;0.8335893296231361;0.015562703024322855;0.015562764707944751;0.7977741348319655;0.01493008543835494;0.7979495086759916
13.797384;1.0444102812968576;0.8333333180434015;0.7978720384060374;-4.1144848862273954e-07;-4.06008765531045e-07;1.0448278350444427;9.999371964810415;0.833590218693286;0.01556272963803513;0.015562747630966562;0.7977732031233612;0.014929787925047934;0.7979484553749832
13.807384;1.044411626073838;0.8333333185134958;0.7978720385462524;-4.1102739018720175e-07;-4.0526466572636574e-07;1.0448292817472875;9.999389553796565;0.8335910928488166;0.015562755920952036;0.015562730627878586;0.7977722746582305;0.01492948022425307;0.7979474452122562
13.817384;1.0444130090701766;0.8333333189773523;0.7978720386938665;-4.1061288454251415e-07;-4.045337466559911e-07;1.0448308353320521;9.999407092634144;0.8335919471675204;0.015562781858996923;0.015562713679376132;0.7977713456207893;0.01492916298320235;0.7979464813237911
13.827384;1.0444144276269685;0.8333333194343964;0.7978720388497912;-4.1020390890800894e-07;-4.03817541201257e-07;1.0448324932092863;9.999424564719789;0.8335927757508025;0.01556280742474031;0.01556269677206907;0.7977704124798882;0.014928836710152433;0.7979455677673168
13.837384;1.044415878879065;0.833333319883858;0.7978720390144655;-4.097988020386567e-07;-4.031178033441773e-07;1.0448342531610637;9.9994419595755;0.8335935714974961;0.015562832572477406;0.015562679883738152;0.7977694725008136;0.014928501692704581;0.7979447087929982
13.847384;1.0444173604808362;0.8333333203248499;0.7978720391880428;-4.0939569394956734e-07;-4.024365512180722e-07;1.0448361131493915;9.999459274790514;0.8335943267921415;0.015562857239205655;0.015562662981402796;0.7977685236752124;0.014928158006622649;0.7979439077293077
13.857384;1.0444188714472074;0.8333333207565616;0.7978720393705251;-4.089926818998462e-07;-4.0177600343494813e-07;1.0448380702907947;9.999476510136539;0.8335950344436122;0.015562881353147312;0.01556264603506279;0.79776756434519;0.014927805746307612;0.7979431659951551
13.867384;1.0444204121677891;0.8333333211783654;0.7978720395617455;-4.0858795617888746e-07;-4.011383589033305e-07;1.044840120329357;9.999493662273496;0.8335956878696427;0.015562904841198046;0.015562629032187419;0.7977665936573372;0.0149274453975121;0.797942483013378
13.877384;1.0444219836758009;0.8333333215899296;0.797872039761314;-4.0817999074268024e-07;-4.0052546002677926e-07;1.0448422579858734;9.999510723735746;0.8335962809781092;0.015562927634218848;0.015562611978726357;0.7977656126510765;0.014927078031779131;0.7979418571584416
13.887384;1.0444235868830052;0.8333333219914408;0.7978720399687491;-4.0776757825449513e-07;-3.999388267000054e-07;1.0448444772850993;9.999527683150918;0.8335968081615387;0.01556294967174472;0.015562594887193316;0.7977646245289152;0.014926705194932983;0.7979412869389114
13.897384;1.0444252221013242;0.8333333223836024;0.797872040183704;-4.073495617714736e-07;-3.993800899030017e-07;1.044846771616086;9.999544524898615;0.8335972640001167;0.015562970902105053;0.015562577763720066;0.7977636337953521;0.014926328728086616;0.797940771456684
13.907384;1.0444268887533463;0.8333333227673325;0.7978720404061421;-4.069245118309786e-07;-3.988512299673236e-07;1.044849134282458;9.99956122837123;0.8335976428403128;0.015562991281263063;0.015562560604837806;0.797762645356229;0.014925950793208954;0.7979403098821333
13.917384;1.0444285851550519;0.8333333231436613;0.7978720406364357;-4.0649077981307265e-07;-3.9835436348104204e-07;1.0448515594995602;9.999577764820403;0.833597939207288;0.015563010771952565;0.015562543400606359;0.7977616639372561;0.014925573911569512;0.7979399012174619
13.927384;1.0444303083518232;0.8333333235139421;0.7978720408752358;-4.060469409528742e-07;-3.9789133052562977e-07;1.044854042437011;9.999594095536017;0.8335981487980543;0.015563029338687953;0.015562526133913984;0.7977606934837211;0.014925200791145093;0.7979395447267836
13.937384;1.0444320540479077;0.8333333238799564;0.7978720411231275;-4.055922227296025e-07;-3.9746343445800117e-07;1.044856578049347;9.999610175382575;0.8335982685723367;0.01556304694797218;0.015562508779204733;0.7977597370460046;0.014924834148715182;0.7979392397635383
13.947384;1.0444338167276417;0.833333324243709;0.7978720413803908;-4.0512658030247706e-07;-3.9707145687131323e-07;1.04485916049609;9.999625958341252;0.8335982961119005;0.015563063579584875;0.015562491308281492;0.7977587976534097;0.014924476663470533;0.7979389852091788
13.957384;1.0444355898306414;0.833333324607082;0.7978720416469578;-4.0465044811836766e-07;-3.96715727918724e-07;1.04486178383466;9.999641403022075;0.8335982295935886;0.015563079233379917;0.015562473694923137;0.7977578792038273;0.014924130895645706;0.7979387795043967
13.967384;1.0444373658941573;0.8333333249716306;0.7978720419223031;-4.041644788645667e-07;-3.9639613904386445e-07;1.0448644425882363;9.999656475686947;0.8335980684300941;0.01556309392130296;0.015562455911910689;0.7977569859604576;0.014923799143292968;0.797938621363647
13.977384;1.0444391372981285;0.8333333253385635;0.7978720422052288;-4.036694042790921e-07;-3.9611229087648504e-07;1.0448671315543991;9.999671146383601;0.8335978137814705;0.015563107658458785;0.015562437931176894;0.7977561213615767;0.014923483406266005;0.797938510789402
13.987384;1.044440897609554;0.8333333257087505;0.7978720424939133;-4.0316592163228665e-07;-3.9586374063296677e-07;1.0448698455679977;9.999685379975631;0.8335974686672483;0.015563120462671803;0.015562419733910865;0.7977552879136764;0.014923185467032687;0.7979384493470547
