time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.997384;1.0444426419133066;0.8333333260828729;0.7978720427862755;-4.0265458922526364e-07;-3.956500168402896e-07;1.0448725798262106;9.999699130662869;0.8335970380158332;0.015563132347937643;0.015562401318270127;0.7977544876405274;0.01492290695182726;0.7979384392684988
14.007384;1.044444365635368;0.8333333264617154;0.7978720430802887;-4.021357941674329e-07;-3.9547031941870514e-07;1.0448753305679785;9.999712346846922;0.8335965284836394;0.01556314331400006;0.01556238269546331;0.7977537218828056;0.014922649385176533;0.7979384820823733
14.017384;1.044446063468069;0.8333333268461752;0.7978720433741857;-4.016098093553195e-07;-3.9532327597261187e-07;1.0448780953471792;9.999724983002324;0.8335959475127095;0.015563153355767226;0.015562363889600618;0.7977529910710829;0.014922414330293773;0.7979385774273365
14.027384;1.0444477292885288;0.8333333272369671;0.7978720436666233;-4.010768506414598e-07;-3.952070448507814e-07;1.0448808729580064;9.999737007040052;0.8335953023104257;0.015563162484335652;0.015562344945664818;0.7977522946657384;0.014922203391702043;0.7979387228382742
14.037384;1.044449356689239;0.8333333276344157;0.7978720439567014;-4.0053707281716046e-07;-3.9511954775610894e-07;1.0448836634359289;9.999748394778859;0.833594599497254;0.0155631707365674;0.015562325923800514;0.7977516309723984;0.014922017880443016;0.7979389149137258
14.047384;1.04445093967402;0.8333333280384515;0.7978720442438093;-3.999906076142157e-07;-3.95058677399302e-07;1.0448864678120537;9.99975912316807;0.8335938448708414;0.015563178175423407;0.015562306880555711;0.7977509975071299;0.014921858498266083;0.7979391509011446
14.057384;1.0444524729463567;0.8333333284487454;0.7978720445273194;-3.994377258033187e-07;-3.950225515426644e-07;1.044889287693837;9.999769179235075;0.8335930432006005;0.015563184885634079;0.01556228786226807;0.7977503916700074;0.014921725353699632;0.7979394291515829
14.067384;1.0444539512933546;0.8333333288650161;0.797872044806365;-3.988790110010355e-07;-3.950096001826623e-07;1.044892124881521;9.999778569073461;0.8335921984302999;0.015563190965731135;0.015562268911366046;0.7977498113010988;0.01492161815243494;0.7979397480877803
14.077384;1.044455368577221;0.8333333292873185;0.7978720450798968;-3.9831537216413675e-07;-3.950183566481822e-07;1.0448949808047903;9.999787306550285;0.8335913139984338;0.01556319651848145;0.015562250063999897;0.7977492554196004;0.014921536464180674;0.7979401054768531
14.087384;1.0444567176834445;0.8333333297159842;0.7978720453467919;-3.977478987043018e-07;-3.950473587653074e-07;1.0448978560884987;9.99979540382524;0.8335903930000913;0.015563201635970289;0.015562231337800339;0.7977487242262536;0.014921480151569605;0.7979404989526145
14.097384;1.0444579917123225;0.83333333015143;0.7978720456059354;-3.9717771223017117e-07;-3.950954238503457e-07;1.0449007503396375;9.999802886315864;0.8335894380419073;0.015563206386709608;0.015562212724938268;0.7977482180089561;0.014921449686220825;0.797940926235814
14.107384;1.0444591854339418;0.8333333305941828;0.7978720458563832;-3.9660592815975714e-07;-3.9516187686966273e-07;1.0449036617645895;9.999809805833243;0.8335884509161996;0.015563210813813082;0.01556219419863625;0.7977477365364823;0.014921445853723786;0.7979413847121185
14.117384;1.0444602962934673;0.8333333310449947;0.7978720460975217;-3.960336938622908e-07;-3.9524633762220626e-07;1.044906586962137;9.999816226725992;0.8335874325419655;0.015563214941553747;0.015562175729331607;0.7977472794208638;0.01492146912246;0.7979418714231111
14.127384;1.0444613244140672;0.8333333315049885;0.7978720463290856;-3.954621707134131e-07;-3.953483313553548e-07;1.044909521382653;9.999822204721678;0.8335863831435002;0.015563218785956479;0.015562157293040195;0.797746846417514;0.01492151950224304;0.7979423835072008
14.137384;1.0444622715015734;0.83333333197582;0.7978720465509666;-3.948924748706713e-07;-3.9546710141416343e-07;1.0449124598279225;9.99982777811047;0.8335853025002313;0.015563222359350183;0.015562138866394197;0.7977464373105936;0.014921596874727364;0.7979429187734497
14.147384;1.0444631397245314;0.8333333324596107;0.7978720467629956;-3.943257564675761e-07;-3.9560155291890844e-07;1.0449153964948068;9.999832971036035;0.8335841903134545;0.01556322566909356;0.015562120423658767;0.797746052102284;0.014921701112844354;0.7979434761735409
14.157384;1.044463931326992;0.8333333329586258;0.7978720469650153;-3.9376337908058494e-07;-3.9575017711022497e-07;1.0449183252872394;9.999837804676643;0.8335830466251684;0.01556322871821228;0.015562101944160462;0.7977456920407685;0.014921831966382733;0.7979440557124297
14.167384;1.044464648764959;0.8333333334749264;0.7978720471570724;-3.932069634553089e-07;-3.9591100576335043e-07;1.044921240341943;9.999842301535743;0.8335818723217262;0.015563231498878078;0.015562083421937602;0.7977453603165623;0.014921989055383594;0.7979446575456485
14.177384;1.0444652951146003;0.8333333340101284;0.7978720473392784;-3.926582424806104e-07;-3.960816837926769e-07;1.0449241362280488;9.99984647741606;0.8335806694412649;0.01556323398726453;0.015562064866906557;0.797745061333317;0.014922171781353551;0.7979452807228372
14.187384;1.0444658740662125;0.8333333345653771;0.7978720475115182;-3.9211883729931625e-07;-3.962597464421995e-07;1.0449270084799103;9.999850338293044;0.8335794406358805;0.015563236162161943;0.015562046302827079;0.7977447997854725;0.014922379156551462;0.7979459225068276
14.197384;1.0444663888697778;0.8333333351415144;0.7978720476734183;-3.915901270075065e-07;-3.964428915450073e-07;1.0449298544421517;9.999853886529293;0.8335781883762559;0.015563238031392953;0.015562027769647463;0.7977445804574512;0.014922610004335651;0.7979465787577334
14.207384;1.0444668413925882;0.8333333357392401;0.7978720478245211;-3.9107332203035734e-07;-3.96628966457752e-07;1.0449326732588566;9.999857125309163;0.8335769150167256;0.015563239639750037;0.015562009319655163;0.7977444076817086;0.0149228634097453;0.7979472449983451
14.217384;1.0444672325805768;0.8333333363592578;0.7978720479644702;-3.905696171334966e-07;-3.968160057038506e-07;1.0449354648287448;9.999860063187345;0.8335756232265765;0.01556324106170295;0.01556199100059772;0.7977442842784477;0.01492313877626067;0.7979479175413376
14.227384;1.0444675634027483;0.8333333370024489;0.7978720480931242;-3.900802048700629e-07;-3.9700255643062094e-07;1.0449382288831237;9.999862720797664;0.8335743159824256;0.015563242390806293;0.01556197283869289;0.7977442115137324;0.014923435343741942;0.7979485942318265
14.237384;1.0444678349785381;0.8333333376699161;0.7978720482105621;-3.896060721923852e-07;-3.9718784598420463e-07;1.0449409646438033;9.99986512860298;0.8335729962470494;0.015563243729710404;0.015561954835967009;0.7977441900933674;0.014923751804954718;0.7979492742756282
14.247384;1.0444680483382838;0.8333333383628772;0.7978720483169742;-3.8914787167480666e-07;-3.973715409711905e-07;1.0449436704928343;9.99986731575834;0.8335716664381709;0.015563245182476003;0.015561936982042612;0.7977442206718479;0.014924086425340984;0.7979499573646811
14.257384;1.044468204890493;0.8333333390825172;0.7978720484124083;-3.8870621291872774e-07;-3.975533082781885e-07;1.0449463439471558;9.999869304289573;0.8335703280325325;0.015563246848964072;0.01556191926608857;0.7977443037954358;0.014924437328590199;0.7979506432672752
14.267384;1.0444683070187415;0.8333333398298747;0.7978720484964157;-3.8828210225140926e-07;-3.9773250135990787e-07;1.0449489823464038;9.999871111559688;0.8335689818317462;0.01556324882085327;0.015561901678714646;0.7977444395798591;0.01492480265466863;0.7979513321659562
14.277384;1.0444683575731324;0.8333333406058212;0.7978720485678479;-3.878769765734389e-07;-3.979082351035017e-07;1.0449515834618697;9.99987275241899;0.8335676286921231;0.01556325118365025;0.015561884210274941;0.797744626932691;0.014925180565428136;0.7979520247617538
14.287384;1.044468359031383;0.8333333414110621;0.7978720486250195;-3.8749231914091275e-07;-3.9807976772782077e-07;1.0449541453399436;9.999874241350849;0.8335662702001124;0.015563254017227348;0.015561866852439384;0.7977448631394695;0.01492556917704291;0.7979527217766198
14.297384;1.044468313632609;0.8333333422461384;0.7978720486660846;-3.8712934558650124e-07;-3.982468363459731e-07;1.0449566659135405;9.999875598270707;0.8335649085661255;0.015563257381697584;0.015561849605427657;0.7977451445752095;0.014925966668646514;0.797953423904414
14.307384;1.04446822370841;0.8333333431114385;0.7978720486893472;-3.867890219063058e-07;-3.9840965951724227e-07;1.0449591431010428;9.999876851831493;0.8335635458220875;0.015563261307403547;0.015561832486570198;0.7977454677332044;0.014926371622304563;0.7979541323331204
14.317384;1.0444680911087874;0.8333333440071367;0.7978720486933558;-3.8647218282017445e-07;-3.985686202690238e-07;1.0449615752979204;9.99987803821573;0.8335621838056442;0.01556326580942737;0.01556181552877749;0.7977458292864725;0.014926783184571364;0.7979548482880096
14.327384;1.0444679170781224;0.8333333449331065;0.7978720486767985;-3.861795353445891e-07;-3.9872388593925554e-07;1.0449639615605981;9.999879198036764;0.8335608249049525;0.015563270906522396;0.015561798774773867;0.7977462252135713;0.014927200730639354;0.7979555720597159
14.337384;1.0444677036167704;0.8333333458888956;0.797872048638375;-3.8591160450242033e-07;-3.988752045380927e-07;1.0449663010355905;9.99988037191537;0.8335594719792515;0.015563276628600754;0.015561782277883008;0.7977466502582128;0.014927623401639077;0.797956303147425
14.347384;1.0444674540054495;0.8333333468737526;0.7978720485768105;-3.8566875627860033e-07;-3.990220356868319e-07;1.0449685924331173;9.999881600761759;0.8335581276486206;0.015563283018416862;0.015561766096083897;0.7977470984571652;0.014928050018587382;0.7979570405519621
14.357384;1.0444671711324929;0.833333347886703;0.7978720484909612;-3.8545123030969363e-07;-3.9916393612977987e-07;1.0449708341138273;9.999882930017346;0.8335567944097039;0.01556329012568936;0.01556175027254953;0.7977475639973526;0.014928479184567571;0.7979577823653925
14.367384;1.0444668559377916;0.8333333489266593;0.7978720483798991;-3.8525897717203604e-07;-3.993008241044856e-07;1.044973023887479;9.999884407917273;0.8335554754626898;0.015563297999582186;0.015561734828757313;0.7977480414304059;0.014928909279325895;0.7979585256820145
14.377384;1.0444665076407635;0.8333333499925042;0.7978720482429329;-3.8509152192942604e-07;-3.994328335374625e-07;1.0449751582464886;9.999886079181174;0.8335541750778426;0.015563306688908898;0.015561719781214824;0.797748525409445;0.014929338587215773;0.7979592668865699
14.387384;1.044466124449804;0.8333333510830775;0.7978720480795689;-3.8494812873519093e-07;-3.9955993885806333e-07;1.0449772322431519;9.999887981433188;0.8335528981937371;0.015563316241987544;0.015561705153555348;0.7977490106874771;0.014929765543382822;0.7979600017319229
14.397384;1.0444657036731306;0.8333333521971608;0.7978720478895062;-3.848278588412373e-07;-3.9968178494393537e-07;1.044979240702832;9.999890145672165;0.8335516494840343;0.0155633267027897;0.015561690969816475;0.7977494921894838;0.01493018867745105;0.797960725592443
14.407384;1.0444652417535853;0.8333333533335325;0.7978720476727529;-3.8472926809601137e-07;-3.99797865264384e-07;1.0449811795533603;9.999892600964431;0.8335504325209927;0.015563338110239064;0.015561677242447005;0.79774996478505;0.014930606365319463;0.797961434108941
14.417384;1.0444647343257245;0.8333333544908881;0.7978720474297989;-3.84650306845953e-07;-3.999079139599924e-07;1.0449830455866052;9.999895380301089;0.8335492500033002;0.015563350494924303;0.01556166396092426;0.7977504233854755;0.014931016880086781;0.7979621237662005
14.427384;1.044464176499238;0.8333333556676751;0.7978720471616629;-3.8458876394731073e-07;-4.000122031033357e-07;1.044984835186483;9.999898521643566;0.8335481048786803;0.015563363864961918;0.01556165108362616;0.7977508633135776;0.014931418771268653;0.7979627922451527
14.437384;1.0444635639236939;0.8333333568621947;0.7978720468696318;-3.8454269524733776e-07;-4.0011140322727255e-07;1.044986544165595;9.999902061292971;0.8335470010966672;0.015563378196325672;0.015561638547152803;0.7977512806195705;0.014931811080535422;0.7979634386318704
14.447384;1.0444628936601974;0.8333333580728681;0.7978720465548924;-3.8451031803089535e-07;-4.002061270575377e-07;1.044988168650113;9.999906023596857;0.8335459434289718;0.01556339344838331;0.01556162630006659;0.7977516725148801;0.01493219324346733;0.7979640632576495
14.457384;1.0444621637761773;0.8333333592982797;0.7978720462184288;-3.8448971717618826e-07;-4.0029653629282483e-07;1.0449897051514399;9.999910418343607;0.8335449368939921;0.015563409589554924;0.015561614335078813;0.7977520371604632;0.014932565086573785;0.7979646670654997
14.467384;1.0444613725212621;0.8333333605370143;0.7978720458610674;-3.8447878147587495e-07;-4.003821544412617e-07;1.0449911499735935;9.999915247155412;0.8335439859675728;0.015563426599788578;0.015561602682556274;0.7977523730848696;0.014932926895121;0.7979652509936146
14.477384;1.0444605180107827;0.8333333617875346;0.7978720454834707;-3.8447524761369763e-07;-4.0046190635262236e-07;1.0449924992606172;9.999920507949586;0.8335430938073979;0.015563444454983415;0.01556159137945159;0.7977526794704676;0.014933279305071765;0.797965815589143
14.487384;1.0444595979391023;0.8333333630481534;0.7978720450862281;-3.8447681874832736e-07;-4.0053436103283686e-07;1.0449937495367836;9.999926197732025;0.8335422626726589;0.015563463121504329;0.015561580459858934;0.7977529562829883;0.014933623145713908;0.7979663602232967
14.497384;1.0444586094271309;0.8333333643170018;0.7978720446700633;-3.8448146175555865e-07;-4.005981002199366e-07;1.0449948975826158;9.999932317608861;0.8335414950337722;0.015563482563733034;0.01556156996516189;0.7977532033576026;0.014933959192106697;0.7979668820192649
14.507384;1.0444575498747444;0.8333333655919573;0.7978720442359943;-3.844876769864322e-07;-4.006520531726622e-07;1.0449959395672708;9.999938873456266;0.8335407934754773;0.01556350274664024;0.015561559939323674;0.7977534196606427;0.014934287966299888;0.7979673758541943
14.517384;1.04445641804974;0.8333333668706796;0.7978720437854121;-3.8449448994729576e-07;-4.006954459986901e-07;1.0449968708281023;9.999945870628668;0.8335401596378392;0.015563523626940802;0.015561550408609775;0.7977536032548155;0.014934609920589401;0.7979678356821094
14.527384;1.044455214043059;0.8333333681508063;0.7978720433200238;-3.8450128145316207e-07;-4.0072741761184373e-07;1.0449976865037476;9.999953309574803;0.8335395935454822;0.015563545152164642;0.015561541373562466;0.797753751661088;0.014934925574797388;0.7979682552521148
14.537384;1.0444539385767657;0.8333333694301421;0.7978720428415892;-3.845077287353808e-07;-4.00746961970025e-07;1.044998381809554;9.999961187627836;0.8335390938459031;0.01556356727642947;0.015561532820259573;0.7977538624934509;0.01493523524194254;0.7979686274875267
14.547384;1.0444525924726862;0.833333370706661;0.7978720423517022;-3.845138654083008e-07;-4.007532707428029e-07;1.044998951713434;9.999969505442127;0.8335386586324738;0.01556358997595848;0.015561524731516467;0.7977539339266057;0.014935538849483765;0.7979689447345489
14.557384;1.044451176039239;0.8333333719782993;0.7978720418518433;-3.845199638560406e-07;-4.0074586374845595e-07;1.0449993909272968;9.99997827138904;0.8335382857597803;0.015563613253419541;0.015561517094591687;0.7977539649078647;0.014935836189292322;0.797969200447594
14.567384;1.0444496888350774;0.8333333732428225;0.7978720413434353;-3.8452613841522226e-07;-4.0072449547556565e-07;1.0449996951278147;9.999987500031226;0.8335379723907832;0.015563637132467383;0.015561509913996734;0.7977539552968494;0.014936127272270287;0.7979693902853325
14.577384;1.0444481303342754;0.8333333744980099;0.7978720408276855;-3.845321533137639e-07;-4.0068923699758316e-07;1.044999862899882;9.999997206208205;0.833537714977443;0.015563661650258713;0.015561503218605532;0.7977539060058715;0.014936412458822835;0.7979695118951071
14.587384;1.0444465003717456;0.8333333757418779;0.7978720403054655;-3.8453766794585383e-07;-4.0064059176581153e-07;1.044999896773665;10.000007398927272;0.8335375100271488;0.015563686852579204;0.015561497058850987;0.7977538193897544;0.014936692437984173;0.7979695639193535
14.597384;1.044444798743812;0.8333333769726463;0.7978720397773306;-3.8454248331393623e-07;-4.005794032455174e-07;1.0449998029585126;10.00001807864777;0.8335373543404833;0.015563712782816654;0.015561491505531037;0.7977536993993202;0.014936968249395081;0.7979695453865383
14.607384;1.0444430251476706;0.8333333781887053;0.7978720392435805;-3.845465828608076e-07;-4.005066839211045e-07;1.0449995903585347;10.00002923862595;0.8335372442990637;0.015563739467659057;0.015561486641587704;0.7977535509607658;0.014937241332790863;0.7979694560935942
14.617384;1.044441180040649;0.833333379388778;0.7978720387044379;-3.845500462391969e-07;-4.0042351298885873e-07;1.0449992691880667;10.000040866664424;0.8335371755528171;0.015563766917548086;0.015561482539727755;0.7977533792634608;0.01493751342413788;0.7979692965713091
14.627384;1.0444392655172157;0.8333333805720187;0.7978720381602282;-3.84552872729676e-07;-4.003310056085863e-07;1.044998849936222;10.000052946904272;0.8335371434448199;0.015563795133874079;0.015561479246673055;0.7977531893938701;0.014937786220320631;0.7979690674991371
14.637384;1.0444372858267676;0.8333333817379179;0.7978720376112491;-3.8455492082463194e-07;-4.002302364177655e-07;1.0449983432234762;10.000065466926042;0.8335371430642976;0.015563824105146111;0.015561476780255386;0.7977529858077924;0.014938060998947983;0.7979687696174605
14.647384;1.0444352476777117;0.8333333828862612;0.7978720370575751;-3.8455600762466575e-07;-4.0012208713455183e-07;1.044997760171131;10.000078425003103;0.8335371689901033;0.015563853804092326;0.015561475129029858;0.7977527717736183;0.014938338378899022;0.797968403667388
14.657384;1.044433159827825;0.8333333840172508;0.7978720364992619;-3.8455589461041777e-07;-4.0000723662986193e-07;1.0449971127658386;10.000091826533408;0.8335372156071043;0.015563884196189471;0.015561474259614906;0.7977525496604698;0.014938618324265213;0.7979679705105949
14.667384;1.0444310321773298;0.8333333851315323;0.7978720359366475;-3.8455416834898495e-07;-3.9988632011538045e-07;1.0449964137471257;10.00010567363287;0.8335372779242347;0.015563915244329147;0.015561474135259552;0.7977523219233495;0.014938900341511234;0.7979674718967084
14.677384;1.0444288753405857;0.8333333862299122;0.7978720353703262;-3.8455028265519613e-07;-3.99759988340009e-07;1.0449956760770318;10.000119957399006;0.8335373523691112;0.01556394689818409;0.015561474730868061;0.7977520919327218;0.014939183612189549;0.7979669112554052
14.687384;1.0444267003915382;0.833333387312866;0.7978720348009551;-3.845438016055788e-07;-3.9962884055796825e-07;1.0449949124473399;10.000134654359332;0.8335374372632921;0.015563979080475876;0.015561476026015703;0.7977518644375051;0.014939467090788904;0.7979662939966998
14.697384;1.044424518245922;0.8333333883802688;0.7978720342290678;-3.845345607582204e-07;-3.994934336854968e-07;1.0449941346700005;10.000149728539437;0.833537532780038;0.015564011684911444;0.015561477984285123;0.7977516457845093;0.014939749660561342;0.7979656267456469
14.707384;1.044422339265906;0.8333333894315667;0.7978720336548555;-3.845225941874252e-07;-3.993543520649719e-07;1.0449933529021256;10.00016513694866;0.833537640370683;0.01556404458623391;0.01556148054642716;0.797751443857397;0.01494003018569847;0.7979649160945945
14.717384;1.0444201730963725;0.8333333904661071;0.7978720330780468;-3.845081814720649e-07;-3.9921210266128756e-07;1.0449925752022153;10.0001808315355;0.8335377621708376;0.015564077656051266;0.015561483636944574;0.7977512676168607;0.014940307548607857;0.7979641684978072
14.727384;1.0444180284480171;0.8333333914833826;0.7978720324981489;-3.844920551548041e-07;-3.9906688917781035e-07;1.0449918072630535;10.000196759205371;0.8335379006372435;0.015564110777147174;0.015561487166779764;0.7977511261510029;0.01494058070237718;0.7979633909339414
14.737384;1.0444159135375326;0.8333333924831549;0.7978720319148601;-3.8447531849423274e-07;-3.9891855991023536e-07;1.0449910519967096;10.000212863988445;0.8335380579738128;0.01556414385903923;0.01556149103569924;0.7977510274018973;0.014940848568546737;0.7979625909643248
14.747384;1.044413837204441;0.833333393465404;0.7978720313280843;-3.844591191882706e-07;-3.987665722665627e-07;1.04499030959495;10.000229088624165;0.8335382354955635;0.015564176848329163;0.015561495138043717;0.7977509774330105;0.01494110996995605;0.7979617759745324
14.757384;1.0444118090679608;0.8333333944301029;0.7978720307375765;-3.844443376606975e-07;-3.9860976525682964e-07;1.0449895782975962;10.000245375853254;0.8335384335331459;0.015564209710297811;0.015561499363391022;0.7977509806912999;0.014941363742827734;0.7979609521516717
14.767384;1.0444098376521658;0.8333333953770374;0.7978720301428903;-3.844314303260816e-07;-3.9844627284898996e-07;1.0449888553763538;10.000261673841564;0.8335386519623177;0.015564242394800552;0.015561503597665723;0.7977510406674669;0.014941608815568276;0.7979601241400477
14.777384;1.044407928255081;0.8333333963058811;0.7978720295437873;-3.8442058696536854e-07;-3.9827380691011246e-07;1.0449881384913275;10.000277941744512;0.8335388908620948;0.01556427482170152;0.015561507729566368;0.7977511604809122;0.014941844120343111;0.7979592956231891
14.787384;1.0444060831036193;0.8333333972163638;0.797872028940519;-3.844119088910547e-07;-3.980901131334407e-07;1.0449874270294808;10.00029414665033;0.8335391506442213;0.0155643068897016;0.015561511656055257;0.7977513429107335;0.014942068507217436;0.7979584698188716
14.797384;1.0444043031967283;0.8333333981082157;0.7978720283337505;-3.8440533395387853e-07;-3.9789336976327374e-07;1.0449867220246973;10.00031025397511;0.8335394318390853;0.015564338495007681;0.015561515290705307;0.7977515899237769;0.014942280854669783;0.7979576491369923
14.807384;1.0444025894823896;0.8333333989809292;0.7978720277245508;-3.8440054380631706e-07;-3.976823303081757e-07;1.0449860248340894;10.000326225926253;0.8335397352335696;0.01556436954915279;0.015561518574566773;0.7977519022620914;0.01494248025144371;0.7979568346016078
14.817384;1.0444009426974108;0.8333333998336512;0.7978720271144863;-3.843969673101042e-07;-3.9745618014940923e-07;1.0449853359794399;10.000342030643905;0.8335400620381336;0.015564399989214764;0.01556152148195831;0.7977522789218052;0.014942666051877466;0.7979560261830473
14.827384;1.044399362602307;0.8333334006653035;0.7978720265054935;-3.8439379603434837e-07;-3.9721432109581165e-07;1.0449846547069097;10.000357644723696;0.8335404133985084;0.015564429776914012;0.015561524022080808;0.7977527170190543;0.01494283773987858;0.7979552241889886
14.837384;1.0443978478311153;0.8333334014748033;0.7978720258996318;-3.843900703533819e-07;-3.969561923578999e-07;1.0449839792247142;10.000373050263038;0.8335407896115106;0.015564458891892076;0.015561526233831353;0.797753212511988;0.014942994652684689;0.7979544303480145
14.847384;1.0443963969953425;0.8333334022611687;0.7978720252989256;-3.843849101563368e-07;-3.966811930820703e-07;1.0449833073499075;10.00038823953699;0.833541189556404;0.01556448733214678;0.015561528174030774;0.7977537609409017;0.01494313581912432;0.797953647041796
14.857384;1.044395009856402;0.8333334030233938;0.797872024705261;-3.8437771323502345e-07;-3.96388717018941e-07;1.0449826373534523;10.000403216284978;0.8335416104303257;0.015564515116042956;0.015561529907651845;0.7977543582896417;0.014943260015397686;0.7979528755021771
14.867384;1.0443936872894353;0.8333334037603315;0.7978720241203243;-3.843681245370753e-07;-3.960781863093128e-07;1.0449819687061708;10.000417988766875;0.8335420479761546;0.015564542269407343;0.015561531499779038;0.7977550018985163;0.014943365837939718;0.7979521154794065
14.877384;1.044392430298724;0.833333404470734;0.7978720235456351;-3.843560438934097e-07;-3.9574912782496185e-07;1.0449813018472682;10.000432566656075;0.8335424970784361;0.015564568808725423;0.015561533011446345;0.7977556899406052;0.01494345180574345;0.7979513666567463
14.887384;1.0443912391901307;0.8333334051533097;0.7978720229826153;-3.8434190639598646e-07;-3.954012544222798e-07;1.0449806368997527;10.00044695767401;0.8335429523055365;0.015564594739608521;0.01556153450292242;0.7977564198748597;0.014943516680815947;0.7979506296870881
14.897384;1.0443901136230935;0.833333405806747;0.7978720224325505;-3.843268195589673e-07;-3.9503436981772866e-07;1.0449799725188005;10.000461159710769;0.8335434084021369;0.015564620064945665;0.01556153603408742;0.7977571878250336;0.014943559822878278;0.7979499056561593
14.907384;1.0443890529248665;0.8333334064297079;0.797872021896542;-3.843122948552266e-07;-3.946481946408164e-07;1.0449793058009262;10.000475162890949;0.8335438609187364;0.015564644793665205;0.015561537657740607;0.7977579886995665;0.014943581263707404;0.7979491948713302
14.917384;1.0443880559150096;0.833333407020789;0.7978720213755252;-3.842999291960778e-07;-3.942424429555894e-07;1.044978633136708;10.000488963632884;0.833544306686928;0.015564668946831216;0.015561539413034632;0.7977588161110523;0.014943581556816353;0.7979484961698866
14.927384;1.0443871210123021;0.8333334075784262;0.7978720208701104;-3.8429126527283555e-07;-3.938171707263691e-07;1.0449779508653192;10.000502570714795;0.8335447435174822;0.015564692555315916;0.015561541323497931;0.7977596629008991;0.014943561578156848;0.7979478071092136
14.937384;1.0443862472993652;0.8333334081007614;0.7978720203803632;-3.8428778986350274e-07;-3.9337292264179675e-07;1.0449772553732668;10.000515997671064;0.8335451691416929;0.015564715655463992;0.015561543401720591;0.7977605224714577;0.014943522403108922;0.7979471250613264
14.947384;1.0443854353299644;0.833333408585719;0.7978720199059754;-3.8429106461605945e-07;-3.929104825585108e-07;1.044976543742238;10.000529255803613;0.8335455804838116;0.015564738289003123;0.015561545655738765;0.7977613896512659;0.014943465346041736;0.7979464485368074
14.957384;1.0443846865728443;0.8333334090313126;0.7978720194467754;-3.8430281140631456e-07;-3.9243067630348957e-07;1.0449758146147656;10.000542352619986;0.8335459740420604;0.01556476049792211;0.01556154809160906;0.7977622608632393;0.014943391942066224;0.7979457774843751
14.967384;1.0443840024552888;0.8333334094358301;0.797872019003129;-3.843247523124012e-07;-3.919344234372312e-07;1.044975068154637;10.000555292397246;0.8335463470226333;0.015564782316931869;0.015561550718541818;0.7977631343116272;0.014943303639308575;0.7979451124805367
14.977384;1.044383384034284;0.8333334097979115;0.7978720185759796;-3.843584378083533e-07;-3.9142281861684375e-07;1.0449743054765406;10.00056808004306;0.8335466984868826;0.015564803777074436;0.015561553554951577;0.797764010196052;0.014943201560979244;0.79794445409707
14.987384;1.0443828319573254;0.8333334101166107;0.7978720181666434;-3.8440533120865814e-07;-3.9089715279504977e-07;1.044973528029942;10.00058072631263;0.8335470295474214;0.015564824915499115;0.0155615566211438;0.7977648903047656;0.014943086643498119;0.7979438029660975
14.997384;1.0443823463935562;0.8333334103912236;0.7978720177765848;-3.844669430174224e-07;-3.903587596930747e-07;1.0449727371568982;10.000593248943078;0.8335473424327717;0.015564845774065743;0.015561559923364178;0.7977657769022295;0.014942959769965352;0.7979431598633905
15.007384;1.0443819270558814;0.8333334106209543;0.7978720174072536;-3.8454473538852364e-07;-3.8980885038505713e-07;1.0449719337335355;10.00060566875376;0.8335476397743365;0.015564866384157409;0.015561563445464716;0.7977666716650191;0.014942821778963772;0.7979425254300946
15.017384;1.0443815734760684;0.8333334108047448;0.7978720170600542;-3.846399462798309e-07;-3.892486988708824e-07;1.0449711174058474;10.000618004534653;0.833547924549196;0.015564886752128705;0.01556156715089812;0.7977675749407362;0.014942673480996423;0.7979418997277224
15.027384;1.0443812854955834;0.8333334109413736;0.7978720167363729;-3.847536210988013e-07;-3.886798905137926e-07;1.0449702862407444;10.00063026878964;0.8335481995575965;0.015564906853657303;0.015561570993642219;0.7977684851643491;0.01494251542909044;0.7979412822264286
15.037384;1.0443810635262205;0.833333411029656;0.7978720164374408;-3.8488677476002456e-07;-3.881042668477314e-07;1.0449694376148952;10.00064246330499;0.8335484663488547;0.015564926639225098;0.015561574933409178;0.7977693987686559;0.014942347610603023;0.7979406725018969
15.047384;1.0443809081531887;0.8333334110684687;0.7978720161641397;-3.8504038908856105e-07;-3.875237276578385e-07;1.0449685688922585;10.000654575500857;0.8335487248103649;0.015564946052637885;0.01556157894572372;0.7977703108019661;0.014942169486571752;0.7979400706757745
15.057384;1.0443808196087065;0.8333334110566234;0.7978720159169764;-3.8521528232767876e-07;-3.8694005381692297e-07;1.0449676766709644;10.00066657627015;0.8335489740895707;0.015564965045369219;0.015561583021781414;0.7977712160064513;0.014941980267562742;0.7979394769436067
15.067384;1.0443807980521362;0.8333334109928994;0.7978720156960896;-3.85412182156469e-07;-3.8635482008010367e-07;1.0449667558472067;10.000678417443913;0.8335492140888392;0.015564983571705666;0.01556158716090995;0.7977721099341567;0.01494177922821407;0.7979388910796963
15.077384;1.044380844268998;0.83333341087634;0.7978720155012168;-3.856319367102696e-07;-3.8576943084560293e-07;1.0449657999773707;10.000690030761465;0.8335494461471209;0.015565001579577157;0.015561591363905655;0.7977729892173407;0.014941565927814498;0.7979383126882381
15.087384;1.0443809599279401;0.8333334107064502;0.7978720153317562;-3.858755386106456e-07;-3.851851036833087e-07;1.0449648026036575;10.00070133241604;0.8335496724044353;0.015565019009040457;0.01556159562780025;0.7977738506609989;0.014941340178601476;0.7979377415172655
15.097384;1.0443811469858189;0.8333334104830077;0.7978720151868827;-3.861439832168392e-07;-3.846027757295341e-07;1.0449637583586755;10.000712232073413;0.833549894568876;0.01556503579006461;0.0155615999446936;0.7977746904622475;0.014941101873097206;0.7979371766849542
15.107384;1.0443814066422568;0.8333334102058184;0.7978720150657364;-3.864379941399145e-07;-3.8402310693138627e-07;1.0449626631521118;10.000722642699621;0.8335501131830564;0.015565051837457532;0.015561604314221777;0.7977755044866378;0.014940850895475689;0.7979366156426331
15.117384;1.0443817395241715;0.8333334098747139;0.7978720149676887;-3.8675760671272354e-07;-3.834465021910554e-07;1.0449615136351187;10.000732487759782;0.8335503277920006;0.015565067051305436;0.01556160875747725;0.797776288757678;0.014940587176394028;0.7979360547346163
15.127384;1.0443821468877195;0.8333334094896988;0.7978720148923903;-3.8710190180468557e-07;-3.8287317179095074e-07;1.0449603070602766;10.000741706337525;0.8335505374399559;0.015565081320714266;0.015561613312930447;0.7977770395805732;0.01494031076934043;0.7979354903938992
15.137384;1.0443826307808166;0.8333334090511841;0.7978720148395215;-3.8746911304054363e-07;-3.823033694603368e-07;1.0449590417485886;10.000750258764674;0.8335507410067926;0.015565094527235509;0.015561618018638474;0.7977777537373648;0.014940021785993518;0.7979349191172929
15.147384;1.0443831931273024;0.8333334085601397;0.7978720148085292;-3.8785708093323605e-07;-3.8173752614355155e-07;1.0449577168957696;10.000758126443618;0.8335509375720248;0.015565106557000141;0.01556162289568761;0.7977784289536329;0.014939720267878424;0.797934336972726
15.157384;1.0443838346207748;0.833333408017918;0.7978720147985745;-3.882637373857174e-07;-3.811761663197138e-07;1.04495633221563;10.0007653035966;0.8335511268935618;0.015565117319226817;0.015561627942832426;0.7977790644354927;0.014939406173106715;0.797933740174095
15.167384;1.0443845539379493;0.8333334074258879;0.797872014808709;-3.886871388545059e-07;-3.8061995503531193e-07;1.0449548886618805;10.000771791493817;0.8335513099469993;0.015565126752909154;0.015561633139883357;0.7977796610186789;0.014939079472947285;0.7979331265808255
15.177384;1.044385347871412;0.8333334067852882;0.7978720148380415;-3.891251962477801e-07;-3.800698907318611e-07;1.0449533888853169;10.000777595108982;0.833551489528346;0.015565134819917911;0.015561638452131012;0.7977802209266933;0.01493874031123104;0.7979324965000871
15.187384;1.0443862122191214;0.8333334060974645;0.7978720148856429;-3.8957561817396914e-07;-3.795272993989973e-07;1.0449518364009185;10.000782715287333;0.8335516701984931;0.015565141502580156;0.015561643842333621;0.7977807476395566;0.014938389124537209;0.7979318521827036
15.197384;1.0443871426762787;0.8333334053642082;0.7978720149504115;-3.9003609992598865e-07;-3.789936237246738e-07;1.0449502348940194;10.000787144647228;0.8335518571769068;0.015565146804541142;0.015561649293194814;0.797781245341962;0.014938026531406785;0.7979311970870222
15.207384;1.044388135166755;0.8333334045877732;0.7978720150312607;-3.9050453694913456e-07;-3.7847032709510935e-07;1.0449485887079184;10.000790871288556;0.8335520552808048;0.015565150738462739;0.015561654817084547;0.797781717792214;0.01493765312995679;0.797930535364865
15.217384;1.044389185571009;0.8333334037704769;0.7978720151274024;-3.909790317552937e-07;-3.779588858966117e-07;1.0449469033960284;10.00079388245059;0.8335522685293257;0.015565153311643199;0.015561660441459376;0.797782168195308;0.014937269568931554;0.797929871183054
15.227384;1.0443902892647103;0.8333334029143481;0.7978720152383729;-3.914575784818573e-07;-3.7746069939699247e-07;1.0449451850889624;10.000796173389409;0.8335525001325284;0.015565154525307004;0.015561666194968755;0.7977826000900246;0.014936876746220327;0.7979292078432471
15.237384;1.0443914411192277;0.8333334020212113;0.797872015363914;-3.919377513456819e-07;-3.769770826829274e-07;1.0449434394247648;10.000797761990333;0.8335527528858556;0.015565154378663522;0.01556167210877237;0.7977830174335118;0.01493647577560311;0.7979285472481068
15.247384;1.0443926359539881;0.83333340109291;0.797872015503827;-3.924168247464841e-07;-3.765092684397215e-07;1.0449416714194946;10.000798688091079;0.8335530295340801;0.015565152873085401;0.015561678218983951;0.797783423994498;0.014936067933745585;0.7979278905386236
15.257384;1.0443938681329472;0.8333334001314305;0.7978720156578013;-3.928922178105125e-07;-3.760582229388427e-07;1.0449398863458166;10.000798997126902;0.8335533327482858;0.01556515002252838;0.0155616845599376;0.7977838233945047;0.014935654811364482;0.7979272394565944
15.267384;1.0443951305734047;0.8333333991390373;0.7978720158253385;-3.933618141589347e-07;-3.7562454055547693e-07;1.0449380906318162;10.000798734428209;0.8335536652753497;0.015565145864103017;0.015561691154641401;0.797784219872838;0.014935238306265392;0.7979265965824461
15.277384;1.0443964154654184;0.8333333981182307;0.7978720160058429;-3.9382400308284843e-07;-3.7520856148680747e-07;1.044936292088365;10.000797954062895;0.8335540303387561;0.015565140456215872;0.01556169801651738;0.7977846189072736;0.014934820216268256;0.7979259641176522
15.287384;1.0443977160704228;0.8333333970714598;0.7978720161987751;-3.9427762399875477e-07;-3.7481058423013515e-07;1.0449344996783174;10.000796726103317;0.8335544316860651;0.01556513386768851;0.015561705160907602;0.7977850270354959;0.014934401876157874;0.7979253429510746
15.297384;1.044399026964779;0.8333333960008443;0.7978720164037305;-3.9472201295261753e-07;-3.744310645925698e-07;1.044932723237691;10.000795138757091;0.8335548731826194;0.015565126171243494;0.01556171260790093;0.7977854511567788;0.014933984284053958;0.7979247329284742
15.307384;1.0444003429455115;0.8333333949080911;0.7978720166204091;-3.9515705272263917e-07;-3.740705719642885e-07;1.0449309730332228;10.000793291178734;0.8335553583179808;0.015565117441673658;0.015561720376680641;0.7977858977982116;0.014933568397921879;0.7979241334472796
15.317384;1.044401658145768;0.8333333937946679;0.7978720168486475;-3.955829669809945e-07;-3.737295125265985e-07;1.0449292588737884;10.000791276233995;0.8335558897168678;0.015565107752838987;0.015561728486423931;0.7977863723246376;0.014933155112062927;0.7979235431675638
15.327384;1.0444029659745433;0.8333333926620171;0.7978720170885528;-3.959999674278613e-07;-3.7340800459343257e-07;1.044927588945923;10.000789171883534;0.8335564686460073;0.015565097175726102;0.01556173695604789;0.7977868782877868;0.014932745093389925;0.7979229588022488
15.337384;1.0444042599888164;0.8333333915115809;0.7978720173404423;-3.9640796358290304e-07;-3.731060301625415e-07;1.044925969029013;10.000787045383277;0.8335570947357805;0.015565085775682674;0.01556174579193707;0.7977874173190087;0.014932338800228378;0.7979223744164546
15.347384;1.0444055352372206;0.833333390344786;0.797872017604559;-3.968063639630751e-07;-3.7282359026811597e-07;1.0449244025828133;10.000784956692595;0.8335577659725871;0.015565073606005534;0.015561754978516524;0.7977879895597731;0.014931936485481596;0.7979217822738216
15.357384;1.044406789520262;0.8333333891630583;0.7978720178808699;-3.971941948687107e-07;-3.725607202353602e-07;1.0449228911953994;10.000782958344484;0.8335584787521159;0.015565060709504374;0.015561764481731456;0.7977885941950469;0.014931538012254284;0.7979211745706478
15.367384;1.0444080239347404;0.8333333879677447;0.7978720181690819;-3.975706114516668e-07;-3.723175289491526e-07;1.0449214345785105;10.000781091997512;0.8335592280053137;0.01556504713350459;0.015561774256785866;0.7977892297441519;0.014931142666163567;0.7979205448295322
15.377384;1.0444092420900053;0.833333386760088;0.7978720184688479;-3.979352881439783e-07;-3.720942402052691e-07;1.0449200303861497;10.000779381151995;0.8335600078484547;0.015565032940421535;0.015561784251091598;0.7977898940119514;0.014930749148313752;0.797919888175179
15.387384;1.0444104487541805;0.8333333855413867;0.7978720187799567;-3.9828841693712827e-07;-3.7189096989502e-07;1.0449186747658366;10.000777825469383;0.8335608127945082;0.015565018205399309;0.015561794406676146;0.7977905837385367;0.01493035587827391;0.797919200517168
15.397384;1.0444116489886675;0.8333333843130994;0.797872019102454;-3.98630620978055e-07;-3.7170736108963154e-07;1.0449173636066365;10.000776399491889;0.833561638458937;0.015565003012093015;0.015561804672686828;0.7977912945692333;0.014929961416094739;0.797918477774662
15.407384;1.044412847513269;0.8333333830767721;0.7978720194367617;-3.9896279594435417e-07;-3.7154247614007414e-07;1.0449160936722373;10.00077505416147;0.8335624810973138;0.015564987440552472;0.01556181501433821;0.7977920216114096;0.01492956447363152;0.7979177164405196
15.417384;1.0444140483513333;0.8333333818340073;0.7978720197834763;-3.992857405493612e-07;-3.71395006064862e-07;1.0449148632847454;10.000773723293824;0.833563336793688;0.01556497154421359;0.015561825401686968;0.7977927598514921;0.014929163546107113;0.7979169149518273
15.427384;1.0444152552406198;0.8333333805864593;0.7978720201429828;-3.9959981371300747e-07;-3.7126354510365973e-07;1.0449136723739405;10.000772335140477;0.8335642012410607;0.015564955343076997;0.015561835792176971;0.7977935041880222;0.014928756789922903;0.7979160741074588
15.437384;1.0444164718745732;0.8333333793356241;0.7978720205154218;-3.999048237875515e-07;-3.711467697187303e-07;1.0449125219812851;10.000770819942083;0.8335650701815279;0.015564938843032892;0.015561846124805134;0.7977942494302211;0.014928342225346425;0.797915196118409
15.447384;1.0444177012858717;0.8333333780826105;0.7978720209008122;-4.002001964441644e-07;-3.710436291251923e-07;1.0449114141458729;10.000769111303649;0.8335659398399271;0.015564922056066062;0.015561856331943279;0.7977949903188677;0.014927917869435918;0.7979142833109037
15.457384;1.0444189451484356;0.8333333768282091;0.7978720212989465;-4.004853322448837e-07;-3.709535235528729e-07;1.044910352103093;10.000767149500033;0.8335668068543515;0.01556490499971054;0.015561866362772302;0.7977957213422127;0.014927481824505656;0.7979133375856859
15.467384;1.044420203005612;0.8333333755729989;0.7978720217091878;-4.007598535063687e-07;-3.7087620374613903e-07;1.0449093393633102;10.000764886269243;0.833567668046285;0.015564887688588198;0.015561876197517609;0.797796436425813;0.014927032382910571;0.7979123606281815
15.477384;1.0444214713925317;0.8333333743173321;0.7978720221304708;-4.010235571081893e-07;-3.7081161526977444e-07;1.0449083776544266;10.00076228328397;0.8335685203212602;0.01556487013994628;0.015561885840040836;0.7977971289700492;0.01492656808148105;0.7979113540019502
15.487384;1.044422744045586;0.8333333730614483;0.7978720225615096;-4.012762524754739e-07;-3.7076006938296356e-07;1.0449074656111785;10.00075930893439;0.8335693606069221;0.015564852379109765;0.015561895298149239;0.7977977923159353;0.014926087944681771;0.7979103187368451
15.497384;1.044424013347444;0.8333333718055314;0.7978720230009844;-4.015177864597577e-07;-3.70722352811119e-07;1.0449065993000486;10.000755945500703;0.8335701858054628;0.015564834427111797;0.015561904570864144;0.7977984202708643;0.014925591857972145;0.7979092545948424
15.507384;1.0444252717870084;0.8333333705496182;0.7978720234476604;-4.0174829038197115e-07;-3.7069945452858825e-07;1.044905773563175;10.000752194672618;0.8335709925797118;0.015564816284177831;0.015561913654095805;0.7977990073035922;0.014925080611708066;0.797908159971345
15.517384;1.0444265125473866;0.8333333692938064;0.797872023900397;-4.019683591891698e-07;-3.70692264742018e-07;1.0449049827027481;10.000748064711534;0.8335717768570932;0.015564797924185244;0.015561922554720494;0.7977995483295829;0.014924555569914556;0.7979070331729023
15.527384;1.0444277293700588;0.8333333680386327;0.797872024358024;-4.0217901191986315e-07;-3.7070134747114023e-07;1.0449042202927397;10.000743558679872;0.8335725334675411;0.015564779301449842;0.015561931302076467;0.7978000381441073;0.01492401835265303;0.7979058740116468
15.537384;1.0444289164107798;0.8333333667849889;0.7978720248192782;-4.023817215191447e-07;-3.7072671025140993e-07;1.0449034790628493;10.000738681398907;0.8335732564030326;0.01556476036451913;0.015561939954589927;0.7978004705585008;0.014923470782301851;0.7979046844888362
15.547384;1.0444300683285608;0.8333333655335693;0.7978720252827519;-4.025785573272161e-07;-3.7076790874170817e-07;1.0449027515362832;10.000733448278986;0.8335739396555178;0.015564741070659407;0.015561948588447602;0.7978008380451037;0.014922914904112315;0.7979034686298008
15.557384;1.044431180348277;0.8333333642845504;0.7978720257467964;-4.0277210057781506e-07;-3.7082450721043006e-07;1.0449020308993915;10.000727879965313;0.8335745782869605;0.015564721398615868;0.015561957268693197;0.7978011323615422;0.01492235274822305;0.7979022315455399
15.567384;1.044432247844894;0.8333333630379312;0.797872026209638;-4.0296522045048477e-07;-3.708963763729115e-07;1.044901311383361;10.000721988818754;0.8335751692969007;0.015564701351949593;0.015561966028785994;0.7978013451654208;0.01492178586445326;0.797900977966911
15.577384;1.0444332654906674;0.8333333617941626;0.7978720266696665;-4.0316088299121075e-07;-3.709836035029568e-07;1.0449005882608369;10.000715772668554;0.8335757117535216;0.015564680944447129;0.015561974869102808;0.7978014682148483;0.014921215064862632;0.7978997116602773
15.587384;1.044434227021532;0.8333333605544402;0.797872027125642;-4.033617828414429e-07;-3.710862012435315e-07;1.0448998578660833;10.00070922167206;0.8335762062307422;0.01556466017571895;0.015561983763655089;0.797801493679368;0.014920640586976112;0.7978984361619835
15.597384;1.0444351259632199;0.8333333593204685;0.7978720275767092;-4.035699427665839e-07;-3.712038888410871e-07;1.0448991177713043;10.000702329444108;0.8335766542921201;0.015564639017724617;0.015561992668098115;0.7978014142783164;0.014920062265415103;0.7978971552855632
15.607384;1.0444359560187495;0.8333333580940676;0.7978720280221189;-4.03786672549168e-07;-3.713361705207379e-07;1.0448983669844223;10.000695100020527;0.8335770584083118;0.015564617423344189;0.015562001523918133;0.7978012230963601;0.01491947940069359;0.7978958727684095
15.617384;1.044436710941517;0.8333333568770224;0.7978720284608478;-4.0401265233436415e-07;-3.7148255601264075e-07;1.0448976059543622;10.000687549972161;0.8335774217649289;0.015564595340933966;0.015562010255645091;0.7978009136986393;0.014918890581375011;0.7978945921169046
15.627384;1.0444373849252067;0.8333333556711515;0.7978720288914621;-4.042478673975483e-07;-3.7164246902816074e-07;1.0448968363617328;10.000679706133;0.8335777476439669;0.01556457271786536;0.015562018772145345;0.7978004808335841;0.014918293793635741;0.7978933169236411
15.637384;1.0444379727946338;0.8333333544783929;0.7978720293122121;-4.0449169357138597e-07;-3.718148817854617e-07;1.0448960608598246;10.000671598177224;0.8335780390666816;0.01556454950160055;0.015562026981364437;0.7977999213581134;0.014917686897279566;0.7978920511273341
15.647384;1.04443846964083;0.8333333533007229;0.7978720297212161;-4.047432320395754e-07;-3.719981997381447e-07;1.0448952825669529;10.000663249621269;0.8335782990632853;0.015564525647395825;0.015562034809703062;0.7977992343343889;0.014917068149809695;0.7978907993384023
15.657384;1.0444388709987682;0.8333333521398881;0.7978720301166493;-4.050016613355502e-07;-3.721905527931927e-07;1.044894504039488;10.000654675693312;0.8335785311683865;0.015564501129734514;0.015562042210683398;0.7977984200212217;0.01491643639550895;0.7978895672029162
15.667384;1.0444391735360028;0.833333350997222;0.7978720304968179;-4.052664567275203e-07;-3.72390172593839e-07;1.044893726467799;10.000645889693697;0.8335787395528572;0.015564475953584081;0.015562049156557964;0.7977974791057745;0.014915790989591324;0.7978883614755538
15.677384;1.044439375840371;0.833333349873764;0.7978720308601771;-4.055373027237316e-07;-3.725955539865971e-07;1.0448929498808808;10.00063690796782;0.8335789286989315;0.015564450161423072;0.015562055624136763;0.7977964127758547;0.014915131671012043;0.7978871898579706
15.687384;1.0444394790295684;0.8333333487704417;0.7978720312054132;-4.058137848937321e-07;-3.728053542802965e-07;1.044892173905722;10.000627744836176;0.8335791034319533;0.015564423835953516;0.015562061584974052;0.7977952230364896;0.01491445847308663;0.7978860604936366
15.697384;1.0444394864409703;0.8333333476880898;0.7978720315314148;-4.060952890145578e-07;-3.7301822778066343e-07;1.0448913983726578;10.00061840365375;0.8335792691890934;0.015564397098099755;0.015562066997890625;0.7977939129246188;0.014913771658266706;0.7978849812966331
15.707384;1.0444394022585666;0.8333333466274655;0.7978720318371186;-4.063811563806e-07;-3.732328550898187e-07;1.0448906234600281;10.000608878137877;0.8335794314801882;0.015564370093703834;0.01556207180964869;0.7977924861848193;0.014913071562179386;0.7978839592801236
15.717384;1.0444392301936083;0.8333333455893299;0.7978720321215739;-4.0667071574036114e-07;-3.7344812769723044e-07;1.0448898494823555;10.00059916200801;0.8335795950856084;0.015564342973118319;0.015562075965027256;0.7977909466477991;0.014912358451269972;0.7978829992549803
15.727384;1.0444389731776063;0.8333333445744369;0.7978720323842747;-4.0696312595293906e-07;-3.736631458037172e-07;1.0448890768928167;10.000589253571611;0.833579764031218;0.015564315877410985;0.01556207941542455;0.797789298296793;0.014911632575674;0.7978821027975994
15.737384;1.0444386334925126;0.8333333435834831;0.7978720326252807;-4.0725727485944316e-07;-3.7387709465505113e-07;1.0448883067176133;10.000579155345552;0.8335799416796383;0.015564288938464392;0.015562082127252604;0.7977875453867921;0.014910894240370337;0.7978812690076401
15.747384;1.044438212854932;0.833333342617176;0.7978720328449602;-4.075518049692335e-07;-3.740894071320478e-07;1.0448875411110174;10.000568876088131;0.833580130266265;0.015564262290469697;0.015562084091431819;0.7977856916835722;0.014910143738412956;0.7978804958994237
15.757384;1.044437712981897;0.8333333416763282;0.797872033043909;-4.0784528721557586e-07;-3.742999320146126e-07;1.0448867837803801;10.000558433568505;0.8335803308114518;0.015564236073234459;0.015562085322349355;0.7977837398799502;0.014909381358502224;0.7978797810553648
15.767384;1.0444371366558143;0.8333333407617579;0.7978720332232367;-4.081363710012991e-07;-3.745086357457957e-07;1.0448860397695368;10.000547851338608;0.8335805439115742;0.015564210415212896;0.015562085851039185;0.7977816922815487;0.014908607544700135;0.797879122143578
