time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.777384;1.0444364883996695;0.833333339873997;0.7978720333846068;-4.084236567698563e-07;-3.7471524690411394e-07;1.0448853141966887;10.00053715270772;0.8335807704007093;0.01556418541598081;0.015562085728931311;0.7977795518899322;0.014907822969755086;0.7978785174851066
15.787384;1.044435774138624;0.8333333390131782;0.7978720335298235;-4.087056718633935e-07;-3.749193203081098e-07;1.0448846108439545;10.000526360592582;0.8335810112822427;0.015564161144467735;0.015562085032204033;0.7977773225871846;0.014907028482996444;0.7978779659881324
15.797384;1.044435000390651;0.8333333381793501;0.797872033660549;-4.0898118774505353e-07;-3.751204954121464e-07;1.0448839318377383;10.000515498057952;0.8335812674233946;0.01556413764230035;0.015562083848477595;0.7977750088665498;0.014906225088875086;0.7978774669322362
15.807384;1.044434173684106;0.8333333373727424;0.7978720337784059;-4.092494740679492e-07;-3.753186636665249e-07;1.0448832782751882;10.000504584501439;0.8335815393921726;0.015564114921545778;0.015562082257473141;0.7977726159464947;0.014905413902521336;0.7978770200566442
15.817384;1.0444332999975117;0.8333333365935209;0.7978720338850827;-4.095103445545805e-07;-3.7551400898685436e-07;1.0448826508165323;10.000493637127736;0.8335818270373968;0.015564092967461888;0.015562080329281462;0.7977701498502671;0.014904595967530888;0.7978766253204975
15.827384;1.0444323840494762;0.8333333358414793;0.7978720339822567;-4.097639603259295e-07;-3.757069072656401e-07;1.0448820501759846;10.000482677930018;0.8335821286739427;0.015564071753849069;0.015562078136792033;0.7977676168814876;0.014903772096700648;0.7978762827692322
15.837384;1.044431428701423;0.83333333511613;0.7978720340715285;-4.1001036669903115e-07;-3.7589777219032464e-07;1.0448814779000153;10.000471733911342;0.8335824408845047;0.015564051251961412;0.015562075764000377;0.7977650230678576;0.014902942969258877;0.797875992725606
15.847384;1.0444304346131725;0.8333333344169221;0.7978720341544825;-4.1024925962837486e-07;-3.76087046027375e-07;1.0448809367629084;10.000460831013777;0.8335827595535042;0.015564031416380008;0.015562073306073888;0.797762374292929;0.014902109363410103;0.7978757553066999
15.857384;1.0444294005704278;0.8333333337432042;0.7978720342327699;-4.1048031800556193e-07;-3.7627531048389045e-07;1.0448804301209114;10.000449990709134;0.8335830811529162;0.015564012168792735;0.015562070862265945;0.7977596764007236;0.014901272298914829;0.7978755698165048
15.867384;1.0444283248467279;0.8333333330940595;0.7978720343081388;-4.107036709400174e-07;-3.764632091210188e-07;1.0448799606586685;10.000439229121028;0.8335834032908308;0.015563993412398143;0.015562068529957517;0.7977569349178647;0.014900433178637698;0.7978754350403546
15.877384;1.0444272065448643;0.8333333324683782;0.7978720343824197;-4.1091999957097895e-07;-3.766511886734418e-07;1.044879529480132;10.000428555609657;0.8335837248200604;0.015563975063108372;0.015562066410107408;0.7977541551694843;0.014899593775755341;0.7978753493837398
15.887384;1.0444260456875867;0.8333333318651435;0.7978720344574393;-4.1113025971821426e-07;-3.768395258041214e-07;1.044879136315299;10.000417971835384;0.8335840455091618;0.015563957056221165;0.015562064607066344;0.7977513426051167;0.014898755795143827;0.797875310037904
15.897384;1.0444248424781615;0.8333333312836313;0.7978720345348841;-4.113352907192881e-07;-3.770285560959308e-07;1.0448787808748858;10.000407472462465;0.8335843648551177;0.01556393933212415;0.015562063211216072;0.7977485028726468;0.01489792057103823;0.7978753129192783
15.907384;1.0444235964531918;0.8333333307233208;0.7978720346162769;-4.1153559246718604e-07;-3.7721861796631085e-07;1.0448784642881832;10.000397049902274;0.833584681271796;0.015563921833791393;0.015562062291915016;0.7977456418378003;0.014897089313864428;0.7978753541266366
15.917384;1.0444223059451534;0.8333333301835637;0.7978720347029844;-4.1173137796521476e-07;-3.7741004283940365e-07;1.0448781891285228;10.000386703178782;0.8335849925222715;0.015563904515297558;0.0155620619118394;0.7977427657346957;0.014896263347854235;0.7978754306902888
15.927384;1.0444209684925851;0.8333333296633992;0.7978720347960272;-4.119226892355394e-07;-3.776034118622498e-07;1.044877958365445;10.00037644495557;0.8335852959699673;0.01556388734341044;0.015562062134664835;0.7977398815961647;0.014895443975668148;0.7978755398650188
15.937384;1.0444195820053312;0.8333333291617615;0.7978720348960325;-4.121093906212155e-07;-3.77799516810458e-07;1.0448777748437228;10.000366303294056;0.8335855881325426;0.015563870295528099;0.015562063018253573;0.7977369975543902;0.01489463224809663;0.797875678658705
15.947384;1.0444181457325024;0.8333333286777013;0.7978720350035797;-4.122912681410702e-07;-3.7799906408625984e-07;1.044877641431271;10.000356318362579;0.833585864873256;0.015563853360342059;0.015562064614196678;0.797734122549312;0.014893828955834682;0.7978758441853776
15.957384;1.0444166604664475;0.8333333282103279;0.7978720351194066;-4.124682540304919e-07;-3.782025117337005e-07;1.044877561152905;10.000346533784308;0.8335861224415155;0.015563836535227494;0.015562066971947494;0.7977312661901804;0.014893034766138154;0.7978760339004008
15.967384;1.0444151281825618;0.8333333277587125;0.7978720352443105;-4.126403462933799e-07;-3.7840989097766585e-07;1.044877536975654;10.000336986741104;0.8335863581579945;0.015563819818121582;0.015562070135479191;0.7977284390746553;0.01489225026981929;0.7978762450043902
15.977384;1.044413551669698;0.8333333273218856;0.797872035379111;-4.128073427900242e-07;-3.786206310199089e-07;1.044877571184221;10.000327705404123;0.8335865702296609;0.015563803201929838;0.015562074145795057;0.7977256523341685;0.014891476056126826;0.7978764735030908
15.987384;1.0444119345028122;0.8333333268986981;0.7978720355246395;-4.1296888139952923e-07;-3.788337156859894e-07;1.0448776649117484;10.000318714038753;0.8335867571244805;0.015563786678062843;0.015562079051668842;0.7977229162171589;0.01489071296244412;0.797876714067332
15.997384;1.0444102811028235;0.8333333264875823;0.7978720356816394;-4.131246491837058e-07;-3.7904807088137636e-07;1.0448778185391234;10.000310037551397;0.8335869168106981;0.01556377024486688;0.015562084907779042;0.7977202391928574;0.014889962159714103;0.7978769607714975
16.007384;1.0444085962527578;0.8333333260866194;0.7978720358507221;-4.132743740760914e-07;-3.7926278077475493e-07;1.0448780326650224;10.000301704262627;0.8335870461053625;0.01556375391266043;0.015562091757886648;0.7977176282798003;0.014889224835236942;0.7978772080274703
16.017384;1.0444068847409966;0.8333333256939011;0.7978720360323259;-4.1341765811256616e-07;-3.794770385513175e-07;1.0448783085600872;10.000293747142633;0.8335871408031207;0.01556373770260484;0.015562099620430217;0.7977150895855699;0.014888501844584547;0.79787745163255
16.027384;1.0444051519933086;0.833333325307813;0.7978720362266176;-4.1355392959353616e-07;-3.796899598338121e-07;1.0448786476690606;10.00028619824966;0.8335871966955376;0.015563721641250132;0.015562108487434634;0.797712627906425;0.01488779356711876;0.7978776896200223
16.037384;1.04440340434756;0.8333333249271457;0.7978720364334879;-4.1368263523579577e-07;-3.799004541364243e-07;1.0448790510824912;10.000279082997473;0.8335872105945663;0.015563705756843047;0.015562118331056477;0.7977102462059603;0.014887099864094408;0.7978779221666032
16.047384;1.0444016479422416;0.8333333245511105;0.7978720366526455;-4.1380352284096055e-07;-3.80107359862405e-07;1.0448795194286842;10.000272421571623;0.8335871804646098;0.015563690079360487;0.01556212910933846;0.7977079460057277;0.014886420180863181;0.7978781507385387
16.057384;1.044399887770747;0.8333333241793113;0.7978720368835698;-4.139166942272108e-07;-3.80309655301046e-07;1.0448800522347235;10.000266226090362;0.833587104646533;0.01556367463775051;0.015562140772309805;0.7977057277034042;0.014885753743114046;0.7978783773735918
16.067384;1.044398127959876;0.8333333238117233;0.7978720371253231;-4.140223906518649e-07;-3.805065640404792e-07;1.0448806473282548;10.000260491958894;0.833586981127133;0.015563659454579904;0.015562153269980039;0.7977035904160218;0.01488509968839096;0.7978786044106837
16.077384;1.0443963721449117;0.8333333234487326;0.797872037376577;-4.141208522582209e-07;-3.806977762253513e-07;1.0448813015879572;10.000255198658675;0.8335868072377203;0.015563644546243817;0.015562166558024905;0.7977015320755834;0.014884457134259997;0.7978788341389855
16.087384;1.044394623898292;0.8333333230912302;0.7978720376359009;-4.142124164349192e-07;-3.808836401180261e-07;1.04488201200305;10.00025031724784;0.8335865795636348;0.015563629928197275;0.01556218059328806;0.7976995496971986;0.014883825215028481;0.7978790680162304
16.097384;1.0443928880023423;0.8333333227405854;0.7978720379020979;-4.1429761536285015e-07;-3.810650288196225e-07;1.044882776088283;10.000245809970052;0.8335862944054054;0.015563615611855387;0.015562195321091208;0.7976976394425885;0.014883203090195016;0.7978793064554063
16.107384;1.0443911711005922;0.8333333223984214;0.7978720381745406;-4.143770930895266e-07;-3.812431956447369e-07;1.0448835920134465;10.000241627560149;0.833585948562394;0.01556360159119175;0.015562210672059014;0.797695796268786;0.01488259002494145;0.7978795498271597
16.117384;1.0443894806048828;0.8333333220664296;0.7978720384533338;-4.1445149082613835e-07;-3.8141978986175286e-07;1.0448844581643018;10.000237717890466;0.8335855396636305;0.015563587839558088;0.015562226576575479;0.7976940139028323;0.014881985677403183;0.7978797993193193
16.127384;1.0443878234714232;0.8333333217463103;0.7978720387391276;-4.1452143154276266e-07;-3.8159673224780624e-07;1.0448853719058875;10.000234039806678;0.8335850661948899;0.01556357432382827;0.015562242982729981;0.7976922863519122;0.014881390366655459;0.7978800570062743
16.137384;1.0443862059701323;0.8333333214397117;0.7978720390327594;-4.145875250266465e-07;-3.817759362066925e-07;1.0448863287049004;10.00023056802251;0.8335845277131871;0.015563561018063771;0.015562259860527117;0.7976906100062652;0.014880804904072575;0.7978803252590004
16.147384;1.0443846333359155;0.8333333211481697;0.7978720393349981;-4.1465036894770634e-07;-3.8195910057965845e-07;1.0448873227333313;10.000227287223105;0.833583925051566;0.015563547910994976;0.01556227719021231;0.7976889841647676;0.01488023013395274;0.7978806049143652
16.157384;1.0443831089098545;0.8333333208730952;0.7978720396464406;-4.1471065559959374e-07;-3.821475924802771e-07;1.0448883481388094;10.00022418553823;0.8335832598830744;0.015563535010172328;0.015562294951102446;0.7976874094809541;0.014879666672239705;0.7978808937976073
16.167384;1.0443816340105732;0.8333333206157421;0.7978720399675062;-4.147693305894811e-07;-3.823423605793013e-07;1.044889399771598;10.000221253959335;0.8335825340953273;0.015563522333330823;0.015562313123936796;0.7976858858889352;0.014879114879943468;0.7978811879065378
16.177384;1.0443802088312293;0.8333333203771829;0.7978720402984688;-4.1482760987295186e-07;-3.825439871473345e-07;1.0448904737358162;10.000218482617457;0.8335817502487309;0.01556350989364782;0.015562331694401356;0.7976844120311839;0.014878574817879766;0.7978814837682501
16.187384;1.0443788336576667;0.8333333201583409;0.7978720406394583;-4.148869007251209e-07;-3.827529267133349e-07;1.044891568140186;10.000215853550399;0.8335809122934937;0.015563497697927114;0.015562350644832697;0.7976829864164788;0.014878046203270818;0.7978817793420938
16.197384;1.0443775096241703;0.8333333199599919;0.7978720409904259;-4.1494874058533855e-07;-3.829696374757576e-07;1.0448926834649563;10.000213346724124;0.8335800248499717;0.015563485755178082;0.01556236994365117;0.7976816086545043;0.014877528531448341;0.7978820735710684
16.207384;1.0443762383731592;0.8333333197827494;0.7978720413512341;-4.1501472198253533e-07;-3.831943640587269e-07;1.0448938226106177;10.000210956693568;0.8335790915471749;0.0155634740851934;0.015562389541911232;0.7976802797011777;0.014877021378272732;0.7978823661765864
16.217384;1.0443750213099532;0.8333333196270879;0.7978720417219395;-4.150864973512905e-07;-3.834268847091501e-07;1.0448949903116653;10.00020869629223;0.8335781140635838;0.015563462722356087;0.015562409377678532;0.7976790014133871;0.014876524622300788;0.797882657926698
16.227384;1.0443738592290166;0.8333333194933398;0.7978720421029912;-4.151658151355199e-07;-3.8366672764151515e-07;1.0448961909592636;10.00020657897914;0.8335770927975737;0.015563451714946016;0.015562429388027097;0.7976777758216086;0.014876038277093028;0.7978829503218726
16.237384;1.0443727520875987;0.8333333193816715;0.797872042495085;-4.1525437607692585e-07;-3.83913692506528e-07;1.0448974267316988;10.00020459622169;0.8335760282972176;0.01556344112165;0.015562449515808818;0.7976766045445042;0.014875562224824187;0.7978832451577126
16.247384;1.0443716993784675;0.8333333192921011;0.79787204289885;-4.1535370229279457e-07;-3.841680505806312e-07;1.0448986977421761;10.000202709610663;0.8335749218474863;0.015563431000073642;0.015562469702146677;0.7976754889864831;0.014875096265981557;0.7978835448221993
16.257384;1.0443707012199017;0.8333333192246402;0.7978720433147326;-4.154651095662866e-07;-3.8443038252431707e-07;1.0449000022473685;10.000200858035212;0.8335737751766304;0.015563421392720343;0.015562489881596255;0.7976744307564012;0.014874640244722051;0.797883852446706
16.267384;1.044369759159738;0.8333333191795622;0.7978720437429944;-4.155894884199759e-07;-3.847014904160835e-07;1.0449013365492912;10.000198966584746;0.8335725900765859;0.015563412324880814;0.01556250999263282;0.7976734311122978;0.014874193932250554;0.7978841713018237
16.277384;1.0443688761997105;0.8333333191574553;0.797872044183578;-4.1572704411157145e-07;-3.8498250082460575e-07;1.0449026962730659;10.000196956068672;0.8335713679490998;0.015563403812659226;0.015562529987387398;0.7976724901622563;0.014873756764248914;0.797884503981464
16.287384;1.0443680557643433;0.8333333191589362;0.7978720446361197;-4.158773329508363e-07;-3.8527490319564476e-07;1.0449040780089383;10.00019475683592;0.8335701092364859;0.015563395872870478;0.015562549827670616;0.7976716067488504;0.014873327710837016;0.7978848521106617
16.297384;1.044367300330487;0.8333333191843775;0.7978720451002834;-4.1603933843079285e-07;-3.8558036371375367e-07;1.044905479398719;10.000192317404876;0.8335688133536906;0.01556338853212418;0.015562569479929074;0.7976707786426459;0.014872905357543256;0.7978852169845769
16.307384;1.0443666115140982;0.8333333192338329;0.797872045575962;-4.162113945772445e-07;-3.859005998143892e-07;1.0449068982479357;10.000189604312588;0.8335674793208581;0.015563381825254888;0.015562588916985188;0.7976700030260195;0.01487248806728876;0.7978856005654751
16.317384;1.0443659910723688;0.8333333193070895;0.7978720460631327;-4.1639129387003547e-07;-3.8623751276216763e-07;1.0449083320277706;10.00018659789808;0.8335661065069514;0.01556337577436242;0.015562608119015064;0.7976692769028682;0.014872074297038117;0.7978860054035127
16.327384;1.0443654409034078;0.8333333194036303;0.7978720465616016;-4.1657659624512416e-07;-3.865932713330329e-07;1.0449097776759624;10.000183281970791;0.8335646949691786;0.015563370363062016;0.015562627076397483;0.7976685973598577;0.014871663012868392;0.7978864336207148
16.337384;1.0443649628417087;0.8333333195223813;0.7978720470708184;-4.167648208938959e-07;-3.8697020367306977e-07;1.044911231700503;10.00017963428085;0.8335632455331459;0.015563365528618114;0.015562645800365376;0.7976679626547507;0.014871253754601722;0.7978868868508486
16.347384;1.0443645596033704;0.8333333196615573;0.7978720475898685;-4.1695360283093766e-07;-3.873706189986288e-07;1.0449126911253612;10.000175630095418;0.8335617598282496;0.01556336117707896;0.015562664329491114;0.7976673735859404;0.014870846310932892;0.7978873670504584
16.357384;1.0443642354426057;0.8333333198188709;0.7978720481176362;-4.171408985786028e-07;-3.877965843614785e-07;1.0449141542356837;10.000171251301872;0.8335602397203016;0.015563357206393484;0.015562682721329405;0.7976668334799427;0.014870440537079293;0.7978878767154798
16.367384;1.0443639952121664;0.8333333199918735;0.7978720486529594;-4.1732499485732947e-07;-3.8824972932325405e-07;1.0449156197780014;10.000166487977484;0.8335586864519949;0.01556335351585911;0.015562701036295055;0.7976663465967974;0.014870036472653305;0.7978884184479592
16.377384;1.0443638429357507;0.8333333201782323;0.7978720491947399;-4.1750427512348223e-07;-3.8873114566947995e-07;1.0449170853910565;10.000161335143208;0.8335571010008481;0.015563350001373665;0.01556271932373346;0.7976659162832442;0.01486963436799252;0.7978889943168308
16.387384;1.0443637814073616;0.8333333203759775;0.7978720497420446;-4.1767691908671983e-07;-3.8924131448642583e-07;1.0449185469839606;10.000155790664184;0.8335554851439417;0.015563346560056684;0.015562737618085687;0.797665544142367;0.014869234634755911;0.7978896050698212
16.397384;1.0443638125118078;0.833333320583525;0.7978720502940513;-4.1784074105692615e-07;-3.8978009449904625e-07;1.0449199992171767;10.000149853526104;0.8335538413225262;0.015563343115301626;0.015562755948285377;0.797665230279656;0.014868838007365383;0.797890249458962
16.407384;1.0443639366094102;0.8333333207994715;0.7978720508498794;-4.179933594955891e-07;-3.9034695619532667e-07;1.0449214362612858;10.00014352356925;0.8335521717386908;0.015563339636989313;0.015562774348147285;0.7976649738330354;0.014868445665343843;0.7978909242013493
16.417384;1.04436415140109;0.8333333210225491;0.7978720514086511;-4.1813250233514364e-07;-3.90941358041959e-07;1.0449228527209828;10.000136803589998;0.8335504782802978;0.015563336126548302;0.015562792858206245;0.7976647735120492;0.014868059091267375;0.7978916243712301
16.427384;1.0443644523475426;0.8333333212518044;0.7978720519695754;-4.182561134592544e-07;-3.9156289964748805e-07;1.0449242441158892;10.000129702401074;0.8335487628580042;0.01556333258290396;0.01556281152606671;0.7976646282885498;0.014867679807846361;0.7978923438070619
16.437384;1.0443648344739187;0.8333333214866847;0.7978720525316749;-4.1836236293699673e-07;-3.9221121056238e-07;1.044925606604254;10.000122240326148;0.8335470270847353;0.015563328989845127;0.015562830406117922;0.7976645375234354;0.014867309110056584;0.7978930757533814
16.447384;1.044365293998831;0.833333321726708;0.797872053093578;-4.1844967648389535e-07;-3.9288586545789977e-07;1.0449269371472951;10.000114450782215;0.833545271778226;0.01556332532733206;0.015562849553784095;0.7976645002530385;0.014866947909627013;0.7978938132244218
16.457384;1.044365829047584;0.8333333219709096;0.797872053653694;-4.185167358774738e-07;-3.935864814775108e-07;1.0449282339258923;10.000106369942133;0.8335434971408675;0.015563321580757414;0.015562869017752088;0.797664514748346;0.01486659672347826;0.7978945485762121
16.467384;1.0443664394267194;0.8333333222177601;0.7978720542104888;-4.1856255331117535e-07;-3.9431280007296213e-07;1.0449294959336042;10.000098026860655;0.8335417035252519;0.01556331773644995;0.01556288882937021;0.7976645787146102;0.014866255702078992;0.7978952730687136
16.477384;1.0443671261393412;0.8333333224655466;0.7978720547626744;-4.1858651080240123e-07;-3.9506448796865694e-07;1.0449307224600626;10.000089447592897;0.8335398920804628;0.015563313771942098;0.015562908990563137;0.7976646892502971;0.014865924707209264;0.7978959768597178
16.487384;1.0443678907350256;0.8333333227125755;0.7978720553093033;-4.185882351379411e-07;-3.9584079346053165e-07;1.0449319132502994;10.000080663647651;0.8335380648921089;0.015563309659281982;0.015562929477214592;0.7976648423580746;0.014865603490931942;0.7978966490665174
16.497384;1.0443687341789478;0.833333322957133;0.7978720558498947;-4.1856759242310246e-07;-3.9664042717463506e-07;1.0449330693851946;10.00007171303769;0.8335362249852232;0.015563305380209266;0.015562950259174682;0.7976650327442623;0.014865291817206675;0.7978972780932474
16.507384;1.044369656489667;0.8333333231974586;0.797872056384581;-4.185248586148007e-07;-3.974617045677551e-07;1.0449341942682548;10.000062633874766;0.8335343763274216;0.015563300933813756;0.015562971312048668;0.7976652543909177;0.01486498936752832;0.797897852583576
16.517384;1.0443706573211091;0.833333323431817;0.7978720569139881;-4.1846068628545837e-07;-3.9830275806555115e-07;1.0449352928175937;10.000053453959383;0.833532523434612;0.015563296340220148;0.015562992613079309;0.7976655016683919;0.014864695690119044;0.7978983621526579
16.527384;1.0443717354283637;0.8333333236586824;0.7978720574388865;-4.1837573304355216e-07;-3.9916174895680595e-07;1.0449363692361535;10.00004419011117;0.8335306707848482;0.015563291637995264;0.015563014140158269;0.7976657698996061;0.014864410400180725;0.797898797694961
16.537384;1.0443728873178089;0.8333333238768809;0.7978720579599857;-4.18270307974993e-07;-4.000369474847338e-07;1.044937426202783;10.000034863162403;0.833528822539859;0.015563286857076569;0.015563035882925718;0.7976660549049989;0.014864133276591043;0.7978991520566359
16.547384;1.044374107270073;0.8333333240854432;0.7978720584778988;-4.181444433697679e-07;-4.009265423234538e-07;1.044938465740443;10.00002550893197;0.8335269824902779;0.015563281987464168;0.015563057848566443;0.797666352412206;0.01486386410745983;0.7978994204260222
16.557384;1.0443753885026328;0.8333333242833111;0.7978720589929326;-4.1799827801696206e-07;-4.018285166171937e-07;1.0449394901177307;10.000016175042097;0.8335251540485633;0.015563276978938128;0.015563080049650029;0.7976666577499194;0.014863602561768335;0.7978996002014528
16.567384;1.0443767239571378;0.8333333244692632;0.7978720595047213;-4.178323084390804e-07;-4.0274088533928323e-07;1.0449405020119016;10.000006913200506;0.8335233403473875;0.015563271771788218;0.015563102486922765;0.7976669657116466;0.014863348175708755;0.7978996912358444
16.577384;1.0443781064638036;0.8333333246421057;0.7978720600122166;-4.1764744170087473e-07;-4.036618041344297e-07;1.0449415039554721;9.999997773963976;0.8335215447064609;0.015563266330101102;0.015563125139741136;0.7976672706165717;0.0148631003931204;0.7978996960102144
16.587384;1.0443795287280375;0.833333324800754;0.7978720605142157;-4.174449759216152e-07;-4.0458926802383873e-07;1.0449424976931077;9.999988805786217;0.833519771341695;0.015563260652934533;0.015563147963102396;0.7976675670574261;0.014862858546904913;0.7978996188957755
16.597384;1.0443809833555722;0.8333333249440302;0.7978720610098601;-4.172264623048487e-07;-4.0552090919690436e-07;1.044943483534021;9.999980056030301;0.8335180254818927;0.01556325476815731;0.015563170892102511;0.7976678514663569;0.014862621818398487;0.7978994654404187
16.607384;1.0443824630891583;0.83333332507057;0.7978720614985482;-4.1699352426412743e-07;-4.064541064638175e-07;1.044944459441732;9.999971572015959;0.8335163129079018;0.015563248725699955;0.015563193853927983;0.797668122735665;0.01486238934074521;0.7978992428201624
16.617384;1.0443839612808743;0.83333332517905;0.7978720619795447;-4.167477634146972e-07;-4.073860979735848e-07;1.0449454209335678;9.999963402645433;0.8335146397093676;0.015563242588196267;0.01556321677371686;0.7976683810447488;0.0148621602872048;0.7978989601335509
16.627384;1.0443854721194377;0.8333333252684605;0.7978720624518747;-4.1649069479417414e-07;-4.083140137626569e-07;1.0449463624658717;9.999955598992017;0.833513012005923;0.015563236415798;0.015563239568095192;0.79766862687914;0.014861933833919032;0.7978986270876322
16.637384;1.04438699028809;0.8333333253382907;0.7978720629145499;-4.162236791050284e-07;-4.0923509607368877e-07;1.0449472790149688;9.999948211764657;0.8335114351316162;0.0155632302586451;0.015563262144571748;0.7976688612760061;0.014861709276548911;0.7978982523744345
16.647384;1.0443885103993076;0.8333333253886196;0.7978720633668253;-4.15947917383757e-07;-4.101470720490373e-07;1.0449481667565383;9.999941284659451;0.8335099129664921;0.015563224155334711;0.015563284414485182;0.7976690860061003;0.014861486346752556;0.7978978431141611
16.657384;1.0443900266506128;0.8333333254199919;0.7978720638082247;-4.156644251810904e-07;-4.1104822063512173e-07;1.0449490232938825;9.999934849880047;0.8335084482743772;0.015563218120883118;0.015563306304640208;0.7976693030953722;0.014861265365521998;0.7978974048740071
16.667384;1.0443915328111093;0.8333333254331333;0.7978720642383385;-4.153738684699238e-07;-4.119371597244096e-07;1.0449498481284252;9.999928933158456;0.8335070437398199;0.015563212136636797;0.015563327763223217;0.7976695144516733;0.014861047226068033;0.7978969416812131
16.677384;1.0443930226889395;0.8333333254288604;0.797872064656621;-4.1507646197026296e-07;-4.1281276417025343e-07;1.0449506428164688;9.999923560095038;0.8335057025679744;0.015563206157189327;0.015563348762471245;0.7976697220394485;0.014860833460981562;0.7978964561992341
16.687384;1.0443944911101033;0.8333333254083778;0.7978720650623988;-4.1477219094385194e-07;-4.1367414767043455e-07;1.0449514100064428;9.999918758237762;0.8335044279214767;0.015563200120607162;0.015563369298454536;0.7976699282747185;0.014860626182581719;0.7978959499991304
16.697384;1.0443959340910949;0.8333333253734838;0.7978720654550637;-4.1446118557286467e-07;-4.1452045991976026e-07;1.0449521521038492;9.999914561499928;0.833503221980128;0.015563193958666482;0.015563389394695058;0.7976701362787305;0.014860427765770859;0.7978954235894631
16.707384;1.0443973474726007;0.8333333253262261;0.7978720658341508;-4.1414389761075727e-07;-4.1535055618972816e-07;1.0449528707519655;9.999911012698028;0.8335020862125245;0.015563187609291323;0.015563409099822435;0.79767034999523;0.014860240573700762;0.797894876496086
16.717384;1.044398726241121;0.8333333252684001;0.7978720661991422;-4.1382107011330754e-07;-4.1616277810298624e-07;1.0449535670654446;9.999908157450927;0.8335010224943757;0.015563181016750176;0.015563428464952686;0.7976705740326919;0.014860066823411275;0.7978943075220452
16.727384;1.0444000656094035;0.8333333252014918;0.7978720665492071;-4.1349363849122473e-07;-4.1695509222437657e-07;1.044954242113704;9.999906034961285;0.8335000332695413;0.015563174121586025;0.015563447521169248;0.7976708133792294;0.014859908522763527;0.7978937151294869
16.737384;1.044401362099947;0.833333325126985;0.7978720668831363;-4.1316258575016794e-07;-4.1772553282991596e-07;1.0449548971239728;9.999904673849768;0.833499120634837;0.015563166862381354;0.015563466278364526;0.7976710734266694;0.014859767472645353;0.797893098194424
16.747384;1.0444026138763203;0.8333333250464794;0.7978720671995075;-4.128289180066998e-07;-4.1847247143899534e-07;1.044955532629344;9.999904095026137;0.8334982854656888;0.015563159191510944;0.015563484732978763;0.797671359770344;0.014859645218894211;0.7978924562848746
16.757384;1.0444038204371027;0.8333333249614646;0.7978720674969387;-4.1249387846333766e-07;-4.1919440105426555e-07;1.0449561473919662;9.999904312864187;0.833497527292427;0.015563151086258227;0.015563502872579536;0.7976716775997753;0.014859542971107075;0.797891788790491
16.767384;1.0444049817301977;0.8333333248731015;0.797872067774225;-4.121590929366945e-07;-4.1988964071843487e-07;1.0449567387300986;9.999905328606024;0.8334968447153625;0.015563142546155892;0.015563520682795404;0.7976720315361023;0.014859461730927106;0.7978910942032408
16.777384;1.044406097560433;0.8333333247821142;0.797872068030173;-4.118263210318717e-07;-4.2055644425245215e-07;1.0449573035709454;9.999907123288011;0.8334962355005672;0.015563133580998586;0.015563538157953919;0.7976724260151555;0.014859402445436041;0.7978903702726562
16.787384;1.044407167795118;0.833333324688648;0.797872068263417;-4.114970455770317e-07;-4.2119323428700823e-07;1.0449578388247465;9.999909659603711;0.8334956962177296;0.015563124199092;0.01556355530712911;0.7976728656040514;0.01485936588251681;0.7978896141680673
16.797384;1.044408192464912;0.8333333245923205;0.7978720684726885;-4.11172448434726e-07;-4.21798548307503e-07;1.044958341377901;9.999912893602735;0.8334952217051992;0.015563114402926773;0.015563572152964375;0.7976733547584981;0.014859352558840539;0.7978888226027886
16.807384;1.0444091711717234;0.8333333244927131;0.7978720686571749;-4.108537168786192e-07;-4.223708316756995e-07;1.0449588082964287;9.999916786962375;0.8334948045778221;0.01556310418842722;0.01556358873124259;0.7976738972201545;0.014859362897187688;0.7978879924333108
16.817384;1.0444101031201538;0.8333333243899017;0.797872068816511;-4.1054215522010363e-07;-4.229083045618291e-07;1.0449592368430027;9.99992131051629;0.8334944354365541;0.015563093540933609;0.01556360508773347;0.797674496083256;0.014859397336114246;0.7978871215801332
16.827384;1.044410988572799;0.833333324284536;0.797872068950617;-4.1023907793887677e-07;-4.234090556934277e-07;1.0449596239167285;9.999926438977562;0.8334941039606287;0.015563082432979252;0.015563621264393451;0.7976751548471386;0.014859456408250973;0.7978862099046938
16.837384;1.0444118299077993;0.8333333241775637;0.7978720690595352;-4.099457354750393e-07;-4.238714404115012e-07;1.0449599656912472;9.999932144778098;0.833493800278351;0.015563070828251212;0.015563637290011775;0.7976758783745814;0.01485954084834579;0.7978852590382333
16.847384;1.0444126310123973;0.833333324069881;0.7978720691433786;-4.0966327129548356e-07;-4.242944610642554e-07;1.044960258034061;9.99993839706538;0.8334935158620974;0.015563058684808498;0.015563653183701669;0.797676672625763;0.014859651522934999;0.7978842709796171
16.857384;1.0444133965687459;0.8333333239621022;0.7978720692024386;-4.093926824956899e-07;-4.246777526635233e-07;1.0449604966104646;9.999945164105196;0.8334932432274988;0.015563045956082698;0.015563668955729205;0.7976775431206867;0.014859789206428987;0.7978832474071273
16.867384;1.044414132402538;0.8333333238544687;0.7978720692372989;-4.091348522099466e-07;-4.2502125416579937e-07;1.044960676408422;9.999952412085094;0.833492975060223;0.015563032591189664;0.015563684602657972;0.7976784933781343;0.01485995450030846;0.7978821905801242
16.877384;1.0444148458446776;0.8333333237467682;0.7978720692489368;-4.088905681503176e-07;-4.2532500312903217e-07;1.0449607917609895;9.999960095890158;0.8334927043404432;0.015563018536468534;0.015563700106651429;0.7976795247366084;0.014860147926670083;0.7978811042589506
16.887384;1.0444155455397868;0.8333333236383966;0.7978720692386081;-4.086603270669661e-07;-4.2558930540806247e-07;1.0449608367579626;9.999968153611185;0.8334924251399086;0.015563003745197458;0.015563715442781843;0.7976806373246718;0.014860370006524338;0.7978799934150935
16.897384;1.0444162412364488;0.8333333235286474;0.7978720692075076;-4.084440195925386e-07;-4.258149904114279e-07;1.0449608056101347;9.999976513471003;0.8334921329622306;0.015562988187694742;0.015563730595167266;0.7976818306401126;0.014860621296583047;0.7978788632795337
16.907384;1.0444169432777397;0.833333323416856;0.7978720691567043;-4.0824073940154776e-07;-4.260033415070287e-07;1.0449606930254474;9.999985102907644;0.8334918248587289;0.015562971849246685;0.015563745573109855;0.7976831032622982;0.014860902348201815;0.7978777185882316
16.917384;1.0444176614347498;0.8333333233022587;0.7978720690872925;-4.08048884827202e-07;-4.26155728639551e-07;1.0449604944459443;9.999993856531363;0.833491499417145;0.015562954723478241;0.01556376041504644;0.7976844526178316;0.01486121346037669;0.7978765632350239
16.927384;1.0444184038147584;0.8333333231839444;0.7978720690003269;-4.078665622054659e-07;-4.26273350659898e-07;1.0449602059328476;10.000002721727162;0.8334911562925897;0.0155629368115787;0.015563775181025795;0.7976858750977909;0.01486155436186655;0.7978754004750572
16.937384;1.0444191764451296;0.8333333230610415;0.7978720688967195;-4.0769191401602753e-07;-4.2635732972179136e-07;1.0449598237328523;10.000011658732696;0.8334907957105838;0.015562918124499487;0.015563789938088901;0.7976873664397597;0.01486192408777268;0.7978742334411102
16.947384;1.0444199833509151;0.8333333229328563;0.7978720687774585;-4.075232370778184e-07;-4.2640891537428157e-07;1.0449593439946738;10.000020645582829;0.8334904185285309;0.01556289868322465;0.015563804739207116;0.7976889223557454;0.01486232109177624;0.7978730652991574
16.957384;1.0444208267738675;0.8333333227987482;0.7978720686439351;-4.0735914511761205e-07;-4.264294816123812e-07;1.0449587627824677;10.000029683046645;0.8334900265860422;0.015562878517257678;0.015563819603318391;0.7976905387238177;0.014862743561626056;0.7978718988265171
16.967384;1.0444217074776325;0.8333333226579202;0.7978720684978876;-4.0719873800202676e-07;-4.264205076722205e-07;1.0449580763666013;10.00003878294354;0.8334896228629515;0.015562857662501626;0.015563834510311942;0.7976922112329005;0.014863189857376119;0.7978707354615063
16.977384;1.0444226252929276;0.8333333225094494;0.7978720683411049;-4.070416803457002e-07;-4.263837195929422e-07;1.04495728213604;10.000047954031938;0.833489211497823;0.015562836163882867;0.015563849412676264;0.7976939351290383;0.014863658686715056;0.7978695743177633
16.987384;1.0444235796444303;0.8333333223525067;0.7978720681752772;-4.068881779093464e-07;-4.26321001997215e-07;1.0449563794166106;10.000057207137303;0.833488797617472;0.015562814083610139;0.01556386425117508;0.7976957050619992;0.014864148833040122;0.7978684123163716
16.997384;1.044424569690076;0.8333333221864638;0.7978720680018935;-4.067388346944932e-07;-4.2623398261191854e-07;1.0449553691966975;10.000066568220086;0.8334883868503836;0.015562791501863899;0.015563878966418799;0.7976975147523757;0.014864658963794962;0.7978672453696324
17.007384;1.0444255943155276;0.8333333220108691;0.7978720678222292;-4.06594472543041e-07;-4.2612384403392947e-07;1.0449542534179532;10.000076078292581;0.8334879849682468;0.015562768507928388;0.015563893506354102;0.7976993570423011;0.014865187760804775;0.7978660691532968
17.017384;1.0444266522628374;0.8333333218254453;0.7978720676374995;-4.064559135540849e-07;-4.2599161333502635e-07;1.0449530347221814;10.000085782165431;0.8334875979358781;0.015562745194799521;0.015563907827278527;0.7977012247380786;0.014865733931006587;0.7978648794430662
17.027384;1.044427741925261;0.8333333216300337;0.797872067448738;-4.0632381205371323e-07;-4.2583841633759163e-07;1.0449517163465383;10.000095718005003;0.8334872317296148;0.01556272165879458;0.015563921885346096;0.7977031112304928;0.014866296157095567;0.7978636727531989
17.037384;1.0444288607918086;0.8333333214244221;0.7978720672564389;-4.061987634522039e-07;-4.2566537361553553e-07;1.044950301633365;10.000105912712;0.833486891593438;0.015562697997922557;0.015563935624748317;0.7977050102107728;0.014866873330660575;0.797862446749996
17.047384;1.0444300058193186;0.8333333212084092;0.7978720670605676;-4.060815186773146e-07;-4.2547357554387293e-07;1.0449487934051747;10.00011638194522;0.8334865815532325;0.01556267430690646;0.015563948977007148;0.7977069150520465;0.014867464752037715;0.7978612002841502
17.057384;1.0444311745995263;0.8333333209821809;0.7978720668609113;-4.0597282866889945e-07;-4.2526428751541206e-07;1.0449471936018504;10.000127131834892;0.8334863047917163;0.015562650673355717;0.015563961870845529;0.7977088185690726;0.014868070009728653;0.7978599331276195
17.067384;1.0444323653954843;0.8333333207464384;0.7978720666573085;-4.0587296370209256e-07;-4.2503896636624747e-07;1.044945503013398;10.000138162488803;0.8334860643545355;0.015562627177947543;0.015563974237218661;0.7977107134860081;0.014868688783173604;0.7978586453973286
17.077384;1.0444335760822354;0.8333333205021374;0.7978720664495927;-4.057815050397633e-07;-4.2479900107687403e-07;1.0449437214465196;10.000149472098268;0.8334858633688029;0.015562603892863914;0.015563986006479647;0.797712592804518;0.014869320788385331;0.7978573373552104
17.087384;1.0444348036199744;0.8333333202503562;0.7978720662373138;-4.056975753539608e-07;-4.2454538066093763e-07;1.044941848909999;10.000161059790283;0.8334857046698658;0.015562580884403706;0.015563997104241695;0.7977144492618559;0.014869965801825173;0.797856009362585
17.097384;1.0444360445593541;0.833333319992497;0.7978720660195497;-4.0562010278946827e-07;-4.2427846940496157e-07;1.0449398870629294;10.000172924532903;0.8334855904925146;0.015562558219394182;0.015564007455241662;0.7977162748316756;0.014870623566180406;0.797854661648884
17.107384;1.0444372962562343;0.8333333197304211;0.7978720657950737;-4.0554798276560816e-07;-4.239980520648551e-07;1.0449378401283087;10.000185058020039;0.8334855225911848;0.015562535957327548;0.015564016995086;0.7977180611420889;0.014871293500022075;0.7978532943321238
17.117384;1.0444385575564192;0.8333333194662024;0.7978720655626556;-4.054802126842088e-07;-4.237035491122766e-07;1.0449357150480285;10.000197440250016;0.8334855023705023;0.015562514139418242;0.015564025674819463;0.7977198000175066;0.014871974380006765;0.797851907801072
17.127384;1.044439827842526;0.8333333192017386;0.7978720653212205;-4.0541595228048397e-07;-4.2339428025693807e-07;1.0449335205850234;10.000210041558992;0.8334855307563429;0.015562492790962156;0.015564033456276502;0.797721483299427;0.014872664302241033;0.7978505038368461
17.137384;1.044441106069955;0.8333333189386568;0.797872065069841;-4.053545120038616e-07;-4.2306973550705826e-07;1.0449312661237211;10.000222823603206;0.8334856080473253;0.015562471922754655;0.015564040303732195;0.7977231025235948;0.014873360992948989;0.7978490865488178
17.147384;1.0444423912873093;0.833333318678447;0.797872064807584;-4.0529527761397673e-07;-4.227296870201808e-07;1.0449289610265207;10.000235741425868;0.8334857342414689;0.015562451526364773;0.015564046174335346;0.7977246494753388;0.014874062193477982;0.7978476613894703
17.157384;1.0444436831103334;0.8333333184224676;0.7978720645332686;-4.0523766795166174e-07;-4.2237419251014074e-07;1.0449266146406133;10.000248752671439;0.8334859098396546;0.01556243157643698;0.015564051015516226;0.797726117382213;0.014874765941761578;0.7978462337213716
17.167384;1.044444981150387;0.8333333181718788;0.7978720642453727;-4.051811858847975e-07;-4.2200360971979384e-07;1.0449242369247242;10.000261826853693;0.8334861361443701;0.015562412042598625;0.015564054770457705;0.7977275016337506;0.014875470618033635;0.7978448087970218
17.177384;1.0444462844201001;0.8333333179277571;0.7978720639422062;-4.051253661306269e-07;-4.2161849029749546e-07;1.0449218387610595;10.000274945961518;0.8334864146080263;0.015562392897086797;0.015564057390230831;0.7977287998352608;0.014876174690419458;0.7978433918137828
17.187384;1.0444475912033906;0.8333333176913192;0.7978720636221406;-4.0506969219015393e-07;-4.212193226179107e-07;1.0449194311256975;10.000288097232739;0.8334867459287275;0.015562374109711924;0.015564058850116014;0.7977300119931678;0.014876876501813414;0.797841987405769
17.197384;1.0444488990842244;0.8333333174639047;0.7978720632837756;-4.0501376800060394e-07;-4.208063492360735e-07;1.0449170242102772;10.000301261483834;0.8334871293856113;0.015562355638306364;0.015564059154648788;0.7977311405540348;0.014877574283652398;0.7978405999609451
17.207384;1.044450205132465;0.8333333172467373;0.7978720629260865;-4.049574781194278e-07;-4.203795990637981e-07;1.0449146276375127;10.000314405621967;0.8334875623490885;0.015562337428408594;0.015564058328865057;0.7977321895262811;0.014878266218788601;0.7978392345666845
17.217384;1.0444515062603876;0.8333333170409437;0.7978720625484333;-4.049007449004939e-07;-4.1993899393380024e-07;1.0449122507948705;10.000327485757412;0.8334880401888207;0.015562319428903789;0.015564056414914818;0.7977331639937298;0.01487895055944493;0.7978378969817201
17.227384;1.0444527997196038;0.8333333168477776;0.7978720621503738;-4.0484309920764704e-07;-4.194844453076349e-07;1.0449099024346027;10.000340454502986;0.8334885566969933;0.015562301610694053;0.015564053478508134;0.7977340705707329;0.014879625819596731;0.7978365926084225
17.237384;1.0444540834797307;0.8333333166686149;0.7978720617315634;-4.0478342763432084e-07;-4.190159530393083e-07;1.0449075903944287;10.000353266212022;0.8334891043405604;0.015562283969602885;0.01556404961014527;0.7977349167076454;0.01488029082511597;0.797835326133743
17.247384;1.0444553558058527;0.8333333165047752;0.7978720612919712;-4.047200150819643e-07;-4.18533627066424e-07;1.044905321950565;10.000365880411069;0.8334896745437769;0.015562266517365784;0.01556404491795768;0.7977357088580334;0.014880944532540769;0.7978341021759069
17.257384;1.04445661472568;0.8333333163574757;0.7978720608320955;-4.0465086666910164e-07;-4.1803764868981627e-07;1.044903104096966;10.000378265258405;0.8334902589845086;0.015562249273628773;0.01556403951804438;0.7977364516588447;0.014881585942454643;0.797832925183277
17.267384;1.0444578584671107;0.8333333162279306;0.7978720603528443;-4.0457411285630384e-07;-4.175281805795546e-07;1.0449009432468759;10.000390399048037;0.8334908511682418;0.015562232256995295;0.015564033521142743;0.7977371484612777;0.014882214348912322;0.7978317981358893
17.277384;1.0444590858835134;0.8333333161174342;0.7978720598553025;-4.0448824370916936e-07;-4.1700511959523883e-07;1.0448988454630421;10.000402268083649;0.8334914470684236;0.01556221547623122;0.01556402701852823;0.7977378025375431;0.014882829479301328;0.7978307215397973
17.287384;1.044460296188237;0.833333316027309;0.7978720593405915;-4.0439210714331454e-07;-4.1646785034285824e-07;1.0448968176062314;10.00041386473746;0.833492045131223;0.015562198932108947;0.01556402007472639;0.7977384183562319;0.014883431232169701;0.7978296936109798
17.297384;1.0444614886898824;0.8333333159586507;0.7978720588096654;-4.0428475191448233e-07;-4.1591540403014335e-07;1.0448948677442864;10.000425186089078;0.8334926460685156;0.01556218262688333;0.015564012731268994;0.7977390020333003;0.014884019491778318;0.7978287117009497
17.307384;1.0444626626510156;0.8333333159120988;0.7978720582630281;-4.0416520327397113e-07;-4.153469391955587e-07;1.0448930046025853;10.000436229209845;0.8334932522436072;0.015562166572116974;0.015564005017377222;0.7977395606568327;0.014884594156694625;0.7978277742235846
17.317384;1.0444638172513958;0.833333315887946;0.797872057700623;-4.040323383633011e-07;-4.1476197649961223e-07;1.0448912371029406;10.00044698365565;0.8334938666893777;0.015562150793559706;0.015563996956191003;0.7977401009809578;0.014885154994724334;0.7978268812474054
17.327384;1.0444649518205604;0.8333333158863125;0.7978720571220757;-4.038850153939575e-07;-4.1416028171209495e-07;1.0448895738643;10.00045742936404;0.8334944922145661;0.015562135327872552;0.015563988566106114;0.7977406286196583;0.01488570145985156;0.7978260335639135
17.337384;1.044466065892603;0.8333333159070164;0.7978720565270212;-4.037223441938596e-07;-4.1354172636622004e-07;1.0448880220955095;10.000467546565886;0.8334951308153454;0.015562120211047522;0.015563979865628595;0.7977411486836476;0.014886232799536785;0.7978252324292969
17.347384;1.0444671586227947;0.833333315949357;0.7978720559152128;-4.0354382726385853e-07;-4.1290628446415714e-07;1.0448865863340704;10.000477328331906;0.8334957831203523;0.015562105472003358;0.015563970885306031;0.797741666550785;0.01488674829813931;0.7978244802110316
17.357384;1.0444682281303823;0.8333333160121498;0.7978720552865349;-4.0334928088211573e-07;-4.122541338866264e-07;1.044885268317269;10.000486781524488;0.8334964478528489;0.015562091129120803;0.015563961682005866;0.7977421872243735;0.014887247425783847;0.7978237800932786
17.367384;1.0444692718887856;0.8333333160939743;0.7978720546410935;-4.031387290382486e-07;-4.1158561222914275e-07;1.0448840677713274;10.000495919782562;0.8334971217941705;0.015562077182213217;0.015563952337520297;0.797742714460186;0.014887729863116176;0.7978231351321605
17.377384;1.0444702881885257;0.8333333161934345;0.7978720539793275;-4.0291239433038044e-07;-4.109009622667484e-07;1.044882982822427;10.000504759486441;0.8334978009409513;0.015562063610116049;0.015563942936023723;0.7977432508763538;0.014888195481521834;0.7978225479599004
17.387384;1.0444712774701441;0.8333333163094855;0.7978720533019631;-4.0267065094594095e-07;-4.102002620809562e-07;1.0448820102089404;10.000513318654294;0.8334984823134516;0.015562050374689811;0.01556393354588727;0.797743798699576;0.014888644259182264;0.7978220206003963
17.397384;1.0444722425433188;0.8333333164417543;0.7978720526098589;-4.024139701762123e-07;-4.094835958087355e-07;1.0448811458735483;10.0005216137854;0.8334991642007803;0.015562037428498618;0.01556392422364942;0.79774436052945;0.014889076139368577;0.7978215538526634
17.407384;1.0444731875236641;0.8333333165904002;0.7978720519040048;-4.021430321441537e-07;-4.087511447478471e-07;1.0448803859170388;10.000529653480154;0.8334998449645807;0.015562024732109296;0.015563915024520824;0.7977449393621386;0.014889491069281436;0.7978211469590454
17.417384;1.0444741161346454;0.8333333167557172;0.7978720511856089;-4.0185882327055063e-07;-4.0800319251528565e-07;1.0448797277035902;10.000537433366098;0.833500522900939;0.015562012270267041;0.015563905996492421;0.7977455377703642;0.014889889144608814;0.7978207979988379
17.427384;1.0444750304832977;0.8333333169381496;0.7978720504560818;-4.015625454720624e-07;-4.072401739026661e-07;1.0448791700555227;10.000544936639255;0.8335011969769861;0.015562000051961318;0.015563897166808385;0.797746157052597;0.014890270565953432;0.7978205049326841
17.437384;1.0444759310831657;0.8333333171384217;0.7978720497169612;-4.0125546756858315e-07;-4.0646281086622516e-07;1.0448787120953567;10.00055213505724;0.8335018667397818;0.015561988097533076;0.015563888546440545;0.7977467970737508;0.014890635513757255;0.7978202664695113
17.447384;1.0444768182997617;0.833333317357206;0.7978720489698532;-4.0093881912160867e-07;-4.0567233924834796e-07;1.0448783524380907;10.000558985840474;0.8335025315508365;0.015561976421995425;0.015563880145312764;0.7977474569601767;0.014890984170042225;0.7978200813972665
17.457384;1.0444776940806235;0.8333333175947994;0.7978720482163524;-4.006139019784489e-07;-4.048705749746196e-07;1.0448780897271361;10.000565432275668;0.8335031900162186;0.015561965025533668;0.015563871977783353;0.7977481360377546;0.01489131691457976;0.7978199469504351
17.467384;1.044478562058446;0.8333333178513127;0.7978720474579167;-4.002823933745162e-07;-4.040596536691025e-07;1.0448779231697787;10.00057141483562;0.8335038400927585;0.015561953901901106;0.015563864060745504;0.7977488340036272;0.01489163448042546;0.7978198581716021
17.477384;1.0444794262394907;0.8333333181269439;0.7978720466957196;-3.9994635335836983e-07;-4.0324174228923965e-07;1.0448778521729603;10.00057688636993;0.8335044796932458;0.015561943054515187;0.015563856408732897;0.797749550124487;0.014891937746514584;0.7978198088729695
17.487384;1.0444802902969237;0.833333318421977;0.7978720459305585;-3.9960792313136676e-07;-4.0241900321902155e-07;1.0448778756540271;10.000581820021438;0.833505107214851;0.015561932499168351;0.01556384902606588;0.7977502824785473;0.014892227263912478;0.797819793089223
17.497384;1.0444811581335458;0.8333333187366346;0.797872045162929;-3.992691998381295e-07;-4.015937301040302e-07;1.0448779918200721;10.000586206233436;0.8335057218052293;0.01556192225488678;0.015563841901241977;0.7977510280292822;0.01489250306223308;0.7978198056787146
17.507384;1.0444820345846373;0.8333333190708951;0.797872044393291;-3.9893231208531396e-07;-4.007684101172302e-07;1.0448781988474822;10.000590045087867;0.833506323167036;0.015561912335961334;0.015563835004512323;0.7977517832022841;0.01489276497158599;0.7978198424638624
17.517384;1.0444829250648007;0.8333333194243944;0.7978720436222911;-3.985995004519857e-07;-3.9994565849204086e-07;1.044878495892997;10.000593342566413;0.8335069108649409;0.015561902749501068;0.015563828288408204;0.797752544466892;0.014893013127325917;0.7978199008109994
17.527384;1.044483834264253;0.8333333197964976;0.7978720428506632;-3.982731063291965e-07;-3.991281808794399e-07;1.0448788833305869;10.0005961121222;0.8335074838496384;0.015561893499101885;0.015563821695773349;0.7977533086814277;0.014893248290780885;0.7978199797629641
17.537384;1.0444847652731917;0.8333333201864351;0.7978720420790069;-3.979553691031402e-07;-3.9831874360959064e-07;1.044879361802439;10.000598374977415;0.8335080407633392;0.015561884591511092;0.015563815169302343;0.7977540730742835;0.014893471768609558;0.7978200794439303
