time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.547384;1.0444857197914172;0.8333333205933937;0.7978720413078888;-3.9764822671794014e-07;-3.975200522797104e-07;1.0448799308785968;10.000600156149634;0.8335085805093901;0.015561876038985241;0.015563808646814973;0.7977548350311274;0.014893684948292874;0.7978202009889862
17.557384;1.0444866986283883;0.8333333210166028;0.7978720405381172;-3.973533191875697e-07;-3.967345911201521e-07;1.0448805885454349;10.000601482503658;0.8335091020754865;0.015561867848802126;0.015563802047026811;0.7977555919752526;0.014893888875570731;0.7978203464427379
17.567384;1.0444877023429873;0.8333333214553857;0.7978720397706927;-3.97072111579411e-07;-3.9596442373544854e-07;1.0448813313580274;10.000602384473268;0.8335096036450722;0.015561860008523833;0.01556379526585814;0.7977563413632074;0.01489408421447048;0.7978205173730373
17.577384;1.044488732121576;0.8333333219091544;0.7978720390066145;-3.9680605721834006e-07;-3.952110358963201e-07;1.0448821544876898;10.000602895595845;0.8335100823286782;0.015561852490998623;0.015563788186344484;0.7977570806879717;0.014894271365900836;0.7978207135571779
17.587384;1.044489789959961;0.8333333223774425;0.79787203824703;-3.965566126053137e-07;-3.9447537136093605e-07;1.0448830519278358;10.000603051930575;0.8335105350118063;0.015561845272152498;0.01556378069808639;0.7977578077057171;0.01489445048343665;0.7978209332778442
17.597384;1.0444908783623579;0.8333333228598986;0.7978720374934491;-3.963250139603142e-07;-3.9375798050725074e-07;1.0448840168272027;10.00060289318023;0.8335109589737145;0.015561838333802203;0.015563772718966355;0.7977585210420866;0.014894621599157033;0.7978211741322742
17.607384;1.0444920004092175;0.8333333233561887;0.7978720367476432;-3.961121612161919e-07;-3.930591957947842e-07;1.0448850414948083;10.000602462475031;0.8335113515877189;0.015561831659824912;0.015563764197573755;0.7977592206115915;0.014894784939066371;0.7978214331524336
17.617384;1.0444931595063838;0.8333333238658927;0.797872036011484;-3.9591871075450116e-07;-3.9237926272226033e-07;1.0448861175192201;10.000601809004893;0.833511710432398;0.015561825249262848;0.015563755095128359;0.7977599074861604;0.01489494111941689;0.7978217067036205
17.627384;1.044494358923209;0.8333333243884515;0.7978720352870263;-3.957450077392784e-07;-3.917183256011684e-07;1.0448872361044825;10.00060099019619;0.8335120344936259;0.015561819131537653;0.015563745372507749;0.7977605835909523;0.014895091040009424;0.7978219905263424
17.637384;1.04449560221902;0.8333333249231546;0.7978720345766626;-3.955908568575253e-07;-3.910763682988632e-07;1.0448883882686233;10.00060006537629;0.8335123248625617;0.015561813364533378;0.015563734989640428;0.7977612511458367;0.014895235594658144;0.7978222798482184
17.647384;1.0444968939404997;0.8333333254690909;0.7978720338829828;-3.954554503925413e-07;-3.904532353889074e-07;1.0448895651876247;10.000599088271484;0.8335125839427587;0.015561808025413857;0.015563723905029813;0.7977619115573293;0.014895375519595059;0.7978225698596277
17.657384;1.044498239468128;0.8333333260251051;0.7978720332083383;-3.9533744636667807e-07;-3.8984879556787326e-07;1.0448907587177956;10.000598102156008;0.8335128146368898;0.015561803197887593;0.015563712072013802;0.7977625645128139;0.014895511442352549;0.7978228568417892
17.667384;1.0444996440635017;0.8333333265898566;0.7978720325545533;-3.9523510104672795e-07;-3.8926317751207347e-07;1.0448919618752912;10.000597132342298;0.8335130204832597;0.01556179895679168;0.015563699440004679;0.7977632082516418;0.01489564394782905;0.7978231394412965
17.677384;1.0445011119778664;0.8333333271620383;0.7978720319229283;-3.9514651431553835e-07;-3.886967522392817e-07;1.0448931691137606;10.000596182885824;0.8335132057453689;0.015561795360819418;0.015563685965393929;0.7977638407096622;0.014895773628677115;0.7978234191509302
17.687384;1.0445026461796847;0.8333333277407139;0.7978720313142117;-3.9506998410661773e-07;-3.881498711976225e-07;1.0448943760320453;10.000595247444696;0.8335133747704081;0.015561792451595998;0.015563671622166774;0.7977644604603177;0.01489590104638731;0.7978236996644754
17.697384;1.0445042485099016;0.8333333283254774;0.7978720307285375;-3.950043462748172e-07;-3.8762277884670127e-07;1.0448955783756981;10.000594325839312;0.8335135312164486;0.015561790253491465;0.015563656400239696;0.7977650671421744;0.014896026653438588;0.7978239850087419
17.707384;1.0445059202561378;0.8333333289162681;0.7978720301656891;-3.949490903257958e-07;-3.871157652687858e-07;1.0448967709452288;10.00059342935259;0.8335136778981485;0.015561788777206535;0.01556364029319725;0.7977656617360742;0.014896150873670936;0.797824277353034
17.717384;1.0445076625234504;0.8333333295129944;0.7978720296255895;-3.949041354973085e-07;-3.866293032219378e-07;1.0448979474111502;10.000592573591696;0.8335138170269751;0.015561788025530132;0.015563623291634071;0.797766246420367;0.014896274251760551;0.797824576691518
17.727384;1.0445094756680326;0.8333333301153509;0.797872029108478;-3.948694323942935e-07;-3.861640297696274e-07;1.0448991009454383;10.000591770726242;0.8335139503162773;0.01556178799802594;0.015563605397327812;0.7977668236648986;0.014896397542934165;0.7978248824011697
17.737384;1.044511358607456;0.8333333307230516;0.7978720286146939;-3.9484469405132966e-07;-3.8572056642123613e-07;1.044900224721755;10.000591026425829;0.8335140791355758;0.015561788691676525;0.015563586641383501;0.7977673954543086;0.01489652181819604;0.7978251940508303
17.747384;1.0445133087148917;0.8333333313361085;0.7978720281444781;-3.948294561991313e-07;-3.852992672767362e-07;1.0449013120960102;10.000590339087898;0.8335142049019701;0.015561790091163721;0.015563567077481182;0.7977679633526364;0.014896648520771875;0.7978255106880181
17.757384;1.0445153222619112;0.8333333319547438;0.7978720276979957;-3.94823359906277e-07;-3.84900064524197e-07;1.044902356838549;10.000589700130908;0.8335143292232311;0.015561792156496685;0.015563546760787706;0.7977685288301213;0.014896779222683744;0.7978258304946604
17.767384;1.0445173950971922;0.8333333325790809;0.7978720272755202;-3.9482623679819605e-07;-3.8452251205225665e-07;1.0449033536005161;10.000589096892494;0.8335144531746655;0.015561794824839324;0.015563525738336094;0.797769093293664;0.014896915224690378;0.7978261514424669
17.777384;1.0445195228771722;0.833333333209004;0.7978720268775426;-3.9483786157261384e-07;-3.8416594856312603e-07;1.0449042982466785;10.000588516790732;0.8335145762026035;0.015561798023391958;0.015563504050636813;0.7977696580287129;0.01489705738295835;0.7978264718904207
17.787384;1.0445217010515282;0.8333333338442207;0.7978720265046628;-3.948577917961985e-07;-3.838295932545374e-07;1.0449051875548157;10.000587945562323;0.8335146956139149;0.015561801677749848;0.015563481739578153;0.797770224156844;0.01489720604098214;0.7978267908593272
17.797384;1.044523925216068;0.8333333344842744;0.7978720261574052;-3.948854755667439e-07;-3.835125672607448e-07;1.0449060187528265;10.000587362720827;0.8335148067209021;0.015561805718324318;0.015563458866134356;0.7977707924690051;0.0148973608387768;0.7978271079990383
17.807384;1.0445261912544863;0.8333333351286075;0.7978720258360174;-3.9492039935001954e-07;-3.8321402510812915e-07;1.044906789438123;10.00058674539901;0.8335149036844508;0.01556181009238578;0.015563435526142576;0.7977713635869411;0.014897520658139155;0.797827423252361
17.817384;1.0445284948046287;0.833333335776758;0.7978720255403356;-3.949621640693384e-07;-3.8293339346996715e-07;1.0449074976576074;10.000586072747264;0.8335149806739396;0.01556181477274068;0.015563411844069982;0.7977719380029186;0.014897683867473475;0.7978277369781385
17.827384;1.044530830793533;0.8333333364283394;0.7978720252698291;-3.9501044339632307e-07;-3.8267057231154225e-07;1.0449081419440398;10.000585324609489;0.8335150323010029;0.015561819759033358;0.015563387949142738;0.7977725151608003;0.01489784856648614;0.7978280502788019
17.837384;1.0445331934360604;0.8333333370828149;0.7978720250237621;-3.950648811950538e-07;-3.8242590609802833e-07;1.0449087211102788;10.000584485258901;0.8335150535417285;0.015561825076220219;0.015563363959071905;0.7977730929498842;0.014898012727789896;0.7978283644975794
17.847384;1.0445355762011432;0.8333333377394876;0.7978720248014056;-3.951251309597221e-07;-3.8219983576989154e-07;1.044909234180035;10.000583546261975;0.8335150399050404;0.015561830766370497;0.015563339983392351;0.7977736683963476;0.014898174431593428;0.7978286807374063
17.857384;1.0445379714213874;0.8333333383977166;0.7978720246022061;-3.9519103990623837e-07;-3.819925105332662e-07;1.044909681048882;10.000582500406667;0.8335149876538651;0.015561836869675279;0.01556331613151755;0.7977742381398905;0.01489833211987783;0.7978290003845957
17.867384;1.0445403699644595;0.833333339057039;0.7978720244257941;-3.9526276572353494e-07;-3.8180362665696814e-07;1.0449100627216032;10.000581342394987;0.8335148937515099;0.015561843403388875;0.01556329250815885;0.7977747982419454;0.014898484591598529;0.7978293257676418
17.877384;1.0445427617415142;0.8333333397170842;0.7978720242719014;-3.953406730424028e-07;-3.8163250248187935e-07;1.0449103803196427;10.000580078966378;0.8335147557486308;0.015561850354995087;0.015563269198537798;0.7977753442592186;0.014898630879687805;0.7978296601901658
17.887384;1.0445451368921295;0.833333340377425;0.7978720241402446;-3.9542510949650253e-07;-3.814782396394379e-07;1.0449106344103338;10.000578726878334;0.8335145720801467;0.015561857693897185;0.015563246254532188;0.7977758719282262;0.014898770366717525;0.7978300075883324
17.897384;1.0445474865379631;0.8333333410375234;0.7978720240303824;-3.9551631133526437e-07;-3.813397911594575e-07;1.0449108252811472;10.000577294931112;0.8335143427120255;0.015561865388442645;0.015563223688765632;0.7977763778405682;0.014898902805559397;0.7978303723740979
17.907384;1.044549802502564;0.8333333416967792;0.7978720239416831;-3.9561447356708184e-07;-3.8121602746920946e-07;1.0449109530860166;10.000575775152859;0.8335140692409444;0.015561873414091184;0.015563201479363043;0.7977768595478683;0.01489902796291384;0.7978307593425021
17.917384;1.044552076450607;0.8333333423545198;0.7978720238733947;-3.9571992880101296e-07;-3.811059966823627e-07;1.0449110177853536;10.000574154377512;0.8335137540203328;0.015561881748362202;0.015563179586882338;0.7977773148933386;0.01489914542666376;0.7978311728665478
17.927384;1.0445542994978783;0.8333333430098576;0.7978720238246053;-3.958333854397454e-07;-3.8100923196152873e-07;1.0449110193321953;10.000572424377806;0.8335133993094597;0.015561890358100744;0.015563157980019502;0.7977777408165035;0.014899254807071128;0.7978316156826817
17.937384;1.044556462748681;0.8333333436615368;0.7978720237941253;-3.9595595561867493e-07;-3.8092576049838427e-07;1.0449109578276476;10.000570579707274;0.8335130073381534;0.015561899190519824;0.0155631366507939;0.7977781329448659;0.014899355955392619;0.797832088084975
17.947384;1.0445585579339727;0.8333333443078337;0.7978720237804506;-3.960889494713369e-07;-3.8085579314378895e-07;1.0449108332603252;10.000568616304806;0.8335125806909456;0.015561908173602012;0.01556311560686983;0.7977784866559084;0.01489944892735069;0.797832587554844
17.957384;1.044560577408122;0.8333333449465924;0.7978720237817283;-3.962338612359726e-07;-3.807994491283467e-07;1.0449106449401597;10.000566533788229;0.8335121221659422;0.015561917221212277;0.015563094854739631;0.7977787982306869;0.014899533795606809;0.7978331091291673
17.967384;1.0445625140794568;0.8333333455755058;0.7978720237956949;-3.963925634342124e-07;-3.8075672261792424e-07;1.0449103914045539;10.000564335660808;0.833511634203877;0.015561926237725269;0.015563074391249506;0.7977790652060105;0.014899610633612228;0.797833646777909
17.977384;1.0445643617313323;0.833333346192503;0.7978720238198519;-3.9656717933076504e-07;-3.8072749065991786e-07;1.0449100712703525;10.00056202823404;0.8335111182714955;0.015561935119741393;0.01556305421085472;0.7977792863910479;0.014899679600723564;0.7978341948043531
17.987384;1.0445661151081103;0.8333333467960246;0.7978720238519429;-3.9675970515522535e-07;-3.8071141377017833e-07;1.044909684105961;10.000559621845781;0.8335105745178604;0.015561943760869975;0.015563034316502978;0.7977794615799502;0.014899740821341392;0.7978347482475933
17.997384;1.0445677696220412;0.8333333473850231;0.7978720238903325;-3.969719329678464e-07;-3.807079177852319e-07;1.0449092302710932;10.00055713333683;0.8335100019744703;0.015561952072115295;0.01556301471542564;0.7977795909866434;0.014899794210873665;0.7978353023553799
18.007384;1.0445693213338252;0.833333347958712;0.7978720239340453;-3.972055262821362e-07;-3.807163353664957e-07;1.044908710106927;10.00055458680532;0.8335093990689435;0.015561960002915154;0.01556299541207131;0.7977796747412923;0.014899839477132644;0.7978358519153818
18.017384;1.0445707671575213;0.8333333485164217;0.7978720239826803;-3.97461898442007e-07;-3.8073595115595055e-07;1.0449081237541678;10.000552014000817;0.8335087637884063;0.015561967536148755;0.015562976414047447;0.7977797124064759;0.014899876223966638;0.7978363914938778
18.027384;1.0445721045316188;0.8333333490576454;0.7978720240362068;-3.9774205264875613e-07;-3.807658353704695e-07;1.0449074719562064;10.000549451460158;0.8335080931800456;0.015561974669730236;0.015562957735713716;0.7977797027910054;0.014899904181703403;0.797836916219739
18.037384;1.044573330917317;0.8333333495819696;0.7978720240945594;-3.9804665507646445e-07;-3.8080467129549753e-07;1.0449067566881367;10.000546930841145;0.8335073828566629;0.015561981404622708;0.015562939397027865;0.797779644167765;0.014899923510875601;0.7978374213224235
18.047384;1.044574444109358;0.8333333500890205;0.7978720241574485;-3.983763115648891e-07;-3.8085067948475256e-07;1.0449059811046513;10.0005444709999;0.8335066275459304;0.015561987739382293;0.01556292143130921;0.7977795341143205;0.01489993494331929;0.7978379009776607
18.057384;1.0445754427247924;0.8333333505786699;0.7978720242245062;-3.987316853993238e-07;-3.8090164447167544e-07;1.044905149602581;10.000542076977194;0.8335058225919092;0.01556199367243481;0.015562903890555042;0.7977793690470695;0.014899939781670235;0.7978383487526663
18.067384;1.0445763257929812;0.833333351051175;0.7978720242953207;-3.991133290314122e-07;-3.809551292455487e-07;1.044904268009903;10.000539739755908;0.8335049649155888;0.015561999206110141;0.015562886836590607;0.7977791443163182;0.014899939714606777;0.7978387588401932
18.077384;1.0445770918965005;0.8333333515070765;0.7978720243692681;-3.995215762890352e-07;-3.81008767746488e-07;1.0449033433738102;10.000537435086054;0.8335040525240189;0.015562004343554857;0.015562870328571806;0.797778854895132;0.014899936413877424;0.7978391260096477
18.087384;1.044577739206891;0.8333333519469948;0.7978720244454136;-3.999566375774174e-07;-3.8106042556890185e-07;1.0449023836542386;10.00053512590012;0.8335030834313342;0.015562009082191304;0.01556285441730275;0.7977784962855077;0.014899931351251243;0.7978394450789187
18.097384;1.0445782665936756;0.8333333523713419;0.7978720245225762;-4.0041862107161993e-07;-3.8110814580248505e-07;1.0449013975257107;10.0005327708267;0.8335020552221855;0.015562013414179742;0.015562839142173053;0.7977780653421865;0.014899925917329948;0.7978397113461838
18.107384;1.044578674105585;0.8333333527801342;0.7978720245994104;-4.009075319155314e-07;-3.811499194686585e-07;1.044900393962811;10.000530334776494;0.8335009654020186;0.015562017340271867;0.015562824527378134;0.7977775605845987;0.014899921427001552;0.797839921620871
18.117384;1.044578962167725;0.8333333531730219;0.7978720246745644;-4.0142351795696406e-07;-3.8118357831717947e-07;1.0448993821254342;10.00052779408587;0.8334998116835162;0.015562020885676764;0.015562810583589074;0.7977769822545822;0.014899918967866391;0.7978400747928223
18.127384;1.0445791306483996;0.8333333535493598;0.7978720247469795;-4.0196697928066595e-07;-3.812070832727525e-07;1.0448983719687854;10.000525132425176;0.8334985920706902;0.015562024097519422;0.015562797308193873;0.7977763328311291;0.014899919174106654;0.7978401716593345
18.137384;1.044579178238056;0.8333333539083198;0.7978720248159143;-4.025382228469509e-07;-3.8121898253380486e-07;1.0448973743461845;10.000522333766666;0.8334973053002891;0.015562027026825976;0.015562784679995102;0.7977756172376491;0.014899922029986731;0.7978402146297497
18.147384;1.0445791024054158;0.8333333542490079;0.797872024880573;-4.031372014681148e-07;-3.812185687073725e-07;1.0448963997045608;10.000519384277831;0.83349595125392;0.015562029719960235;0.015562772662140794;0.7977748416768102;0.01489992702278065;0.7978402076414336
18.157384;1.0445789000791488;0.8333333545705024;0.7978720249398373;-4.037636410547311e-07;-3.8120566041710315e-07;1.0448954563250696;10.00051628019386;0.8334945310092481;0.015562032226092216;0.015562761211840614;0.7977740120335911;0.014899933520589848;0.7978401560989603
18.167384;1.0445785680582493;0.8333333548719672;0.7978720249923777;-4.0441716324476536e-07;-3.811803080179976e-07;1.0448945497208304;10.000513027556295;0.8334930467198158;0.015562034605621692;0.015562750284847661;0.7977731330569958;0.014899941051558669;0.7978400665626983
18.177384;1.0445781029382692;0.8333333551527111;0.7978720250369356;-4.0509731051206115e-07;-3.81142583072235e-07;1.044893683542754;10.00050963563643;0.8334915013974256;0.01556203693023249;0.015562739831006651;0.7977722081685013;0.014899949527709936;0.7978399462115817
18.187384;1.044577501371661;0.8333333554121009;0.7978720250724546;-4.058036271861759e-07;-3.8109249977346654e-07;1.0448928604260934;10.000506118486653;0.8334898986948305;0.015562039273298259;0.015562729788835994;0.7977712395348193;0.014899959336726628;0.7978398025339013
18.197384;1.0445767605699219;0.8333333556496441;0.7978720250979959;-4.0653568349190565e-07;-3.8103014202900183e-07;1.0448920815419587;10.000502502236467;0.8334882425049072;0.015562041697782114;0.015562720091771017;0.7977702283206655;0.0148999711884244;0.7978396433753451
18.207384;1.0445758782683048;0.8333333558651944;0.7978720251126133;-4.0729311532413395e-07;-3.809558131943971e-07;1.0448913457905502;10.000498822164378;0.8334865367452765;0.015562044252796621;0.01556271067477273;0.7977691751398062;0.014899985824737729;0.797839477041845
18.217384;1.0445748525449188;0.8333333560589622;0.7978720251152944;-4.080758243666193e-07;-3.8086999610059446e-07;1.0448906501515225;10.000495108427392;0.8334847857724622;0.01556204698041479;0.015562701467756243;0.7977680807428563;0.01490000378176891;0.7978393119557904
18.227384;1.044573682532067;0.8333333562313181;0.7978720251049688;-4.088840377038797e-07;-3.807732366480295e-07;1.0448899908308646;10.000491375503675;0.8334829945152643;0.015562049926880745;0.015562692385887133;0.7977669465015511;0.014900025448499285;0.7978391558806708
18.237384;1.0445723693243176;0.8333333563824916;0.79787202508055;-4.0971798194096496e-07;-3.806660489746358e-07;1.0448893637036782;10.00048762746079;0.8334811680086487;0.01556205314786415;0.015562683325916333;0.7977657742538855;0.014900051233007689;0.7978390155652288
18.247384;1.0445709159959224;0.8333333565122952;0.7978720250409521;-4.105775286920588e-07;-3.8054892174642344e-07;1.0448887642465556;10.000483874341063;0.8334793113812752;0.015562056700582413;0.015562674174077942;0.7977645658184834;0.01490008148579959;0.7978388967298264
18.257384;1.044569326956345;0.8333333566201305;0.7978720249850851;-4.114622109145746e-07;-3.804225489807772e-07;1.0448881882094059;10.00048013956151;0.8334774302629784;0.015562060630721318;0.015562664825142946;0.7977633227712656;0.014900116496177252;0.7978388039400243
18.267384;1.0445676070901535;0.833333356705256;0.7978720249118861;-4.1237139933601244e-07;-3.802879787374528e-07;1.044887632312615;10.000476444992236;0.8334755304992565;0.015562064965687452;0.015562655196259713;0.7977620469019729;0.014900156759464607;0.797838740945649
18.277384;1.044565761385703;0.8333333567669816;0.7978720248204797;-4.1330427708885093e-07;-3.8014639898499374e-07;1.0448870938946386;10.000472791417529;0.8334736173065501;0.015562069715714348;0.015562645224621835;0.7977607410451789;0.014900203063760994;0.7978387112195666
18.287384;1.0445637950536055;0.8333333568046933;0.7978720247104398;-4.142597197712225e-07;-3.7999892098790693e-07;1.0448865705755934;10.000469160298447;0.8334716950330622;0.015562074875428104;0.015562634861264926;0.7977594089535676;0.014900256198781634;0.7978387175960233
18.297384;1.0445617130279217;0.8333333568178657;0.7978720245818417;-4.152363507692085e-07;-3.798466013448585e-07;1.0448860605952732;10.000465529669631;0.8334697678115948;0.015562080421906262;0.015562624076884676;0.797758054223025;0.01490031665085162;0.7978387613253402
18.307384;1.0445595193884507;0.8333333568061358;0.7978720244351089;-4.162327228432871e-07;-3.7969049928216085e-07;1.044885563319471;10.000461883320733;0.8334678402507667;0.015562086322930671;0.015562612867509587;0.797756679998043;0.014900384611406144;0.7978388420158485
18.317384;1.0445572176578741;0.8333333567692695;0.7978720242709347;-4.172474225377746e-07;-3.795317007716603e-07;1.044885079597085;10.000458211745968;0.833465917317434;0.015562092553939753;0.01556260123984059;0.7977552896254827;0.01490046011882169;0.7978389586588396
18.327384;1.0445548111680045;0.8333333567068819;0.7978720240901948;-4.182789774379443e-07;-3.7937132099286313e-07;1.0448846114625747;10.00045451218949;0.8334640035665104;0.015562099095328505;0.01556258918948295;0.7977538874132113;0.01490054302689445;0.79783911046969
18.337384;1.0445523034114825;0.833333356618209;0.7978720238937695;-4.1932558796401737e-07;-3.7921042643892493e-07;1.0448841616131128;10.000450789427756;0.8334621027985193;0.015562105913815143;0.015562576690681666;0.7977524788482386;0.014900632905675879;0.7978392971596652
18.347384;1.044549698904949;0.8333333565022109;0.7978720236825082;-4.203850089104728e-07;-3.7904992017508295e-07;1.0448837334510896;10.000447055153504;0.8334602186658951;0.015562112952612653;0.015562563693791883;0.7977510696911433;0.014900729120724003;0.7978395187744858
18.357384;1.0445470039039004;0.8333333563579086;0.7978720234573624;-4.2145474947342665e-07;-3.788904014847231e-07;1.0448833309721903;10.00044332545115;0.8334583552327931;0.015562120128867566;0.015562550132891447;0.7977496650749347;0.014900831100783676;0.7978397751043191
18.367384;1.044544226550489;0.8333333561846937;0.7978720232194809;-4.2253220056182647e-07;-3.7873209397305533e-07;1.0448829583590045;10.000439617552574;0.8334565169461998;0.015562127336367932;0.015562535942557708;0.7977482697123214;0.014900938569376625;0.7978400652657636
18.377384;1.0445413766130909;0.8333333559824224;0.7978720229701788;-4.236145841957643e-07;-3.78575102733681e-07;1.0448826200936212;10.000435946994283;0.833454708713562;0.015562134456667213;0.015562521064660934;0.7977468884547929;0.014901051531504044;0.7978403875562853
18.387384;1.0445384649088183;0.8333333557514674;0.7978720227108095;-4.246991081440948e-07;-3.7841981298738247e-07;1.0448823209251548;10.000432326888777;0.8334529357050894;0.015562141367555873;0.01556250544597566;0.7977455264312308;0.014901170039323713;0.7978407393793419
18.397384;1.044535502937709;0.8333333554927992;0.7978720224426442;-4.2578324763146366e-07;-3.7826695361432803e-07;1.044882065189097;10.000428770115526;0.8334512025026317;0.015562147941269056;0.015562489042982389;0.7977441887317298;0.014901293818852728;0.797841117582007
18.407384;1.044532502822723;0.8333333552077897;0.7978720221668905;-4.2686473680984955e-07;-3.7811738364253154e-07;1.0448818564439308;10.000425293277413;0.8334495130245814;0.015562154041785936;0.015562471830678614;0.7977428804312974;0.01490142195791113;0.7978415188835254
18.417384;1.0445294766125919;0.8333333548977857;0.7978720218847603;-4.279412328815617e-07;-3.7797196694848365e-07;1.044881697423789;10.00042192029705;0.8334478715255019;0.01556215953176909;0.015562453806999669;0.797741607361491;0.014901553013009557;0.7978419400875215
18.427384;1.0445264350764367;0.8333333545638593;0.7978720215974688;-4.290100284093784e-07;-3.7783161465841557e-07;1.0448815895568406;10.000418684441597;0.8334462828154823;0.015562164276493274;0.015562434991559258;0.7977403764263337;0.01490168535741335;0.7978423788216038
18.437384;1.0445233876034088;0.8333333542068649;0.7978720213062949;-4.3006811480397236e-07;-3.7769738829677975e-07;1.0448815320972018;10.000415626568394;0.8334447512085211;0.015562168129637666;0.015562415414635246;0.7977391948894141;0.014901817267242035;0.7978428343308367
18.447384;1.0445203430860306;0.833333353827585;0.7978720210126862;-4.311124534534702e-07;-3.7757052663664803e-07;1.044881521434804;10.000412789060677;0.8334432797886794;0.015562170921210084;0.015562395098980926;0.7977380697451754;0.014901946801935368;0.7978433068823633
18.457384;1.044517310091601;0.8333333534267816;0.7978720207181629;-4.3214026949415767e-07;-3.774522977350326e-07;1.0448815515706624;10.000410210803027;0.8334418704733019;0.015562172474203025;0.015562374046073623;0.7977370078894772;0.014902071773647708;0.7978437962034205
18.467384;1.0445142965619367;0.8333333530052024;0.797872020424122;-4.3314933053469494e-07;-3.7734383419431836e-07;1.0448816159089696;10.00040792238012;0.8334405241123032;0.015562172640540346;0.015562352231904457;0.7977360161716512;0.014902189852831059;0.7978443002471091
18.477384;1.0445113102491441;0.8333333525636176;0.7978720201318242;-4.341381075553701e-07;-3.7724605318443274e-07;1.0448817088680413;10.000405938214977;0.8334392405165029;0.015562171320085817;0.015562329607186188;0.7977351005095321;0.01490229866302463;0.7978448150102235
18.487384;1.0445083596286935;0.833333352102938;0.7978720198425322;-4.3510576241213014e-07;-3.77159582071897e-07;1.0448818260924881;10.000404252952055;0.8334380185166175;0.015562168444236404;0.015562306098704551;0.797734264842855;0.014902395753500273;0.7978453353535874
18.497384;1.0445054542764503;0.8333333516243148;0.7978720195575504;-4.360520285316177e-07;-3.770847666884712e-07;1.0448819637594433;10.000402844181938;0.8334368562124644;0.015562163952824096;0.01556228162254812;0.7977335105037409;0.014902478570903304;0.7978458556203101
18.507384;1.0445026045182952;0.8333333511289597;0.7978720192780488;-4.369771797470531e-07;-3.770216480168141e-07;1.0448821186383521;10.000401674057825;0.833435751539933;0.015562157794701346;0.015562256109171528;0.797732835945449;0.014902544635154787;0.7978463700222855
18.517384;1.0444998212391534;0.8333333506178632;0.7978720190049222;-4.378821842557693e-07;-3.7696974467756605e-07;1.0448822891585556;10.000400691642113;0.8334347030505626;0.015562149937301767;0.01556222951287914;0.7977322372866239;0.014902591835208891;0.7978468738765413
18.527384;1.0444971157622323;0.8333333500920039;0.7978720187388476;-4.387687583871234e-07;-3.769280233294781e-07;1.0448824756342845;10.000399842429434;0.8334337108506842;0.015562140362806962;0.01556220180099193;0.7977317095413381;0.01490261837254721;0.797847364464458
18.537384;1.0444944988527824;0.8333333495529017;0.7978720184803159;-4.3963897644084833e-07;-3.7689526332742537e-07;1.0448826791320809;10.00039907870301;0.8334327766803085;0.015562129053586489;0.01556217294928729;0.7977312473339742;0.014902622372018684;0.7978478399339474
18.547384;1.0444919796915533;0.8333333490026537;0.797872018229559;-4.404946154585636e-07;-3.7687039998621817e-07;1.044882900363098;10.000398361788648;0.833431902590326;0.015562115979213753;0.01556214294416741;0.7977308444702498;0.014902601843864088;0.7978482975586696
18.557384;1.0444895659396902;0.8333333484434814;0.7978720179864682;-4.413367949660661e-07;-3.768525901385129e-07;1.0448831394504456;10.000397659026353;0.8334310902148593;0.015562101098218777;0.015562111773499079;0.7977304932410515;0.014902555070899996;0.7978487333940633
18.567384;1.0444872639871254;0.8333333478776578;0.7978720177506312;-4.421660629215291e-07;-3.7684110475790694e-07;1.0448833965886877;10.000396938082883;0.8334303415784698;0.015562084374262524;0.01556207941956893;0.7977301845935657;0.014902480953690535;0.797849143278452
18.577384;1.0444850786724138;0.8333333473078371;0.7978720175215572;-4.4298260611023016e-07;-3.768352896535271e-07;1.044883673152654;10.000396156601322;0.8334296595809563;0.015562065788563974;0.015562045876626159;0.7977299091226394;0.014902379110692227;0.797849523695485
18.587384;1.0444830134391982;0.8333333467370618;0.7978720172988465;-4.4378652601145954e-07;-3.768347071126096e-07;1.0448839723226506;10.00039525509526;0.8334290476729335;0.015562045342007646;0.015562011175388255;0.7977296578731029;0.014902249730311012;0.7978498719386182
18.597384;1.044481071017007;0.833333346168424;0.7978720170821293;-4.4457823832848604e-07;-3.7683922571703374e-07;1.044884298711318;10.00039416461529;0.8334285098660243;0.015562023054869034;0.015561975383774209;0.79772942230322;0.014902093451993252;0.7978501863976755
18.607384;1.0444792535103196;0.8333333456049125;0.7978720168709491;-4.453586522760451e-07;-3.768490008049733e-07;1.0448846576691786;10.000392823232351;0.8334280507077176;0.015561998966716903;0.015561938592482632;0.7977291940881732;0.014901911446619199;0.7978504673110584
18.617384;1.0444775622940674;0.8333333450495007;0.7978720166647273;-4.461289821764508e-07;-3.7686444073422363e-07;1.044885055012409;10.000391185885375;0.8334276744772418;0.015561973134176146;0.015561900912170109;0.7977289653175351;0.014901705389024746;0.7978507170830248
18.627384;1.0444759984008787;0.8333333445051497;0.7978720164628459;-4.468904634362951e-07;-3.768860222741915e-07;1.044885497118803;10.000389226570805;0.8334273843330721;0.015561945623964436;0.015561862477587167;0.7977287285646613;0.014901477236548359;0.7978509395537982
18.637384;1.0444745623825953;0.8333333439746168;0.797872016264868;-4.4764415804670386e-07;-3.7691406590469184e-07;1.044885991173467;10.00038694012844;0.833427182285854;0.015561916498842204;0.015561823443188063;0.7977284770452429;0.0149012290572044;0.7978511389137511
18.647384;1.0444732533665428;0.8333333434602711;0.7978720160707086;-4.483908952508684e-07;-3.769487848957786e-07;1.0448865452695308;10.000384342712227;0.8334270697521123;0.015561885805875888;0.015561783977592046;0.7977282053215516;0.014900962836726138;0.7978513193072174
18.657384;1.0444720688447913;0.8333333429639384;0.7978720158805624;-4.4913122988763585e-07;-3.7699050683300547e-07;1.044887167711975;10.000381468002015;0.833427047813584;0.015561853586045052;0.015561744259542546;0.7977279098988256;0.014900680219211032;0.7978514850885553
18.667384;1.0444710056225082;0.8333333424867255;0.7978720156947934;-4.498653441787751e-07;-3.770397129579358e-07;1.0448878654014648;10.000378358232139;0.83342711708936;0.015561819897040337;0.015561704469587621;0.7977275892665872;0.014900382573810721;0.7978516409187809
18.677384;1.0444700605456259;0.8333333420289959;0.7978720155139075;-4.5059310278070004e-07;-3.770968432864657e-07;1.044888642533116;10.00037505462651;0.8334272780715742;0.01556178482006755;0.015561664786342551;0.797727243300257;0.014900071366791095;0.7978517915657907
18.687384;1.0444692303776637;0.8333333415905397;0.7978720153384996;-4.513142649211127e-07;-3.771621709158558e-07;1.044889500751042;10.00037159561528;0.8334275314213364;0.015561748451100607;0.015561625385613398;0.7977268722120386;0.014899748291789524;0.7978519414052915
18.697384;1.0444685113689116;0.8333333411708693;0.797872015169351;-4.5202849222514733e-07;-3.772358742256052e-07;1.044890440128747;10.000368018533486;0.8334278769883108;0.015561710894887077;0.015561586427666852;0.797726475883382;0.014899415012640029;0.7978520935143639
18.707384;1.0444678990466498;0.8333333407695014;0.7978720150076973;-4.527351218625952e-07;-3.7731808615808476e-07;1.0448914594711503;10.000364360135054;0.8334283129494323;0.015561672263268708;0.015561548045370747;0.7977260537541323;0.014899072840667632;0.7978522492044339
18.717384;1.0444673884144384;0.8333333403860186;0.7978720148552766;-4.534330452580972e-07;-3.7740881597160686e-07;1.0448925557952797;10.000360661008697;0.8334288365009653;0.015561632673825342;0.015561510354680426;0.7977256049485528;0.014898722561079655;0.7978524084903661
18.727384;1.044466974130043;0.8333333400200637;0.7978720147140966;-4.5412082642171406e-07;-3.7750786580228195e-07;1.0448937242614642;10.000356968557222;0.8334294444808603;0.015561592247969096;0.015561473473006899;0.7977251284760178;0.014898364431430637;0.7978525707492015
18.737384;1.0444666504021574;0.8333333396714765;0.7978720145861655;-4.547970027422799e-07;-3.7761475222349063e-07;1.0448949586923897;10.000353328679429;0.8334301330891922;0.015561551107166942;0.015561437520957002;0.7977246233596761;0.014897998457166876;0.797852735188823
18.747384;1.0444664110778923;0.8333333393404091;0.7978720144734183;-4.554602823234743e-07;-3.7772862904850633e-07;1.0448962517200828;10.000349773599925;0.8334308979827888;0.015561509366470844;0.015561402612999263;0.7977240890115358;0.01489762482138219;0.7978529013906466
18.757384;1.0444662500099824;0.8333333390272162;0.7978720143778901;-4.561093721835097e-07;-3.7784839772538236e-07;1.0448975950057102;10.00034632015603;0.8334317349665733;0.015561467127614364;0.015561368857210057;0.7977235256307794;0.014897244034248367;0.797853069716119
18.767384;1.044466161714875;0.8333333387321882;0.7978720143017766;-4.5674285824020625e-07;-3.77973019691284e-07;1.0448989806737743;10.000342975107685;0.833432640582687;0.015561424480928092;0.015561336361931756;0.7977229338488726;0.014896856763918618;0.7978532413961236
18.777384;1.0444661422660806;0.8333333384553528;0.7978720142471506;-4.5735949614481403e-07;-3.78101794372455e-07;1.0449004029187279;10.000339735798084;0.8334336124665122;0.015561381517808242;0.015561305237064001;0.7977223138110263;0.014896463747764164;0.7978534187537276
18.787384;1.0444661891891003;0.8333333381964598;0.7978720142155675;-4.5795841780373795e-07;-3.782344506578323e-07;1.0449018574702733;10.00033659239119;0.8334346492380984;0.015561338342529795;0.01556127560023081;0.7977216641357043;0.014896065870254774;0.7978536052652282
18.797384;1.0444662999406684;0.8333333379551052;0.7978720142078243;-4.5853893940784916e-07;-3.783710588462272e-07;1.0449033394888865;10.000333539548631;0.8334357491286432;0.015561295073006548;0.015561247584540997;0.7977209810930695;0.014895664140447877;0.7978538047359875
18.807384;1.0444664710286558;0.8333333377309441;0.7978720142240548;-4.5910032790112113e-07;-3.785117523394209e-07;1.0449048423452896;10.00033058458367;0.8334369080581663;0.015561251823867658;0.015561221324878525;0.7977202587945216;0.014895259557961046;0.7978540201359954
18.817384;1.0444666991777043;0.8333333375239078;0.7978720142641226;-4.5964176428161484e-07;-3.7865633323716575e-07;1.0449063579255464;10.000327743225922;0.8334381195852533;0.01556120868405047;0.015561196934103313;0.7977194902710786;0.014894852987122084;0.7978542529210776
18.827384;1.0444669828798383;0.8333333373342052;0.797872014327935;-4.601625158693416e-07;-3.788041208406387e-07;1.0449078781828214;10.00032503305059;0.8334393766335196;0.015561165712349204;0.015561174492415389;0.7977186683107953;0.014894445017508787;0.7978545029589881
18.837384;1.0444673225388121;0.833333337162066;0.7978720144154523;-4.606621258549726e-07;-3.7895411423045065e-07;1.044909396600012;10.000322473227653;0.8334406725660422;0.015561122947924675;0.015561154047224326;0.7977177858723196;0.014894035824416212;0.7978547688494295
18.847384;1.0444677197987937;0.8333333370074975;0.797872014526592;-4.611401714785883e-07;-3.791050895307709e-07;1.0449109074935397;10.000320087352161;0.833442001214197;0.015561080416524667;0.015561135616698038;0.7977168369099897;0.014893625122382636;0.797855048227702
18.857384;1.0444681772140103;0.8333333368702357;0.7978720146611734;-4.6159575146189696e-07;-3.792555769599935e-07;1.044912404110002;10.000317898892444;0.8334433568978921;0.015561038132112483;0.01556111919547211;0.7977158176732425;0.014893212330401374;0.7978553379009892
18.867384;1.0444686981004758;0.8333333367498921;0.7978720148188484;-4.620274839152866e-07;-3.794040122773101e-07;1.0449138779953668;10.000315919064843;0.8334447345317177;0.015560996108956827;0.01556110476048978;0.7977147271101419;0.014892796910113611;0.7978556341620364
18.877384;1.0444692856663622;0.8333333366461931;0.7978720149991727;-4.624339933512643e-07;-3.7954907286956244e-07;1.0449153196286312;10.000314139967589;0.8334461295851586;0.015560954375028366;0.015561092273021113;0.7977135657746168;0.01489237866396557;0.7978559335818771
18.887384;1.0444699420752068;0.8333333365590806;0.7978720152019183;-4.6281412048235346e-07;-3.796899102171646e-07;1.0449167190994246;10.000312536361704;0.8334475378895067;0.01556091296788964;0.015561081675380508;0.7977123347779783;0.01489195782252476;0.7978562336771932
18.897384;1.044470668941961;0.8333333364885827;0.7978720154272188;-4.6316678264249457e-07;-3.798261821978648e-07;1.0449180666317868;10.00031107447277;0.8334489552868415;0.015560871937434741;0.01556107289283531;0.7977110358015824;0.014891534959951318;0.7978565326180574
18.907384;1.0444714684063499;0.8333333364345783;0.7978720156752886;-4.634909437186851e-07;-3.7995804436784494e-07;1.0449193531066272;10.000309725564428;0.8334503772455658;0.015560831369602002;0.01556106584862269;0.7977096713318078;0.014891110890734315;0.7978568285385087
18.917384;1.0444723432564844;0.8333333363966008;0.7978720159461212;-4.637856844668687e-07;-3.8008604107007424e-07;1.044920570440796;10.00030847114813;0.8334517986378891;0.015560791395949049;0.015561060480511682;0.7977082449869176;0.014890686552430333;0.7978571193467011
18.927384;1.0444732965151569;0.8333333363738434;0.7978720162395058;-4.640502013888453e-07;-3.802107501357189e-07;1.044921711717187;10.000307295823161;0.8334532136339415;0.0155607521811956;0.015561056742383427;0.7977067623478903;0.014890262873124503;0.7978574024947285
18.937384;1.0444743312263969;0.8333333363653755;0.7978720165551141;-4.6428382027388033e-07;-3.80332496268853e-07;1.044922771041234;10.000306179135574;0.8334546156380822;0.015560713913952232;0.015561054592734585;0.7977052310525294;0.014889840655332541;0.7978576741440094
18.947384;1.0444754500860756;0.8333333363703858;0.7978720168923433;-4.6448605035407403e-07;-3.8045139387455884e-07;1.0449237433227807;10.000305093806137;0.8334559976002504;0.015560676800330185;0.015561053988727785;0.7977036596825148;0.014889420426628632;0.7978579286600801
18.957384;1.0444766547630884;0.8333333363882328;0.7978720172501286;-4.6465663841210605e-07;-3.805674950560174e-07;1.0449246246283153;10.000304008612185;0.8334573527982542;0.015560641044657793;0.015561054892873866;0.7977020571954638;0.014889002399678225;0.7978581593141215
18.967384;1.044477945514957;0.8333333364181951;0.7978720176270927;-4.647956293713395e-07;-3.806808716435424e-07;1.0449254132847503;10.000302887705073;0.8334586754403879;0.015560606825131783;0.015561057277111032;0.7977004336489942;0.014888586734156014;0.7978583597381848
18.977384;1.0444793210247658;0.8333333364592126;0.7978720180218807;-4.649033587243278e-07;-3.8079165433136784e-07;1.0449261103528404;10.00030168488692;0.8334599605948296;0.015560574286115613;0.015561061118236692;0.7976988010508277;0.014888173910659124;0.7978585248133144
18.987384;1.0444807782864383;0.8333333365099239;0.7978720184332627;-4.6498031586913876e-07;-3.809000810245416e-07;1.044926718591782;10.00030034052732;0.8334612037758278;0.015560543541008734;0.01556106640029298;0.7976971730946114;0.014887764889249807;0.797858650247693
18.997384;1.0444823129907157;0.8333333365688043;0.7978720188600416;-4.650270352766036e-07;-3.810065613668911e-07;1.044927241285356;10.000298782028283;0.8334624003984255;0.015560514670766551;0.015561073125117491;0.7976955637426751;0.01488736095680611;0.7978587318869006
19.007384;1.044483919937772;0.8333333366342588;0.797872019300898;-4.6504422517707913e-07;-3.8111149890247606e-07;1.0449276820291342;10.000296929810363;0.8334635450761952;0.015560487731890104;0.01556108130868174;0.7976939856741116;0.014886963442432217;0.7978587658532101
19.017384;1.0444855928063623;0.8333333367047956;0.7978720197541044;-4.6503293294934073e-07;-3.812147994828242e-07;1.0449280449705427;10.000294714356139;0.8334646316645191;0.015560462776752715;0.015561090958272739;0.7976924493289771;0.014886573600078737;0.7978587491643251
19.027384;1.0444873240175532;0.8333333367792822;0.7978720202173537;-4.649944312444401e-07;-3.813156686685939e-07;1.0449283347222165;10.000292095676674;0.8334656543280169;0.01556043986451895;0.015561102051530183;0.7976909627301475;0.014886192623312824;0.7978586800033038
19.037384;1.0444891054055079;0.833333336857187;0.7978720206879139;-4.6493001991090636e-07;-3.8141292405526963e-07;1.0449285561563137;10.000289068187303;0.8334666082534308;0.015560419061328193;0.015561114530812489;0.7976895321155931;0.014885821530137152;0.7978585577215719
19.047384;1.0444909293130151;0.8333333369385791;0.7978720211629114;-4.6484101237685575e-07;-3.8150526917847124e-07;1.0449287145714672;10.000285647404667;0.8334674895899901;0.01556040043875828;0.015561128314159485;0.7976881626775012;0.014885461021202842;0.7978583833104106
19.057384;1.0444927893618274;0.833333337023719;0.7978720216395381;-4.6472889011769947e-07;-3.815912975385406e-07;1.0449288153702094;10.00028185499504;0.8334682955498637;0.015560384066459317;0.01556114331076344;0.7976868585547524;0.014885111469693749;0.7978581594094366
19.067384;1.0444946804320532;0.8333333371125798;0.7978720221149854;-4.645955203082763e-07;-3.8166946653512e-07;1.0449288630160825;10.000277715728886;0.833469024871791;0.01556036999996669;0.015561159420570226;0.7976856225900933;0.014884772955119007;0.7978578890634757
19.077384;1.044496597759922;0.833333337204672;0.7978720225861088;-4.644431226234417e-07;-3.817382281340563e-07;1.0449288605677058;10.000273259734758;0.8334696779793601;0.015560358272083914;0.01556117652745431;0.7976844563990794;0.014884445380686782;0.7978575750290969
19.087384;1.044498535467114;0.8333333372990812;0.7978720230492033;-4.642739020416386e-07;-3.8179617399657866e-07;1.0449288102600727;10.000268519100517;0.833470256559626;0.015560348893698395;0.01556119450764903;0.7976833603372269;0.01488412865063763;0.7978572201015915
19.097384;1.0445004857650322;0.8333333373945666;0.7978720235001949;-4.640897966691004e-07;-3.818420082222183e-07;1.0449287146800244;10.000263519219775;0.8334707632349989;0.015560341860395196;0.015561213246801264;0.7976823335902066;0.014883822637417127;0.7978568268720007
19.107384;1.0445024397401428;0.8333333374898187;0.7978720239351689;-4.6389245975389504e-07;-3.8187461684836685e-07;1.0449285772820358;10.000258275518554;0.8334712014790777;0.0155603371527858;0.015561232651112537;0.797681374497739;0.01488352698965023;0.7978563969823609
19.117384;1.0445043888230257;0.8333333375838017;0.7978720243508196;-4.636832336277132e-07;-3.818933379756876e-07;1.0449284012069888;10.000252799931074;0.8334715751167419;0.015560334731650974;0.01556125264680253;0.7976804803671284;0.01488324119391595;0.7978559307748824
19.127384;1.0445063258235368;0.8333333376758625;0.7978720247444283;-4.6346313170251025e-07;-3.818980842535904e-07;1.0449281877329137;10.000247106642517;0.8334718879006258;0.015560334534861714;0.015561273169800792;0.7976796472010778;0.014882964901996735;0.7978554271765173
19.137384;1.0445082453731085;0.8333333377656804;0.7978720251136046;-4.632329071670583e-07;-3.8188926056658474e-07;1.0449279361732502;10.000241208765743;0.8334721438069037;0.01556033647546947;0.015561294157665516;0.7976788702972145;0.014882698076147982;0.79785488378081
19.147384;1.0445101440496736;0.8333333378532817;0.7978720254562824;-4.629931836721693e-07;-3.818676794327705e-07;1.0449276452152343;10.00023511291228;0.8334723474742064;0.015560340449125533;0.015561315553010355;0.7976781449874019;0.014882440855913783;0.7978542975077911
19.157384;1.0445120202701066;0.8333333379389964;0.7978720257709417;-4.627445304358356e-07;-3.818345629844454e-07;1.0449273143987232;10.000228820234538;0.8334725042647937;0.015560346351315436;0.015561337311476024;0.7976774665047793;0.01488219350354627;0.7978536658220887
19.167384;1.0445138739572914;0.8333333380232191;0.7978720260567497;-4.6248740771400883e-07;-3.817916061353286e-07;1.0449269443912552;10.000222328937866;0.8334726197661299;0.015560354085543664;0.015561359399860175;0.7976768299102186;0.014881956458689517;0.7978529877137329
19.177384;1.0445157063938546;0.83333333810615;0.7978720263134589;-4.6222218032366763e-07;-3.8174101678576823e-07;1.044926536273956;10.000215633402977;0.8334726989296001;0.015560363558484907;0.015561381793967963;0.7976762309876356;0.014881730285593675;0.797852263401683
19.187384;1.0445175201486883;0.8333333381877608;0.7978720265410658;-4.619492456139966e-07;-3.8168546982812394e-07;1.044926091297705;10.000208724716952;0.8334727456485503;0.015560374676259604;0.015561404494808492;0.7976756668153896;0.014881515705226781;0.7978514935581035
19.197384;1.0445193184242636;0.8333333382679126;0.7978720267395583;-4.6166909408665515e-07;-3.8162799194712977e-07;1.0449256114343854;10.000201593831378;0.8334727631595521;0.015560387346976335;0.01556142753913176;0.797675135430613;0.014881313805853924;0.7978506795849508
19.207384;1.0445211038391748;0.8333333383463805;0.7978720269089628;-4.61382298606096e-07;-3.8157188984943076e-07;1.0449250998162798;10.000194235445306;0.8334727547488693;0.01556040148304105;0.015561450975819667;0.7976746357929386;0.014881126031214895;0.7978498242446596
19.217384;1.044522877344805;0.8333333384228001;0.7978720270494284;-4.610894588300039e-07;-3.8152067622888975e-07;1.0449245605216348;10.000186652464285;0.833472723950387;0.015560417000480775;0.015561474837054627;0.7976741679271444;0.014880953830006345;0.79784893161318
19.227384;1.0445246381467688;0.8333333384966599;0.7978720271612556;-4.607911263585192e-07;-3.8147786623657475e-07;1.0449239976669609;10.000178855064487;0.8334726737974533;0.015560433818099595;0.015561499141042344;0.7976737326954522;0.014880798357622222;0.7978480066756022
19.237384;1.044526384407894;0.8333333385673128;0.7978720272450024;-4.6048775820214254e-07;-3.814467825880646e-07;1.0449234142063033;10.00017085374881;0.8334726056426757;0.015560451858081824;0.015561523908219098;0.7976733319465187;0.014880660452416556;0.7978470551355049
19.247384;1.0445281138108096;0.8333333386339943;0.7978720273015506;-4.60179748281917e-07;-3.8143039314294347e-07;1.0449228113510338;10.000162660704088;0.8334725187266452;0.015560471049061778;0.015561549155065668;0.7976729688606822;0.014880540716829144;0.797846083870311
19.257384;1.044529824159526;0.8333333386958673;0.7978720273319755;-4.5986755767088385e-07;-3.814311088479634e-07;1.044922189060532;10.000154299427862;0.8334724108809274;0.01556049132674423;0.015561574869102151;0.7976726476382976;0.014880439530847764;0.7978451013593589
19.267384;1.0445315139253746;0.8333333387521609;0.7978720273373421;-4.595517697020061e-07;-3.814507814589264e-07;1.0449215470971962;10.000145805699667;0.8334722795558751;0.015560512629943084;0.015561600993952934;0.7976723730694923;0.014880356988615607;0.7978441171823306
19.277384;1.0445331820933843;0.8333333388024226;0.7978720273186026;-4.5923302710926554e-07;-3.814909073624096e-07;1.044920885707122;10.00013722219535;0.8334721227141809;0.015560534902804558;0.015561627437875522;0.7976721505180626;0.014880292860947584;0.797843141440613
19.287384;1.0445348279153386;0.8333333388465642;0.7978720272765568;-4.5891192943755147e-07;-3.815527540208276e-07;1.0449202053476352;10.000128597971239;0.8334719395975009;0.015560558104563709;0.015561654096551;0.797671985988993;0.014880246669234064;0.7978421847612207
19.297384;1.0445364511989363;0.8333333388844922;0.7978720272117993;-4.585888081048324e-07;-3.816374511160546e-07;1.0449195062043923;10.000119985786775;0.8334717308129609;0.015560582216591675;0.01556168087230442;0.7976718859940445;0.01488021773547865;0.7978412579458508
19.307384;1.0445380526214476;0.8333333389157622;0.7978720271246994;-4.5826347846728144e-07;-3.817461192971859e-07;1.044918788476316;10.000111432468545;0.8334714977333038;0.015560607241154052;0.015561707682626831;0.7976718567749546;0.014880205191407493;0.7978403711895486
