time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.317384;1.0445396332845447;0.8333333389397217;0.7978720270154579;-4.579353033250974e-07;-3.8187981977572326e-07;1.0449180530302349;10.000102972718556;0.833471242059746;0.015560633191790303;0.015561734466992622;0.7976719031133341;0.014880208139976998;0.7978395339688129
19.327384;1.0445411936854814;0.8333333389558812;0.7978720268842755;-4.5760355501209367e-07;-3.8203928286678426e-07;1.0449173017886666;10.000094628864892;0.8334709657370035;0.015560660082090222;0.015561761194886487;0.7976720281306651;0.014880225862908093;0.7978387553495347
19.337384;1.0445427330201245;0.8333333389640517;0.7978720267314889;-4.5726759004043895e-07;-3.8222476722679564e-07;1.0449165376069218;10.000086411684965;0.8334706709802323;0.015560687919896158;0.015561787863786068;0.7976722344183272;0.014880257842676986;0.7978380435353144
19.347384;1.0445442489462358;0.833333338964231;0.7978720265574734;-4.569267044554402e-07;-3.8243626440247324e-07;1.044915763719682;10.00007832543774;0.8334703603537026;0.015560716706265031;0.01556181448440859;0.7976725252390205;0.014880303552962826;0.7978374048338465
19.357384;1.0445457377518912;0.8333333389564598;0.7978720263625482;-4.5658015309149174e-07;-3.8267375100291477e-07;1.0449149834757678;10.000070376336817;0.8334700366496733;0.015560746436369765;0.015561841067914013;0.7976729048107428;0.014880362133421627;0.7978368434524046
19.367384;1.0445471950464436;0.8333333389408604;0.7978720261470724;-4.562274446664452e-07;-3.8293715665420634e-07;1.044914200134128;10.000062574518514;0.8334697023749356;0.015560777100815168;0.015561867626456933;0.7976733774915526;0.014880432249562283;0.7978363623850959
19.377384;1.044548616323449;0.8333333389178229;0.7978720259113823;-4.558684019197901e-07;-3.832261266124739e-07;1.0449134157273443;10.000054928531501;0.8334693590877451;0.015560808683252787;0.015561894183122819;0.797673946750382;0.014880512244969887;0.7978359637385836
19.387384;1.0445499967822505;0.833333338888118;0.7978720256555579;-4.5550281649605777e-07;-3.835398789435302e-07;1.044912629825778;10.000047441942433;0.8334690073257786;0.015560841153375887;0.015561920778627367;0.7976746150421811;0.014880600319037153;0.7978356479933097
19.397384;1.0445513307903704;0.8333333388528826;0.7978720253795457;-4.5513021204543924e-07;-3.838772844539692e-07;1.0449118396460992;10.000040114698397;0.8334686475973536;0.015560874461947184;0.015561947465445482;0.7976753838380791;0.014880694617824977;0.7978354137530292
19.407384;1.04455261208087;0.8333333388135258;0.7978720250835767;-4.5475005160545925e-07;-3.84236989275559e-07;1.044911041075043;10.000032944911112;0.8334682815698512;0.0155609085417318;0.015561974293698187;0.7976762528682254;0.014880793291130068;0.7978352584789099
19.417384;1.0445538348116976;0.8333333387716044;0.7978720247683593;-4.5436193711223455e-07;-3.8461748849638953e-07;1.0449102295078052;10.000025931921789;0.833467912432949;0.01556094331277836;0.015562001298442244;0.7976772195815741;0.014880894391412946;0.797835179397168
19.427384;1.044554993821659;0.8333333387287762;0.7978720244349933;-4.539654101145159e-07;-3.8501726005468546e-07;1.0449094003885926;10.000019081935733;0.8334675444841182;0.015560978689205722;0.015562028496748934;0.7976782798507013;0.014880995754660087;0.7978351741426337
19.437384;1.0445560839470982;0.8333333386867859;0.7978720240848098;-4.5355973586310967e-07;-3.854348422321859e-07;1.044908549727996;10.000012409717092;0.8334671824104;0.015561014581124851;0.01556205589737267;0.7976794293688484;0.014881095131181354;0.797835240944927
19.447384;1.0445571004033203;0.8333333386472324;0.7978720237192634;-4.5314405241972116e-07;-3.8586864911855663e-07;1.0449076741421888;10.000005931058157;0.8334668306901378;0.015561050891491948;0.015562083509061537;0.7976806645213461;0.014881190382846705;0.7978353784394817
19.457384;1.0445580398564192;0.8333333386111411;0.7978720233399192;-4.5271775546215875e-07;-3.863167590032667e-07;1.044906770418455;9.999999653367647;0.833466493318781;0.0155610875208989;0.015562111336835157;0.7976819821094795;0.014881279535726837;0.7978355856128256
19.467384;1.0445589005163207;0.8333333385787712;0.7978720229484393;-4.5228081873124526e-07;-3.867770423619411e-07;1.044905835837166;9.9999935765797;0.8334661738291967;0.015561124381249923;0.015562139375990758;0.7976833782114698;0.014881360693867389;0.7978358618202512
19.477384;1.0445596817913607;0.8333333385498237;0.7978720225465528;-4.5183384058751327e-07;-3.872474105538469e-07;1.0449048691319882;9.999987701852824;0.8334658754577373;0.015561161404278769;0.0155621676094972;0.7976848472169404;0.014881431967787078;0.7978362061401341
19.487384;1.0445603841868378;0.8333333385237723;0.7978720221361075;-4.513778366588244e-07;-3.8772585276254997e-07;1.0449038706782294;9.999982035909591;0.8334656010821837;0.015561198538616703;0.015562196005795854;0.7976863820651907;0.014881491584807801;0.7978366162650482
19.497384;1.0445610090623456;0.8333333385001009;0.7978720217191032;-4.5091401668936424e-07;-3.882105149884736e-07;1.0449028421154343;9.999976588323083;0.8334653528298781;0.015561235739718722;0.015562224522186379;0.7976879753058247;0.014881538061032892;0.7978370878885943
19.507384;1.0445615580118133;0.8333333384783551;0.7978720212975495;-4.5044369033185845e-07;-3.8869990952552674e-07;1.0449017861577057;9.999971365277522;0.8334651318980368;0.015561272962137308;0.015562253110875592;0.7976896199714437;0.01488157026405876;0.7978376148336627
19.517384;1.0445620321449034;0.8333333384579819;0.7978720208733011;-4.499681567849789e-07;-3.891928480321813e-07;1.0449007062177698;9.999966365205118;0.8334649388378479;0.01556131015264755;0.015562281718049222;0.7976913103495277;0.01488158735515015;0.797838189818967
19.527384;1.0445624316969901;0.8333333384381562;0.7978720204481276;-4.4948851972369406e-07;-3.89688155617737e-07;1.0448996058167639;9.999961580333235;0.8334647738937246;0.015561347237586096;0.015562310282785981;0.797693042444035;0.014881588756196277;0.7978388055817768
19.537384;1.0445627557291786;0.8333333384177504;0.7978720200238407;-4.490055655664021e-07;-3.9018460070855897e-07;1.0448984881487327;9.999956998438453;0.8334646369114229;0.015561384115012317;0.015562338740728987;0.7976948134526404;0.01488157417642728;0.7978394555648536
19.547384;1.0445630020089534;0.8333333383953747;0.7978720196022349;-4.485197399078555e-07;-3.9068106937872687e-07;1.0448973556533363;9.99995260162933;0.8334645270464507;0.015561420661620112;0.015562367028908761;0.7976966209903524;0.014881543465622692;0.7978401339730586
19.557384;1.0445631675423055;0.8333333383694406;0.7978720191849934;-4.480313309337486e-07;-3.911766469216367e-07;1.0448962094807208;9.999948367130688;0.833464443039504;0.015561456747588473;0.015562395094513851;0.7976984625921395;0.01488149648931812;0.7978408358450764
19.567384;1.0445632490863155;0.8333333383383213;0.7978720187736627;-4.475409202106534e-07;-3.9167043400045396e-07;1.0448950493029678;9.99994426891761;0.8334643838362679;0.015561492250064438;0.015562422902429178;0.7977003350763157;0.014881433398997015;0.7978415572171058
19.577384;1.0445632436207661;0.8333333383005659;0.7978720183696393;-4.4704965329134935e-07;-3.921614735666695e-07;1.0448938742547054;9.999940277246901;0.833464348793262;0.0155615270625647;0.015562450428721753;0.7977022341721306;0.014881354995918701;0.7978422949938146
19.587384;1.044563149382535;0.8333333382549701;0.7978720179741862;-4.465589963075158e-07;-3.926490440988362e-07;1.0448926845441215;9.999936356906495;0.8334643372710119;0.015561561100571563;0.015562477639926277;0.7977041547223613;0.014881262818169958;0.7978430466854722
19.597384;1.0445629664536595;0.8333333382005094;0.7978720175885182;-4.4607038227062595e-07;-3.931328909418926e-07;1.0448914819002972;9.999932464201034;0.8334643479367347;0.015561594297765524;0.015562504470200309;0.7977060909074469;0.014881158985178097;0.7978438103215775
19.607384;1.044562696338394;0.8333333381363727;0.7978720172140086;-4.455850465863187e-07;-3.9361308202948114e-07;1.0448902688319854;9.99992854704152;0.833464378686035;0.015561626591412718;0.015562530811156968;0.7977080365312234;0.014881045808845455;0.7978445843630805
19.617384;1.044562341447272;0.8333333380620905;0.7978720168524944;-4.451039140389831e-07;-3.9408966701100726e-07;1.0448890485010103;9.999924550549634;0.8334644274706778;0.015561657917260307;0.015562556522883245;0.7977099857807577;0.014880925257499959;0.7978453674623287
19.627384;1.0445619049995254;0.8333333379775262;0.797872016506494;-4.446276390111636e-07;-3.9456243197184085e-07;1.0448878249849776;9.99992042226112;0.8334644929865598;0.015561688222456882;0.015562581463198995;0.7977119340460491;0.014880798668403528;0.7978461584693844
19.637384;1.0445613910896996;0.8333333378829737;0.7978720161790744;-4.4415684972232363e-07;-3.950309946162472e-07;1.0448866026210875;9.999916114072054;0.8334645744924299;0.015561717476411394;0.015562605517696806;0.7977138781259283;0.014880666848879795;0.7978469566621621
19.647384;1.044560804444638;0.8333333377795082;0.7978720158734101;-4.436922885723445e-07;-3.954950806938881e-07;1.0448853852529985;9.999911582643964;0.8334646711347631;0.015561745671476432;0.015562628606000262;0.7977158157877366;0.014880530198650549;0.7978477616219855
19.657384;1.0445601499969357;0.8333333376690315;0.7978720155924164;-4.432346511296784e-07;-3.9595456652586314e-07;1.0448841762840744;9.999906787060233;0.8334647815066103;0.015561772816142506;0.015562650668811734;0.7977177453562362;0.014880388717787841;0.7978485728093163
19.667384;1.0445594325232266;0.8333333375538249;0.7978720153387368;-4.427842343062227e-07;-3.964093393984488e-07;1.0448829786268994;9.999901679109849;0.8334649037829343;0.015561798924673855;0.015562671661761125;0.7977196658068664;0.014880242097961486;0.7978493891217044
19.677384;1.044558656133841;0.8333333374360545;0.797872015114832;-4.42340717346686e-07;-3.9685927178050367e-07;1.0448817941497883;9.999896193981794;0.8334650359117862;0.015561824008620679;0.015562691552378284;0.7977215768227703;0.014880089839752026;0.7978502084996644
19.687384;1.0445578238718156;0.8333333373175322;0.7978720149228083;-4.4190324313517906e-07;-3.9730427758709955e-07;1.044880623332539;9.999890259567866;0.8334651755996548;0.01556184806990998;0.015562710312203213;0.7977234785224724;0.014879931307033354;0.7978510280767747
19.697384;1.0445569377865078;0.833333337199742;0.7978720147641257;-4.4147065855170263e-07;-3.9774426458972326e-07;1.044879465424566;9.999883817752702;0.8334653205653464;0.015561871108069699;0.0155627279174717;0.7977253716376219;0.01487976591490492;0.7978518450479745
19.707384;1.0445559992956521;0.8333333370839809;0.7978720146394993;-4.4104174712922665e-07;-3.9817908317824103e-07;1.0448783191539506;9.99987683652377;0.8334654689676798;0.015561893143032555;0.015562744354411757;0.7977272580819179;0.014879593490459293;0.7978526571722468
19.717384;1.0445550092940106;0.833333336971403;0.7978720145490504;-4.4061539102510436e-07;-3.9860865399963025e-07;1.0448771835492758;9.999869309625097;0.8334656196400718;0.015561914227930308;0.015562759618731416;0.7977291405162941;0.014879414405350974;0.7978534622829693
19.727384;1.0445539680035212;0.8333333368628777;0.7978720144925775;-4.4019071580228173e-07;-3.9903314667145755e-07;1.0448760579177345;9.999861249111559;0.8334657718382923;0.015561934440972305;0.01556277371425192;0.7977310209069305;0.014879229279337245;0.7978542578019022
19.737384;1.0445528757436842;0.8333333367588548;0.7978720144697473;-4.3976722460950216e-07;-3.9945303137525124e-07;1.0448749412099902;9.999852676088196;0.8334659246151728;0.015561953863798545;0.015562786648475147;0.7977328997198756;0.014879038758321545;0.7978550407663618
19.747384;1.0445517349867695;0.8333333366595251;0.7978720144801864;-4.3934480102343747e-07;-3.9986895999852106e-07;1.0448738314565074;9.999843612880003;0.8334660767512949;0.015561972561345587;0.01556279842084955;0.7977347762778085;0.014878843663211601;0.7978558077136912
19.757384;1.0445505518929874;0.8333333365652604;0.7978720145236051;-4.3892344965321305e-07;-4.0028153746421085e-07;1.0448727255935468;9.99983407913789;0.8334662271133914;0.015561990579642491;0.015562809016976362;0.797736649334108;0.014878645086763108;0.7978565544562672
19.767384;1.0445493358785138;0.8333333364768769;0.7978720145998944;-4.3850290589615373e-07;-4.0069121524305026e-07;1.044871620392856;9.999824096149894;0.8334663745884608;0.015562007954528107;0.0155628184221273;0.7977385176047742;0.014878444389998444;0.7978572766682225
19.777384;1.044548097967826;0.833333336395365;0.7978720147090247;-4.3808261697840255e-07;-4.0109846268898464e-07;1.0448705137286711;9.99981369276902;0.833466518072315;0.0155620247079194;0.015562826644113787;0.7977403806838487;0.014878243454814928;0.7978579714241864
19.787384;1.0445468492376944;0.8333333363215869;0.7978720148508353;-4.3766202684438587e-07;-4.015039217989263e-07;1.0448694044363551;9.999802903960363;0.8334666570010706;0.015562040836872702;0.015562833728580142;0.7977422394970053;0.01487804489357987;0.7978586381050011
19.797384;1.0445455997885138;0.83333333625647;0.7978720150248921;-4.3724060491346477e-07;-4.0190823823538457e-07;1.0448682916245728;9.999791769126391;0.8334667918086172;0.01556205632636443;0.015562839758549999;0.7977440956174455;0.014877851772038717;0.7978592773327603
19.807384;1.044544357627343;0.833333336201185;0.7978720152304226;-4.368178680275322e-07;-4.023118343932255e-07;1.0448671748713814;9.999780335438738;0.8334669236506015;0.01556207117702192;0.015562844834096003;0.7977459507357932;0.014877667214497323;0.7978598893927095
19.817384;1.044543127458106;0.8333333361568837;0.7978720154662525;-4.363936000514165e-07;-4.0271478765957025e-07;1.0448660543690524;9.999768655507498;0.8334670535708695;0.015562085410824832;0.015562849045276052;0.7977478069090277;0.014877494350699854;0.7978604741794963
19.827384;1.0445419110744805;0.833333336124389;0.7978720157307106;-4.3596774506412625e-07;-4.031166456247014e-07;1.0448649306563773;9.999756778626594;0.8334671821296565;0.015562099055823175;0.015562852461300515;0.7977496662516791;0.014877336207971997;0.7978610319324244
19.837384;1.0445407090881136;0.83333333610417;0.7978720160215852;-4.3554009080401405e-07;-4.0351626442251687e-07;1.0448638049901147;9.999744747885805;0.8334673099119023;0.015562112133015426;0.015562855136016112;0.7977515298577768;0.014877195245735702;0.7978615632177681
19.847384;1.04453952176563;0.8333333360966085;0.7978720163362178;-4.3511026284786334e-07;-4.039117216045839e-07;1.044862679831464;9.999732600943119;0.8334674378864174;0.015562124655773207;0.015562857111972389;0.7977533975500808;0.014877073127686493;0.7978620683451288
19.857384;1.0445383490088151;0.8333333361023302;0.7978720166717486;-4.346779147265253e-07;-4.043003820517601e-07;1.0448615582919962;9.999720368753671;0.8334675669713616;0.015562136637902624;0.01556285841474594;0.7977552686492421;0.01487697088411857;0.7978625472437858
19.867384;1.0445371905815044;0.8333333361222194;0.7978720170254666;-4.342428884751524e-07;-4.0467928219498776e-07;1.0448604432629958;9.999708076984287;0.8334676976694054;0.015562148099733024;0.015562859043376055;0.7977571424506466;0.014876888898006708;0.7978630000836499
19.877384;1.044536046541431;0.8333333361571194;0.7978720173949637;-4.338053333423649e-07;-4.050454756197311e-07;1.0448593369848758;9.999695748965301;0.8334678302085979;0.015562159071518158;0.015562858969304759;0.7977590182562643;0.014876826871428111;0.7978634275559586
19.887384;1.0445349173604233;0.833333336207556;0.7978720177779257;-4.3336570440742777e-07;-4.0539609154230657e-07;1.044858240420577;9.999683408708535;0.8334679647281898;0.015562169595624844;0.015562858153982522;0.7977608955471069;0.014876784247507794;0.7978638302409986
19.897384;1.0445338034237712;0.8333333362736198;0.7978720181719294;-4.3292462000102435e-07;-4.0572844951457443e-07;1.0448571527599098;9.999671085153254;0.8334681015786746;0.015562179720416965;0.015562856573367145;0.797762773994319;0.014876760635021158;0.7978642080799833
19.907384;1.0445327043124628;0.8333333363549045;0.7978720185745727;-4.324827024767129e-07;-4.0604034596397197e-07;1.044856071825757;9.999658810395548;0.8334682416455312;0.015562189487129174;0.015562854221931304;0.7977646531753128;0.014876755720697781;0.7978645603694069
19.917384;1.0445316185976916;0.8333333364504265;0.7978720189836462;-4.320404666544937e-07;-4.063303037829953e-07;1.0448549946172416;9.999646613112583;0.8334683864356198;0.015562198916706536;0.015562851097103066;0.7977665324621158;0.014876769073960272;0.7978648859650261
19.927384;1.0445305442950754;0.8333333365586771;0.7978720193969367;-4.3159819341265967e-07;-4.0659766442021643e-07;1.044853917745459;9.999634517495938;0.8334685383065737;0.015562207998586503;0.015562847194203913;0.7977684109434815;0.014876800132867674;0.7978651838540337
19.937384;1.0445294795354945;0.8333333366779974;0.797872019811852;-4.311557973610798e-07;-4.068425055720948e-07;1.044852838016357;9.999622544935011;0.8334687005957891;0.015562216686531048;0.015562842527446219;0.7977702873257373;0.014876848107094474;0.7978654538084486
19.947384;1.044528423047461;0.8333333368069596;0.7978720202254409;-4.307129103280523e-07;-4.070654074167605e-07;1.0448517523837695;9.999610713035125;0.8334688770790201;0.015562224904697948;0.015562837158543954;0.7977721600160694;0.014876911805309702;0.7978656961927013
19.957384;1.044527374544649;0.8333333369442455;0.797872020634953;-4.302692571952629e-07;-4.072671482948016e-07;1.0448506576264789;9.999599038097696;0.8334690713944238;0.015562232556644308;0.015562831202092408;0.7977740270002294;0.01487698959113879;0.7978659109997862
19.967384;1.0445263348934515;0.8333333370882348;0.7978720210383111;-4.298249650382709e-07;-4.0744855596705943e-07;1.044849550827106;9.999587544417547;0.8334692870657667;0.015562239531057924;0.015562824805434843;0.7977758856747571;0.014877079554154788;0.7978660975095156
19.977384;1.0445253054848918;0.8333333372369433;0.7978720214339262;-4.2938056142363937e-07;-4.0761064792835806e-07;1.0448484302109473;9.999576270439468;0.8334695275020823;0.0155622457108667;0.01556281812472593;0.7977777332069298;0.014877179774227062;0.7978662549531857
19.987384;1.0445242872391445;0.833333337388361;0.7978720218203441;-4.2893685216575004e-07;-4.077548117795912e-07;1.0448472953212977;9.99956526619591;0.8334697953937042;0.015562250989690446;0.015562811309834283;0.7977795669911338;0.014877288389254142;0.7978663829496395
19.997384;1.044523280185452;0.8333333375406556;0.7978720221964181;-4.2849478584723755e-07;-4.078826839292643e-07;1.044846146380252;9.999554590032828;0.8334700921619513;0.015562255283227338;0.01556280449840376;0.797781385067243;0.014877403566354386;0.7978664814845465
20.007384;1.0445222835827606;0.8333333376921112;0.7978720225615951;-4.2805522172224383e-07;-4.0799583750073754e-07;1.0448449838269405;9.999544306678201;0.8334704181640202;0.0155622585292386;0.015562797812593043;0.7977831868117684;0.014877523655244062;0.7978665511631834
20.017384;1.0445212963127686;0.8333333378411671;0.797872022915733;-4.2761871768060285e-07;-4.0809568780067185e-07;1.0448438081476477;9.999534481059731;0.8334707732224471;0.015562260691234786;0.015562791358307081;0.7977849728999221;0.014877647311194215;0.7978665931797769
20.027384;1.0445203175849933;0.8333333379865351;0.7978720232588002;-4.271855745292702e-07;-4.081836260510747e-07;1.0448426193843623;9.999525169952879;0.8334711569214771;0.015562261774619729;0.015562785230349995;0.7977867439483679;0.014877773395354054;0.7978666086354497
20.037384;1.0445193475804868;0.8333333381271415;0.7978720235909265;-4.267561621439302e-07;-4.082610440260589e-07;1.0448414173261338;9.9995164180211;0.833471568730813;0.015562261833705628;0.015562779514350488;0.7977884991239519;0.014877900885797966;0.7978665984135063
20.047384;1.0445183874850117;0.8333333382620335;0.7978720239126706;-4.2633117504180527e-07;-4.083291084622424e-07;1.044840202252605;9.99950825801084;0.8334720080754171;0.01556226095080406;0.015562774279168242;0.7977902357014942;0.01487802888859672;0.7978665639642565
20.057384;1.0445174391392393;0.8333333383903456;0.7978720242251638;-4.2591146857906323e-07;-4.0838854000441714e-07;1.04483897471525;9.999500708516035;0.8334724744482247;0.015562259204600186;0.015562769565239247;0.7977919495463202;0.014878156671120746;0.7978665081304965
20.067384;1.044516504576052;0.8333333385112746;0.7978720245299769;-4.254977233952744e-07;-4.084396608288375e-07;1.0448377352217577;9.999493768251309;0.8334729678919252;0.015562256654149875;0.015562765378518277;0.7977936363600115;0.014878283712503524;0.7978664355771193
20.077384;1.0445155852414538;0.8333333386241539;0.7978720248288771;-4.2509039767067244e-07;-4.08482533769391e-07;1.0448364845757534;9.999487416417212;0.8334734896351159;0.015562253340708111;0.015562761697111661;0.797795292786769;0.014878409673306349;0.7978663522470866
20.087384;1.044514681470613;0.8333333387286612;0.7978720251236529;-4.2469000787495163e-07;-4.085169889495051e-07;1.0448352238309375;9.999481623509006;0.8334740419265904;0.015562249289560582;0.01556275848286143;0.7977969165269356;0.014878534255581315;0.7978662638403308
20.097384;1.0445137927763142;0.8333333388249866;0.7978720254159803;-4.2429738281714834e-07;-4.0854262308590075e-07;1.0448339539787304;9.9994763639141;0.8334746270599355;0.01556224450756712;0.015562755686576318;0.7977985060043412;0.014878657095649235;0.7978661748849021
20.107384;1.0445129183960886;0.8333333389137595;0.7978720257073798;-4.239136135706878e-07;-4.085588727364979e-07;1.0448326758741506;9.99947162478603;0.83347524669013;0.015562238988641014;0.015562753249960369;0.7978000600602462;0.014878777802024672;0.7978660891566058
20.117384;1.0445120575197357;0.8333333389957166;0.7978720259993582;-4.2353996367080014e-07;-4.085651357051927e-07;1.0448313901422832;9.99946741258258;0.8334759018686662;0.015562232721563263;0.015562751110934032;0.7978015777161049;0.01487889611489264;0.7978660102967842
20.127384;1.04451120895996;0.8333333390714018;0.7978720262935544;-4.2317794237266893e-07;-4.08560767182855e-07;1.0448300971660223;9.999463755349629;0.8334765934109188;0.01556222569403024;0.01556274921129086;0.7978030582149939;0.01487901200089705;0.7978659413834975
20.137384;1.044510370779598;0.8333333391411226;0.7978720265915734;-4.2282912594369236e-07;-4.085449642151051e-07;1.0448287971102466;9.999460696997723;0.833477322261547;0.015562217899773577;0.015562747498221384;0.7978045011597482;0.01487912560187722;0.7978658838902206
20.147384;1.044509540492562;0.8333333392049981;0.7978720268945972;-4.2249467822012697e-07;-4.085169140828681e-07;1.0448274898599268;9.999458286241895;0.8334780895278391;0.015562209340996449;0.015562745922316159;0.7978059066351878;0.014879237121077358;0.797865837510383
20.157384;1.044508715303629;0.8333333392628937;0.7978720272032294;-4.2217513909441827e-07;-4.08476231536132e-07;1.0448261751298196;9.999456568196848;0.8334788959516495;0.015562200022251636;0.015562744450013178;0.7978072750582559;0.014879346704214152;0.7978658008696818
20.167384;1.044507891998781;0.833333339314379;0.797872027517652;-4.218705428226731e-07;-4.0842313904897873e-07;1.0448248527170558;9.999455580015757;0.8334797413142814;0.01556218994783071;0.01556274308041234;0.7978086064199285;0.014879454475767011;0.7978657722338095
20.177384;1.0445070666062057;0.8333333393588817;0.7978720278377925;-4.21580511566042e-07;-4.0835824877893593e-07;1.0448235227137928;9.999455347389839;0.8334806243065302;0.015562179125043847;0.015562741843094753;0.7978098998294672;0.014879560811166127;0.7978657503117038
20.187384;1.0445062340768771;0.8333333393958441;0.7978720281635028;-4.213043665041349e-07;-4.082823736046503e-07;1.0448221854657267;9.9994558848452;0.8334815427447844;0.01556216756731953;0.015562740786731285;0.7978111539145669;0.014879666548542716;0.7978657351222577
20.197384;1.044505388684351;0.8333333394246967;0.7978720284948073;-4.210413460205073e-07;-4.081964598413969e-07;1.044820841187142;9.999457199774914;0.833482493919068;0.01556215529355482;0.01556273996960575;0.7978123669458469;0.014879772825100132;0.7978657282362559
20.207384;1.0445045250778737;0.8333333394448548;0.7978720288320278;-4.207906660216037e-07;-4.0810141780561146e-07;1.0448194893627871;9.999459294907549;0.833483474821877;0.015562142327824746;0.015562739446031357;0.7978135364193496;0.01487988068742572;0.7978657323658651
20.217384;1.044503638973866;0.8333333394557959;0.797872029175752;-4.205513743541793e-07;-4.079979716670928e-07;1.0448181280859377;9.999462168144655;0.8334844823728482;0.015562128701701998;0.01556273924972716;0.7978146590149161;0.014879990899205817;0.7978657508943487
20.227384;1.044502727386539;0.8333333394569468;0.7978720295267743;-4.2032233511562274e-07;-4.078867146224717e-07;1.0448167542933562;9.999465810363292;0.8334855138407392;0.015562114451514675;0.015562739384241882;0.797815731098768;0.014880104059050367;0.7978657876723323
20.237384;1.0445017886758081;0.8333333394475334;0.7978720298859603;-4.201025047669948e-07;-4.0776808309982764e-07;1.0448153653167338;9.999470201682747;0.8334865669963123;0.015562099614012925;0.015562739822519902;0.7978167494849817;0.014880220699648403;0.7978658468638281
20.247384;1.0445008219780738;0.8333333394267388;0.797872030253993;-4.198912107824001e-07;-4.0764201983540846e-07;1.0448139601761;9.999475309546817;0.8334876397717037;0.015562084222638658;0.015562740509414728;0.7978177121107668;0.014880341169529826;0.7978659325741158
20.257384;1.0444998261377372;0.8333333393939445;0.797872030631169;-4.1968802193289577e-07;-4.075077071587602e-07;1.044812539761065;9.999481091901641;0.8334887297556453;0.015562068296742627;0.015562741368326694;0.7978186180943568;0.01488046562695553;0.797866048285126
20.267384;1.044498798665458;0.833333339348768;0.7978720310174087;-4.194924229433576e-07;-4.073638816279346e-07;1.0448111065695163;9.999487498776405;0.833489834095681;0.015562051837459259;0.015562742310947416;0.7978194670246739;0.014880594265548223;0.7978661962056794
20.277384;1.0444977355457654;0.8333333392909679;0.7978720314123966;-4.193037620964008e-07;-4.0720946895584686e-07;1.044809664489021;9.999494467283812;0.8334909500374708;0.01556203484182154;0.01556274324577333;0.7978202583341659;0.014880727408610727;0.7978663769916898
20.287384;1.044496632859253;0.8333333392203192;0.7978720318156107;-4.1912126333849473e-07;-4.070437598128211e-07;1.0448082187180543;9.999501922988706;0.833492075568007;0.015562017316275892;0.015562744088121963;0.7978209914945177;0.014880865447598904;0.7978665902612632
20.297384;1.0444954887315019;0.8333333391366106;0.7978720322262814;-4.1894389693293063e-07;-4.068661863274916e-07;1.0448067755018757;9.999509792816486;0.8334932098503216;0.015561999281426403;0.015562744764274541;0.7978216664093222;0.014881008811482275;0.7978668353606336
20.307384;1.0444943034057923;0.833333339039854;0.7978720326435064;-4.1877040116566907e-07;-4.0667617417310016e-07;1.0448053417388528;9.999518015535164;0.8334943533848869;0.015561980780418589;0.015562745203948344;0.7978222834667736;0.014881157903177556;0.7978671116400102
20.317384;1.0444930785003301;0.8333333389305119;0.7978720330664336;-4.185995456896293e-07;-4.0647296985968564e-07;1.044803924774366;9.999526543941538;0.8334955077085325;0.015561961883309678;0.015562745335888997;0.7978228434854078;0.014881312979406706;0.7978674180893479
20.327384;1.0444918171556385;0.8333333388095914;0.7978720334943241;-4.184303568347925e-07;-4.0625556823195415e-07;1.044802531960792;9.999535344452436;0.8334966748509459;0.015561942673790135;0.015562745091429648;0.7978233478436587;0.014881474089000323;0.7978677527539729
20.337384;1.044490524149725;0.8333333386785962;0.797872033926541;-4.1826208728226906e-07;-4.0602295432135445e-07;1.0448011701782882;9.999544397333043;0.8334978569715735;0.015561923228864339;0.015562744407328175;0.7978237988150408;0.014881641099342417;0.7978681128037252
20.347384;1.0444892049603864;0.8333333385392762;0.7978720343626312;-4.1809404031756154e-07;-4.057742801801418e-07;1.0447998458010035;9.999553695509357;0.8334990562936454;0.015561903606630291;0.015562743229377283;0.7978241996041664;0.014881813724531267;0.7978684949281872
20.357384;1.0444878647131188;0.8333333383932906;0.7978720348023861;-4.1792545936114846e-07;-4.0550874442577337e-07;1.0447985644836415;9.999563237603722;0.8335002752104657;0.015561883846385464;0.015562741516567703;0.7978245539053341;0.014881991524515116;0.7978688950164067
20.367384;1.0444865080065686;0.8333333382420159;0.7978720352456194;-4.17755573236e-07;-4.052253566127955e-07;1.04479733086705;9.999573020687826;0.8335015163470351;0.015561863971077592;0.015562739238286279;0.7978248652059656;0.014882173954697674;0.7978693079365619
20.377384;1.0444851397235555;0.8333333380864617;0.797872035691842;-4.1758380991889433e-07;-4.0492287731968004e-07;1.044796149007462;9.999583043364082;0.8335027820855965;0.015561843979301486;0.015562736366491055;0.7978251360915817;0.014882360447797623;0.797869728234987
20.387384;1.0444837661998272;0.833333337927268;0.797872036140222;-4.1741003310625715e-07;-4.046001288959531e-07;1.0447950227428475;9.999593309309805;0.8335040734396019;0.015561823842386682;0.015562732874621614;0.7978253678833593;0.014882550386155248;0.7978701510295017
20.397384;1.0444823952550861;0.8333333377649508;0.7978720365898739;-4.1723456787657945e-07;-4.0425635018140597e-07;1.0447939553903058;9.99960381644559;0.8335053895276462;0.015561803524601816;0.015562728743277876;0.7978255601212884;0.014882743055410444;0.7978705725612603
20.407384;1.0444810347633087;0.8333333376002631;0.7978720370401036;-4.170580371360044e-07;-4.0389122126840206e-07;1.0447929498281996;9.999614544863864;0.8335067284825496;0.015561783003530092;0.015562723960113711;0.7978257101362012;0.014882937672216039;0.7978709901342238
20.417384;1.044479691284447;0.8333333374343339;0.7978720374903081;-4.168811714680705e-07;-4.0350476976289496e-07;1.0447920089788343;9.99962545914859;0.833508088609796;0.015561762268659251;0.01556271851721771;0.7978258140363231;0.014883133242437153;0.7978714017746101
20.427384;1.0444783696113369;0.8333333372685603;0.7978720379397968;-4.1670460963487084e-07;-4.0309733237776384e-07;1.0447911356872828;9.999636514414945;0.8335094685876092;0.015561741314922398;0.015562712412998236;0.7978258682903461;0.014883328262862105;0.797871806451534
20.437384;1.044477072951972;0.8333333371044054;0.7978720383876903;-4.1652880041381326e-07;-4.0266950009047697e-07;1.0447903322475065;9.999647654600377;0.8335108670553792;0.015561720144559065;0.015562705650472656;0.7978258701676281;0.01488352067472574;0.7978722045165662
20.447384;1.0444758036258852;0.8333333369432478;0.7978720388327857;-4.1635403898047963e-07;-4.0222213560572324e-07;1.04478960028081;9.999658806943819;0.833512282412814;0.01556169876656956;0.015562698236691548;0.7978258172899917;0.014883708256937314;0.7978725975901012
20.457384;1.0444745640178863;0.8333333367864901;0.7978720392736;-4.1618045735694225e-07;-4.0175640400697336e-07;1.0447889410548326;9.999669881229455;0.8335137129753453;0.015561677194643173;0.015562690189927064;0.7978257076222943;0.014883889233577237;0.797872988388384
20.467384;1.0444733571070828;0.8333333366356958;0.7978720397086834;-4.1600811071515633e-07;-4.0127365343151734e-07;1.044788355970367;9.999680780678633;0.8335151573539492;0.015561655455196794;0.015562681540990487;0.7978255400015017;0.014884062612060513;0.7978733811272591
20.477384;1.0444721861407058;0.833333336492379;0.7978720401368496;-4.1583734261778103e-07;-4.0077523462344107e-07;1.0447878466375544;9.99969141865074;0.8335166148340034;0.015561633591103081;0.01556267232872437;0.7978253140583529;0.014884227987743642;0.7978737815354696
20.487384;1.0444710535376542;0.8333333363578023;0.7978720405571145;-4.156690689166405e-07;-4.0026232542726663e-07;1.0447874142494267;9.999701729195998;0.8335180852276635;0.01556161164466445;0.015562662602319137;0.7978250298718798;0.014884385313718726;0.7978741958471681
20.497384;1.044469959964864;0.8333333362330032;0.797872040968609;-4.1550463374392575e-07;-3.997357890499984e-07;1.0447870586585803;9.999711672457412;0.8335195682179403;0.015561589643980252;0.015562652423371896;0.7978246884466809;0.01488453501051886;0.7978746298632416
20.507384;1.0444689044771351;0.8333333361186979;0.797872041370614;-4.1534548427413083e-07;-3.991961827903791e-07;1.044786778054638;9.999721236546316;0.8335210627874942;0.015561567621246308;0.015562641855693027;0.7978242919382624;0.014884677926446408;0.7978750884602569
20.517384;1.0444678851600722;0.833333336015203;0.7978720417625224;-4.151930715291993e-07;-3.986439291759851e-07;1.0447865696503147;9.999730431570692;0.8335225671566971;0.015561545643460595;0.015562630951990303;0.7978238422362843;0.014884815096699302;0.7978755749009484
20.527384;1.044466899832735;0.8333333359226459;0.7978720421437558;-4.1504901900154e-07;-3.980794345741604e-07;1.0447864304320604;9.999739279393502;0.8335240794516768;0.015561523814263872;0.015562619754491684;0.7978233391889763;0.014884947811722796;0.7978760901986488
20.537384;1.044465946941501;0.8333333358411572;0.797872042513763;-4.1491530890495426e-07;-3.975029646137365e-07;1.0447863571664402;9.999747808860594;0.8335255986296513;0.015561502246380013;0.015562608303308748;0.7978227805454554;0.014885077840886028;0.797876633316553
20.547384;1.044465025989515;0.8333333357707748;0.7978720428720125;-4.1479418626221913e-07;-3.9691454430526786e-07;1.0447863458911562;9.999756058119106;0.8335271246852823;0.015561481036795962;0.01556259663681727;0.7978221634365997;0.014885207453396401;0.7978772019331642
20.557384;1.0444641370699719;0.8333333357112577;0.7978720432179988;-4.146876918971686e-07;-3.9631410254155923e-07;1.0447863916274245;9.999764069640973;0.8335286583226522;0.015561460260459839;0.01556258478672054;0.7978214858552418;0.014885339246158629;0.797877793104657
20.567384;1.044463279874344;0.833333335662067;0.7978720435512607;-4.145972413674395e-07;-3.957015983074658e-07;1.0447864890175307;9.99977187451836;0.8335302010771296;0.015561439978836047;0.015562572772488608;0.7978207472612138;0.014885475795856279;0.7978784036976926
20.577384;1.0444624533463724;0.8333333356224819;0.7978720438713358;-4.1452364006359344e-07;-3.9507703650935623e-07;1.0447866334231062;9.999779487567336;0.833531755524269;0.015561420251249474;0.01556256059873407;0.7978199484626226;0.014885619348867184;0.7978790305277862
20.587384;1.0444616569552563;0.8333333355917223;0.7978720441777779;-4.144671864079843e-07;-3.944404709300856e-07;1.0447868212495355;9.999786917478964;0.8335333246470431;0.01556140113616153;0.015562548261701918;0.7978190911508122;0.014885771795295792;0.797879670317245
20.597384;1.0444608917761236;0.8333333355690133;0.7978720444702598;-4.1442751238929154e-07;-3.9379186281819726e-07;1.0447870489930824;9.999794171913415;0.8335349109668695;0.01556138268402534;0.015562535753654981;0.7978181774658242;0.014885934743785589;0.7978803196534004
20.607384;1.0444601597102237;0.833333335553587;0.7978720447485048;-4.1440348436247297e-07;-3.9313078814820845e-07;1.0447873118010342;9.99980125442509;0.8335365160634959;0.015561364929763448;0.015562523054902652;0.7978172102862492;0.014886109634903643;0.7978809748875707
20.617384;1.0444594622655288;0.8333333355447196;0.7978720450120492;-4.1439337414146827e-07;-3.9245640862861195e-07;1.04478760305228;9.999808166969776;0.8335381401624884;0.015561347886019474;0.01556251013135117;0.7978161939499553;0.014886297949254085;0.7978816319476445
20.627384;1.044458799881241;0.8333333355417182;0.7978720452601855;-4.143950079953537e-07;-3.9176790608211783e-07;1.0447879154668422;9.999814915450001;0.8335397822980745;0.015561331537395065;0.01556249694714666;0.7978151339362278;0.014886501186106555;0.7978822864125141
20.637384;1.044458171789256;0.8333333355437009;0.7978720454922199;-4.144057096387937e-07;-3.91064914738331e-07;1.044788242279142;9.99982150405329;0.8335414412499758;0.015561315838533936;0.015562483472701935;0.7978140354622848;0.01488672057304955;0.7978829339490969
20.647384;1.0444575769122215;0.8333333355494574;0.7978720457077113;-4.144222988473674e-07;-3.90347571389827e-07;1.0447885770508052;9.99982792510778;0.8335431162193211;0.015561300721829052;0.01556246968476569;0.7978129024506636;0.014886956925164226;0.7978835704857536
20.657384;1.04445701525391;0.8333333355576382;0.7978720459063321;-4.1444146354516084e-07;-3.8961644307650796e-07;1.0447889131644172;9.999834161591636;0.8335448070992661;0.01556128611357084;0.015562455570998023;0.7978117369479695;0.014887210761093178;0.7978841921811385
20.667384;1.0444564885618424;0.8333333355669431;0.7978720460875195;-4.144602048138081e-07;-3.888725594747476e-07;1.0447892443682743;9.999840195952205;0.8335465148315114;0.015561271942925491;0.015562441134370981;0.7978105386786059;0.014887482394749966;0.7978847958213443
20.677384;1.0444560000939487;0.8333333355760643;0.7978720462504443;-4.144759624203786e-07;-3.8811728301322065e-07;1.0447895654142403;9.999846011635096;0.8335482414552879;0.015561258141025726;0.015562426390463993;0.7978093056598109;0.01488777176034855;0.7978853793733695
20.687384;1.0444555542135088;0.8333333355836827;0.7978720463942898;-4.1448669652561373e-07;-3.87352028917839e-07;1.044789871988472;9.999851589385461;0.8335499895392785;0.015561244644047142;0.015562411358668473;0.7978080353868959;0.014888078259084829;0.797885942092253
20.697384;1.0444551560870352;0.8333333355885927;0.797872046518338;-4.144910179664704e-07;-3.865782107734225e-07;1.0447901609854973;9.99985690602804;0.8335517614469005;0.015561231397774242;0.015562396052792762;0.7978067252112868;0.014888401018350173;0.7978864842636345
20.707384;1.0444548108917566;0.8333333355896387;0.7978720466219287;-4.144880919602231e-07;-3.857972630183559e-07;1.0447904312005907;9.999861940306648;0.8335535584967029;0.015561218356207171;0.015562380475182583;0.797805372255174;0.01488873906876371;0.7978870067865725
20.717384;1.0444545230080355;0.8333333355855608;0.797872046704673;-4.1447744527624104e-07;-3.850103790385255e-07;1.0447906830048714;9.999866678304041;0.8335553803070705;0.015561205479278842;0.015562364612517761;0.797803973456192;0.014889091032145347;0.7978875102734337
20.727384;1.0444542963256414;0.8333333355750183;0.7978720467666556;-4.1445887665962174e-07;-3.842181565153595e-07;1.0447909170664715;9.999871110860221;0.8335572252399954;0.015561192729086218;0.015562348437358365;0.7978025256824453;0.014889454891631905;0.7978879940098235
20.737384;1.044454134841666;0.8333333355567449;0.7978720468083714;-4.144324264348634e-07;-3.834206124979936e-07;1.0447911337507627;9.99987523149243;0.8335590914547618;0.015561180067107652;0.015562331917633844;0.7978010261102458;0.014889828120790163;0.7978884558089534
20.747384;1.04445404230587;0.8333333355297023;0.7978720468306895;-4.1439828519886457e-07;-3.82617638021531e-07;1.0447913337868886;9.999879040186439;0.8335609774377402;0.015561167459790517;0.015562315024638191;0.7977994729451121;0.014890207820038272;0.797888892179371
20.757384;1.044454021421287;0.8333333354931486;0.7978720468347814;-4.1435653203897985e-07;-3.818095020441426e-07;1.044791519307938;9.999882546862377;0.8335628818949169;0.015561154881999337;0.015562297733601682;0.7977978659790809;0.014890590731905665;0.7978892977911726
20.767384;1.0444540734414982;0.8333333354466399;0.7978720468218345;-4.1430692311585364e-07;-3.8099702627790436e-07;1.0447916939974413;9.999885771468007;0.833564803395619;0.015561142313043222;0.015562280018584592;0.7977962063437445;0.014890973363891617;0.797889665225565
20.777384;1.0444541979392385;0.8333333353901179;0.7978720467928984;-4.1424901419392736e-07;-3.8018137315837426e-07;1.0447918616255485;9.999888744262732;0.8335667403972395;0.015561129737815883;0.015562261847396954;0.7977944953748517;0.0148913523482673;0.7978899859016227
20.787384;1.044454392400199;0.8333333353239568;0.7978720467489699;-4.1418246132213685e-07;-3.793637163126815e-07;1.0447920238421364;9.999891503517171;0.8335686917293452;0.015561117151607368;0.015562243185318951;0.7977927337167613;0.01489172477556513;0.7978902514880073
20.797384;1.0444546522360956;0.8333333352486749;0.7978720466910102;-4.1410723613217825e-07;-3.785451700236373e-07;1.044792178949739;9.999894085180564;0.833570656871398;0.015561104557580169;0.015562224008336335;0.7977909218211447;0.014892088314520347;0.7978904548283858
20.807384;1.0444549716434797;0.8333333351645588;0.7978720466199286;-4.1402355566749386e-07;-3.777269748937453e-07;1.0447923223589732;9.999896512753443;0.8335726356852964;0.015561091957626016;0.015562204311386505;0.7977890609470952;0.014892441136524224;0.797890589913392
20.817384;1.0444553445308298;0.833333335071644;0.797872046536611;-4.139314850454397e-07;-3.769106559671286e-07;1.0447924481453386;9.99989879791939;0.8335746279087874;0.015561079344341023;0.01556218409940215;0.7977871534777286;0.014892781685529346;0.7978906515724621
20.827384;1.044455764630029;0.8333333349699523;0.7978720464417788;-4.1383067353846705e-07;-3.760981336668228e-07;1.0447925506755629;9.999900947585527;0.8335766330069035;0.015561066699189968;0.015562163370344762;0.7977852031445363;0.014893108620429862;0.7978906356454897
20.837384;1.0444562251095453;0.833333334859729;0.7978720463358169;-4.137205369814181e-07;-3.7529180172355687e-07;1.044792625737457;9.999902969454379;0.8335786505328289;0.015561053995795925;0.015562142109716588;0.7977832153611846;0.014893421076061208;0.7978905390086534
20.847384;1.0444567188433305;0.8333333347415759;0.7978720462188787;-4.1360057282192224e-07;-3.744945206072373e-07;1.0447926710729394;9.999904881445973;0.8335806804063338;0.015561041203762413;0.01556212030021787;0.7977811968476622;0.014893718793571493;0.797890359128554
20.857384;1.0444572395827612;0.8333333346163925;0.7978720460910695;-4.1347055923039913e-07;-3.737096393651911e-07;1.0447926859262355;9.999906721348008;0.8335827226481632;0.015561028290199487;0.015562097925436114;0.7977791546256803;0.014894001838646783;0.7978900940051004
20.867384;1.0444577825401165;0.8333333344852172;0.797872045952425;-4.133305962621311e-07;-3.729409809942375e-07;1.0447926696852037;9.999908539781018;0.8335847770827273;0.01556101522558818;0.015562074955992853;0.7977770949670095;0.014894270279334378;0.7978897430431754
20.877384;1.0444583433047205;0.833333334349108;0.7978720458028989;-4.1318092947735085e-07;-3.7219261941113854e-07;1.044792621223856;9.999910385134744;0.8335868436961547;0.015561001996981284;0.015562051340769935;0.7977750226032292;0.014894524187795197;0.797889308182463
20.887384;1.0444589167505924;0.8333333342090984;0.7978720456425239;-4.1302175111323515e-07;-3.7146854965297284e-07;1.0447925397085787;9.999912296225276;0.8335889234427382;0.015560988616398177;0.015562027019618112;0.797772940781394;0.014894763720761674;0.7978887938048728
20.897384;1.0444594976786212;0.8333333340662408;0.7978720454714716;-4.128531873489741e-07;-3.707723679616139e-07;1.0447924252743594;9.999914298634298;0.833591018627679;0.015560975119361836;0.015562001945140356;0.7977708524715365;0.014894989035004476;0.7978882051100614
20.907384;1.044460081878453;0.8333333339216146;0.7978720452899606;-4.1267527517257177e-07;-3.7010695400604145e-07;1.0447922788517854;9.999916406537276;0.8335931321458737;0.015560961559694832;0.015561976093800077;0.7977687615397354;0.014895200210404306;0.7978875467229963
20.917384;1.0444606658859175;0.8333333337762441;0.7978720450982915;-4.1248779812731087e-07;-3.6947427237477806e-07;1.0447921020670312;9.999918631871594;0.8335952661132445;0.015560948003041584;0.015561949459514451;0.7977666724596258;0.014895397170310154;0.7978868223937405
20.927384;1.0444612459058251;0.8333333336310352;0.797872044896854;-4.122902319713704e-07;-3.688755040685829e-07;1.0447918972846815;9.99992098640223;0.833597421313323;0.015560934517535336;0.01556192204322847;0.7977645892735525;0.01489557953975986;0.7978860347532094
20.937384;1.0444618171098612;0.8333333334868062;0.7978720446859005;-4.120819783267626e-07;-3.683115506139451e-07;1.0447916670587654;9.999923472594883;0.8335995975317119;0.015560921159344552;0.015561893848201511;0.7977625155748664;0.0148957467313408;0.7978851853693355
20.947384;1.0444623739726537;0.8333333333444187;0.7978720444655026;-4.118627236848387e-07;-3.6778358560440376e-07;1.0447914134581207;9.999926080764125;0.8336017934790633;0.015560907957163875;0.015561864879345315;0.7977604553346006;0.014895898254246627;0.7978842757968034
20.957384;1.0444629114741217;0.8333333332048762;0.7978720442358144;-4.116325752908638e-07;-3.6729322105502134e-07;1.044791138588214;9.99992879815545;0.8336040062555575;0.015560894905750064;0.015561835145395933;0.7977584131554664;0.0148960338251479;0.7978833083784282
20.967384;1.0444634259845997;0.8333333330693148;0.7978720439971415;-4.113918647649156e-07;-3.668421704981238e-07;1.0447908457561186;9.999931613768425;0.8336062317549698;0.015560881971180962;0.01556180465598838;0.7977563940046468;0.014896153149526916;0.797882285982645
20.977384;1.0444639152590747;0.8333333329389417;0.7978720437497735;-4.1114102370429463e-07;-3.664315538541911e-07;1.0447905397616295;9.99993451180472;0.8336084660095527;0.015560869103828007;0.015561773415900006;0.7977544031427709;0.014896255559361327;0.7978812114913175
20.987384;1.0444643784364473;0.8333333328148768;0.7978720434938495;-4.1088073371703514e-07;-3.6606135643620596e-07;1.0447902264836457;9.999937463992124;0.8336107057535325;0.015560856252809192;0.01556174143184836;0.7977524462181648;0.014896339813040472;0.7978800879592263
20.997384;1.0444648160482586;0.8333333326979351;0.7978720432292947;-4.106118850464159e-07;-3.6573065703344804e-07;1.0447899123136117;9.999940432601496;0.8336129476985015;0.015560843369772856;0.015561708725462253;0.7977505292300451;0.014896404359675477;0.7978789193306699
21.007384;1.0444652292682173;0.833333332588502;0.7978720429558682;-4.103352499507352e-07;-3.6543836180744946e-07;1.044789603294019;9.999943383266025;0.8336151878929501;0.015560830399245744;0.015561675332475485;0.7977486579465518;0.014896447797534547;0.7978777101758739
21.017384;1.0444656193848192;0.8333333324865976;0.797872042673288;-4.1005140277597154e-07;-3.651835897816093e-07;1.0447893044555576;9.999946293884344;0.8336174219849928;0.015560817272714187;0.015561641283165948;0.7977468369576566;0.014896468968566424;0.7978764641642828
21.027384;1.0444659881876568;0.8333333323921474;0.7978720423813096;-4.097608730538651e-07;-3.649655110665636e-07;1.0447890197108247;9.999949157439792;0.833619645491786;0.015560803919344163;0.015561606580780225;0.7977450694999714;0.014896466842942106;0.7978751834598666
21.037384;1.0444663378114494;0.8333333323051872;0.7978720420797776;-4.094642042172915e-07;-3.647831008252695e-07;1.0447887517235217;9.99995198605835;0.8336218532579504;0.015560790282879915;0.015561571207154566;0.7977433583668755;0.01489644060668349;0.7978738700317612
21.047384;1.0444666697173361;0.8333333322257386;0.7978720417686787;-4.09162079410591e-07;-3.646350929896902e-07;1.0447885021894279;9.99995480884274;0.8336240386983111;0.015560776324031822;0.01556153514890848;0.7977417066236401;0.014896389770153692;0.7978725273088165
21.057384;1.044466984372373;0.8333333321534322;0.7978720414480674;-4.088555187106723e-07;-3.6451996627329854e-07;1.044788272627208;9.999957658415441;0.8336261938091143;0.015560762005964483;0.015561498406530384;0.7977401174014106;0.014896314063258427;0.7978711601292209
21.067384;1.0444672821006347;0.8333333320871609;0.7978720411178938;-4.0854590204751225e-07;-3.64435779531599e-07;1.0447880638999056;9.99996055966197;0.8336283103973143;0.015560747283536671;0.015561460995086004;0.7977385934715278;0.014896213314713537;0.7978697728671151
21.077384;1.044467564070108;0.8333333320251213;0.7978720407779538;-4.082349165764667e-07;-3.643801090781898e-07;1.0447878745789019;9.999963528064901;0.8336303818410213;0.015560732104442889;0.015561422960418066;0.7977371368702808;0.014896087404314511;0.7978683680598104
21.087384;1.0444678323547145;0.8333333319652199;0.7978720404279506;-4.07924499471856e-07;-3.64350341728183e-07;1.0447877002241115;9.999966572692779;0.8336324040834261;0.015560716412306828;0.01556138438430946;0.797735748456097;0.01489593614486581;0.7978669467640681
