time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.097384;1.0444680894109089;0.8333333319054193;0.7978720400675854;-4.0761658839299735e-07;-3.6434404199255817e-07;1.044787534263434;9.999969703768151;0.8336343755890896;0.015560700152622543;0.01556134536050543;0.7977344280942698;0.014895759193571246;0.7978655093955882
21.107384;1.044468337928062;0.8333333318439866;0.7978720396966413;-4.073127543158544e-07;-3.6435902283231253e-07;1.0447873695776304;9.999972943030603;0.8336362965471815;0.01556068328193891;0.015561305970951806;0.7977331756501992;0.014895556171780735;0.7978640564670988
21.117384;1.044468580547141;0.8333333317797537;0.7978720393149525;-4.070141204204385e-07;-3.6439323995291545e-07;1.04478719916571;9.999976328876201;0.8336381677058717;0.015560665771117822;0.015561266287785402;0.797731991529806;0.014895326878158255;0.7978625897213771
21.127384;1.0444688194088338;0.8333333317121301;0.7978720389223269;-4.067216280023642e-07;-3.644449706172086e-07;1.0447870158554233;9.999979914015363;0.8336399897064531;0.015560647602413803;0.015561226388271402;0.7977308760012354;0.014895071308139782;0.7978611132546012
21.137384;1.044469056515463;0.8333333316407597;0.7978720385184993;-4.064361854640035e-07;-3.6451323103918517e-07;1.0447868128800246;9.999983760488856;0.8336417630205794;0.015560628767896306;0.015561186355050804;0.7977298283958818;0.0148947893840334;0.7978596335749083
21.147384;1.0444692941378066;0.8333333315652721;0.7978720381030285;-4.0615848047776536e-07;-3.645978975996516e-07;1.0447865851285905;9.999987938070053;0.8336434879349435;0.015560609274052532;0.01556114626111421;0.7977288472965237;0.01489448073618704;0.7978581583976601
21.157384;1.0444695344690933;0.8333333314854651;0.797872037675038;-4.0588882475362656e-07;-3.6469950531262814e-07;1.0447863293598345;9.999992524295266;0.8336451644800463;0.0155605891441888;0.015561106159872913;0.7977279310721344;0.014894144947552796;0.7978566951611302
21.167384;1.0444697794563045;0.833333331401604;0.7978720372330493;-4.056273127698181e-07;-3.6481901904183014e-07;1.044786043249278;9.999997598678378;0.833646792079239;0.015560568406338845;0.01556106608361595;0.7977270778158085;0.014893782059353051;0.797855249915052
21.177384;1.0444700308951784;0.8333333313145252;0.7978720367753179;-4.0537404310183865e-07;-3.649576379783686e-07;1.0447857240766512;10.000003232281598;0.8336483692276976;0.015560547078383257;0.015561026042674389;0.7977262851296983;0.014893392682067156;0.7978538262392084
21.187384;1.0444702898702063;0.8333333312255845;0.7978720363003485;-4.051290531187052e-07;-3.651166246481721e-07;1.04478536819432;10.000009479469911;0.833649894125414;0.015560525167167752;0.01556098602903272;0.7977255506416708;0.014892977591045553;0.7978524247166476
21.197384;1.0444705558822829;0.8333333311365388;0.7978720358070254;-4.0489210907140937e-07;-3.652971070627368e-07;1.0447849713670214;10.000016374858054;0.8336513656700804;0.015560502672936597;0.015560946026038844;0.7977248726033188;0.014892537421594732;0.7978510440172155
21.207384;1.0444708266093994;0.833333331049404;0.797872035294493;-4.0466275779855833e-07;-3.6549978737735747e-07;1.0447845280972154;10.000023934076681;0.833652783714006;0.015560479589847149;0.015560906015332825;0.797724249232213;0.014892072815569745;0.7978496825303252
21.217384;1.044471098327702;0.8333333309662783;0.7978720347621266;-4.0444061923466096e-07;-3.657246761728276e-07;1.0447840305010083;10.000032156116422;0.833654148994949;0.015560455908194566;0.015560865975351619;0.7977236775002339;0.014891584606115634;0.7978483388708809
21.227384;1.0444713668056511;0.8333333308891676;0.7978720342096078;-4.0422562150892324e-07;-3.6597109096210594e-07;1.0447834693971723;10.000041026923565;0.8336554631564942;0.015560431619751748;0.015560825876783;0.7977231530112104;0.014891073739743113;0.7978470116438849
21.237384;1.0444716284565696;0.8333333308198807;0.7978720336369931;-4.0401801309515974e-07;-3.6623790385878356e-07;1.0447828366464484;10.000050519704708;0.8336567283925529;0.015560406728397624;0.01556078568652045;0.7977226707406703;0.014890541209117812;0.7978456993032154
21.247384;1.0444718808236655;0.8333333307599795;0.7978720330446644;-4.0381822644698304e-07;-3.6652374129824257e-07;1.0447821262434274;10.000060592968644;0.833657946756579;0.015560381266200646;0.015560745382343819;0.7977222255298849;0.01488998814339715;0.7978443999442347
21.257384;1.04447212223356;0.8333333307108807;0.7978720324331747;-4.036268946349445e-07;-3.6682699517907337e-07;1.04478133410424;10.000071197525347;0.8336591198401205;0.015560355293855136;0.015560704962255669;0.7977218123719385;0.014889415852675504;0.7978431109700714
21.267384;1.0444723518809405;0.833333330674141;0.7978720318031755;-4.0344500198822164e-07;-3.671458234651895e-07;1.0447804572518773;10.0000822864877;0.8336602488431392;0.015560328877681658;0.01556066443927377;0.7977214270414403;0.014888825718275602;0.7978418294948924
21.277384;1.0444725704121773;0.833333330651646;0.7978720311556123;-4.0327386100527264e-07;-3.674783226144106e-07;1.0447794929177106;10.000093812942325;0.8336613345368897;0.015560302070756024;0.015560623839977668;0.7977210667640988;0.014888219151096758;0.7978405537818114
21.287384;1.0444727798690614;0.8333333306454214;0.7978720304920441;-4.031149116288031e-07;-3.678227699874468e-07;1.044778438369566;10.000105720832735;0.8336623773589835;0.01556027491356824;0.015560583219076074;0.7977207301637608;0.014887597741767058;0.7978392837879728
21.297384;1.0444729831539679;0.8333333306571389;0.7978720298146004;-4.0296944820417043e-07;-3.681777107038532e-07;1.0447772916508034;10.000117945259827;0.8336633780600564;0.015560247441079866;0.015560542673371501;0.7977204166357188;0.014886963380806474;0.7978380199802295
21.307384;1.0444731836470296;0.833333330687803;0.7978720291255524;-4.028383506737161e-07;-3.6854184723791495e-07;1.044776052405868;10.00013042166196;0.8336643384502441;0.01556021968460801;0.015560502337691665;0.797720125814069;0.014886318253510064;0.7978367623482291
21.317384;1.0444733848237968;0.8333333307379726;0.7978720284269822;-4.02721961301922e-07;-3.689138793833039e-07;1.0447747220146926;10.000143087450626;0.833665261192658;0.01556019166652619;0.01556046237008041;0.7977198569898747;0.01488566465678439;0.7978355102298894
21.327384;1.0444735898858342;0.8333333308082059;0.7978720277207096;-4.0262011124905624e-07;-3.6929248304307994e-07;1.0447733032366764;10.000155876011904;0.8336661484774701;0.015560163389394054;0.015560422943314216;0.7977196085553647;0.014885004619431886;0.7978342620989304
21.337384;1.044473801798985;0.8333333308992757;0.7978720270083612;-4.025321788415781e-07;-3.696764822883566e-07;1.0447717999927915;10.000168718892253;0.8336670014631942;0.015560134832413693;0.015560384231915103;0.7977193781151475;0.014884339649932882;0.7978330151994186
21.347384;1.0444740236120689;0.833333331012114;0.7978720262915016;-4.024570809578523e-07;-3.7006500367602394e-07;1.0447702173450992;10.000181558674608;0.8336678216176316;0.01556010596738888;0.015560346378246055;0.7977191628626754;0.014883670790318397;0.7978317656865878
21.357384;1.0444742586104008;0.8333333311477994;0.7978720255717608;-4.0239334244752344e-07;-3.7045742398753016e-07;1.0447685615187792;10.00019436187056;0.8336686118276914;0.015560076775923425;0.015560309466632095;0.797718959859825;0.01488299887860368;0.7978305100225517
21.367384;1.0444745105264595;0.8333333313076942;0.797872024850839;-4.0233954571521406e-07;-3.7085317865908364e-07;1.0447668400104673;10.000207118576176;0.8336693758100826;0.015560047248385618;0.015560273539993058;0.7977187668893596;0.014882324899838529;0.7978292464305236
21.377384;1.0444747836834691;0.8333333314933974;0.7978720241303692;-4.02294936002906e-07;-3.712515700562083e-07;1.0447650615914494;10.000219828598855;0.8336701172142033;0.015560017381259214;0.015560238637422745;0.797718583631133;0.01488165021255185;0.7978279745762409
21.387384;1.0444750826805478;0.8333333317065287;0.7978720234118991;-4.0225957056065506e-07;-3.7165173495447925e-07;1.0447632360815973;10.000232490596364;0.8336708391645197;0.015559987180435863;0.015560204806134447;0.797718411762564;0.01488097660707107;0.7978266942775903
21.397384;1.0444754124859448;0.8333333319485589;0.7978720226970949;-4.022339379276091e-07;-3.7205281621589175e-07;1.0447613741508706;10.000245101028927;0.833671544150501;0.015559956651067072;0.015560172082012045;0.7977182536299673;0.014880306284366398;0.7978254052785549
21.407384;1.0444757789594394;0.8333333322206172;0.7978720219879344;-4.0221860050198043e-07;-3.7245412503626186e-07;1.044759487040621;10.000257655189433;0.833672234451793;0.015559925778480995;0.015560140475273328;0.7977181108617989;0.01487964167832587;0.7978241085054794
21.417384;1.0444761883553992;0.8333333325233688;0.797872021286657;-4.022141635972931e-07;-3.7285508551436523e-07;1.0447575860149847;10.00027014475852;0.8336729121692171;0.015559894529188345;0.015560109983425227;0.7977179838740687;0.014878985280208137;0.7978228072386382
21.427384;1.0444766458882546;0.8333333328570253;0.7978720205955305;-4.0222121036128063e-07;-3.7325499996745235e-07;1.0447556819003203;10.000282551691088;0.8336735786636561;0.015559862875409525;0.015560080610528926;0.797717872117447;0.014878339669631034;0.7978215068053516
21.437384;1.0444771547075204;0.8333333332214163;0.7978720199167549;-4.022400483358731e-07;-3.73652890966652e-07;1.0447537847325705;10.000294844726135;0.8336742348122844;0.015559830813110258;0.015560052368605417;0.7977177754041036;0.014877707422150846;0.7978202130454534
21.447384;1.0444777159562215;0.833333333616121;0.7978720192525727;-4.022706355305378e-07;-3.740476084201745e-07;1.0447519033338968;10.000306986283762;0.8336748818178059;0.015559798358257543;0.015560025265490956;0.7977176955079536;0.014877090844642688;0.7978189303432669
21.457384;1.0444783295185383;0.8333333340405162;0.7978720186052325;-4.023126509910234e-07;-3.7443809895227445e-07;1.0447500452547769;10.000318944919147;0.8336755211935786;0.01555976553684236;0.015559999299956287;0.7977176359077464;0.014876491916007041;0.7978176605565429
21.467384;1.0444789943934591;0.8333333344936926;0.7978720179766889;-4.023653668894617e-07;-3.7482363345432313e-07;1.0447482170094808;10.000330702418141;0.833676154027471;0.01555973238024338;0.015559974473631546;0.7977176001182387;0.014875912322639575;0.7978164038538345
21.477384;1.0444797083797541;0.8333333349744203;0.7978720173684091;-4.024275146274837e-07;-3.7520382605383014e-07;1.044746424088168;10.000342254598522;0.833676780498269;0.015559698919833305;0.015559950795789614;0.7977175908914957;0.014875353412705116;0.7978151600463764
21.487384;1.0444804676984183;0.8333333354812871;0.7978720167814143;-4.0249746632697936e-07;-3.755783904278467e-07;1.0447446713412378;10.000353609190757;0.8336774001165992;0.015559665179682035;0.015559928267512802;0.7977176107863292;0.014874816189162915;0.7978139291072015
21.497384;1.0444812671673094;0.8333333360129949;0.7978720162162939;-4.0257353856047435e-07;-3.7594690419413717e-07;1.0447429638778947;10.0003647813457;0.8336780120286463;0.015559631173821219;0.015559906872872242;0.797717662562363;0.01487430139729985;0.7978127116685907
21.507384;1.0444821009233838;0.833333336568526;0.7978720156733318;-4.026541787270085e-07;-3.7630890306292084e-07;1.0447413073028038;10.000375788972779;0.833678614725112;0.015559596902884732;0.01555988659075843;0.7977177485188854;0.014873809654206878;0.7978115095402711
21.517384;1.0444829629415442;0.8333333371470503;0.7978720151529108;-4.027381209860975e-07;-3.766640903307013e-07;1.0447397074651255;10.000386652283169;0.8336792057558727;0.015559562357111437;0.01555986741100499;0.7977178702367055;0.014873341524125894;0.7978103254441283
21.527384;1.0444838472398232;0.8333333377479175;0.797872014655699;-4.0282447033314115e-07;-3.770123095450262e-07;1.0447381707713879;10.00039739539367;0.8336797821952107;0.015559527543293457;0.015559849340654313;0.7977180292332139;0.014872897429147313;0.7978091622765878
21.537384;1.044484748333373;0.8333333383707421;0.7978720141824641;-4.029125167865201e-07;-3.7735346264408707e-07;1.04473670457422;10.000408043987258;0.8336803413971473;0.015559492511289184;0.015559832398172888;0.7977182267652234;0.014872477335048161;0.7978080224913323
21.547384;1.0444856615949247;0.8333333390152758;0.7978720137340525;-4.0300153351814477e-07;-3.7768744928738155e-07;1.044735316768272;10.000418624473694;0.8336808809798224;0.015559457347209479;0.015559816607471503;0.797718463036872;0.014872080619363397;0.797806907852511
21.557384;1.0444865831075603;0.8333333396811105;0.7978720133115355;-4.030910561890108e-07;-3.7801391745720366e-07;1.0447340148584727;10.000429168724837;0.8336813980797495;0.015559422153796477;0.015559801998162355;0.7977187374447003;0.014871706424245;0.7978058194014008
21.567384;1.0444875094272776;0.8333333403674051;0.7978720129161075;-4.031813894736648e-07;-3.7833209038916774e-07;1.044732805125596;10.000439717193807;0.8336818887732239;0.015559387045260022;0.015559788595800693;0.7977190492781793;0.014871353919528095;0.7978047575597009
21.577384;1.0444884373700658;0.833333341072845;0.797872012548883;-4.0327351960651814e-07;-3.7864090599328045e-07;1.0447316921602872;10.000450316579187;0.8336823482695059;0.015559352141588267;0.015559776399002525;0.797719398227447;0.01487102217622976;0.7978037228020404
21.587384;1.0444893637095283;0.8333333417957992;0.7978720122108638;-4.0336850474852536e-07;-3.789391169402715e-07;1.044730679113255;10.000461009759244;0.8336827719716043;0.01555931755097786;0.015559765371548956;0.7977197848730624;0.014870710093505992;0.7978027160859278
21.597384;1.044490284693619;0.8333333425344421;0.797872011902931;-4.0346718883138265e-07;-3.792251909413767e-07;1.044729768519404;10.000471822721986;0.8336831566134812;0.015559283361041848;0.015559755461552876;0.7977202104849698;0.014870416555615905;0.797801738169351
21.607384;1.0444911955966436;0.8333333432867995;0.7978720116257098;-4.035703155574795e-07;-3.794972791806631e-07;1.0447289625881717;10.000482762027831;0.8336835004687833;0.01555924965100203;0.015559746620694344;0.7977206761874018;0.014870140529354758;0.797800789041365
21.617384;1.0444920913120679;0.8333333440506919;0.7978720113794371;-4.036786073922608e-07;-3.797533370650981e-07;1.0447282630831642;10.00049382005223;0.8336838024864744;0.015559216506132411;0.015559738804230125;0.797721182486153;0.014869880887037046;0.7977998680451507
21.627384;1.044492967584472;0.8333333448235886;0.7978720111639405;-4.0379286815842165e-07;-3.7999130785827665e-07;1.0447276718357912;10.000504977006937;0.8336840611742595;0.015559184009881856;0.015559731973509896;0.7977217294629998;0.014869636100099438;0.7977989739800112
21.637384;1.0444938213081525;0.8333333456025669;0.7978720109787085;-4.0391412845120917e-07;-3.802093651239859e-07;1.044727191328747;10.000516205179409;0.8336842743440248;0.015559152223879099;0.015559726113133792;0.7977223176234546;0.014869404120170581;0.7977981056783436
21.647384;1.0444946498591476;0.8333333463844901;0.7978720108231135;-4.0404353829356503e-07;-3.80406110547403e-07;1.0447268242206225;10.000527478618304;0.8336844397634062;0.015559121187063357;0.015559721233612819;0.7977229488797454;0.014869182602738675;0.7977972630764553
21.657384;1.044495450387894;0.8333333471663119;0.7978720106967013;-4.0418209502471365e-07;-3.805806359972633e-07;1.0447265719239014;10.000538777483545;0.833684555827497;0.015559090933404749;0.015559717354534517;0.7977236266613731;0.014868969248786734;0.7977964475168691
21.667384;1.0444962196800904;0.8333333479452596;0.7978720105992099;-4.0433050013404205e-07;-3.8073258363471296e-07;1.0447264338039002;10.000550087372083;0.8336846220264454;0.015559061511235733;0.0155597144944763;0.79772435525071;0.014868761950923192;0.7977956615359266
21.677384;1.0444969543606706;0.8333333487187864;0.7978720105302938;-4.044891193138057e-07;-3.8086210997292916e-07;1.0447264080405678;10.0005614033986;0.8336846392939137;0.015559032996704388;0.015559712669333732;0.7977251392806546;0.014868558808688877;0.7977949085414832
21.687384;1.0444976508955681;0.8333333494844861;0.7978720104893268;-4.046579862325055e-07;-3.809695791298763e-07;1.044726492903923;10.000572731844036;0.8336846095889482;0.015559005492976254;0.015559711891616895;0.7977259833724384;0.014868358125348006;0.7977941913717814
21.697384;1.0444983056195003;0.8333333502401898;0.7978720104755435;-4.0483687180718465e-07;-3.8105525025346204e-07;1.0447266870964076;10.000584080247707;0.833684535203413;0.015558979118572111;0.015559712170623815;0.7977268915120483;0.014868158327455205;0.7977935104955335
21.707384;1.0444989147414192;0.8333333509841373;0.7978720104883296;-4.0502538581523423e-07;-3.811191643661877e-07;1.0447269895147344;10.000595448528117;0.8336844192614202;0.015558954002377914;0.015559713511346428;0.7977278668317214;0.014867957913423133;0.7977928643814074
21.717384;1.044499474050385;0.8333333517150201;0.7978720105273589;-4.0522305202924406e-07;-3.811611862530177e-07;1.0447273994945858;10.000606829384834;0.8336842665273175;0.015558930288913494;0.015559715911928054;0.7977289120332;0.014867755436662725;0.797792251591854
21.727384;1.044499979166249;0.8333333524319678;0.7978720105925952;-4.05429245108648e-07;-3.811811890546513e-07;1.0447279172735449;10.000618207432234;0.8336840826510805;0.015558908137283974;0.015559719358093195;0.7977300294909782;0.01486754941053108;0.7977916714415788
21.737384;1.0445004263464432;0.833333353134497;0.79787201068421;-4.0564316642645623e-07;-3.8117926598678296e-07;1.0447285433706266;10.000629554251619;0.8336838724197458;0.015558887704533085;0.015559723819211738;0.7977312207239048;0.014867338373872158;0.7977911230145095
21.747384;1.044500812220536;0.8333333538223122;0.7978720108024508;-4.0586412707992184e-07;-3.811557252303505e-07;1.0447292773680186;10.000640827695925;0.833683638998149;0.015558869125111337;0.015559729252924773;0.797732485789815;0.014867121262009874;0.7977906050749168
21.757384;1.0445011325356877;0.8333333544950633;0.797872010947613;-4.060917658052634e-07;-3.811107928209542e-07;1.0447301174024317;10.000651978798238;0.8336833844415359;0.015558852505191527;0.015559735609535075;0.7977338233958595;0.014866897716140757;0.7977901173571935
21.767384;1.0445013818678;0.8333333551522385;0.7978720111200176;-4.063258646575981e-07;-3.8104436922595e-07;1.0447310603502502;10.000662962625912;0.8336831101984369;0.015558837933220389;0.015559742829705354;0.7977352320126542;0.014866667984033622;0.7977896616301416
21.777384;1.0445015547400962;0.833333355793251;0.797872011319873;-4.065660883147652e-07;-3.8095615220465307e-07;1.044732102283954;10.000673743702986;0.8336828171803768;0.015558825486077114;0.015559750844320498;0.7977367106952057;0.014866432532696476;0.7977892416750648
21.787384;1.0445016470731132;0.8333333564176183;0.7978720115472179;-4.0681192061513227e-07;-3.808459603473658e-07;1.044733239060036;10.000684295217884;0.8336825057273695;0.015558815223205605;0.01555975957810488;0.7977382586272256;0.014866191760702398;0.7977888628555019
21.797384;1.0445016568925813;0.8333333570250189;0.7978720118019569;-4.070626839130748e-07;-3.8071397181033385e-07;1.0447344666970158;10.000694603589368;0.8336821757328438;0.015558807180544374;0.015559768952398594;0.7977398745754833;0.01486594594951668;0.7977885320264856
21.807384;1.0445015837415432;0.8333333576151657;0.7978720120838289;-4.073175292217996e-07;-3.805607386476918e-07;1.044735780860227;10.000704673960271;0.8336818268810552;0.015558801366030843;0.015559778893432423;0.7977415573481045;0.014865695287327802;0.7977882574146227
21.817384;1.0445014276955693;0.8333333581877265;0.7978720123923756;-4.0757552064415405e-07;-3.8038707668312383e-07;1.0447371761791802;10.000714523004117;0.8336814583484125;0.015558797756039989;0.015559789341861073;0.797743306250831;0.01486543999075749;0.7977880479259217
21.827384;1.0445011893016478;0.8333333587424772;0.7978720127269197;-4.0783577687012487e-07;-3.801940411971416e-07;1.044738646936392;10.000724166395957;0.8336810679307136;0.015558796298854809;0.01555980024748984;0.7977451204400579;0.014865180563010432;0.7977879123571611
21.837384;1.0445008701824205;0.8333333592795387;0.7978720130865116;-4.080974992303417e-07;-3.799829274478069e-07;1.0447401880602623;10.000733614841891;0.8336806516393526;0.015558796924235944;0.015559811553878679;0.7977469980857999;0.014864917834424467;0.7977878590446192
21.847384;1.0445004730061815;0.8333333597994631;0.7978720134698877;-4.0836002330170193e-07;-3.7975513125896447e-07;1.044741794713848;10.000742875590165;0.8336802045158194;0.015558799556305923;0.015559823185712973;0.7977489363690828;0.014864652688500818;0.7977878956654177
21.857384;1.0445000005203662;0.8333333603030918;0.7978720138754598;-4.0862296114100267e-07;-3.7951190845424913e-07;1.0447434613716928;10.000751953090498;0.833679722054486;0.015558804125505567;0.0155598350464414;0.7977509316530337;0.01486438582950982;0.7977880289143597
21.867384;1.044499454892015;0.8333333607911932;0.7978720143013748;-4.0888635260917223e-07;-3.792542448298325e-07;1.0447451817879192;10.000760853501548;0.8336792009965357;0.01555881057295633;0.015559847031652776;0.7977529791786335;0.014864117761461234;0.797788263979861
21.877384;1.0444988378463007;0.8333333612641863;0.7978720147456299;-4.0915074557697215e-07;-3.7898294566810037e-07;1.0447469497167237;10.000769591939928;0.8336786393779766;0.015558818851285048;0.015559859046627711;0.7977550727672416;0.014863848873276554;0.7977886039723128
21.887384;1.0444981508596018;0.8333333617222894;0.7978720152061758;-4.0941703888301297e-07;-3.786988312600497e-07;1.0447487594345286;10.000778193086738;0.8336780364310555;0.015558828925800327;0.01555987101412389;0.7977572050040761;0.014863579515803693;0.7977890498021679
21.897384;1.0444973956835242;0.8333333621658212;0.7978720156810132;-4.096861665013335e-07;-3.7840294791799747e-07;1.0447506058601912;10.00078668588613;0.833677392600701;0.015558840770326514;0.01555988287476896;0.797759367591048;0.01486331015407501;0.7977896006828843
21.907384;1.0444965749982964;0.8333333625951841;0.7978720161682951;-4.0995883443773064e-07;-3.7809662065698517e-07;1.0447524848701712;10.00079509897049;0.8336767096700426;0.015558854361099056;0.015559894587070567;0.7977615513502743;0.014863041588270773;0.7977902548011205
21.917384;1.0444956916592651;0.8333333630106032;0.7978720166664914;-4.102354117133233e-07;-3.777812599146195e-07;1.0447543934481343;10.000803458904718;0.8336759903713011;0.015558869674418762;0.01555990612894746;0.7977637463492899;0.01486277495133116;0.7977910097244725
21.927384;1.044494747129883;0.8333333634119777;0.797872017174649;-4.105159675136414e-07;-3.774581953719456e-07;1.0447563291595776;10.000811791488273;0.8336752375895832;0.015558886678975719;0.015559917495646395;0.7977659429463911;0.014862511515728063;0.7977918625926733
21.937384;1.044493741139746;0.8333333637989472;0.7978720176925208;-4.108002271267192e-07;-3.771286082172028e-07;1.044758289937299;10.000820124529255;0.833674454494638;0.015558905325722846;0.015559928692407646;0.7977681331299804;0.014862252712126411;0.7977928099004824
21.947384;1.0444926725262194;0.8333333641709874;0.7978720182203364;-4.110874582286672e-07;-3.767935524620079e-07;1.0447602743235451;10.000828487350013;0.8336736451767551;0.015558925553337112;0.015559939728947836;0.7977703109674225;0.014862000297722548;0.7977938469335366
21.957384;1.0444915399324946;0.8333333645275111;0.7978720187583188;-4.1137662992521686e-07;-3.764542401699901e-07;1.0447622810890034;10.000836903918431;0.8336728142928305;0.015558947302230723;0.015559950616737905;0.7977724716610137;0.014861756245403883;0.7977949677928207
21.967384;1.04449034208955;0.8333333648680495;0.7978720193062152;-4.116667836277072e-07;-3.761123105244074e-07;1.0447643089791403;10.000845383787341;0.8336719664165663;0.01555897051892028;0.01555996136739904;0.7977746096900616;0.014861522478158012;0.7977961660758007
21.977384;1.0444890781340876;0.833333365192406;0.7978720198630807;-4.1195724262312476e-07;-3.757697288648619e-07;1.0447663574753134;10.000853919821116;0.8336711060430775;0.015558995154279004;0.015559972002695068;0.79777671767041;0.014861300685324975;0.7977974353874849
21.987384;1.0444877478728234;0.8333333655006195;0.7978720204275094;-4.122476530867087e-07;-3.7542856034007667e-07;1.0447684273017754;10.000862497441426;0.8336702373603124;0.015559021159459459;0.015559982573259796;0.7977787865756172;0.014861092050436685;0.7977987696695945
21.997384;1.0444863515743708;0.8333333657926939;0.7978720209982576;-4.125379382873238e-07;-3.750908353111896e-07;1.0447705202203914;10.000871108607729;0.8336693632997003;0.015559048479164292;0.015559993159231374;0.7977808061976002;0.014860897047097168;0.7978001637849917
22.007384;1.0444848892271144;0.8333333660683249;0.7978720215747114;-4.128280440075386e-07;-3.747583128580451e-07;1.0447726389074785;10.000879756833449;0.8336684847621584;0.015559077053181866;0.015560003849142752;0.7977827655485521;0.014860715571647667;0.7978016142209234
22.017384;1.0444833598554433;0.8333333663268699;0.7978720221567512;-4.1311767850379416e-07;-3.7443216034653214e-07;1.0447747865208619;10.000888451989649;0.8336676009528006;0.015559106826552054;0.015560014723246671;0.7977846536555769;0.014860547207445894;0.7978031191362838
22.027384;1.0444817617755702;0.8333333665674205;0.7978720227443981;-4.1340630525768546e-07;-3.741129608358356e-07;1.0447769656909878;10.000897203755859;0.8336667106415141;0.015559137750536736;0.01556002585324161;0.7977864600887333;0.014860391338513015;0.7978046774076122
22.037384;1.044480093485584;0.8333333667888766;0.7978720233376727;-4.13693178651959e-07;-3.738010241723962e-07;1.0447791778078126;10.000906015499984;0.8336658132383965;0.01555916976942313;0.01556003730588659;0.7977881746625822;0.014860247055174398;0.7978062875409161
22.047384;1.044478354252864;0.8333333669900839;0.7978720239365042;-4.1397730622512037e-07;-3.734965686246545e-07;1.0447814229201595;10.000914879765913;0.8336649090786358;0.015559202811053843;0.015560049137686187;0.7977897873349158;0.014860112958108218;0.7978079474722113
22.057384;1.0444765445951407;0.8333333671699237;0.7978720245405929;-4.142574725294804e-07;-3.7319984272342727e-07;1.0447836999898352;10.000923775531984;0.8336639991135907;0.015559236788130006;0.01556006138376869;0.7977912892179018;0.01485998705220169;0.797809655366796
22.067384;1.044474666799305;0.8333333673272495;0.7978720251494142;-4.1453231247977695e-07;-3.7291136233827657e-07;1.0447860074408613;10.000932663972643;0.8336630842431169;0.015559271596386903;0.01556007404707785;0.7977926738600744;0.01485986694284209;0.7978114102022495
22.077384;1.0444727249498718;0.8333333674608352;0.7978720257623456;-4.148004646385572e-07;-3.726319161033754e-07;1.0447883436709233;10.000941487803486;0.8336621645495281;0.015559307108689906;0.015560087093150298;0.7977939374677483;0.01485975033970384;0.7978132111125844
22.087384;1.0444707245026996;0.8333333675694962;0.7978720263787613;-4.150607505473503e-07;-3.723622376717867e-07;1.044790707024274;10.000950178022043;0.8336612390234055;0.015559343178040511;0.015560100458765524;0.7977950780475892;0.014859635507155217;0.7978150567515394
22.097384;1.0444686719380414;0.833333367652222;0.7978720269980727;-4.153121583258266e-07;-3.721028123742531e-07;1.0447930953817208;10.000958662417492;0.8336603060917182;0.015559379649277012;0.015560114064215062;0.7977960946001657;0.0148595213886286;0.7978169459892877
22.107384;1.0444665744604178;0.8333333677082281;0.7978720276197595;-4.1555383888881124e-07;-3.718538701304801e-07;1.0447955054016158;10.000966874506599;0.8336593643142642;0.01555941636635709;0.015560127819678173;0.7977969867784459;0.01485940751278826;0.7978188787987094
22.117384;1.0444644391575242;0.8333333677369962;0.7978720282434721;-4.157853360393411e-07;-3.716152810734882e-07;1.044797931241306;10.000974758721961;0.8336584126418618;0.015559453173967258;0.015560141635824518;0.7977977543877085;0.014859293780002914;0.7978208559252513
22.127384;1.0444622721565495;0.8333333677381978;0.7978720288691056;-4.1600675976732167e-07;-3.713866689579179e-07;1.044800364187985;10.000982264879772;0.8336574505135471;0.015559489924438697;0.015560155433985274;0.7977983967878808;0.01485918026135435;0.797822878306601
22.137384;1.044460078635227;0.8333333677115197;0.7978720294965556;-4.162186769859322e-07;-3.7116788556668755e-07;1.0448027940439117;10.00098934451883;0.8336564780005253;0.015559526484849748;0.015560169147436985;0.797798912787812;0.014859067259083923;0.7978249472636397
22.147384;1.0444578629548225;0.8333333676565782;0.7978720301253683;-4.1642183755037264e-07;-3.7095914115436555e-07;1.0448052105615264;10.000995956148987;0.8336554958017494;0.015559562738748022;0.01556018271833928;0.7977993012815261;0.014858955509585504;0.7978270645560778
22.157384;1.0444556286167967;0.833333367572982;0.7978720307548213;-4.1661703916143224e-07;-3.707605625133852e-07;1.0448076041658356;10.001002068005175;0.833654505048153;0.015559598590898957;0.015560196088587611;0.7977995625419587;0.014858846260744294;0.7978292321756802
22.167384;1.0444533786477106;0.8333333674605083;0.79787203138431;-4.1680519640044015e-07;-3.7057186450435846e-07;1.0448099664141075;10.00100765896104;0.8336535069420645;0.015559633969025091;0.015560209194972186;0.7977996991703081;0.014858741179287017;0.7978314521671829
22.177384;1.0444511159594565;0.8333333673191339;0.7978720320135261;-4.169872711506197e-07;-3.7039242865950694e-07;1.0448122899959436;10.001012719167942;0.8336525023380899;0.015559668813215601;0.015560221983490833;0.7977997159852446;0.014858641992223011;0.797833725762154
22.187384;1.044448843646623;0.8333333671487396;0.7978720326422605;-4.171639657778024e-07;-3.702214737793069e-07;1.0448145683916472;10.00101724471912;0.8336514914297818;0.015559703064460768;0.015560234424835753;0.7977996196120131;0.014858549981860186;0.7978360521821832
22.197384;1.0444465660314746;0.8333333669488946;0.7978720332700686;-4.173355171135658e-07;-3.7005811621402803e-07;1.0448167953060692;10.001021230870508;0.8336504738064466;0.015559736666204993;0.015560246512558272;0.7977994181023432;0.014858465820964556;0.7978384282595302
22.207384;1.0444442894160786;0.8333333667191614;0.7978720338960574;-4.1750178114383046e-07;-3.69901363344893e-07;1.0448189642675916;10.00102467242896;0.8336494489851893;0.015559769575846141;0.015560258250149908;0.797799120214981;0.014858389790244432;0.7978408489896774
22.217384;1.0444420212437537;0.8333333664596623;0.7978720345188365;-4.1766238507922396e-07;-3.697502380056794e-07;1.0448210690976647;10.001027570058364;0.8336484168296175;0.015559801775542828;0.015560269637479763;0.7977987346311587;0.014858322008923125;0.7978433083393225
22.227384;1.0444397690717753;0.8333333661713632;0.7978720351366645;-4.178166243922397e-07;-3.696040389011928e-07;1.0448231047553085;10.001029933287384;0.8336473774886358;0.015559833272868253;0.01556028066938264;0.7977982693330534;0.014858262598152282;0.7978457999214985
22.237384;1.044437540634416;0.8333333658559154;0.7978720357477379;-4.1796319672499976e-07;-3.6946245998600935e-07;1.0448250678676185;10.001031775777587;0.8336463314704774;0.015559864086777186;0.015560291348818088;0.7977977308698946;0.014858211778698662;0.7978483179623395
22.247384;1.0444353439958332;0.833333365515238;0.7978720363503089;-4.1810028442959133e-07;-3.6932558249923423e-07;1.0448269566062713;10.001033109016435;0.833645280142727;0.015559894235555751;0.015560301695142057;0.7977971236967963;0.014858169789905836;0.7978508587788476
22.257384;1.044433187096728;0.8333333651512085;0.7978720369424924;-4.182261296052966e-07;-3.691939588106896e-07;1.044828769924783;10.00103394435899;0.833644225891806;0.015559923743715816;0.015560311731680265;0.797796450692929;0.014858136702300035;0.7978534214953839
22.267384;1.0444310777373447;0.8333333647656161;0.7978720375220612;-4.183395923570054e-07;-3.690685494756124e-07;1.0448305072952089;10.00103429587199;0.8336431715391097;0.01555995265205062;0.015560321459428312;0.7977957151954309;0.014858112316605623;0.7978560071320381
22.277384;1.0444290245136847;0.8333333643600539;0.7978720380866291;-4.184402777746834e-07;-3.6895032642740213e-07;1.0448321691576188;10.001034170956128;0.833642119554835;0.01555998100828823;0.0155603308424219;0.7977949224816802;0.014858096183276836;0.7978586175554657
22.287384;1.0444270371358546;0.8333333639357218;0.7978720386341774;-4.1852843057920277e-07;-3.688400594241022e-07;1.0448337568582282;10.001033563950887;0.8336410717391661;0.015560008843097247;0.015560339820268653;0.7977940790816751;0.014858087642795817;0.7978612554321598
22.297384;1.0444251250193186;0.8333333634935245;0.7978720391633817;-4.1860491499168996e-07;-3.687384758349618e-07;1.0448352720208995;10.001032461435544;0.8336400295086164;0.015560036160245897;0.015560348328348302;0.7977931911427631;0.014858085748332452;0.7978639242053702
22.307384;1.0444232955519464;0.8333333630343922;0.7978720396734267;-4.1867118122930624e-07;-3.686462701600031e-07;1.0448367161006866;10.001030846014435;0.833638994242475;0.015560062954470745;0.015560356302913083;0.7977922633875251;0.014858089088831522;0.7978666269372545
22.317384;1.044421553794595;0.8333333625594391;0.7978720401636922;-4.1872912908031917e-07;-3.6856391523120254e-07;1.0448380904612338;10.001028702727554;0.8336379674457146;0.01556008922681657;0.015560363677079506;0.7977912991352368;0.0148580957734388;0.7978693646817665
22.327384;1.0444199032382742;0.8333333620699844;0.7978720406338006;-4.1878097540092524e-07;-3.6849174428662463e-07;1.0448393968301914;10.001026031032065;0.8336369508109255;0.015560114975822943;0.015560370381957052;0.7977903011745956;0.014858103711317473;0.7978721362309941
22.337384;1.0444183461684855;0.8333333615676304;0.7978720410839283;-4.1882902308977755e-07;-3.684303009378775e-07;1.0448406375510615;10.00102284833357;0.833635945845784;0.015560140187554652;0.01556037635266039;0.7977892727775856;0.01485811108206323;0.7978749388893827
22.347384;1.0444168832395297;0.8333333610542962;0.7978720415149667;-4.188752905609626e-07;-3.683804946752784e-07;1.0448418160315944;10.001019182969477;0.8336349534041761;0.015560164836056291;0.015560381530909025;0.7977882182801693;0.014858116775243764;0.7978777688801445
22.357384;1.0444155127825936;0.8333333605321128;0.7978720419284503;-4.189212842036992e-07;-3.683434844006761e-07;1.0448429371259398;10.001015064296874;0.8336339738905599;0.01556018888325913;0.015560385864065376;0.7977871425351188;0.014858120520522232;0.7978806216582818
22.367384;1.0444142306413529;0.8333333600033516;0.797872042326429;-4.1896806468952046e-07;-3.683206494624556e-07;1.0448440055486674;10.001010514591634;0.8336330077424375;0.015560212283848227;0.015560389307788589;0.7977860495262296;0.014858122652969721;0.7978834922490978
22.377384;1.0444130311230402;0.8333333594703914;0.7978720427112291;-4.1901644196626015e-07;-3.6831356762011617e-07;1.04484502323835;10.00100554872129;0.8336320555265736;0.015560234995304368;0.015560391834271532;0.7977849418979112;0.014858123747597585;0.7978863756272974
22.387384;1.0444119084049237;0.8333333589355209;0.7978720430850083;-4.190670005463128e-07;-3.683236762990035e-07;1.0448459885983348;10.001000181501851;0.8336311176205456;0.015560256983206643;0.015560393443425;0.7977838215145602;0.014858124372226882;0.7978892672900258
22.397384;1.0444108571283142;0.8333333584006811;0.797872043449383;-4.1911986947057663e-07;-3.6835197557809226e-07;1.0448468980050578;10.000994431866271;0.8336301936389209;0.015560278232662681;0.01556039416946638;0.7977826894742182;0.014858125080607512;0.7978921634861897
22.407384;1.0444098720884947;0.8333333578675123;0.7978720438054206;-4.191746302059983e-07;-3.683990774332375e-07;1.0448477480960974;10.000988321601236;0.8336292818890919;0.015560298761574411;0.015560394074457085;0.7977815455000118;0.014858126629830251;0.7978950612453563
22.417384;1.044408948012801;0.8333333573377746;0.7978720441539472;-4.1923065736849197e-07;-3.6846519353665837e-07;1.044848537446958;10.000981876819889;0.8336283793768879;0.015560318609113838;0.015560393232570257;0.7977803880620292;0.014858130215726826;0.7978979582217967
22.427384;1.0444080801411773;0.8333333568137754;0.7978720444958137;-4.192875846411058e-07;-3.685500306311524e-07;1.0448492672071998;10.000975129056751;0.8336274827950358;0.015560337812020736;0.015560391711117231;0.7977792154815225;0.014858137393936684;0.7979008516407744
22.437384;1.0444072650521021;0.8333333562984432;0.7978720448318808;-4.1934546260467227e-07;-3.686530154025598e-07;1.0448499409899732;10.000968111687278;0.8336265898678319;0.01556035640010122;0.015560389558358747;0.7977780268209408;0.014858149697559896;0.7979037370432469
22.447384;1.0444065006791254;0.8333333557949302;0.7978720451629792;-4.19404526966539e-07;-3.6877362168909015e-07;1.0448505643196464;10.00096086020386;0.8336256997650042;0.015560374406038661;0.015560386813804705;0.7977768222205623;0.014858168441503554;0.7979066083515646
22.457384;1.044405785438198;0.8333333553060126;0.7978720454900454;-4.1946483113392684e-07;-3.689113582806193e-07;1.0448511438300883;10.00095341402663;0.8336248122126765;0.015560391866302248;0.015560383526065112;0.7977756032220733;0.014858194788390814;0.7979094594905503
22.467384;1.0444051175582818;0.8333333548338785;0.797872045814167;-4.1952611669215185e-07;-3.690656369026933e-07;1.04485168613194;10.00094580882254;0.8336239261874925;0.01556040880976143;0.015560379754149676;0.7977743726372855;0.014858229653529677;0.7979122860791495
22.477384;1.0444044955865035;0.8333333543803307;0.7978720461364158;-4.1958805830072026e-07;-3.692357481896545e-07;1.044852197108249;10.00093807146369;0.8336230393492254;0.015560425255032399;0.015560375568449051;0.7977731338396977;0.014858273545088545;0.7979150856595134
22.487384;1.0444039186875795;0.8333333539469376;0.7978720464577401;-4.1965063555722423e-07;-3.6942087772936375e-07;1.0448526821188775;10.000930232083267;0.8336221483052821;0.015560441223513808;0.015560371067464029;0.7977718905848037;0.014858326616116548;0.7979178571685851
22.497384;1.0444033853594543;0.8333333535350153;0.7978720467790128;-4.197143129730523e-07;-3.6962020199818707e-07;1.044853145830933;10.000922336645132;0.8336212492705247;0.015560456744774399;0.01556036639131251;0.7977706475324894;0.014858388788795144;0.7979206008137562
22.507384;1.0444028926588746;0.833333353145583;0.7978720471011109;-4.197799430503134e-07;-3.698330182487698e-07;1.0448535917993236;10.000914442565108;0.8336203390513254;0.015560471846607382;0.01556036171460319;0.7977694105061985;0.01485845988439907;0.7979233179817565
22.517384;1.044402437131432;0.833333352779391;0.7978720474250128;-4.198485476351555e-07;-3.700587414735016e-07;1.044854023030426;10.000906609389233;0.8336194158827475;0.01556048654875892;0.015560357223217788;0.797768186037963;0.014858539769735668;0.7979260106137194
22.527384;1.0444020154234923;0.8333333524370217;0.7978720477518697;-4.1992116490922756e-07;-3.702966569439778e-07;1.044854442864181;10.00089889866132;0.8336184794926059;0.01556050086572325;0.015560353090617552;0.7977669803898118;0.014858628417935043;0.7979286799039106
22.537384;1.0444016239331368;0.8333333521189433;0.7978720480829954;-4.1999873309710874e-07;-3.705455947908537e-07;1.044854854905924;10.000891377899437;0.8336175307361992;0.015560514812192913;0.015560349465087822;0.7977657987861217;0.014858725914119103;0.7979313250355468
22.547384;1.0444012587171576;0.8333333518255389;0.7978720484198057;-4.200818867121871e-07;-3.7080386326344455e-07;1.0448552620164993;10.00088411901483;0.8336165713902676;0.015560528408156657;0.015560346467031859;0.7977646456279681;0.014858832471024236;0.7979339431533191
22.557384;1.0444009160511198;0.8333333515571962;0.7978720487636808;-4.2017082839387373e-07;-3.710694413691875e-07;1.0448556658611956;10.000877189040555;0.8336156036555897;0.015560541676572582;0.015560344194310774;0.7977635249913687;0.014858948392926877;0.7979365304981261
22.567384;1.0444005931699498;0.833333351314323;0.7978720491157681;-4.202654962920115e-07;-3.7134031058930745e-07;1.044856068004839;10.000870642412885;0.8336146290491401;0.01556055463479837;0.015560342730264137;0.7977624405394792;0.014859074040889007;0.7979390831760599
22.577384;1.0444002885754626;0.8333333510971579;0.7978720494769463;-4.203657983039251e-07;-3.7161474424037787e-07;1.044856471164876;10.000864522405724;0.8336136475713691;0.015560567290445075;0.015560342142217144;0.797761395445882;0.014859209868644214;0.7979415968033355
22.587384;1.0444000018225532;0.8333333509055231;0.7978720498480473;-4.2047168174572147e-07;-3.7189125675993195e-07;1.0448568793225999;10.000858864783204;0.833612657855392;0.015560579643826837;0.015560342474552454;0.797760392539002;0.014859356361876908;0.7979440664103887
22.597384;1.0443997332450694;0.8333333507388246;0.7978720502300394;-4.20583096671548e-07;-3.721684638856597e-07;1.0448572974047527;10.000853695828749;0.8336116578950902;0.015560591692934903;0.01556034374839016;0.7977594342248039;0.01485951380713547;0.7979464874045052
22.607384;1.0443994835503518;0.8333333505963109;0.7978720506239341;-4.2069981819143556e-07;-3.7244520093799813e-07;1.0448577313058727;10.000849026547433;0.8336106453670271;0.015560603441364477;0.015560345963850301;0.797758522366193;0.014859682093203534;0.7979488560413253
22.617384;1.0443992531261899;0.8333333504771993;0.7978720510307089;-4.208212328411528e-07;-3.727206219097368e-07;1.0448581878679253;10.00084484995184;0.8336096173642237;0.01556061490092939;0.015560349100740998;0.7977576581655005;0.01485986067374058;0.7979511683918
22.627384;1.0443990416179434;0.8333333503805833;0.7978720514514716;-4.2094620492756356e-07;-3.7299408005497263e-07;1.044858674324122;10.000841144708565;0.8336085705309135;0.015560626073932958;0.01556035312451354;0.7977568418246239;0.014860048639564484;0.7979534193869152
22.637384;1.0443988479750745;0.8333333503053701;0.7978720518875079;-4.210728556525824e-07;-3.7326499024717506e-07;1.0448591979015174;10.000837880309433;0.83360750157798;0.015560636934638303;0.015560357998282934;0.7977560723695838;0.014860244889421198;0.7979556035148635
22.647384;1.0443986705037025;0.8333333502502983;0.7978720523399538;-4.2119845561667116e-07;-3.7353288843370176e-07;1.0448597661953174;10.000835018836188;0.833606407113421;0.015560647436728166;0.015560363690720393;0.7977553483032201;0.014860448366641937;0.797957716270249
22.657384;1.044398506395767;0.8333333502139523;0.7978720528093891;-4.2131974899302495e-07;-3.7379755541780805e-07;1.0448603868108375;10.000832513259517;0.8336052833159194;0.015560657531782082;0.015560370179415936;0.7977546686182779;0.014860658216604084;0.7979597548262598
22.667384;1.0443983510004375;0.8333333501947877;0.7978720532957544;-4.214334590820857e-07;-3.7405882638301637e-07;1.0448610658046704;10.000830308371784;0.8336041266075233;0.015560667178858241;0.015560377457345974;0.7977540328713626;0.01486087379805523;0.7979617177156764
22.677384;1.0443981983333208;0.8333333501913133;0.7978720537986462;-4.215367729791857e-07;-3.7431631894143764e-07;1.044861807040371;10.000828353778612;0.8336029346951086;0.015560676343716103;0.015560385539239812;0.7977534402358358;0.014861094711135699;0.7979636043135035
22.687384;1.044398043058757;0.8333333502023899;0.7978720543176615;-4.2162775645418194e-07;-3.745695298120282e-07;1.044862612414679;10.000826620372836;0.8336017066398684;0.01556068498969969;0.015560394462085238;0.7977528887041715;0.014861320953392628;0.7979654147752824
22.697384;1.0443978816468718;0.8333333502272218;0.7978720548524986;-4.217053946637366e-07;-3.748179469721814e-07;1.0448634814948727;10.00082510224424;0.8336004420131564;0.015560693067813334;0.015560404276546981;0.7977523750680492;0.0148615529412755;0.7979671501283687
22.707384;1.0443977114611962;0.8333333502650729;0.7978720554028053;-4.2176921455835216e-07;-3.750609048321193e-07;1.044864411448757;10.00082380774305;0.83359914025074;0.015560700518827244;0.015560415035799191;0.7977518950035755;0.014861791337844944;0.7979688122754395
22.717384;1.0443975295846382;0.8333333503152353;0.7978720559679169;-4.218188862539467e-07;-3.752975638508689e-07;1.0448653978503715;10.000822749217328;0.8335978004416815;0.01556070728371319;0.015560426795853762;0.7977514428673026;0.014862036988648977;0.7979704041174229
22.727384;1.0443973331395688;0.8333333503770862;0.79787205654671;-4.2185414583640764e-07;-3.755271348174867e-07;1.0448664355426758;10.000821931598425;0.8335964212198705;0.015560713301617794;0.015560439617618157;0.7977510117151139;0.014862290805740908;0.7979719294933427
22.737384;1.0443971204650158;0.8333333504499139;0.7978720571377076;-4.21874975365059e-07;-3.757490670617884e-07;1.0448675193230823;10.000821346769689;0.8335950012155369;0.01556071850523062;0.015560453551007056;0.7977505935444001;0.014862553342438502;0.7979733927303065
22.747384;1.044396891417161;0.8333333505328978;0.797872057739212;-4.21881703356469e-07;-3.759630444089623e-07;1.0448686443667647;10.00082098091462;0.8335935400245988;0.015560722836873547;0.015560468612437954;0.7977501799589649;0.014862824452393508;0.7979747982226453
22.757384;1.0443966462886414;0.8333333506252623;0.7978720583493538;-4.2187486539227025e-07;-3.7616894939632705e-07;1.0448698063362214;10.00082083040842;0.83359203848938;0.015560726264983563;0.01556048478080093;0.7977497634992325;0.014863103448675799;0.7979761504589012
22.767384;1.0443963845786524;0.8333333507260186;0.7978720589663355;-4.2185492806043587e-07;-3.763669947884087e-07;1.044871001500033;10.000820917039515;0.8335904981877983;0.01556072878505695;0.015560502013250712;0.7977493382296669;0.014863389558861686;0.7979774544229137
22.777384;1.0443961043581147;0.8333333508335949;0.7978720595887097;-4.2182210914331197e-07;-3.7655780401083276e-07;1.0448722267796642;10.000821290527089;0.833588921241499;0.01556073041846243;0.015560520266303468;0.7977488989026714;0.014863682134961248;0.7979787156984848
22.787384;1.04439580201007;0.8333333509460754;0.7978720602153697;-4.2177644510863704e-07;-3.7674215027072416e-07;1.0448734792520287;10.000822012985457;0.8335873105010789;0.015560731208318678;0.01556053950406646;0.7977484401843868;0.01486398045665101;0.7979799400064892
22.797384;1.0443954728073193;0.8333333510616794;0.7978720608454131;-4.217179186309242e-07;-3.76920515310983e-07;1.0448747554910682;10.000823139799918;0.8335856697040036;0.01556073121501927;0.015560559681951256;0.7977479566731052;0.014864283606775346;0.7979811327292732
22.807384;1.0443951122191382;0.8333333511788222;0.797872061477867;-4.216464830008544e-07;-3.770928213643255e-07;1.0448760515940134;10.000824712025397;0.8335840038618776;0.015560730515293782;0.015560580731513488;0.797747443088496;0.014864590698789591;0.7979822988214756
22.817384;1.0443947168393468;0.8333333512958843;0.7978720621113287;-4.2156207860851455e-07;-3.7725848759713223e-07;1.0448773636977788;10.0008267560736;0.8335823196563652;0.015560729189794568;0.015560602571234651;0.7977468941618597;0.014864901086867431;0.7979834428655316
22.827384;1.0443942847473304;0.833333351411008;0.7978720627438983;-4.214645494778465e-07;-3.77416650507756e-07;1.0448786885546224;10.000829283468647;0.8335806251044267;0.015560727305130051;0.015560625117622894;0.797746304339522;0.014865214345286249;0.7979845687822421
22.837384;1.0443938155872292;0.8333333515221025;0.797872063373312;-4.2135340479095583e-07;-3.7756643332970624e-07;1.0448800237704527;10.000832294571238;0.8335789284534615;0.015560724910881858;0.015560648280324869;0.7977456681383921;0.014865530194607549;0.7979856795139822
22.847384;1.0443933104161216;0.8333333516271403;0.797872063997024;-4.2122770731122295e-07;-3.777072721621305e-07;1.0448813671738544;10.000835785978708;0.8335772372662847;0.015560722045893193;0.015560671960718774;0.7977449814314493;0.014865848454625739;0.7979867773510911
22.857384;1.0443927711937246;0.8333333517245346;0.7978720646124363;-4.210862208943351e-07;-3.778390391494176e-07;1.044882716081477;10.000839751413075;0.833575558369463;0.015560718742375173;0.015560696053513222;0.797744242148475;0.014866169069705764;0.7979878642703401
