time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.867384;1.0443921995985248;0.8333333518133;0.797872065217132;-4.2092767961953233e-07;-3.779619105732027e-07;1.044884067321597;10.000844179750986;0.8335738978649375;0.015560715028173574;0.015560720441716549;0.7977434495099925;0.014866492211485146;0.797988941604226
22.877384;1.0443915962059254;0.8333333518929716;0.7978720658087589;-4.207509891518319e-07;-3.7807625900476397e-07;1.0448854177933216;10.000849061761391;0.8335722605605889;0.015560710927130024;0.015560745000376245;0.7977426031071523;0.014866818346479937;0.7979900099559564
22.887384;1.0443909614534554;0.8333333519634728;0.7978720663848526;-4.2055527163630857e-07;-3.78182498595432e-07;1.0448867656098357;10.000854394108767;0.8335706496122598;0.0155607064599224;0.015560769620738112;0.7977417029977962;0.01486714830521797;0.7979910699757897
22.897384;1.0443902970586354;0.8333333520249849;0.7978720669429493;-4.203399170202203e-07;-3.7828091603605386e-07;1.0448881110275954;10.000860167681191;0.8335690669811736;0.015560701642427531;0.015560794236154413;0.7977407505874187;0.014867483277267104;0.7979921226297189
22.907384;1.0443896059233928;0.8333333520777628;0.7978720674807818;-4.201047746927214e-07;-3.783717849553259e-07;1.044889455876612;10.000866352718003;0.8335675143688184;0.01556069647826917;0.015560818820778618;0.7977397490063008;0.014867824582926294;0.7979931678630567
22.917384;1.0443888908694743;0.8333333521219692;0.7978720679963612;-4.1985032979535067e-07;-3.784555741462596e-07;1.0448908025150208;10.000872895344482;0.8335659940223618;0.015560690961109172;0.015560843364766864;0.7977387023960221;0.014868173542757355;0.7979942032614096
22.927384;1.0443881534350667;0.833333352157599;0.7978720684880483;-4.195777184772005e-07;-3.785330010778844e-07;1.0448921534520812;10.000879725187612;0.833564508989656;0.015560685088458972;0.015560867855160436;0.7977376153129991;0.014868531657014837;0.7979952250578438
22.937384;1.0443873938055193;0.8333333521845363;0.7978720689547117;-4.192886183880152e-07;-3.7860507478989226e-07;1.04489351126211;10.000886768470933;0.8335630630071073;0.015560678868412241;0.015560892269979911;0.7977364924898263;0.01486890066358257;0.7979962308269934
22.947384;1.0443866120402536;0.8333333522028142;0.7978720693958286;-4.189851244063817e-07;-3.7867317167291617e-07;1.0448948789067845;10.000893961617876;0.8335616605063176;0.015560672320994482;0.015560916575954428;0.7977353382063365;0.014869282179036509;0.7979972207827575
22.957384;1.0443858093243392;0.8333333522129049;0.7978720698112698;-4.186696826006711e-07;-3.7873899864400755e-07;1.044896260360018;10.000901258324106;0.833560306886907;0.01556066548157985;0.015560940728224804;0.7977341562042123;0.014869677340553987;0.7979981969519254
22.967384;1.0443849880574412;0.833333352215672;0.7978720702009062;-4.183449061150985e-07;-3.7880443532785387e-07;1.0448976605779081;10.00090862451226;0.8335590084701037;0.015560658399245374;0.015560964676242517;0.7977329509452582;0.01487008696529825;0.7979991620098748
22.977384;1.0443841511162502;0.8333333522119221;0.7978720705645039;-4.1801324940986395e-07;-3.7887141343978675e-07;1.0448990848486048;10.000916026283672;0.8335577713923275;0.015560651131819831;0.015560988376168835;0.797731728825827;0.01487051198856861;0.7980001182094809
22.987384;1.0443833016575002;0.8333333522019227;0.7978720709019069;-4.176770233321688e-07;-3.789418583882175e-07;1.0449005386390036;10.000923422517209;0.8335566001508863;0.015560643747138786;0.015561011804933017;0.7977304979499757;0.014870953630234263;0.7980010664962521
22.997384;1.0443824432239435;0.8333333521852077;0.7978720712130732;-4.173388072281801e-07;-3.790176039551669e-07;1.044902028062239;10.00093076428975;0.8335554971394155;0.015560636322599401;0.015561034972246488;0.7977292668028547;0.014871413313600132;0.7980020067763054
23.007384;1.0443815789220086;0.8333333521607033;0.7978720714979303;-4.170016207717915e-07;-3.791003032429419e-07;1.0449035598122098;10.000937998024122;0.8335544629563033;0.015560628933073688;0.01556105792382573;0.7977280431186002;0.014871892461288038;0.798002938874233
23.017384;1.0443807105334513;0.8333333521270825;0.7978720717563835;-4.166686336402376e-07;-3.791913882588354e-07;1.0449051398859288;10.000945075403159;0.8335534965454072;0.015560621642311952;0.015561080724037358;0.7977268336452109;0.014872392106848292;0.7980038629967238
23.027384;1.0443798388592294;0.8333333520830899;0.7978720719884043;-4.163428625216627e-07;-3.7929210024304626e-07;1.044906771846138;10.000951963355284;0.8335525951370504;0.015560614508811299;0.015561103424001339;0.7977256442085456;0.01487291270500868;0.7980047794742872
23.037384;1.0443789649354454;0.833333352027598;0.7978720721939687;-4.1602707080454314e-07;-3.794035584723051e-07;1.044908456349109;10.000958641815936;0.833551754556304;0.015560607587237802;0.015561126044649121;0.7977244795534988;0.014873454512026815;0.798005688134461
23.047384;1.0443780910843954;0.8333333519594596;0.7978720723731082;-4.157235950388704e-07;-3.795267465034816e-07;1.0449101923869697;10.000965095827736;0.8335509699240113;0.015560600915057678;0.0155611485872953;0.797723343316861;0.014874018100060452;0.798006588208874
23.057384;1.0443772213265097;0.8333333518773206;0.7978720725261922;-4.154340942453183e-07;-3.7966242207975567e-07;1.0449119786059908;10.000971310738922;0.8335502360693717;0.015560594501570508;0.015561171053048332;0.7977222381991308;0.014874604408537486;0.798007478773951
23.067384;1.0443763613501604;0.8333333517794956;0.7978720726541108;-4.151595805268385e-07;-3.798111033566409e-07;1.0449138135549827;10.000977269476403;0.8335495475625369;0.015560588337632013;0.015561193453553092;0.7977211661154868;0.014875214517311998;0.7980083585966448
23.077384;1.0443755181173313;0.8333333516639367;0.7978720727581275;-4.1490064255926943e-07;-3.799731018929243e-07;1.0449156956000598;10.000982953434699;0.8335488988589876;0.01556058242543456;0.015561215813658597;0.7977201284830576;0.014875849568915588;0.7980092256987862
23.087384;1.0443746991042107;0.8333333515283394;0.7978720728395317;-4.146573907425242e-07;-3.8014848152799266e-07;1.0449176235211628;10.000988343852109;0.8335482845973727;0.015560576796058623;0.015561238172653518;0.7977191267388752;0.014876510614506884;0.7980100775214266
23.097384;1.0443739113779582;0.8333333513703771;0.7978720728993586;-4.144291700619792e-07;-3.803370157414273e-07;1.0449195968379574;10.000993419417346;0.8335476999403866;0.015560571486535963;0.015561260578104202;0.7977181628890812;0.014877198264765261;0.7980109112554798
23.107384;1.0443731611258185;0.8333333511879204;0.7978720729383131;-4.142145108555703e-07;-3.805382566788729e-07;1.0449216145941356;10.000998157380174;0.8335471406435144;0.015560566505784608;0.015561283066957692;0.7977172398289802;0.014877912577088453;0.7980117240090775
23.117384;1.0443724539787054;0.8333333509792312;0.7978720729567664;-4.140114015550193e-07;-3.807517448041535e-07;1.0449236741156793;10.001002540385882;0.8335466027770118;0.01556056184010938;0.015561305651796503;0.7977163614782777;0.014878653094068167;0.7980125131353529
23.127384;1.0443717953733154;0.8333333507430893;0.7978720729546724;-4.1381767525553594e-07;-3.8097732856257764e-07;1.0449257712765518;10.001006555891784;0.8335460827351685;0.015560557491706258;0.015561328320296086;0.7977155330217437;0.014879418754779692;0.798013276473918
23.137384;1.0443711905910762;0.8333333504787644;0.7978720729315232;-4.1363140122756676e-07;-3.812153864965223e-07;1.0449279014102395;10.001010184437519;0.8335455773277721;0.015560553493751142;0.015561351034538031;0.797714761040926;0.014880207935031812;0.7980140121298951
23.147384;1.0443706446652754;0.83333335018594;0.7978720728865557;-4.1345109831893363e-07;-3.814666743075694e-07;1.0449300598809166;10.001013393478372;0.8335450834173013;0.015560549886588337;0.01556137373719859;0.7977140529166863;0.014881018560128429;0.7980147181065673
23.157384;1.044370161938729;0.8333333498646366;0.7978720728190085;-4.132756378513125e-07;-3.8173181097220564e-07;1.0449322422690328;10.001016142548345;0.8335445977411332;0.015560546694792107;0.015561396369452378;0.7977134156845556;0.01488184809153058;0.7980153922125757
23.167384;1.0443697456309171;0.8333333495151497;0.7978720727281727;-4.131039916267347e-07;-3.820108004982232e-07;1.044934444632135;10.00101838572739;0.833544117224366;0.01556054392340902;0.015561418878230128;0.7977128552319027;0.014882693621656425;0.7980160325747986
23.177384;1.0443693979074136;0.833333349138031;0.7978720726133888;-4.129350349572916e-07;-3.8230295422270804e-07;1.0449366637790725;10.001020069942738;0.8335436391720751;0.015560541563093512;0.015561441211480159;0.7977123760064277;0.014883552026280578;0.7980166385513523
23.187384;1.0443691202361274;0.8333333487341004;0.7978720724741102;-4.127675867762876e-07;-3.826071522033107e-07;1.0449388968006423;10.001021138502255;0.8335431613052243;0.015560539598529552;0.015561463318702406;0.7977119809891314;0.014884420012754187;0.7980172113638498
23.197384;1.0443689138581753;0.8333333483044357;0.7978720723100078;-4.1260063583601596e-07;-3.8292212234169887e-07;1.0449411401637867;10.001021537844814;0.8335426818409468;0.015560538015164464;0.015561485155515222;0.7977116720291806;0.014885294230451233;0.798017753924171
23.207384;1.0443687798769374;0.8333333478502861;0.797872072121169;-4.1243338517156646e-07;-3.8324654566223853e-07;1.0449433895413018;10.001021224460931;0.8335421994974421;0.015560536798719871;0.01556150668634947;0.7977114504210141;0.014886171374314892;0.7980182694547563
23.217384;1.0443687186254114;0.8333333473730322;0.797872071908313;-4.1226518977937126e-07;-3.8357910893987754e-07;1.0449456405938993;10.001020170349877;0.8335417135054085;0.015560535930250155;0.015561527886124414;0.7977113171683131;0.01488704817149532;0.798018760022167
23.227384;1.0443687291292527;0.8333333468742117;0.7978720716728115;-4.1209567902595403e-07;-3.8391858780154434e-07;1.0449478899932774;10.001018359990907;0.8335412233147275;0.015560535386451647;0.015561548745173582;0.7977112723887473;0.014887921392394171;0.798019226120219
23.237384;1.0443688091564112;0.8333333463554586;0.7978720714163816;-4.1192472189675e-07;-3.84263811315173e-07;1.0449501357657696;10.00101577947086;0.8335407279838568;0.01556053514103154;0.015561569276197234;0.7977113143769191;0.014888787865853898;0.7980196663294515
23.247384;1.04436895563027;0.8333333458183596;0.7978720711405973;-4.117520728548311e-07;-3.84613543680554e-07;1.04495237640519;10.001012408054345;0.8335402262708586;0.015560535161820379;0.015561589507661485;0.7977114398341227;0.014889644481810996;0.7980200771919745
23.257384;1.044369165299479;0.8333333452643624;0.7978720708467125;-4.115771846600027e-07;-3.8496645143801956e-07;1.0449546096975495;10.001008219754356;0.8335397171442136;0.015560535418323643;0.015561609461075659;0.7977116450382401;0.014890488301950394;0.7980204541926538
23.267384;1.044369434932319;0.8333333446949229;0.7978720705359208;-4.1139938169120945e-07;-3.853212423043362e-07;1.0449568326366065;10.001003191842884;0.8335391996037252;0.015560535892978743;0.01556162913176198;0.7977119258446469;0.014891316751854506;0.7980207927094588
23.277384;1.04436976063714;0.8333333441118397;0.7978720702094347;-4.1121803400268225e-07;-3.856769149248893e-07;1.0449590420859967;10.00099731256917;0.8335386723955814;0.0155605365774677;0.015561648478393137;0.7977122765957324;0.014892127740423262;0.7980210879514839
23.287384;1.0443701374295686;0.8333333435173721;0.7978720698681443;-4.110325039855958e-07;-3.860327944457695e-07;1.0449612351913595;10.000990586304889;0.8335381341295499;0.015560537467737407;0.01556166741705347;0.7977126900370384;0.01489291955112093;0.7980213347049369
23.297384;1.044370559865048;0.8333333429140464;0.797872069512461;-4.1084210246629105e-07;-3.8638828323828426e-07;1.0449634094567477;10.00098303516541;0.8335375832504514;0.01556053856324887;0.015561685832542749;0.7977131583572055;0.01489369059435781;0.7980215282302534
23.307384;1.0443710229810457;0.8333333423045333;0.7978720691425892;-4.1064615240055596e-07;-3.867426909102914e-07;1.044965562481317;10.000974697625574;0.8335370182325332;0.01556053985611191;0.015561703599528067;0.7977136741289688;0.014894439428934944;0.7980216657308045
23.317384;1.04437152219468;0.8333333416917243;0.7978720687587515;-4.104438785866645e-07;-3.8709535387975896e-07;1.0449676913852606;10.00096562648692;0.8335364384729385;0.015560541320493072;0.015561720582182496;0.7977142309797288;0.014895165131285007;0.7980217462714999
23.327384;1.0443720525542461;0.8333333410787543;0.7978720683612046;-4.102341203835972e-07;-3.8744597086716304e-07;1.0449697928305048;10.00095588031294;0.8335358449162947;0.015560542921127227;0.015561736623072276;0.7977148241072956;0.01489586751429414;0.7980217695367303
23.337384;1.0443726087398388;0.8333333404688741;0.797872067950309;-4.100153120994249e-07;-3.87794950846051e-07;1.0449718636913858;10.000945513419444;0.8335352395662939;0.015560544627822494;0.015561751552412899;0.7977154501817602;0.014896546969426444;0.798021735473041
23.347384;1.0443731856866991;0.8333333398653786;0.7978720675267126;-4.0978593247584244e-07;-3.8814356363872477e-07;1.0449739008625423;10.000934581490897;0.8335346247581044;0.015560546413838281;0.01556176521106426;0.7977161065188028;0.014897204293590477;0.7980216446948125
23.357384;1.0443737793749697;0.8333333392716014;0.7978720670916635;-4.095448744616618e-07;-3.8849375195962354e-07;1.0449759002802113;10.000923154047737;0.8335340031062649;0.015560548247891168;0.015561777468983616;0.7977167905326444;0.014897840702276734;0.7980214984746743
23.367384;1.0443743870328945;0.8333333386907585;0.7978720666472584;-4.09291237829154e-07;-3.8884767026691407e-07;1.0449778572176573;10.000911313870317;0.833533377309299;0.015560550099265056;0.015561788229408081;0.7977175002860902;0.014898457798661497;0.7980212985108955
23.377384;1.0443750060180104;0.8333333381257473;0.7978720661962443;-4.090240153769142e-07;-3.8920726223992007e-07;1.044979767988135;10.00089914590531;0.8335327492655422;0.015560551950616229;0.0155617974149;0.7977182351960187;0.014899057403481197;0.7980210471145349
23.387384;1.0443756328912694;0.8333333375790998;0.7978720657415438;-4.0874227642846907e-07;-3.8957401114644464e-07;1.0449816306927833;10.000886726462305;0.83353211954509;0.015560553802018597;0.015561804953407542;0.797718995596998;0.014899641368411772;0.7980207475726042
23.397384;1.0443762641222;0.8333333370530029;0.7978720652859367;-4.084456301500954e-07;-3.899489198380612e-07;1.0449834442227328;10.000874115802203;0.8335314876589772;0.015560555666467692;0.015561810780489446;0.7977197815843071;0.014900211217903499;0.7980204043322803
23.407384;1.0443768972248615;0.8333333365492849;0.7978720648319494;-4.081343687140989e-07;-3.903328311476263e-07;1.044985207260501;10.000861354204499;0.8335308525292442;0.015560557568069778;0.015561814844305546;0.7977205926065603;0.014900767699023947;0.798020022557059
23.417384;1.0443775310444425;0.8333333360693665;0.7978720643817251;-4.078090446184613e-07;-3.907268029923644e-07;1.0449869181027989;10.000848463333735;0.8335302128825554;0.01556055953819212;0.015561817105108853;0.797721428230955;0.01490131085013624;0.7980196068086488
23.427384;1.0443781657819444;0.8333333356141679;0.7978720639368592;-4.074698099418293e-07;-3.9113221163485554e-07;1.0449885744219864;10.000835454492849;0.833529567438617;0.015560561605121552;0.01556181753914995;0.7977222888470937;0.014901840582731295;0.7980191600292238
23.437384;1.044378803033072;0.8333333351841586;0.797872063498589;-4.0711606718054733e-07;-3.915506406113619e-07;1.0449901729925835;10.000822340898841;0.833528914870504;0.015560563791386765;0.015561816146503977;0.7977231754033111;0.014902357135370914;0.798018683490514
23.447384;1.0443794454619562;0.8333333347797083;0.7978720630682984;-4.0674666562224775e-07;-3.9198356734427306e-07;1.0449917100662425;10.000809146150841;0.8335282536953891;0.015560566119861442;0.015561812954205816;0.7977240888562415;0.01490286106152732;0.7980181768065794
23.457384;1.044380096430006;0.8333333344013708;0.7978720626477274;-4.063603929216475e-07;-3.924319770908778e-07;1.0449931816366866;10.000795902485617;0.8335275820311262;0.015560568612866078;0.015561808013446268;0.797725029928645;0.01490335294046113;0.7980176379649763
23.467384;1.0443807593140073;0.833333334049745;0.7978720622387869;-4.05956398792604e-07;-3.928964175600227e-07;1.0449945830030638;10.000782638859317;0.8335268972806522;0.015560571285055771;0.015561801392263664;0.7977259989300419;0.014903833305583938;0.7980170637298996
23.477384;1.0443814361422386;0.8333333337251967;0.7978720618434151;-4.0553438497540786e-07;-3.9337739074973237e-07;1.0449959090100338;10.000769369607648;0.8335261962114824;0.015560574141055081;0.015561793165928393;0.7977269955618987;0.014904302880928647;0.7980164496348758
23.487384;1.0443821266080573;0.8333333334278921;0.7978720614635731;-4.0509455308624286e-07;-3.938753449370577e-07;1.0449971554892166;10.00075609616477;0.8335254757067277;0.015560577174321185;0.015561783410850724;0.7977280187222214;0.014904762689724675;0.7980157897271255
23.497384;1.0443828285038188;0.8333333331579943;0.7978720611012292;-4.046375369051392e-07;-3.94390356123642e-07;1.0449983200411446;10.000742816046486;0.8335247336615489;0.015560580362653644;0.015561772200387791;0.7977290665100102;0.014905213910663451;0.7980150773952033
23.507384;1.0443835390318268;0.8333333329156715;0.797872060758359;-4.041645445930226e-07;-3.949221785358522e-07;1.044999401662345;10.00072952874573;0.8335239692783375;0.015560583666991751;0.015561759593267928;0.7977301371400441;0.01490565781785869;0.7980143067744312
23.517384;1.0443842556756282;0.8333333327010422;0.7978720604369461;-4.0367751612336676e-07;-3.9547068224998904e-07;1.0450004004426432;10.000716240007407;0.8335231828445148;0.015560587041795982;0.015561745623072366;0.7977312301574088;0.01490609582246312;0.7980134731515065
23.527384;1.044384976471752;0.8333333325141851;0.7978720601388759;-4.0317899207162975e-07;-3.9603613975677943e-07;1.0450013174711494;10.000702964966385;0.8335223755461263;0.015560590457445669;0.015561730304952134;0.7977323464367811;0.014906529345771509;0.7980125728263072
23.537384;1.044385700397502;0.8333333323550098;0.7978720598657062;-4.026717799733761e-07;-3.966190799056013e-07;1.0450021549928525;10.000689729210364;0.8335215493518398;0.015560593919233947;0.0155617136519363;0.7977334875150384;0.014906959688883677;0.7980116033354907
23.547384;1.0443864277456036;0.8333333322231492;0.7978720596183836;-4.0215870969940286e-07;-3.9721996149675764e-07;1.0450029166619554;10.000676568110855;0.8335207067602973;0.015560597462838329;0.015561695689288405;0.7977346553138619;0.014907388075964863;0.7980105635971881
23.557384;1.0443871600207522;0.8333333321182105;0.7978720593972037;-4.0164244059919963e-07;-3.978389072507587e-07;1.0450036074376903;10.000663522896911;0.8335198505984595;0.015560601128624011;0.015561676464882563;0.797735852098613;0.014907815590008911;0.7980094536636475
23.567384;1.0443878995057727;0.8333333320401208;0.7978720592022337;-4.0112518447561566e-07;-3.9847547244812235e-07;1.0450042336098428;10.00065063636081;0.8335189839897517;0.01556060494458742;0.015561656045184767;0.7977370809223389;0.014908242938422158;0.7980082739216202
23.577384;1.044388648493374;0.8333333319891683;0.7978720590338008;-4.006086989412484e-07;-3.991285246338555e-07;1.0450048025596068;10.000637954271738;0.8335181102346503;0.015560608932239543;0.015561634497578875;0.7977383463745825;0.014908670379876782;0.7980070242815642
23.587384;1.0443894083160141;0.83333333196582;0.797872058892517;-4.000947520439175e-07;-3.997963130297195e-07;1.0450053219669015;10.000625531263626;0.8335172325711863;0.015560613110604431;0.015561611884115175;0.7977396543526769;0.014909097913221587;0.7980057044087288
23.597384;1.0443901790566865;0.8333333319705051;0.7978720587789218;-3.9958547324031366e-07;-4.0047666488092106e-07;1.0450057999673037;10.000613429407847;0.8335163540003907;0.015560617488647696;0.015561588272787471;0.7977410107118776;0.014909525392970701;0.7980043144260306
23.607384;1.044390959909654;0.8333333320033879;0.7978720586932522;-3.990831069124328e-07;-4.0116728062660963e-07;1.0450062460450824;10.000601706291985;0.8335154771986841;0.015560622069939667;0.015561563743732625;0.7977424201864641;0.014909952350406016;0.7980028552280909
23.617384;1.0443917493056747;0.8333333320641186;0.7978720586355804;-3.985895469470387e-07;-4.0186609494687897e-07;1.0450066707050245;10.000590404219906;0.8335146046766491;0.015560626869977617;0.015561538382738842;0.797743886444053;0.014910377853596404;0.798001328659727
23.627384;1.0443925449658287;0.8333333321516586;0.7978720586061184;-3.981063012119785e-07;-4.0257151542992203e-07;1.0450070840787107;10.000579544043822;0.8335137391393704;0.015560631921319554;0.015561512278557166;0.7977454126818512;0.014910800658125264;0.7979997376530005
23.637384;1.0443933443283628;0.8333333322643683;0.7978720586054197;-3.976347892512702e-07;-4.0328232275258544e-07;1.0450074950177382;10.000569121472434;0.8335128836307181;0.015560637261632414;0.015561485532564858;0.7977470019055135;0.014911219431600696;0.7979980859070518
23.647384;1.0443941451185206;0.8333333324003199;0.7978720586343494;-3.9717647752551294e-07;-4.039973748178972e-07;1.0450079108298234;10.00055911047205;0.8335120413618341;0.015560642917625923;0.015561458265799327;0.7977486568384107;0.014911632917190203;0.7979963771775805
23.657384;1.0443949456436987;0.833333332557574;0.7978720586938195;-3.967329161803204e-07;-4.047154380112971e-07;1.0450083370821224;10.00054947545861;0.8335112152851585;0.015560648897664833;0.015561430610422412;0.797750379798647;0.01491203995363284;0.7979946147462982
23.667384;1.0443957444525591;0.8333333327342812;0.7978720587844652;-3.963058797211349e-07;-4.054352206340965e-07;1.0450087777451087;10.000540181606576;0.8335104077122414;0.015560655199172692;0.01556140269471294;0.7977521724601547;0.014912439294414057;0.797992801033561
23.677384;1.0443965396385453;0.8333333329284836;0.7978720589064489;-3.958974825670844e-07;-4.061554553300059e-07;1.0450092358408165;10.000531191271275;0.8335096204579105;0.015560661822727397;0.015561374637281085;0.7977540352179159;0.014912829559456229;0.7979909374952084
23.687384;1.0443973287429316;0.8333333331376443;0.7978720590594571;-3.9551013792154293e-07;-4.0687483725623976e-07;1.0450097140692918;10.000522456638244;0.8335088552991363;0.015560668781858671;0.015561346550536146;0.7977559667301503;0.014913209527063069;0.7979890253237129
23.697384;1.0443981092822094;0.8333333333584914;0.7978720592428257;-3.95146319106376e-07;-4.075918815771005e-07;1.0450102149804679;10.000513928457465;0.833508114056078;0.015560676107204874;0.015561318548882064;0.7977579644621924;0.01491357846204457;0.7979870659200995
23.707384;1.0443988788293361;0.8333333335875293;0.7978720594556362;-3.9480817220668865e-07;-4.083048903260279e-07;1.0450107405274565;10.000505575042935;0.8335073983569032;0.015560683844651632;0.015561290763662106;0.7977600255846323;0.014913936173263793;0.7979850602393642
23.717384;1.04439963460811;0.8333333338216375;0.7978720596969304;-3.944972517380562e-07;-4.0901203892624447e-07;1.04501129157302;10.000497388886775;0.8335067097762404;0.01556069204809423;0.015561263348878546;0.7977621470493222;0.014914282717750025;0.7979830086243785
23.727384;1.0444003735163427;0.8333333340581529;0.7978720599660367;-3.942145494249556e-07;-4.0971148461299914e-07;1.0450118681174578;10.000489375687058;0.8335060498041462;0.015560700776173988;0.015561236467419628;0.7977643248936467;0.01491461790937979;0.7979809118955893
23.737384;1.0444010926790608;0.8333333342946574;0.7978720602624707;-3.939606193567272e-07;-4.104014266527665e-07;1.0450124697100713;10.000481541152542;0.8335054188019287;0.015560710094778211;0.015561210278557508;0.7977665537237133;0.014914941003806179;0.7979787717166579
23.747384;1.0444017898844595;0.8333333345289347;0.7978720605854854;-3.937356898623571e-07;-4.1108020541176797e-07;1.0450130950208099;10.000473889461341;0.8335048152214544;0.015560720072557146;0.015561184939783135;0.7977688272651474;0.014915250646950262;0.797976589842927
23.757384;1.0444024635075637;0.8333333347589935;0.7978720609338957;-3.935398044022668e-07;-4.117463970250366e-07;1.0450137406307678;10.000466432736097;0.8335042364126259;0.015560730769034007;0.015561160615758882;0.7977711395721492;0.014915544962762295;0.7979743682906154
23.767384;1.0444031123935216;0.8333333349830094;0.7978720613062575;-3.9337298542077967e-07;-4.123986898582416e-07;1.0450144002444886;10.000459198039414;0.8335036798593616;0.015560742229029213;0.015561137485383096;0.7977734853692141;0.014915821849296082;0.7979721102758964
23.777384;1.04440373636214;0.833333335199355;0.7978720617012353;-3.9323537816718144e-07;-4.130357365735785e-07;1.0450150652993206;10.00045222234845;0.8335031434369518;0.015560754482887355;0.015561115742769405;0.7977758597336695;0.014916079357000907;0.7979698197439496
23.787384;1.0444043367661733;0.8333333354065966;0.7978720621179276;-3.9312719014122247e-07;-4.136562731231712e-07;1.0450157263297075;10.000445543181808;0.8335026252569163;0.01556076754639504;0.015561095586243086;0.7977782586366023;0.01491631589122223;0.7979674999361795
23.797384;1.0444049160323476;0.8333333356034175;0.7978720625558965;-3.930485043023382e-07;-4.142593055790643e-07;1.0450163740542495;10.000439194181958;0.8335021237773215;0.01556078142828354;0.01556107719960616;0.7977806794230673;0.014916530212475089;0.7979651532150427
23.807384;1.0444054762542738;0.8333333357886653;0.7978720630149773;-3.9299935553471213e-07;-4.148440773538225e-07;1.0450170000439516;10.000433207601233;0.8335016376649834;0.015560796139668149;0.015561060743053301;0.7977831197971518;0.01491672121032324;0.7979627817756502
23.817384;1.044406017787016;0.8333333359612856;0.7978720634950216;-3.929799748087261e-07;-4.1540985675701187e-07;1.0450175969425652;10.000427619380813;0.833501165280791;0.01556081168799308;0.015561046352206167;0.7977855767256737;0.014916887588276313;0.7979603879377881
23.827384;1.044406538868834;0.8333333361201495;0.7978720639957484;-3.9299076749121823e-07;-4.15955838660958e-07;1.0450181583419722;10.000422466551736;0.8335007045283873;0.015560828068924818;0.01556103413478908;0.7977880464135862;0.01491702785080525;0.7979579745836192
23.837384;1.0444070364133013;0.8333333362641527;0.7978720645168627;-3.9303208554508467e-07;-4.164812828660211e-07;1.0450186788394324;10.000417778594313;0.8335002532778405;0.015560845273067612;0.01556102416968125;0.7977905244975708;0.014917140604311359;0.7979555458540705
23.847384;1.0444075070962666;0.8333333363924618;0.7978720650581573;-3.9310416479105747e-07;-4.1698558206719183e-07;1.04501915456913;10.000413573103756;0.8334998098462467;0.015560863292978417;0.015561016513190909;0.7977930060344663;0.014917224714043338;0.7979531070065767
23.857384;1.0444079483673463;0.8333333365045957;0.797872065619356;-3.9320721661852863e-07;-4.174681746711488e-07;1.0450195839663694;10.000409854733453;0.8334993732255687;0.015560882120467766;0.01556101120484026;0.7977954855290684;0.014917279157670913;0.7979506634930703
23.867384;1.0444083591739108;0.8333333366003882;0.797872066199933;-3.9334147211006817e-07;-4.1792857683259147e-07;1.0450199682807142;10.000406614335212;0.8334989430244186;0.015560901745150358;0.015561008268583665;0.7977979571074576;0.014917302893708613;0.7979482205746462
23.877384;1.0444087396443016;0.8333333366799495;0.797872066798984;-3.9350728259402465e-07;-4.1836642455007135e-07;1.045020311467598;10.000403832889589;0.8334985193546778;0.015560922159097218;0.0155610077186519;0.7978004148126615;0.014917294915885615;0.7979457838247254
23.887384;1.0444090900720857;0.8333333367436084;0.797872067415057;-3.9370527778743615e-07;-4.187813333077887e-07;1.0450206192134643;10.000401488825993;0.8334981030102944;0.015560943359731166;0.015561009570221917;0.7978028528206924;0.014917254307218625;0.7979433593827976
23.897384;1.0444094105974127;0.8333333367918672;0.7978720680461721;-3.939362562051097e-07;-4.1917288255152754e-07;1.0450208974024644;10.000399559839753;0.8334976958205328;0.015560965347492992;0.01556101384464832;0.7978052654614597;0.014917180168990919;0.7979409532953979
23.907384;1.0444097016871814;0.8333333368254248;0.7978720686901011;-3.942008113799842e-07;-4.1954090939345456e-07;1.0450211515026768;10.00039801836113;0.8334973007371627;0.015560988123304302;0.015561020564300225;0.7978076472831443;0.014917071551392337;0.7979385706815082
23.917384;1.044409964412996;0.8333333368451942;0.7978720693444386;-3.944989928535484e-07;-4.1988573235536326e-07;1.0450213874666812;10.000396827855909;0.8334969212067561;0.01556101169153113;0.015561029740889664;0.7978099930730179;0.014916927519667528;0.7979362155327614
23.927384;1.04441020063118;0.8333333368522464;0.7978720700062373;-3.948301450263396e-07;-4.2020805009961584e-07;1.0450216122447975;10.000395946152995;0.8334965597727801;0.015561036069660498;0.015561041369116601;0.797812297365908;0.014916747390537848;0.7979338908138622
23.937384;1.0444104134159822;0.8333333368476534;0.7978720706718218;-3.951930004218483e-07;-4.205086771304831e-07;1.0450218327816936;10.000395335650142;0.8334962166541531;0.015561061299229996;0.015561055428233318;0.7978145541805973;0.01491653097257774;0.7979315984197174
23.947384;1.0444106070538581;0.8333333368323089;0.7978720713372205;-3.955859881878155e-07;-4.2078827346193416e-07;1.0450220546952247;10.000394968830523;0.8334958891270441;0.015561087444169352;0.015561071885441794;0.7978167577702853;0.014916278541611044;0.7979293392662429
23.957384;1.044410786444061;0.8333333368068401;0.7978720719986867;-3.960075248939211e-07;-4.210472995691558e-07;1.0450222814544938;10.000394818340313;0.8334955721092558;0.015561114569226696;0.015561090701172599;0.7978189033681571;0.014915990539315702;0.7979271132091411
23.967384;1.0444109566190876;0.8333333367715892;0.7978720726527236;-3.9645603128601586e-07;-4.2128632480414686e-07;1.045022514010703;10.000394843826225;0.8334952595352195;0.01556114272015318;0.015561111830050803;0.7978209872285641;0.014915667203733208;0.7979249186842875
23.977384;1.044411122682946;0.8333333367266378;0.7978720732958179;-3.969296883694131e-07;-4.215062964460587e-07;1.04502275134294;10.000394993858928;0.8334949451820148;0.015561171925753648;0.015561135212126874;0.7978230061806028;0.014915308400321587;0.7979227530264821
23.987384;1.0444112897094615;0.8333333366719319;0.7978720739243716;-3.9742623821265725e-07;-4.2170850239153394e-07;1.045022991780662;10.000395216289307;0.8334946227971741;0.015561202206707354;0.015561160766925786;0.797824956684558;0.014914913777369828;0.7979206133516175
23.997384;1.044411462353437;0.83333333660755;0.7978720745348643;-3.9794302348103e-07;-4.2189450892378644e-07;1.0450232332373663;10.000395463199766;0.8334942865486396;0.015561233578889121;0.01556118839996703;0.797826834282911;0.014914483145824277;0.7979184971195028
24.007384;1.0444116449706444;0.8333333365338356;0.7978720751240267;-3.984772030948395e-07;-4.22066198438122e-07;1.045023472322833;10.000395692597202;0.8334939317327127;0.015561266054072953;0.015561218013948221;0.7978286342469665;0.014914016885372054;0.7979164021270571
24.017384;1.0444118424109907;0.8333333364510572;0.7978720756890199;-3.9902592657458055e-07;-4.2222564765510505e-07;1.0450237048061848;10.000395870881132;0.8334935550013114;0.015561299630812353;0.015561249510670842;0.7978303524251232;0.01491351613843073;0.797914326074233
24.027384;1.0444120602167983;0.8333333363591013;0.7978720762276402;-3.995864438296407e-07;-4.223748864487403e-07;1.0450239270263422;10.000395970476603;0.8334931539322814;0.015561334280827163;0.015561282784139586;0.7978319852903616;0.014912982689520116;0.7979122665166617
24.037384;1.0444123037751976;0.8333333362577999;0.7978720767383974;-4.001563010429365e-07;-4.225158558807524e-07;1.0450241362449981;10.000395961914318;0.8334927266068143;0.015561369948276742;0.015561317725996884;0.7978335293081975;0.014912418656539866;0.7979102216709585
24.047384;1.0444125772730226;0.8333333361473813;0.7978720772203105;-4.007333360981016e-07;-4.2265049648584374e-07;1.0450243304454787;10.000395812715954;0.8334922717683416;0.015561406558097464;0.015561354248009637;0.7978349806732389;0.014911826376953713;0.7979081912126703
24.057384;1.0444128833018154;0.8333333360284126;0.7978720776725696;-4.013153084820847e-07;-4.227807097716722e-07;1.045024508246314;10.000395498431548;0.83349178899065;0.015561444025537252;0.015561392293172679;0.7978363361488875;0.01491120854114451;0.7979061761457307
24.067384;1.044413223386057;0.8333333359014363;0.7978720780944263;-4.0189973378965716e-07;-4.229083058046985e-07;1.0450246686688076;10.000395015185038;0.8334912780432427;0.015561482267182458;0.015561431822766222;0.7978375938453539;0.014910567982989347;0.797904178005914
24.077384;1.0444135989411985;0.8333333357666722;0.7978720784853177;-4.024841811574484e-07;-4.230351597335238e-07;1.0450248106872273;10.000394381538833;0.8334907379361323;0.015561521203423271;0.015561472800471024;0.797838752974581;0.014909907249710619;0.7979021985195636
24.087384;1.0444140119185048;0.8333333356239543;0.7978720788447852;-4.0306661184662696e-07;-4.231634095550794e-07;1.0450249325971184;10.00039362807384;0.8334901669799828;0.015561560750331617;0.015561515186335742;0.7978398134357353;0.0149092287042193;0.7979002397900132
24.097384;1.0444144646322662;0.8333333354728449;0.7978720791721695;-4.036454908873834e-07;-4.23295349056942e-07;1.0450250319576484;10.000392787297532;0.8334895636652164;0.01556160081833068;0.015561558933106066;0.7978407757329963;0.014908534904170979;0.7978983039588852
24.107384;1.0444149593141423;0.8333333353126828;0.797872079466505;-4.042196724448244e-07;-4.234330028508116e-07;1.0450251066299723;10.000391893737076;0.8334889267821022;0.015561641319484823;0.0155616039795753;0.797841640553162;0.014907828562670434;0.7978963925154193
24.117384;1.044415498438385;0.8333333351424526;0.7978720797266514;-4.0478814258155207e-07;-4.2357777761087727e-07;1.0450251560170647;10.00039098783001;0.8334882546516912;0.015561682170824275;0.015561650245566307;0.7978424078657457;0.014907112240259411;0.7978945063731984
24.127384;1.0444160851294106;0.8333333349606372;0.7978720799515328;-4.0534984678711356e-07;-4.2373045100320834e-07;1.0450251815252283;10.000390117603578;0.8334875447448286;0.015561723295654317;0.015561697635503857;0.7978430764919865;0.014906388246191164;0.7978926466893869
24.137384;1.044416722655068;0.8333333347653719;0.7978720801403644;-4.0590372164985776e-07;-4.238913989934533e-07;1.0450251856558328;10.000389337780879;0.833486794258255;0.015561764625585766;0.01556174604721687;0.797843644739112;0.014905658739536002;0.7978908155417537
24.147384;1.0444174135249937;0.8333333345548649;0.7978720802927102;-4.064487605683439e-07;-4.2406091198463543e-07;1.0450251702134281;10.00038870132971;0.8334860009672183;0.015561806103134417;0.015561795375350962;0.7978441114863866;0.014904925793559261;0.797889015976565
24.157384;1.0444181590071788;0.8333333343276593;0.7978720804083932;-4.069840446157606e-07;-4.242392848906178e-07;1.0450251355440245;10.000388245030642;0.8334851634745811;0.015561847692718832;0.01556184550947975;0.7978444768987455;0.01490419139568261;0.7978872511174102
24.167384;1.0444189594821294;0.8333333340825383;0.7978720804873428;-4.075088754267578e-07;-4.2442658198324123e-07;1.0450250813543898;10.000387981098633;0.8334842809255039;0.015561889389996765;0.015561896336282122;0.7978447424350619;0.014903457484702298;0.7978855229850295
24.177384;1.0444198150106887;0.8333333338182892;0.7978720805295033;-4.080228707848901e-07;-4.2462250907179424e-07;1.0450250079741732;10.00038789855;0.8334833530051666;0.015561931212639489;0.015561947748356893;0.7978449100120087;0.014902726030056396;0.7978838329279555
24.187384;1.0444207252076931;0.8333333335336284;0.7978720805349366;-4.0852582056873815e-07;-4.248265261723427e-07;1.0450249169610482;10.000387971166573;0.8334823803006736;0.015561973186027261;0.015561999653405437;0.797844980992187;0.014901998976256894;0.797882183136638
24.197384;1.0444216888590743;0.8333333332273862;0.797872080503937;-4.0901747487164967e-07;-4.2503793298246877e-07;1.0450248102349762;10.00038816708539;0.8334813641155587;0.015562015342093151;0.015562051973385598;0.7978449558417978;0.01490127807903939;0.7978805768371195
24.207384;1.0444227039214264;0.833333332898803;0.7978720804370001;-4.0949742549637876e-07;-4.2525573360142914e-07;1.045024688510573;10.000388448979598;0.8334803057478766;0.015562057721459435;0.015562104631988155;0.7978448341249931;0.014900564931583513;0.7978790171255759
24.217384;1.0444237677730297;0.8333333325476693;0.79787208033485;-4.0996515250993337e-07;-4.2547843272998734e-07;1.0450245507268956;10.000388768938919;0.8334792061762426;0.01556210036063432;0.015562157547716686;0.7978446144974216;0.014899860983871367;0.7978775056990595
24.227384;1.044424877316744;0.8333333321741994;0.7978720801985542;-4.1042025464174807e-07;-4.2570427389259167e-07;1.0450243948316338;10.000389076586202;0.8334780661314705;0.015562143270185489;0.015562210637323373;0.7978442949781777;0.014899167207506378;0.7978760423562016
24.237384;1.044426028708431;0.8333333317788881;0.7978720800294852;-4.108625097748515e-07;-4.2593189416909027e-07;1.045024219141997;10.000389333816647;0.833476886032506;0.01556218642694201;0.015562263811776765;0.7978438735003313;0.014898483810349371;0.7978746255536986
24.247384;1.0444272170497761;0.8333333313625105;0.7978720798292458;-4.112917224663113e-07;-4.2616067992804596e-07;1.0450240230051047;10.000389516524743;0.8334756659754641;0.01556222978630438;0.015562316966400834;0.7978433486153856;0.014897810434191666;0.797873253009631
24.257384;1.0444284368572803;0.8333333309261034;0.7978720795996467;-4.1170783149485136e-07;-4.2639039869606617e-07;1.0450238062366315;10.000389609092387;0.8334744060325548;0.015562273297939043;0.015562369982411605;0.7978427204267635;0.014897146571639297;0.7978719214156662
24.267384;1.0444296831667514;0.8333333304709613;0.797872079342464;-4.121110719583057e-07;-4.266204962904928e-07;1.045023568425516;10.000389601827472;0.8334731066423469;0.015562316910377232;0.015562422735874841;0.7978419911716417;0.014896491722386404;0.7978706261439031
24.277384;1.0444309520305184;0.833333329998646;0.7978720790591863;-4.125016887567614e-07;-4.2684985377764733e-07;1.0450233090878565;10.000389487845554;0.833471768834228;0.015562360568825102;0.015562475102007771;0.7978411649424958;0.014895845235201705;0.7978693620712592
24.287384;1.044432240335066;0.833333329510842;0.7978720787511803;-4.128796150642221e-07;-4.2707713974554536e-07;1.045023028138985;10.000389258892275;0.8334703942478007;0.015562404215844185;0.01556252695836269;0.797840247136647;0.014895206267903702;0.797868124357654
24.297384;1.0444335454013542;0.833333329009222;0.7978720784199902;-4.1324464669672105e-07;-4.2730124569554337e-07;1.0450227258477012;10.000388902778397;0.8334689851990688;0.015562447789085733;0.015562578189911202;0.7978392437197003;0.014894574074315837;0.7978669079872063
24.307384;1.0444348644135426;0.8333333284954497;0.7978720780673257;-4.135967844882558e-07;-4.2752153963785406e-07;1.0450224028947177;10.000388403880548;0.8334675448314757;0.015562491206736308;0.015562628687244073;0.7978381602412795;0.014893948202473913;0.797865707282504
24.317384;1.0444361944089153;0.8333333279711455;0.7978720776947678;-4.1393628722019367e-07;-4.277379477084508e-07;1.0450220608415004;10.000387743324426;0.8334660766992775;0.01556253435474145;0.015562678338913085;0.7978370014110402;0.014893328380451919;0.7978645160794334
24.327384;1.0444375328097402;0.8333333274377603;0.7978720773034659;-4.142634240744357e-07;-4.2795085534692844e-07;1.0450217020559116;10.000386893846636;0.8334645838701615;0.01556257709872232;0.015562727033970129;0.7978357714316487;0.014892714487226545;0.7978633279403162
24.337384;1.0444388774981053;0.8333333268964975;0.7978720768940424;-4.145781624857053e-07;-4.281608361046468e-07;1.0450213296319524;10.000385817965114;0.8334630687487388;0.015562619309167908;0.015562774675721164;0.797834474761615;0.014892106738667256;0.7978621366552587
24.347384;1.0444402262846915;0.8333333263483592;0.7978720764668081;-4.148801385103266e-07;-4.283683509652293e-07;1.0450209478414625;10.00038447888504;0.8334615335569968;0.015562660868241558;0.015562821189668397;0.7978331167421716;0.014891505776782943;0.7978609366346265
24.357384;1.0444415765564756;0.8333333257941792;0.7978720760221546;-4.15168952532072e-07;-4.2857357600976135e-07;1.0450205617190194;10.000382853150429;0.8334599802169148;0.015562701661815635;0.01556286652425925;0.7978317031126763;0.014890912565637342;0.7978597221650402
24.367384;1.0444429257232628;0.8333333252345323;0.7978720755607068;-4.154444297078568e-07;-4.287763729042483e-07;1.0450201761392812;10.000380930370678;0.8334584095944584;0.015562741578400586;0.015562910653308728;0.7978302391638532;0.014890328198100893;0.7978584865412579
24.377384;1.0444442715514255;0.8333333246696721;0.7978720750831124;-4.15706628809417e-07;-4.289763127411756e-07;1.0450197960870826;10.000378705676795;0.8334568210906896;0.015562780507204978;0.015562953569826996;0.7978287301095031;0.014889753695210324;0.7978572224296657
24.387384;1.0444456117034562;0.833333324099646;0.7978720745898237;-4.1595579069090683e-07;-4.2917275161975643e-07;1.0450194270720852;10.000376178049777;0.8334552130889923;0.015562818330169011;0.015562995265317799;0.7978271821642164;0.014889189896247617;0.7978559232297386
24.397384;1.0444469437247694;0.8333333235245408;0.7978720740810615;-4.161923943251027e-07;-4.2936511498659946e-07;1.0450190746533385;10.0003733507929;0.833453584041653;0.01556285492964547;0.015563035718298684;0.7978256030787553;0.014888637413228116;0.7978545844657412
24.407384;1.0444482657290959;0.8333333229446747;0.7978720735568722;-4.1641706385537305e-07;-4.295532270402392e-07;1.0450187444660608;10.000370224999939;0.8334519333847503;0.015562890214686724;0.015563074905566238;0.7978240018357037;0.014888096514752648;0.7978532042110181
24.417384;1.0444495766804156;0.8333333223605819;0.7978720730172816;-4.166302518808717e-07;-4.297373050153864e-07;1.0450184425711229;10.000366794781666;0.8334502614381449;0.015562924145008506;0.01556311281301265;0.7978223877564089;0.014887567082101977;0.7978517824533448
24.427384;1.0444508762098914;0.8333333217728949;0.7978720724625507;-4.168320257210116e-07;-4.299178003266212e-07;1.0450181747807306;10.000363054384604;0.8334485686896806;0.015562956736124277;0.015563149430690369;0.7978207692610262;0.014887048841001881;0.7978503204971124
24.437384;1.0444521641534295;0.8333333211823583;0.7978720718934248;-4.1702204329607307e-07;-4.300954165594339e-07;1.0450179455814104;10.000359005609946;0.8334468555453838;0.015562988039856387;0.015563184748894498;0.7978191526510482;0.014886541727767811;0.7978488212579369
24.447384;1.0444534396910203;0.8333333205900041;0.7978720713112195;-4.1719977825055615e-07;-4.302710539562647e-07;1.045017757470691;10.000354656139102;0.8334451224162146;0.015563018116738747;0.015563218760702512;0.7978175417744297;0.014886046118808916;0.7978472898950869
24.457384;1.0444547007058638;0.8333333199971584;0.7978720707176679;-4.173649482220312e-07;-4.304455237683383e-07;1.0450176108280287;10.000350018780495;0.8334433697828061;0.01556304702127047;0.015563251453946424;0.7978159386581193;0.01488556279396491;0.7978457338007684
24.467384;1.0444559439656902;0.8333333194050427;0.7978720701146301;-4.175175237540923e-07;-4.30619403640868e-07;1.0450175045473564;10.000345111048263;0.8334415988290752;0.015563074800779824;0.015563282797000663;0.7978143440785801;0.014885092705527214;0.7978441619077471
24.477384;1.0444571657811734;0.8333333188143003;0.7978720695038654;-4.1765725129971734e-07;-4.3079312279073485e-07;1.0450174370787144;10.000339947580777;0.833439812033536;0.015563101503510656;0.015563312740629304;0.7978127578566812;0.014884636698970373;0.7978425839197953
24.487384;1.0444583628841437;0.8333333182248776;0.7978720688869618;-4.1778353010400344e-07;-4.3096693284188933e-07;1.0450174072982075;10.000334535598306;0.833438012259272;0.01556312718834416;0.015563341233714419;0.7978111792987505;0.014884195401936707;0.797841009677533
24.497384;1.0444595335973443;0.8333333176362901;0.797872068265338;-4.178957594489301e-07;-4.311407737893623e-07;1.0450174152625533;10.00032887771421;0.8334362011374605;0.015563151925067466;0.015563368231589903;0.7978096075849666;0.014883769387297937;0.7978394484435669
24.507384;1.0444606784259678;0.8333333170481149;0.7978720676402898;-4.179935674021193e-07;-4.3131435964525784e-07;1.0450174624126576;10.000322971481287;0.8334343786177217;0.015563175789335386;0.01556339368992271;0.7978080419318608;0.014883359299177754;0.7978379080834072
24.517384;1.0444617993941703;0.8333333164603682;0.7978720670131741;-4.1807687688670733e-07;-4.3148739448475593e-07;1.0450175507517234;10.000316804539088;0.8334325438556498;0.015563198862918943;0.015563417560267747;0.7978064815951375;0.014882965828098107;0.7978363945447496
24.527384;1.0444628989142806;0.833333315873524;0.7978720663855656;-4.1814596701810523e-07;-4.316595325908981e-07;1.0450176822480093;10.000310357124045;0.8334306963452316;0.015563221230505898;0.015563439801808087;0.7978049258943081;0.014882589818565781;0.7978349122003228
24.537384;1.0444639789280155;0.8333333152884299;0.7978720657591637;-4.1820145467876033e-07;-4.3183004940251746e-07;1.0450178588676997;10.000303611490198;0.8334288364840591;0.01556324296099766;0.01556346039809477;0.7978033745132073;0.014882232401386437;0.7978334646876233
24.547384;1.0444650406806537;0.8333333147063008;0.7978720651356254;-4.182441952714258e-07;-4.3199757733833694e-07;1.0450180819323232;10.00029655374314;0.8334269656170179;0.015563264091088611;0.01556347936366084;0.7978018277939046;0.014881894902155617;0.7978320553522819
24.557384;1.044466084933867;0.8333333141286062;0.7978720645165222;-4.1827510051679685e-07;-4.3216011678767883e-07;1.0450183509902136;10.000289169415142;0.8334250859981603;0.0155632846339743;0.015563496742083958;0.7978002867974029;0.014881578676144543;0.7978306873356978
24.567384;1.0444671114941129;0.8333333135569928;0.7978720639034137;-4.182950587842193e-07;-4.323152179037918e-07;1.0450186633338012;10.000281443193835;0.833423200755523;0.015563304597913573;0.015563512599147704;0.79779875310911;0.014881285067084117;0.797829363826227
24.577384;1.0444681185670355;0.8333333129935064;0.7978720632980212;-4.18305239871435e-07;-4.32460283724114e-07;1.0450190144203566;10.000273361145354;0.8334213137290739;0.015563323989617132;0.015563527012177756;0.7977972283165153;0.014881015414363784;0.7978280882607764
24.587384;1.0444691034468983;0.8333333124408291;0.7978720627023476;-4.183073713321681e-07;-4.32592865048298e-07;1.0450193987152656;10.000264914429222;0.8334194291505644;0.015563342809358914;0.015563540060050946;0.7977957140999707;0.01488077081034192;0.7978268638313866
24.597384;1.0444700634717945;0.8333333119021564;0.7978720621185538;-4.1830347580216036e-07;-4.3271065789312876e-07;1.0450198100656727;10.000256106257561;0.8334175511340667;0.015563361047958288;0.015563551815117522;0.7977942131838182;0.014880551725301967;0.7978256927759616
24.607384;1.044470995944118;0.8333333113808782;0.7978720615486432;-4.182954414260542e-07;-4.3281138487279086e-07;1.0450202412515135;10.000246953057651;0.8334156831821479;0.015563378681973918;0.015563562334816835;0.7977927292047096;0.014880358048565379;0.7978245762953107
24.617384;1.044471898117892;0.8333333108802173;0.7978720609941929;-4.182849041168606e-07;-4.3289299009390027e-07;1.0450206836295781;10.00023747618519;0.8334138278862799;0.015563395670478262;0.015563571660699702;0.7977912649120386;0.014880189529125188;0.7978235147845648
24.627384;1.04447276798746;0.8333333104028758;0.797872060456309;-4.1827337887672095e-07;-4.329539148844357e-07;1.0450211280518698;10.000227696563767;0.8334119868004022;0.015563411957801629;0.015563579833449779;0.7977898209374805;0.014880046249895432;0.7978225078062983
