time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.417384;1.0444755075041656;0.8333333336250345;0.7978720470303992;-4.548012293908707e-07;-4.0131001829438233e-07;1.0448276355800867;9.998990407772151;0.8334780737022793;0.01556157714414089;0.015562026657398226;0.7978261983541599;0.014909352848314466;0.797888367948417
26.427384;1.044473743251219;0.8333333331438203;0.797872046932527;-4.5450297090255635e-07;-4.017043114390707e-07;1.0448274618317954;9.998996927165956;0.8334782157991995;0.015561531894446503;0.015562003565341568;0.7978254692530009;0.014908647132922986;0.7978906002296327
26.437384;1.0444720030482775;0.8333333326762582;0.7978720468330461;-4.541893827641995e-07;-4.0208798898421044e-07;1.0448272574578463;9.999004214488233;0.8334783096804173;0.015561486784340677;0.015561980748303157;0.7978247298969051;0.014907921283976963;0.7978928480649413
26.447384;1.0444702873563034;0.8333333322237566;0.7978720467320122;-4.538608673423835e-07;-4.0245979149584663e-07;1.0448270247304976;9.999012272719872;0.8334783604053757;0.015561441925280724;0.015561958171142691;0.7978239817060422;0.014907176113896746;0.7978951117518576
26.457384;1.0444685972505907;0.8333333317878697;0.7978720466293916;-4.535181832179627e-07;-4.0281816240111987e-07;1.0448267656619539;9.999021112150537;0.8334783736414104;0.01556139741686792;0.015561935784109856;0.797823225169182;0.014906412772730518;0.7978973920595515
26.467384;1.0444669343012685;0.833333331370482;0.7978720465250739;-4.531621804396319e-07;-4.0316111750670643e-07;1.04482648289085;9.99903074423221;0.8334783554612694;0.015561353343266384;0.015561913524357181;0.797822460798272;0.014905632719451363;0.7978996888042454
26.477384;1.0444653003818962;0.8333333309735451;0.7978720464189809;-4.527937218301678e-07;-4.0348647462889824e-07;1.0448261800099239;9.999041172718664;0.8334783120894439;0.015561309770631266;0.015561891328781862;0.7978216895861745;0.01490483775441728;0.7979020004219068
26.487384;1.0444636978927273;0.8333333305986289;0.7978720463112371;-4.524137486219105e-07;-4.0379218562310335e-07;1.0448258611894083;9.999052389690869;0.8334782492081304;0.015561266742011992;0.015561869157751705;0.7978209123933333;0.01490402999615279;0.7979043244906631
26.497384;1.044462129501135;0.833333330246674;0.7978720462021579;-4.520231815109154e-07;-4.0407650381364097e-07;1.044825530519253;9.999064378052209;0.8334781709865493;0.01556122427211222;0.015561847008446266;0.7978201293514179;0.014903211810959785;0.7979066584681664
26.507384;1.0444605971502068;0.8333333299179526;0.7978720460920428;-4.516226857246212e-07;-4.0433777811228017e-07;1.044825191292262;9.999077110575403;0.8334780802898557;0.015561182355624646;0.015561824909481582;0.7978193396313938;0.014902385712504584;0.7979090008126385
26.517384;1.0444591008325466;0.8333333296121244;0.7978720459810642;-4.5121264263403357e-07;-4.045741117778204e-07;1.0448248461170244;9.9990905459865;0.8334779799374408;0.015561140986127585;0.015561802904198695;0.797818541207926;0.014901554252741518;0.7979113516236748
26.527384;1.0444576377327794;0.8333333293285371;0.7978720458693267;-4.5079350493463683e-07;-4.0478346526220897e-07;1.0448244979591799;9.999104633659586;0.8334778734259326;0.015561100168521027;0.015561781024426947;0.797817730675334;0.014900720122995028;0.7979137120396564
26.537384;1.0444562027369917;0.8333333290666604;0.7978720457569289;-4.5036604161598424e-07;-4.0496412940347005e-07;1.0448241504327733;9.999119324050271;0.8334777649287824;0.015561059926012566;0.015561759270416886;0.7978169033084304;0.014899886413161024;0.7979160834742115
26.547384;1.0444547902587815;0.8333333288261023;0.797872045644008;-4.4993110551052845e-07;-4.051150411041477e-07;1.044823807190508;9.999134574525359;0.833477659123195;0.015561020304031814;0.015561737614356263;0.7978160534302084;0.014899056614640634;0.7979184672885802
26.557384;1.0444533954667248;0.83333332860618;0.7978720455307167;-4.4948931160695265e-07;-4.0523586592950895e-07;1.0448234719327423;9.999150348632707;0.8334775605338639;0.015560981361502068;0.015561716014004698;0.7978151752452779;0.014898234429600664;0.7979208644433621
26.567384;1.0444520136595417;0.8333333284056508;0.7978720454171585;-4.490410290571593e-07;-4.053269239559558e-07;1.0448231488769917;9.999166609058303;0.8334774722866549;0.01556094315681034;0.01556169441879138;0.7978142640748062;0.014897423796769964;0.7979232753637857
26.577384;1.0444506390868973;0.8333333282228924;0.7978720453034222;-4.4858666121165424e-07;-4.0538888934843965e-07;1.0448228421745707;9.99918331165191;0.8334773954563357;0.015560905742972302;0.015561672772955839;0.7978133172911017;0.014896628919895332;0.7979257005983518
26.587384;1.0444492649943766;0.8333333280562836;0.7978720451896611;-4.4812677505507867e-07;-4.0542237717021665e-07;1.0448225545878458;9.999200409259032;0.8334773299281495;0.015560869165948012;0.01556165102210954;0.7978123337993832;0.01489585389722893;0.7979281416429093
26.597384;1.0444478845516703;0.8333333279045332;0.797872045076165;-4.4766181452347254e-07;-4.054276403505754e-07;1.044822287210876;9.99921785844946;0.8334772757685841;0.01556083345669774;0.015561629114166295;0.7978113122372901;0.014895102232734977;0.7979306006924728
26.607384;1.0444464914431661;0.8333333277667663;0.7978720449633475;-4.471918441477917e-07;-4.0540450809360493e-07;1.0448220406740816;9.999235620580757;0.8334772338396913;0.015560798621392565;0.01556160699677991;0.79781025041113;0.014894376695548786;0.7979330795114878
26.617384;1.0444450798474114;0.8333333276423418;0.7978720448515106;-4.4671664628322466e-07;-4.0535254474725535e-07;1.0448218165359144;9.999253660383745;0.8334772059219027;0.015560764640080587;0.01556158462595806;0.7978091470532593;0.014893679532100372;0.7979355785354639
26.627384;1.0444436439541127;0.8333333275307163;0.797872044740511;-4.4623590613727575e-07;-4.0527125542821277e-07;1.044821617427953;9.999271946520235;0.833477194739958;0.01556073147722748;0.015561561974148135;0.7978080036625548;0.014893012760527811;0.7979380963573224
26.637384;1.0444421775867585;0.8333333274314301;0.7978720446296387;-4.457493679795874e-07;-4.0516024098356495e-07;1.0448214462026317;9.999290453968337;0.8334772035351464;0.015560699095522226;0.015561539026266846;0.7978068250372082;0.014892378399505229;0.7979406295598082
26.647384;1.044440674574556;0.8333333273439483;0.7978720445178324;-4.452570799735145e-07;-4.050192568930804e-07;1.0448213053848752;9.999309164400922;0.833477235314065;0.01556066746297815;0.015561515778669488;0.7978056187368809;0.01489177853488154;0.7979431731041237
26.657384;1.044439129409588;0.8333333272674276;0.797872044403959;-4.447595963123342e-07;-4.048480748347849e-07;1.0448211972760986;9.999328061156636;0.8334772923929649;0.01556063655439632;0.015561492239594054;0.797804393781484;0.014891215117437222;0.7979457208738502
26.667384;1.0444375372071508;0.8333333272007545;0.7978720442867486;-4.442579497756371e-07;-4.046463041961839e-07;1.0448211243220737;9.999347126717597;0.833477376577311;0.015560606353003176;0.01556146842148775;0.7978031595531249;0.014890689642141398;0.7979482664573267
26.677384;1.0444358931168247;0.8333333271428278;0.7978720441645463;-4.437534194531832e-07;-4.0441353178711135e-07;1.0448210892134577;9.99936634913924;0.8334774898683847;0.015560576849873668;0.015561444340607028;0.7978019252742306;0.014890202918654194;0.797950804345763
26.687384;1.0444341924217453;0.8333333270927705;0.7978720440354102;-4.432472881756898e-07;-4.0414975471368295e-07;1.044821094534907;9.999385725217214;0.8334776348526092;0.015560548037775733;0.015561420033717948;0.797800699618929;0.01488975500312869;0.7979533305158403
26.697384;1.0444324312351394;0.8333333270500237;0.7978720438976432;-4.427408499270774e-07;-4.0385566994498064e-07;1.0448211424205653;9.999405251676961;0.8334778142363761;0.015560519905220059;0.015561395569049945;0.7977994900494194;0.014889345324790006;0.7979558419450167
26.707384;1.044430606571862;0.8333333270143914;0.797872043750323;-4.4223561692627865e-07;-4.0353257403444463e-07;1.044821234315214;9.999424913292398;0.8334780304320316;0.015560492440616878;0.015561371031891874;0.797798301729467;0.014888972793351178;0.7979583358734222
26.717384;1.0444287157961332;0.8333333269859287;0.7978720435934246;-4.4173340109279423e-07;-4.0318205734039855e-07;1.0448213706939224;9.99944468122597;0.8334782859579253;0.015560465651537648;0.015561346503117803;0.7977971369433074;0.014888635730803998;0.7979608092840254
26.727384;1.0444267562354632;0.8333333269646168;0.7978720434276558;-4.4123609750799364e-07;-4.028058221052818e-07;1.0448215511770322;9.999464526673886;0.833478583774882;0.015560439586155923;0.015561322049992955;0.7977959954958735;0.014888331859226386;0.7979632587740519
26.737384;1.0444247256469756;0.8333333269500501;0.7978720432543057;-4.407452387888972e-07;-4.024057503263559e-07;1.0448217755237021;9.99948443666984;0.8334789267115899;0.015560414330424698;0.015561297722754183;0.7977948753503538;0.014888058477072797;0.7979656809792852
26.747384;1.0444226230557072;0.8333333269414431;0.7978720430750639;-4.402616204097124e-07;-4.019839264767564e-07;1.0448220446499639;9.999504414463862;0.8334793167498659;0.015560389981554628;0.015561273547927409;0.7977937734488848;0.014887812768880746;0.7979680727883526
26.757384;1.0444204484244546;0.8333333269379827;0.7978720428916808;-4.397852600478538e-07;-4.0154235663539383e-07;1.0448223600880386;9.99952446912994;0.8334797547811686;0.015560366628330113;0.015561249522368143;0.7977926869251216;0.014887592150911889;0.7979704308333081
26.767384;1.0444182014260817;0.8333333269392369;0.7978720427055921;-4.3931561570153796e-07;-4.010826664462168e-07;1.0448227224288777;9.999544612509;0.8334802404260853;0.015560344346793178;0.01556122562023725;0.7977916139196805;0.014887394515538497;0.7979727511238978
26.777384;1.0444158807934876;0.8333333269452845;0.7978720425177512;-4.388518497902136e-07;-4.0060604947601494e-07;1.0448231308070375;9.999564862815552;0.8334807721687962;0.015560323197866434;0.01556120181227128;0.797790553417681;0.01488721833460479;0.7979750291006934
26.787384;1.0444134843175081;0.8333333269564736;0.7978720423287365;-4.3839295358308193e-07;-4.0011341200038025e-07;1.0448235834463093;9.99958523798336;0.8334813481803784;0.015560303228074713;0.015561178081747588;0.7977895047484784;0.014887062626195343;0.7979772598598074
26.797384;1.044411009228214;0.833333326973026;0.7978720421390281;-4.379376407915408e-07;-3.996055984424827e-07;1.0448240777931286;9.99960574054697;0.8334819670436862;0.015560284475729304;0.015561154423462415;0.7977884674936723;0.014886926754339051;0.7979794388857717
26.807384;1.0444084532532718;0.8333333269946808;0.7978720419492755;-4.374841616672999e-07;-3.990835272576647e-07;1.0448246103591867;9.99962635199508;0.8334826277794357;0.015560266972959369;0.015561130828459266;0.7977874414660743;0.01488681020762872;0.7979815627520203
26.817384;1.0444058157609326;0.8333333270205158;0.7978720417604078;-4.3703033392634523e-07;-3.9854819767792653e-07;1.0448251770395824;9.999647039802692;0.8334833298421646;0.015560250747146218;0.015561107280513988;0.7977864262853516;0.014886712650864926;0.7979836290561475
26.827384;1.0444030976584011;0.8333333270490841;0.7978720415735567;-4.3657381303151154e-07;-3.9800066785112425e-07;1.0448257732285808;9.999667768030344;0.8334840734797792;0.015560235830261705;0.015561083774147302;0.7977854211514044;0.01488663413022863;0.7979856359833851
26.837384;1.0444003006421765;0.8333333270786883;0.7978720413898797;-4.361122493927299e-07;-3.974420186975466e-07;1.044826393293132;9.999688504123897;0.8334848596032759;0.015560222264013433;0.01556106032933278;0.7977844252058108;0.01488657505021505;0.7979875816741727
26.847384;1.0443974275511143;0.8333333271075776;0.7978720412104416;-4.3564334474606605e-07;-3.968733750504378e-07;1.0448270300395652;9.99970921639825;0.8334856890367265;0.015560210091636066;0.015561036988085765;0.7977834377244492;0.014886535945150062;0.7979894634919648
26.857384;1.0443944828336555;0.8333333271340292;0.7978720410361861;-4.351651031319179e-07;-3.9629607171819967e-07;1.0448276746155438;9.999729865390275;0.8334865620358605;0.015560199346503333;0.015561013801127406;0.7977824580706345;0.014886517414510525;0.7979912781803769
26.867384;1.0443914719111742;0.8333333271563836;0.7978720408679278;-4.346760254509934e-07;-3.957117210533986e-07;1.0448283174260067;9.999750404296613;0.8334874779440359;0.015560190045876552;0.015560990819596221;0.7977814862238902;0.014886520310389275;0.7979930231449017
26.877384;1.0443884011130817;0.8333333271732697;0.7978720407062924;-4.3417505189292623e-07;-3.951219394862157e-07;1.0448289499518022;9.999770790802883;0.833488434768329;0.015560182193657032;0.015560968096730764;0.7977805234016297;0.014886545765932947;0.7979946973885222
26.887384;1.0443852783976006;0.8333333271837967;0.7978720405515047;-4.336615324403849e-07;-3.9452800408669127e-07;1.0448295658541502;9.99979099132788;0.8334894292209487;0.015560175790851928;0.015560945687666658;0.7977795717359225;0.014886595104069136;0.7979963013817363
26.897384;1.044382113122409;0.833333327187319;0.797872040403253;-4.331353251683424e-07;-3.939307372858622e-07;1.0448301608493717;9.999810971124186;0.8334904570588377;0.015560170838407673;0.015560923643324719;0.7977786335511354;0.014886670083312587;0.7979978367882369
26.907384;1.044378915296759;0.8333333271830548;0.7978720402609157;-4.325968089116398e-07;-3.933306109212122e-07;1.0448307321576267;9.999830685498122;0.8334915132828584;0.015560167327395522;0.015560902006129515;0.797777711196145;0.014886773110476047;0.7979993060172923
26.917384;1.0443756950758991;0.8333333271699154;0.7978720401239313;-4.32046636951216e-07;-3.927280060954802e-07;1.0448312777988433;9.999850080994506;0.8334925922338577;0.01556016522781501;0.01556088080746492;0.7977768070137757;0.01488690691303286;0.7980007109955735
26.927384;1.0443724620566721;0.8333333271465105;0.7978720399920345;-4.31485465205927e-07;-3.921233604050546e-07;1.0448317964775187;9.999869100061105;0.8334936879360554;0.01556016448350217;0.015560860059673135;0.7977759228810551;0.014887074178857094;0.7980020523879012
26.937384;1.0443692249198129;0.833333327111308;0.7978720398653191;-4.3091400556603867e-07;-3.9151699348116093e-07;1.044832288364303;9.999887686370101;0.8334947948065868;0.015560165018513874;0.01556083974529985;0.7977750596957904;0.014887277587849364;0.7980033302550023
26.947384;1.04436599162254;0.8333333270630192;0.7978720397441335;-4.303332878168674e-07;-3.9090888537702615e-07;1.0448327549898957;9.9999057933746;0.8334959079379677;0.015560166749153542;0.015560819816884997;0.7977742170824773;0.014887519667047945;0.7980045450775148
26.957384;1.0443627694400437;0.8333333270009718;0.7978720396289084;-4.297447408367753e-07;-3.902987017705264e-07;1.0448331975197072;9.999923389917496;0.8334970229286529;0.015560169584869204;0.015560800209250292;0.7977733933539733;0.014887802226467678;0.7980056981898107
26.967384;1.0443595653501663;0.8333333269250772;0.7978720395200087;-4.291500322162179e-07;-3.8968609031259777e-07;1.044833615310777;9.999940456743161;0.8334981359734239;0.015560173424936274;0.015560780853086247;0.7977725858611419;0.014888126056750894;0.7980067916100723
26.977384;1.0443563869689327;0.833333326835559;0.7978720394176017;-4.2855091929663846e-07;-3.890709721061822e-07;1.0448340059737777;9.999956980563903;0.8334992440392488;0.015560178169147123;0.01556076168157357;0.7977717914765664;0.014888491198162228;0.7980078276125584
26.987384;1.0443532426583648;0.833333326732772;0.7978720393215488;-4.279491520406253e-07;-3.884535003066448e-07;1.0448343662496562;9.999972954678805;0.8335003454236947;0.015560183729085266;0.015560742631260904;0.7977710071425742;0.0148888973018377;0.7980088086659943
26.997384;1.0443501404099698;0.833333326617132;0.7978720392315134;-4.273463682411666e-07;-3.8783388827529346e-07;1.044834692711759;9.999988382425027;0.8335014406465545;0.015560190027208905;0.015560723645232597;0.7977702305083215;0.014889343717715336;0.798009737809662
27.007384;1.0443470871834493;0.8333333264891839;0.7978720391472901;-4.2674403741307754e-07;-3.872123073220549e-07;1.044834981742991;10.000003274203532;0.833502532193158;0.015560196998865562;0.015560704676284755;0.7977694598945106;0.014889829626696863;0.7980106184523681
27.017384;1.0443440895643947;0.8333333263496696;0.7978720390688818;-4.261435010993101e-07;-3.8658877070779397e-07;1.044835229354458;10.000017643623275;0.8335036231706606;0.015560204601457975;0.015560685678411998;0.7977686935950955;0.01489035447040141;0.7980114530259101
27.027384;1.0443411542200618;0.8333333261995644;0.797872038996169;-4.2554612962551306e-07;-3.859631748270832e-07;1.0448354320774838;10.000031511225847;0.8335047163937791;0.015560212819604916;0.015560666592258026;0.7977679297486823;0.01489091809131522;0.7980122419681237
27.037384;1.0443382870557296;0.8333333260401844;0.797872038928664;-4.24953433806578e-07;-3.853354802994173e-07;1.0448355886914518;10.000044903403152;0.8335058141117287;0.015560221662565597;0.015560647336726637;0.7977671670967531;0.014891520148529014;0.7980129843088166
27.047384;1.0443354921268029;0.833333325873155;0.7978720388655683;-4.243670404498071e-07;-3.847057636875317e-07;1.044835701142493;10.00005783763469;0.8335069178900193;0.015560231154527343;0.015560627808459048;0.7977664060371933;0.014892159481930267;0.7980136784888165
27.057384;1.0443327715583641;0.83333332570023;0.7978720388059287;-4.2378863315739617e-07;-3.8407424372894015e-07;1.044835773931689;10.000070310474527;0.8335080286924167;0.015560241318446296;0.01556060789940381;0.7977656492890246;0.01489283425585501;0.7980143224029413
27.067384;1.0443301261763067;0.8333333255232622;0.7978720387486651;-4.232197560861795e-07;-3.8344142135181213e-07;1.0448358128257074;10.000082300181752;0.8335091472381959;0.015560252162415501;0.015560587531583465;0.7977649013552918;0.014893542637010202;0.7980149139029867
27.077384;1.0443275561161158;0.8333333253442843;0.7978720386923854;-4.2266158204880897e-07;-3.828081426291479e-07;1.044835823641486;10.000093773588498;0.8335102743627403;0.015560263677107848;0.015560566675932233;0.7977641671900285;0.014894283162222313;0.7980154521035262
27.087384;1.0443250617373028;0.8333333251654974;0.7978720386353964;-4.221149853683758e-07;-3.821755235413767e-07;1.0448358114805931;10.000104690031442;0.8335114108173327;0.01556027583635019;0.015560545343229348;0.7977634516253272;0.014895054590582896;0.7980159381661903
27.097384;1.0443226446631437;0.8333333249892426;0.7978720385761274;-4.215807369711279e-07;-3.8154483845761615e-07;1.0448357807783653;10.00011500862299;0.8335125567376545;0.015560288596632948;0.015560523567078113;0.7977627596526845;0.014895855622901855;0.7980163746595683
27.107384;1.0443203078706478;0.8333333248180241;0.7978720385134056;-4.210595183522521e-07;-3.809172551151437e-07;1.0448357354394702;10.000124700054304;0.8335137119919218;0.01556030190833589;0.015560501386768833;0.7977620963893425;0.014896684671118654;0.7980167639489494
27.117384;1.0443180550558286;0.8333333246542828;0.7978720384463767;-4.205519277453479e-07;-3.802935385516817e-07;1.0448356783618185;10.000133759104969;0.8335148771382777;0.015560315737077205;0.015560478837762574;0.7977614668875598;0.014897539662866026;0.7980171069200174
27.127384;1.044315890216265;0.8333333244999762;0.7978720383744292;-4.2005861600266707e-07;-3.796740267733325e-07;1.0448356111072408;10.000142209448285;0.8335160535534526;0.015560330078353328;0.015560455956734429;0.7977608764211769;0.014898417997304498;0.7980174027311533
27.137384;1.0443138175670694;0.8333333243565865;0.7978720382970627;-4.19580316271039e-07;-3.790586619804372e-07;1.0448355342723794;10.000150093342485;0.8335172426884201;0.015560344963068184;0.015560432785499125;0.7977603304225273;0.01489931674007809;0.7980176494021675
27.147384;1.0443118412572696;0.8333333242254989;0.7978720382135052;-4.1911770303847344e-07;-3.784470534338268e-07;1.0448354482463595;10.000157460507998;0.8335184452847436;0.01556036045503328;0.015560409361321846;0.7977598334486363;0.014900232987910522;0.7980178446285747
27.157384;1.0443099643247646;0.8333333241081209;0.7978720381223843;-4.1867140455156084e-07;-3.778388431623986e-07;1.0448353538770294;10.000164366367091;0.8335196614322711;0.015560376636972493;0.015560385702946024;0.7977593881495285;0.014901164268471741;0.7980179862345749
27.167384;1.0443081873973787;0.8333333240058243;0.797872038021782;-4.182422895871142e-07;-3.772340757051754e-07;1.0448352524541769;10.000170870131825;0.8335208917560696;0.015560393591330332;0.015560361808938354;0.7977589953159148;0.014902108852866401;0.7980180726238169
27.177384;1.0443065088203822;0.8333333239200778;0.7978720379095406;-4.178316771849518e-07;-3.766332692973022e-07;1.0448351453307054;10.00017703148664;0.8335221381197531;0.015560411383583418;0.015560337669909106;0.7977586544696963;0.014903065786584659;0.7980181034989765
27.187384;1.044304926801069;0.8333333238524631;0.7978720377835448;-4.1744119564106413e-07;-3.760372165013557e-07;1.0448350341336516;10.000182908430336;0.8335234026507856;0.015560430052667384;0.015560313282054738;0.797758363872165;0.014904034452766264;0.7980180799380721
27.197384;1.0443034417292674;0.833333323804362;0.7978720376418837;-4.170725557054607e-07;-3.754466829722481e-07;1.0448349209736592;10.00018855667094;0.8335246867722657;0.015560449614954034;0.015560288655733655;0.7977581206220294;0.014905013992288219;0.7980180034849806
27.207384;1.0443020566126733;0.833333323776751;0.7978720374828404;-4.167275217814335e-07;-3.74862414641792e-07;1.0448348077978868;10.000194035189686;0.8335259914162276;0.015560470074234606;0.015560263818027822;0.797757921499775;0.014906003154092974;0.7980178754560454
27.217384;1.044300775908616;0.8333333237702596;0.7978720373047569;-4.1640789282349235e-07;-3.742853896529915e-07;1.044834695773745;10.000199414280644;0.8335273170162921;0.015560491422550986;0.015560238803933974;0.7977577632323294;0.014907000578826218;0.7980176973370999
27.227384;1.044299604655213;0.8333333237853129;0.7978720371059798;-4.1611533097216756e-07;-3.737168426356818e-07;1.0448345852879446;10.000204778282978;0.8335286627668165;0.015560513640315637;0.01556021364365918;0.7977576419589743;0.014908005137058597;0.7980174714268001
27.237384;1.0442985483945404;0.8333333238223214;0.7978720368848903;-4.158513134329077e-07;-3.7315810257515786e-07;1.0448344758661345;10.00021022324036;0.833530026236859;0.015560536706796227;0.01556018836532911;0.7977575532859282;0.014909016049496756;0.7980172007346746
27.247384;1.0442976126865933;0.833333323881817;0.7978720366399313;-4.156173559985479e-07;-3.726105226804188e-07;1.0448343659240702;10.000215847928944;0.8335314037368067;0.015560560607603009;0.015560163006577097;0.7977574930049544;0.014910032587840698;0.798016888475673
27.257384;1.044296802085266;0.8333333239644083;0.7978720363696744;-4.154152000251661e-07;-3.720755162997883e-07;1.0448342526575236;10.000221736877558;0.8335327911155085;0.01556058533064164;0.0155601376130756;0.7977574577381475;0.01491105358262525;0.7980165379154401
27.267384;1.0442961194995184;0.8333333240705568;0.7978720360728209;-4.1524680829262863e-07;-3.7155449457987093e-07;1.0448341319862324;10.00022794518585;0.8335341845694857;0.015560610858864772;0.015560112224689237;0.7977574451261351;0.014912077287115773;0.7980161526241213
27.277384;1.044295566499532;0.833333324200357;0.797872035748028;-4.1511412581797696e-07;-3.710486788626012e-07;1.0448339991528952;10.000234495956972;0.8335355811050285;0.015560637169892793;0.0155600868686337;0.7977574531288064;0.014913101548120847;0.7980157366118981
27.287384;1.0442951445498256;0.833333324353508;0.7978720353938614;-4.1501858200922325e-07;-3.7055913721394644e-07;1.0448338499359147;10.000241389295459;0.8335369785024132;0.01556066424642249;0.01556006156667389;0.7977574785991645;0.01491412401033134;0.7980152940250737
27.297384;1.0442948557540985;0.8333333245293884;0.7978720350090845;-4.149607553446096e-07;-3.7008707332799326e-07;1.0448336809870846;10.000248610727354;0.8335383750472557;0.015560692084715236;0.015560036342049248;0.7977575164063181;0.014915142346029617;0.7980148285764364
27.307384;1.0442947021127453;0.8333333247270942;0.7978720345929409;-4.149404104410385e-07;-3.696339647284553e-07;1.0448334895627067;10.00025613256074;0.8335397695625302;0.015560720686690597;0.015560011218316608;0.7977575602009425;0.014916154311334206;0.7980143431300529
27.317384;1.0442946845816379;0.8333333249455082;0.7978720341451135;-4.1495670127375634e-07;-3.6920140802997377e-07;1.0448332742515063;10.000263914839145;0.8335411617648589;0.015560750042882246;0.01555998621522579;0.7977576041318156;0.014917157625565365;0.798013839434386
27.327384;1.0442948025653787;0.833333325183409;0.7978720336654583;-4.150084625669671e-07;-3.687908060550789e-07;1.0448330361586864;10.000271911891945;0.8335425524426652;0.015560780127002809;0.015559961347986562;0.7977576437395292;0.01491815005568567;0.7980133177521339
27.337384;1.0442950533377502;0.8333333254394977;0.7978720331537623;-4.150944002143609e-07;-3.684031331060476e-07;1.0448327787320422;10.000280081800462;0.8335439431001316;0.015560810906531842;0.015559936628791083;0.7977576758641564;0.014919129749926163;0.798012776938627
27.347384;1.0442954318855087;0.8333333257124184;0.7978720326097992;-4.1521307063184326e-07;-3.680389730505532e-07;1.0448325063167194;10.00028839040833;0.8335453351136197;0.015560842346307202;0.015559912063539152;0.7977576986513459;0.014920095366036109;0.7980122152968647
27.357384;1.0442959314499112;0.833333326000913;0.7978720320336199;-4.1536288133444445e-07;-3.6769865839814894e-07;1.0448322230627214;10.00029681262738;0.8335467287716899;0.015560874395056342;0.015559887655296836;0.7977577113758725;0.01492104569781444;0.7980116314895179
27.367384;1.044296544469874;0.8333333263039648;0.7978720314257421;-4.1554225425174925e-07;-3.6738229992043944e-07;1.0448319326508482;10.000305338370268;0.8335481226791428;0.015560906973423102;0.015559863423571296;0.7977577137946955;0.014921979266558801;0.7980110247829036
27.377384;1.0442972637746444;0.8333333266207955;0.7978720307871139;-4.157498192080028e-07;-3.670898522097703e-07;1.0448316382090062;10.000313973085571;0.8335495138019711;0.015560939975746932;0.015559839415795087;0.7977577057505091;0.014922894349833717;0.7980103945680775
27.387384;1.044298083145065;0.8333333269507317;0.7978720301189633;-4.1598439823823253e-07;-3.668212766949446e-07;1.0448313420385218;10.000322729269362;0.8335508981017415;0.015560973284214888;0.015559815697851104;0.7977576869526024;0.01492378906926355;0.7980097396389607
27.397384;1.0442989967714995;0.8333333272929695;0.7978720294228785;-4.1624482489275055e-07;-3.665766245294085e-07;1.0448310450193914;10.000331621332082;0.8335522713395209;0.01556100678795944;0.01555979234261209;0.7977576569690622;0.014924661272739077;0.7980090577232136
27.407384;1.0442999984154147;0.8333333276464194;0.7978720287011091;-4.165298086646529e-07;-3.6635605351990187e-07;1.0448307460906159;10.000340668003618;0.8335536294993136;0.01556104039322371;0.015559769426472964;0.7977576158344182;0.014925508576949508;0.7980083457769237
27.417384;1.04430108085824;0.8333333280097871;0.7978720279565693;-4.168377962862208e-07;-3.6615992332717736e-07;1.0448304427510204;10.000349897205822;0.8335549686896541;0.015561074017457696;0.015559747025696615;0.7977575646499939;0.014926328572119955;0.7980076010227755
27.427384;1.0443022360445482;0.833333328381693;0.7978720271925751;-4.171668929867894e-07;-3.659888768348692e-07;1.04483013231409;10.000359344681918;0.8335562849429612;0.015561107579877;0.015559725210188257;0.797757505813113;0.014927118837827108;0.7980068219116335
27.437384;1.0443034558257447;0.8333333287606234;0.797872026412599;-4.1751509738439504e-07;-3.6584369379503487e-07;1.044829812410937;10.000369044830027;0.8335575742969309;0.015561141006064901;0.01555970404006448;0.7977574431506091;0.01492787680895641;0.7980060083603073
27.447384;1.0443047322761854;0.8333333291449317;0.7978720256200413;-4.1788078128505074e-07;-3.657249963620215e-07;1.0448294807373053;10.000379026295933;0.8335588327050333;0.01556117423876758;0.015559683570833281;0.7977573815816157;0.014928599694271799;0.7980051609483977
27.457384;1.0443060575971226;0.8333333295330887;0.7978720248181785;-4.182629888495402e-07;-3.656330888854893e-07;1.044829134897725;10.000389314877284;0.8335600554232854;0.015561207233587147;0.0155596638645987;0.79775732603134;0.014929284590763509;0.7980042798518764
27.467384;1.0443074241323582;0.83333332992387;0.7978720240103317;-4.186613066827345e-07;-3.6556800064186167e-07;1.0448287722633445;10.000399932839246;0.8335612366996802;0.01556123994473437;0.015559644991059707;0.7977572805714886;0.01492992888921856;0.7980033649790125
27.477384;1.0443088241292857;0.8333333303162871;0.7978720232000711;-4.190755528170078e-07;-3.655295932254572e-07;1.044828390288653;10.000410897097899;0.8335623703449743;0.01556127232402208;0.015559627014697316;0.797757248647497;0.014930530640057912;0.7980024166494364
27.487384;1.044310249470153;0.8333333307094687;0.7978720223913596;-4.195055144420434e-07;-3.655175367741196e-07;1.0448279874294402;10.000422222846293;0.8335634505598818;0.015561304338425605;0.015559609989454453;0.7977572336820499;0.014931088497172524;0.7980014350895074
27.497384;1.0443116919677378;0.8333333311026211;0.7978720215885197;-4.1995078078798074e-07;-3.6553114662035237e-07;1.044827563318033;10.000433923985536;0.8335644722337038;0.0155613359877411;0.015559593964326844;0.7977572394013622;0.014931601491346924;0.7980004195111924
27.507384;1.0443131437950715;0.8333333314949857;0.7978720207959771;-4.204108424297901e-07;-3.655693036351749e-07;1.0448271179310824;10.000446007521916;0.8335654307583095;0.015561367305569814;0.01555957897995864;0.7977572700604381;0.014932069021939064;0.7979993685690884
27.517384;1.044314597831323;0.8333333318856904;0.7978720200179541;-4.2088543101318815e-07;-3.656305170332834e-07;1.0448266510346145;10.000458473374808;0.8335663216057696;0.015561398346256524;0.015559565060640124;0.7977573302570147;0.014932491038966106;0.7979982815099151
27.527384;1.0443160481505556;0.8333333322736328;0.7978720192583573;-4.2137465987524283e-07;-3.657130997942429e-07;1.0448261625536175;10.000471320771187;0.8335671395830316;0.015561429168986;0.01555955221154738;0.7977574241275247;0.014932868197089288;0.797997158396181
27.537384;1.044317489902254;0.8333333326575513;0.7978720185209481;-4.2187864129788916e-07;-3.65815464335245e-07;1.0448256532725761;10.000484551186725;0.8335678782909285;0.01556145982514205;0.015559540405566815;0.7977575545535427;0.014933201815541357;0.7979959993554313
27.547384;1.0443189188715325;0.8333333330360656;0.7978720178096381;-4.223970001089503e-07;-3.6593637243650856e-07;1.0448251250225808;10.000498168741666;0.8335685304447391;0.015561490352857503;0.01555952956547555;0.7977577228998133;0.014933493651011287;0.7979948035581246
27.557384;1.0443203321639218;0.8333333334074972;0.7978720171285645;-4.229289754292679e-07;-3.6607497159268444e-07;1.044824580473614;10.000512184146201;0.8335690889267716;0.015561520783111382;0.01555951957562546;0.797757929470464;0.014933745638899897;0.7979935688147629
27.567384;1.0443217289549398;0.8333333337697464;0.7978720164818095;-4.23473863412064e-07;-3.6623066781019575e-07;1.0448240229897894;10.000526613670601;0.8335695478197143;0.015561551148568447;0.015559510325686856;0.7977581745689786;0.014933959647326508;0.7979922924982528
27.577384;1.044323109767566;0.8333333341205765;0.7978720158730828;-4.240311523990324e-07;-3.66402950926795e-07;1.0448234563021075;10.00054146944771;0.833569902484589;0.015561581486664498;0.01555950174610011;0.7977584589455938;0.014934137281748224;0.7979909731338266
27.587384;1.0443244755537744;0.8333333344580515;0.7978720153055877;-4.246004470349108e-07;-3.6659124792611493e-07;1.0448228842969167;10.00055675630176;0.833570148994192;0.015561611841321073;0.015559493806922547;0.7977587824995866;0.014934279819200714;0.797989611321951
27.597384;1.0443258278682004;0.8333333347807342;0.7978720147820579;-4.2518129786129147e-07;-3.6679495335503824e-07;1.0448223113042086;10.000572477526914;0.8335702843457272;0.015561642256609184;0.01555948649818566;0.7977591425969762;0.014934388160066338;0.7979882099875732
27.607384;1.0443271693475382;0.8333333350877592;0.7978720143048401;-4.2577295299513554e-07;-3.6701363740117726e-07;1.0448217419346242;10.000588639736073;0.8335703075497645;0.015561672759108516;0.015559479815046046;0.7977595342568093;0.014934462759357213;0.7979867745142806
27.617384;1.0443285034855012;0.8333333353788688;0.7978720138758084;-4.2637444658084957e-07;-3.672471358490344e-07;1.0448211803422622;10.000605255204231;0.8335702199653556;0.01556170334468834;0.015559473749876422;0.7977599516952191;0.014934503669494843;0.7979853120434273
27.627384;1.0443298337994724;0.8333333356542648;0.797872013496327;-4.269849206597397e-07;-3.674953696290182e-07;1.0448206299864022;10.000622338367036;0.8335700242951255;0.015561733979391083;0.015559468291819603;0.7977603888839917;0.014934510809131593;0.797983829516879
27.637384;1.0443311633925518;0.8333333359143592;0.7978720131675249;-4.2760372473118436e-07;-3.677580592409244e-07;1.0448200935205225;10.000639897040312;0.8335697239457025;0.015561764611937926;0.015559463427696709;0.7977608391040695;0.014934484388094898;0.7979823320690094
27.647384;1.0443324957302467;0.8333333361596608;0.7978720128904258;-4.282304642116881e-07;-3.6803466649128597e-07;1.0448195722619027;10.000657924712803;0.8335693235383641;0.015561795187624374;0.0155594591416155;0.7977612953201318;0.014934425168822046;0.797980823275394
27.657384;1.0443338356482688;0.8333333363907934;0.7978720126656953;-4.288651988720077e-07;-3.683245774837017e-07;1.044819066216288;10.000676396259198;0.8335688289989741;0.01556182564743728;0.015559455417800166;0.797761751036991;0.014934334452731972;0.7979793063923825
27.667384;1.0443351888336052;0.8333333366084819;0.7978720124935347;-4.295084596280228e-07;-3.686271060665555e-07;1.0448185749264878;10.000695272089475;0.833568246750336;0.015561855914582975;0.01555945223675468;0.7977622002775094;0.014934213954419167;0.7979777851865736
27.677384;1.044336560270478;0.8333333368135294;0.7978720123738772;-4.30160912920115e-07;-3.689414298426741e-07;1.0448180984194737;10.000714507127181;0.8335675832018574;0.015561885893228477;0.015559449570959638;0.7977626372076917;0.014934065563828416;0.7979762642561726
27.687384;1.0443379536604078;0.8333333370068431;0.7978720123063812;-4.308230779983809e-07;-3.6926688871398833e-07;1.0448176381733325;10.000734051672104;0.8335668447397178;0.015561915478573687;0.01555944739531436;0.7977630560810092;0.01493389098909308;0.7979747485704778
27.697384;1.0443393718849714;0.833333337189361;0.7978720122901976;-4.3149530453482166e-07;-3.6960336419344057e-07;1.0448171978231162;10.00075384602686;0.8335660373770057;0.015561944558329313;0.015559445697734552;0.7977634514406715;0.014933691583353101;0.7979732422205092
27.707384;1.0443408170216304;0.8333333373618089;0.7978720123240772;-4.32177707763011e-07;-3.699513243916508e-07;1.044816782524056;10.000773820084476;0.8335651659449814;0.015561973015973582;0.015559444481563559;0.797763818701689;0.014933468543358032;0.7979717478444064
27.717384;1.0443422898148746;0.8333333375245285;0.7978720124069031;-4.3286997348727756e-07;-3.703116023429566e-07;1.0448163972416356;10.000793898232814;0.8335642337409924;0.015562000742840839;0.01555944376444343;0.7977641548653409;0.014933223247972839;0.7979702670507337
27.727384;1.0443437894152587;0.8333333376774831;0.7978720125380856;-4.335712767566285e-07;-3.7068508534684464e-07;1.0448160456527982;10.000813999100401;0.8335632427776651;0.01556202764210799;0.015559443572437553;0.7977644586657687;0.014932957530604793;0.7979688009531171
27.737384;1.0443453133597094;0.8333333378202554;0.7978720127174268;-4.342804282466621e-07;-3.710724956223539e-07;1.044815730075965;10.000834027106517;0.8335621941022476;0.015562053628207848;0.01555944393679778;0.7977647296503092;0.014932673837203743;0.7979673510418049
27.747384;1.0443468574751509;0.8333333379520654;0.7978720129446658;-4.34996133899126e-07;-3.714743801678391e-07;1.044815451886496;10.00085387166178;0.833561088236226;0.015562078636188416;0.015559444896956156;0.7977649669252641;0.01493237512898096;0.7979659198915361
27.757384;1.044348415944702;0.8333333380719636;0.797872013219175;-4.3571718564655935e-07;-3.7189115372820945e-07;1.0448152121118441;10.000873425293063;0.8335599254516138;0.015562102628894205;0.015559446497477702;0.7977651686743797;0.014932064481883372;0.7979645107326915
27.767384;1.0443499821238993;0.8333333381791513;0.797872013540019;-4.3644248105734393e-07;-3.7232305581316095e-07;1.0448150118093062;10.000892603496048;0.8335587058359436;0.015562125584512136;0.01555944877456355;0.7977653325727954;0.014931744680792721;0.7979631269081192
27.777384;1.0443515496787144;0.8333333382732194;0.7978720139061872;-4.371709279892739e-07;-3.7277009695070914e-07;1.044814852093392;10.000911348831764;0.8335574299057105;0.015562147475542886;0.015559451745776907;0.7977654570333937;0.014931418049520856;0.7979617719209062
27.787384;1.0443531127238201;0.8333333383540817;0.7978720143166583;-4.3790136076018733e-07;-3.73231977846597e-07;1.0448147338716771;10.000929625061136;0.8335560996264262;0.015562168260000142;0.015559455406369315;0.7977655421931803;0.014931086409939606;0.7979604494236675
27.797384;1.0443546649796247;0.8333333384216531;0.7978720147702376;-4.3863254038772113e-07;-3.7370800934981604e-07;1.0448146574398673;10.000947406204798;0.8335547188647003;0.015562187887320273;0.015559459727421482;0.7977655892465958;0.014930751119709517;0.7979591630379017
27.807384;1.044356199351477;0.8333333384756799;0.7978720152653912;-4.393632992385333e-07;-3.7419720930921344e-07;1.0448146224996702;10.000964665261707;0.8335532926627366;0.015562206309516399;0.015559464664040526;0.7977655991856805;0.014930413179379485;0.7979579160763552
27.817384;1.0443577087811038;0.8333333385159037;0.7978720158000753;-4.4009280924633395e-07;-3.7469841728313857e-07;1.0448146285069972;10.000981374251497;0.8335518259922752;0.015562223488751376;0.015559470166387613;0.7977655727017343;0.01493007325135123;0.7979567113578715
27.827384;1.0443591872413904;0.8333333385421705;0.7978720163714764;-4.4082070166924994e-07;-3.7521030883594723e-07;1.0448146744936087;10.000997511737946;0.833550323462239;0.01556223939994296;0.015559476172571498;0.7977655106699683;0.01492973165007753;0.7979555512310548
27.837384;1.0443606293561876;0.8333333385542655;0.7978720169759801;-4.415468506404432e-07;-3.757315287379231e-07;1.0448147583931395;10.001013065588886;0.8335487898639589;0.015562254033530698;0.015559482589924683;0.7977654135748867;0.01492938848438011;0.7979544370829091
27.847384;1.0443620297943967;0.8333333385518;0.7978720176095494;-4.422711166937565e-07;-3.7626078818332065e-07;1.0448148767351593;10.001028029185226;0.8335472303107814;0.015562267399084142;0.015559489288340457;0.7977652804626751;0.014929043926134386;0.7979533684929327
27.857384;1.0443633837105646;0.8333333385342385;0.7978720182681914;-4.429932913317891e-07;-3.7679677472293366e-07;1.0448150251299824;10.001042395269089;0.8335456498042403;0.015562279521592157;0.015559496115997957;0.7977651090597416;0.014928698471833535;0.7979523429468378
27.867384;1.044364687007396;0.8333333385007772;0.7978720189482258;-4.437130330140984e-07;-3.773381831976828e-07;1.0448151992475723;10.001056152653211;0.8335440528731722;0.015562290424208574;0.015559502929906394;0.7977648966307327;0.014928352925727709;0.797951356215803
27.877384;1.0443659361766744;0.8333333384501564;0.7978720196463079;-4.4442970912918027e-07;-3.7788385624117564e-07;1.0448153957023587;10.001069287161828;0.833542443731747;0.015562300108609801;0.015559509623363952;0.7977646406930131;0.014928008077348998;0.7979504034545086
27.887384;1.0443671289102077;0.8333333383807392;0.7978720203592519;-4.4514240228249095e-07;-3.7843280278213835e-07;1.0448156124739971;10.001081783155186;0.8335408268257726;0.015562308553487064;0.015559516130347647;0.7977643396169509;0.014927664565624405;0.7979494802727494
27.897384;1.0443682650773993;0.8333333382908593;0.7978720210840078;-4.458501916848043e-07;-3.7898430625458467e-07;1.0448158487248598;10.00109362677122;0.833539207266849;0.015562315730120197;0.015559522401803595;0.7977639928703008;0.01492732314387387;0.7979485827462903
27.907384;1.044369347055775;0.8333333381791241;0.7978720218180398;-4.4655242715156924e-07;-3.7953817004994355e-07;1.0448161040499369;10.001104812008117;0.8335375907148079;0.01556232161386123;0.015559528381870436;0.7977636009488692;0.014926985036953137;0.7979477074222291
27.917384;1.044370379327216;0.833333338044475;0.7978720225596158;-4.472486885956092e-07;-3.800946095114892e-07;1.0448163778224777;10.001115342992142;0.8335359829720773;0.015562326185436707;0.0155595340122752;0.7977631653823125;0.0149266519517104;0.7979468521427778
27.927384;1.0443713674578232;0.8333333378861899;0.7978720233075894;-4.479384736914832e-07;-3.8065377509477885e-07;1.0448166693007837;10.001125231121987;0.8335343897849282;0.0155623294314734;0.015559539248630157;0.7977626886856403;0.014926325630394496;0.7979460163821757
27.937384;1.0443723169442438;0.8333333377040035;0.7978720240610279;-4.48620946232929e-07;-3.8121549924486383e-07;1.044816978230802;10.001134489576657;0.8335328168054409;0.015562331350910712;0.015559544062092917;0.7977621740425803;0.0149260074721617;0.7979452003507315
27.947384;1.0443732325663773;0.833333337498186;0.7978720248190986;-4.4929505267209585e-07;-3.8177938634534027e-07;1.0448173055490193;10.001143123887926;0.8335312699632388;0.015562331965433968;0.015559548429287475;0.7977616248681928;0.014925698497953607;0.7979444036635392
27.957384;1.044374118266499;0.833333337269398;0.7978720255812473;-4.4995995574317457e-07;-3.823448635011508e-07;1.0448176538884983;10.001151127907733;0.8335297560693169;0.015562331320845951;0.015559552319545896;0.7977610447757169;0.014925399404114848;0.7979436244297331
27.967384;1.044374977333608;0.8333333370184428;0.797872026347434;-4.5061535971979303e-07;-3.8291105739227377e-07;1.044818027228057;10.00115849764798;0.8335282827057472;0.015562329480017317;0.0155595556891786;0.7977604379972232;0.014925110546388036;0.797942859053722
27.977384;1.044375812673561;0.8333333367462444;0.7978720271180978;-4.512613886691007e-07;-3.8347662442133216e-07;1.0448184299582692;10.001165250242552;0.8335268575509447;0.015562326522062804;0.015559558496883966;0.797759809555778;0.01492483173865254;0.7979421026860483
27.987384;1.044376626895394;0.8333333364539994;0.7978720278937338;-4.5189821280198084e-07;-3.8403973180702474e-07;1.0448188662459323;10.00117142247053;0.8335254877922267;0.01556232254065074;0.01555956072694472;0.7977591649218984;0.01492456194415825;0.7979413501847482
27.997384;1.0443774220194064;0.8333333361432174;0.7978720286744156;-4.5252583880873444e-07;-3.8459838882007053e-07;1.0448193394581022;10.001177051340752;0.8335241795973044;0.015562317637085406;0.015559562388424035;0.7977585096179195;0.014924299217902415;0.7979405970614061
28.007384;1.0443781990144498;0.8333333358157652;0.797872029459742;-4.5314402774829044e-07;-3.8515090179642635e-07;1.0448198517484186;10.001182162899893;0.8335229378298975;0.01556231192347397;0.015559563490007058;0.7977578490987212;0.014924041049475983;0.7979398396005386
28.017384;1.0443789576382003;0.8333333354739592;0.7978720302491294;-4.5375207576845487e-07;-3.856960151537979e-07;1.0448204047021696;10.00118677814891;0.833521766483954;0.015562305529156977;0.015559564019337403;0.7977571886515679;0.01492378478138096;0.7979390743113656
28.027384;1.0443796965002012;0.8333333351204019;0.7978720310419749;-4.54348662100593e-07;-3.8623285358173843e-07;1.0448210005699838;10.001190921989682;0.8335206694015187;0.015562298594363198;0.015559563940688012;0.7977565330911592;0.014923527765885444;0.7979382974695555
28.037384;1.0443804130261;0.8333333347576815;0.7978720318376226;-4.5493206557852486e-07;-3.867610039312428e-07;1.044821642776081;10.001194625388633;0.8335196503015978;0.015562291259010028;0.015559563202593392;0.7977558860067009;0.014923267449285831;0.797937504831722
28.047384;1.0443811030570196;0.8333333343883039;0.7978720326353874;-4.555004940200845e-07;-3.872805101361045e-07;1.0448223354512776;10.00119792453294;0.8335187124537595;0.015562283657947108;0.01555956175118466;0.7977552492375031;0.014923001598253716;0.797936691557264
28.057384;1.044381760000788;0.8333333340146676;0.7978720334345976;-4.56052247067354e-07;-3.877914435661099e-07;1.0448230824259344;10.001200862292018;0.8335178589023025;0.015562275922980238;0.015559559546212099;0.7977546241077409;0.014922728383715484;0.7979358525965573
28.067384;1.0443823749494217;0.8333333336388529;0.7978720342344598;-4.565858688746393e-07;-3.882934154943029e-07;1.0448238860836971;10.001203489442908;0.833517092686235;0.015562268190691968;0.015559556568138401;0.7977540130152564;0.014922446171794007;0.7979349835329079
28.077384;1.0443829387249264;0.8333333332625628;0.7978720350338502;-4.571003614752102e-07;-3.8878553405948466e-07;1.0448247469814165;10.001205860529662;0.833516416385693;0.015562260610932225;0.015559552816881393;0.797753418985972;0.014922153467357722;0.7979340817879964
28.087384;1.0443834440551727;0.8333333328873986;0.7978720358313341;-4.575952837656087e-07;-3.8926664629378094e-07;1.044825664664335;10.001208026666795;0.8335158317679044;0.015562253343353278;0.01555954831170971;0.7977528445371282;0.014921849190663342;0.7979331474508157
28.097384;1.0443838863876131;0.8333333325151333;0.7978720366254017;-4.5807068077635155e-07;-3.897355960925361e-07;1.044826638404686;10.00121002754395;0.8335153399152356;0.015562246540086233;0.015559543090877538;0.7977522919147881;0.014921532874162922;0.7979321829164159
28.107384;1.0443842636744016;0.8333333321476954;0.7978720374145878;-4.5852686679369065e-07;-3.901915138625463e-07;1.0448276669370917;10.001211882371134;0.8335149413806291;0.01556224033120461;0.015559537206658518;0.7977517639080981;0.014921204641099889;0.7979311922554928
28.117384;1.0443845756244585;0.8333333317869536;0.79787203819745;-4.5896416484075923e-07;-3.9063388230461973e-07;1.0448287482463645;10.00121358415415;0.8335146366814391;0.015562234827235163;0.015559530719165045;0.797751263758166;0.014920865079988995;0.7979301812000229
28.127384;1.0443848230553454;0.8333333314345548;0.7978720389727402;-4.5938280772411766e-07;-3.9106227321772685e-07;1.044829880351905;10.001215102134067;0.8335144268852902;0.015562230129568528;0.01555952369572463;0.7977507944631269;0.014920514984244819;0.7979291567134378
28.137384;1.044385007661611;0.8333333310919773;0.7978720397397381;-4.597829533707821e-07;-3.914762719992879e-07;1.0448310623703196;10.001216391896078;0.8335143131056413;0.015562226329375926;0.015559516212129643;0.7977503582394253;0.014920155051884263;0.7979281256824352
28.147384;1.0443851317909043;0.833333330760722;0.7978720404983822;-4.601646991861765e-07;-3.9187565375200506e-07;1.0448322951284914;10.001217403586963;0.8335142954301176;0.015562223502162489;0.01555950834715926;0.7977499560433009;0.014919785741714112;0.7979270942678425
28.157384;1.0443851983668224;0.8333333304424766;0.7978720412491648;-4.6052811487406865e-07;-3.9226039038772306e-07;1.044833581140848;10.001218083281001;0.833514372634859;0.015562221722768688;0.015559500174532951;0.7977495875172352;0.014919407359028232;0.797926068633612
28.167384;1.0443852111401688;0.8333333301391288;0.7978720419929491;-4.608732067927348e-07;-3.9263054784221594e-07;1.0448349235326533;10.001218375166635;0.8335145422398215;0.01556222108742193;0.015559491762118592;0.7977492518319895;0.014919020216431015;0.7979250556175989
28.177384;1.0443851745843953;0.8333333298526708;0.7978720427307112;-4.611998548181084e-07;-3.9298620822011595e-07;1.0448363244516026;10.001218228224104;0.8335147999250696;0.015562221706749329;0.015559483173581006;0.7977489486177236;0.014918624600863812;0.7979240623261704
28.187384;1.0443850932350138;0.8333333295852402;0.797872043463255;-4.615079472800421e-07;-3.9332743422255277e-07;1.0448377843874403;10.001217604339274;0.83351513931186;0.015562223683086083;0.015559474464528874;0.7977486784456554;0.014918220641980007;0.7979230951734884
