time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.197384;1.0443849712065019;0.8333333293392364;0.797872044191107;-4.617975791822901e-07;-3.936544515343094e-07;1.0448393026376628;10.001216479965667;0.8335155534196407;0.015562227100980328;0.015559465685770046;0.7977484429402485;0.014917808376380308;0.7979221592500192
28.207384;1.044384812234172;0.8333333291170935;0.7978720449146515;-4.620688572049177e-07;-3.939679306342204e-07;1.0448408781818779;10.001214833627136;0.8335160363264765;0.015562232024388004;0.015559456894690984;0.7977482442608668;0.014917387996346277;0.7979212583254355
28.217384;1.0443846196477016;0.8333333289208273;0.797872045634275;-4.623215290324441e-07;-3.942690147116964e-07;1.0448425105216395;10.00121263098459;0.8335165833963525;0.015562238498933973;0.01555944814858075;0.7977480843070717;0.014916960100983343;0.7979203950582298
28.227384;1.044384396152713;0.8333333287519318;0.7978720463502982;-4.6255512098934837e-07;-3.945589513748003e-07;1.0448442002627778;10.00120982375961;0.83351719101741;0.015562246560430901;0.015559439480185053;0.7977479643147125;0.014916525777662525;0.7979195714982515
28.237384;1.0443841442493436;0.8333333286116279;0.7978720470628219;-4.6276923310830256e-07;-3.9483861544535945e-07;1.0448459490364241;10.001206356437507;0.8335178565981994;0.01556225623821648;0.015559430888045614;0.7977478847526701;0.01491608653007535;0.797918790341138
28.247384;1.0443838668842407;0.8333333285009552;0.7978720477718753;-4.62963392609841e-07;-3.951083363601591e-07;1.0448477586726355;10.001202172950439;0.833518578182457;0.015562267558351394;0.015559422345201655;0.7977478450519842;0.014915644198586195;0.7979180558343433
28.257384;1.0443835673710509;0.8333333284205653;0.7978720484777978;-4.631369926148621e-07;-3.953679033593968e-07;1.0448496305627004;10.00119722445426;0.8335193536460777;0.015562280547793949;0.015559413803053928;0.7977478432726385;0.01491520075311206;0.7979173730746849
28.267384;1.0443832491108302;0.8333333283705422;0.7978720491813286;-4.632895777125488e-07;-3.9561661037456753e-07;1.0448515657398523;10.001191468848049;0.8335201802917873;0.015562295224795502;0.01555940519627692;0.7977478765058463;0.014914757848881962;0.7979167467177037
28.277384;1.0443829153514403;0.8333333283503739;0.797872049883392;-4.6342087477383527e-07;-3.958535413547981e-07;1.0448535648608503;10.001184858136146;0.8335210551141431;0.015562311586366976;0.015559396461387542;0.7977479418460389;0.014914316439991903;0.7979161802895556
28.287384;1.044382568814798;0.8333333283590947;0.7978720505849901;-4.6353055334723127e-07;-3.9607783912015663e-07;1.0448556280102388;10.001177331657487;0.8335219753848633;0.015562329610993375;0.015559387551497217;0.79774803671455;0.014913876685163342;0.7979156759067296
28.297384;1.044382211914178;0.833333328395676;0.7978720512871865;-4.6361828931940274e-07;-3.9628849018881925e-07;1.0448577548801217;10.001168827177986;0.8335229390648403;0.015562349264649594;0.015559378438761665;0.7977481582805771;0.01491343809453964;0.7979152346209166
28.307384;1.0443818474800688;0.8333333284594178;0.7978720519910041;-4.6368418610562424e-07;-3.9648388416797544e-07;1.0448599447631057;10.001159299235107;0.8335239443082179;0.01556237049962847;0.015559369113163421;0.7977483027959711;0.014912999905726237;0.79791485744253
28.317384;1.0443814790081014;0.833333328550064;0.7978720526973602;-4.637289553030462e-07;-3.966619241835105e-07;1.0448621962781213;10.001148728606513;0.8335249885171054;0.015562393254026221;0.01555935957207992;0.7977484657574642;0.014912561445164691;0.7979145461093603
28.327384;1.0443811104450949;0.8333333286675603;0.7978720534071682;-4.6375347594719667e-07;-3.9682077329931537e-07;1.044864507831089;10.001137115953034;0.8335260685903921;0.015562417456882981;0.015559349801543994;0.7977486429123051;0.01491212217913469;0.7979143032168122
28.337384;1.0443807459214316;0.8333333288115872;0.7978720541214855;-4.63758178498658e-07;-3.9695928636256216e-07;1.0448668785922413;10.001124465362084;0.8335271821576639;0.01556244303249103;0.01555933976739105;0.7977488309584267;0.01491168168337233;0.7979141316582868
28.347384;1.0443803890788403;0.8333333289813114;0.7978720548414924;-4.637428327756422e-07;-3.970766679670357e-07;1.0448693088383219;10.001110774171623;0.833528327976439;0.015562469896156998;0.015559329415851544;0.7977490274317725;0.01491123983331115;0.7979140336119805
28.357384;1.0443800420954255;0.8333333291755376;0.7978720555684167;-4.637067782195902e-07;-3.97172076629836e-07;1.0448717995490717;10.00109603840149;0.8335295050049559;0.015562497947260204;0.01555931866897497;0.7977492305988116;0.014910797088499078;0.79791401023439
28.367384;1.0443797054517427;0.8333333293930054;0.7978720563036248;-4.6364931601724094e-07;-3.9724459096489875e-07;1.0448743519324144;10.001080260010568;0.8335307113123543;0.015562527066498792;0.015559307420349467;0.7977494396502289;0.014910354368687347;0.7979140622193343
28.377384;1.0443793787530324;0.833333329632559;0.7978720570487499;-4.635698466648569e-07;-3.9729316818387517e-07;1.0448769675225809;10.001063442969805;0.8335319439753104;0.015562557115514318;0.015559295546211787;0.7977496545320929;0.014909912386947593;0.797914190147094
28.387384;1.0443790617407345;0.8333333298931482;0.7978720578056888;-4.634676288491683e-07;-3.9731655308973817e-07;1.044879648987437;10.001045587765985;0.8335331997626936;0.015562587938494209;0.01555928292674359;0.797749875586485;0.014909471071686033;0.7979143943561261
28.397384;1.0443787548757368;0.8333333301737127;0.7978720585764504;-4.6334161318285185e-07;-3.9731344100932694e-07;1.0448824007319826;10.001026690770033;0.8335344756996111;0.015562619370022889;0.015559269461684719;0.7977501034308047;0.01490902961327333;0.7979146748535355
28.407384;1.0443784595802095;0.8333333304729658;0.7978720593629617;-4.631906395806525e-07;-3.972827357858925e-07;1.0448852287051926;10.001006742947764;0.8335357693245108;0.015562651254372926;0.01555925507686704;0.7977503387668503;0.014908587019015698;0.7979150317356858
28.417384;1.0443781780826429;0.833333330789392;0.7978720601669644;-4.6301379082647493e-07;-3.972235322427268e-07;1.044888139873183;10.00098573137129;0.833537078938392;0.015562683463459017;0.015559239722745144;0.7977505823977455;0.014908142545036852;0.7979154658947064
28.427384;1.0443779125807755;0.8333333311215975;0.7978720609898766;-4.628106242637991e-07;-3.971348378465426e-07;1.044891141146404;10.000963644621933;0.8335384038716326;0.015562715893147023;0.015559223364057516;0.797750835329922;0.014907695585307445;0.7979159793149575
28.437384;1.0443776641385603;0.8333333314685324;0.7978720618325675;-4.625810915956996e-07;-3.9701536916977534e-07;1.0448942379447148;10.00094047303433;0.8335397445569602;0.015562748449706692;0.015559205965468208;0.7977510980396642;0.014907245395149121;0.7979165748055702
28.447384;1.044377432379917;0.8333333318293924;0.7978720626953575;-4.623253021515538e-07;-3.9686369989003506e-07;1.0448974341787554;10.000916205184366;0.8335411023244635;0.01556278104868808;0.015559187476746766;0.797751369744035;0.01490679105155384;0.7979172550791345
28.457384;1.044377216118913;0.8333333322034466;0.797872063578352;-4.6204344685662166e-07;-3.9667864599999956e-07;1.0449007335255547;10.000890826737681;0.8335424788683149;0.015562813619303107;0.01555916781856748;0.7977516489094163;0.014906331563471339;0.7979180212757823
28.467384;1.044377014002952;0.8333333325897936;0.7978720644817962;-4.617357336504189e-07;-3.9645956889660334e-07;1.0449041398620544;10.00086432165722;0.8335438754392477;0.01556284610336759;0.015559146880014795;0.7977519342127521;0.014905865927159399;0.7979188723395008
28.477384;1.0443768248934961;0.8333333329871655;0.7978720654062088;-4.614021127218556e-07;-3.9620639241756063e-07;1.0449076565811979;10.000836675852874;0.833545292459471;0.015562878457461746;0.015559124533705124;0.7977522249685847;0.0149053929912571;0.7979198062179702
28.487384;1.0443766480900758;0.8333333333941189;0.7978720663523828;-4.6104206529704676e-07;-3.959193331013982e-07;1.0449112858882281;10.000807880944304;0.8335467299312732;0.015562910655510194;0.015559100649212601;0.7977525211678098;0.014904911323648505;0.7979208213228353
28.497384;1.0443764828316204;0.8333333338094284;0.7978720673212694;-4.6065479249863353e-07;-3.9559858112212056e-07;1.044915028983431;10.0007779362113;0.8335481878960275;0.015562942672972247;0.015559075092300792;0.7977528237223882;0.01490441933796955;0.7979219166967345
28.507384;1.0443763275640465;0.8333333342322418;0.797872068313733;-4.6023957888450733e-07;-3.9524419751660086e-07;1.0449188873543505;10.000746849534986;0.8335496665649726;0.015562974462866933;0.015559047726042283;0.7977531348123845;0.014903915553507273;0.7979230914320742
28.517384;1.0443761803264027;0.8333333346620403;0.7978720693304345;-4.597959315177442e-07;-3.948563571145499e-07;1.0449228640204702;10.000714637893166;0.8335511662491093;0.015563005953240035;0.015559018416557456;0.7977534575530372;0.014903398809661003;0.7979243440370161
28.527384;1.0443760396085273;0.8333333350986285;0.7978720703719754;-4.593236086225277e-07;-3.9443566973184387e-07;1.044926963736813;10.000681327229657;0.8335526870469149;0.015563037065265531;0.01555898702583727;0.7977537952258515;0.014902868233710015;0.7979256723075998
28.537384;1.0443759043093301;0.8333333355421347;0.7978720714390476;-4.588227271337808e-07;-3.939831311814614e-07;1.0449311919748272;10.000646948020893;0.8335542286728587;0.015563067729999176;0.015558953396808677;0.7977541509428393;0.014902322973975776;0.7979270738868898
28.547384;1.0443757735643822;0.8333333359929367;0.7978720725323836;-4.5829379669694465e-07;-3.9349983798889785e-07;1.044935553442522;10.00061152923945;0.8335557905505308;0.015563097899818685;0.015558917352772065;0.797754527513422;0.014901762172716307;0.7979285467005321
28.557384;1.0443756473085914;0.8333333364515835;0.797872073652648;-4.5773752783685007e-07;-3.929867693152466e-07;1.0449400517424228;10.000575102070355;0.8335573718161988;0.015563127562111659;0.015558878714113973;0.797754927547268;0.014901185226330103;0.7979300893669764
28.567384;1.044375526124633;0.8333333369188517;0.7978720748004426;-4.5715450008569004e-07;-3.9244465079162446e-07;1.0449446898232129;10.0005377111824;0.8335589713566357;0.015563156741158213;0.015558837313272598;0.7977553543308112;0.014900591896667148;0.7979317016712979
28.577384;1.0443754098246545;0.8333333373958147;0.7978720759764554;-4.5654495559662265e-07;-3.9187400537569156e-07;1.0449494697789694;10.000499418103239;0.8335605881226849;0.015563185472531415;0.015558792993731066;0.797755811967502;0.014899982066597957;0.7979333846341018
28.587384;1.0443752968389022;0.8333333378837798;0.7978720771817528;-4.559089219344567e-07;-3.912753902738259e-07;1.0449543923454034;10.00046029426837;0.8335622215349772;0.015563213768435311;0.01555874559784553;0.797756304126812;0.014899355254281347;0.7979351404711206
28.597384;1.044375185244769;0.8333333383842217;0.7978720784179634;-4.5524650384777884e-07;-3.906495731633299e-07;1.0449594568768188;10.000420413297743;0.8335638715841029;0.015563241601558128;0.015558694957460543;0.7977568335691057;0.014898710403059148;0.7979369720794035
28.607384;1.0443750738406035;0.8333333388987615;0.7978720796870657;-4.5455795711111756e-07;-3.8999751320208544e-07;1.044964661725264;10.000379847274539;0.8335655387724654;0.015563268914285257;0.015558640897370071;0.7977574027558691;0.014898046188840232;0.797938882221458
28.617384;1.0443749622292395;0.8333333394290366;0.7978720809910744;-4.538435634589224e-07;-3.893202561182302e-07;1.0449700047214951;10.000338667756523;0.8335672242438656;0.015563295636323164;0.015558583246949044;0.7977580140319644;0.014897361337435355;0.7979408736370232
28.627384;1.044374850434685;0.8333333399764545;0.7978720823320898;-4.531035340166226e-07;-3.886189273039574e-07;1.0449754832293223;10.00029694968774;0.833568929650001;0.015563321688683735;0.015558521850470986;0.797758669154999;0.014896654801440914;0.7979429494177661
28.637384;1.044374738369607;0.833333340542029;0.7978720837125884;-4.523378043281587e-07;-3.878947775557282e-07;1.0449810937992083;10.000254771963792;0.8335706567317481;0.015563346977422798;0.015558456569873445;0.7977593687423935;0.014895925948915366;0.7979451125680126
28.647384;1.044374625005436;0.8333333411263011;0.7978720851354769;-4.5154582733117664e-07;-3.8714905416536156e-07;1.0449868326830611;10.000212210403923;0.8335724072341314;0.015563371389334365;0.015558387276272708;0.7977601121214217;0.014895174507357917;0.7979473652537582
28.657384;1.0443745079858293;0.8333333417292966;0.7978720866037697;-4.507267920572725e-07;-3.863826568101367e-07;1.0449926971708663;10.000169328080625;0.8335741828733925;0.015563394790834238;0.015558313844770312;0.7977608975053968;0.01489440031646483;0.7979497085217813
28.667384;1.0443743843140947;0.8333333423506878;0.7978720881203022;-4.4988010739408316e-07;-3.855958989132592e-07;1.044998686057862;10.000126172845764;0.8335759852391187;0.015563417036545133;0.015558236154908365;0.7977617222682656;0.014893603173990586;0.7979521428945098
28.677384;1.044374251077233;0.8333333429900563;0.7978720896879193;-4.4900566477594567e-07;-3.847886968498242e-07;1.045004799163429;10.000082782560442;0.8335778161475986;0.01556343798700235;0.015558154073847565;0.7977625838080354;0.014892782738127566;0.7979546694158446
28.687384;1.0443741051448954;0.8333333436470175;0.7978720913098946;-4.481038393935951e-07;-3.8396103211085146e-07;1.0450110366838747;10.000039189881885;0.8335796777962524;0.015563457518154048;0.015558067440111716;0.7977634803406788;0.014891938498783959;0.7979572901023585
28.697384;1.044373942448833;0.8333333443212365;0.7978720929899923;-4.471754099561777e-07;-3.8311332295295323e-07;1.0450173983713242;9.999995427579577;0.8335815720417564;0.01556347551881793;0.015557976079418777;0.797764410036574;0.014891069871217733;0.7979600075261053
28.707384;1.0443737576260712;0.8333333450124771;0.7978720947320751;-4.462213220800841e-07;-3.8224650165697113e-07;1.0450238830182048;9.999951532555514;0.8335835001082705;0.015563491888284736;0.01555787982767676;0.7977653694754618;0.014890176265067912;0.7979628241862727
28.717384;1.0443735437813726;0.8333333457207834;0.7978720965396924;-4.4524236171400634e-07;-3.813618307325065e-07;1.0450304887634099;9.999907536481794;0.8335854635957063;0.015563506541712006;0.015557778534683597;0.7977663531996343;0.014889257033373923;0.7979657421013338
28.727384;1.044373292318092;0.8333333464467975;0.7978720984159666;-4.442391198348037e-07;-3.8046073427800926e-07;1.045037213747327;9.999863455590734;0.8335874652919902;0.015563519424615313;0.01555767205687864;0.7977673542426834;0.01488831165497822;0.7979687625049482
28.737384;1.044372993132727;0.8333333471919588;0.7978721003636269;-4.4321212036841865e-07;-3.795446550977209e-07;1.0450440564925458;9.999819299659285;0.8335895085814429;0.015563530522439951;0.015557560248713157;0.7977683653815304;0.014887340275068668;0.7979718855134752
28.747384;1.0443726346516506;0.8333333479583105;0.7978721023850914;-4.4216175719100413e-07;-3.7861471245137027e-07;1.0450510158803932;9.999775085063549;0.8335915960189921;0.015563539847821698;0.015557442962778866;0.797769380788743;0.01488634377166465;0.797975110014087
28.757384;1.044372203369345;0.8333333487479561;0.7978721044826372;-4.410882567119445e-07;-3.776713377186053e-07;1.0450580907824931;9.999730834131839;0.8335937282462526;0.015563547418335816;0.015557320061899587;0.7977703967725491;0.01488532299607773;0.7979784343509171
28.767384;1.0443716838906598;0.8333333495624676;0.7978721066584923;-4.399918076405084e-07;-3.767142204065307e-07;1.0450652795689381;9.999686572645226;0.8335959040815715;0.015563553250829894;0.015557191430390081;0.7977714111172107;0.014884278072215127;0.7979818572069896
28.777384;1.0443710602355158;0.8333333504026277;0.7978721089147943;-4.3887262049447453e-07;-3.757425767995383e-07;1.0450725800063936;9.999642335010403;0.8335981214577818;0.01556355737467348;0.015557056974268983;0.7977724222275341;0.01488320840654988;0.7979853775607643
28.787384;1.044370317507511;0.8333333512686406;0.797872111253613;-4.377308440808092e-07;-3.7475552547274076e-07;1.0450799899058028;9.999598163004109;0.8336003780322045;0.015563559842413309;0.015556916611879364;0.7977734290037639;0.014882113167449052;0.7979889945305524
28.797384;1.0443694425225276;0.8333333521605321;0.7978721136769501;-4.365664251250481e-07;-3.737524206883546e-07;1.045087508204489;9.999554093542699;0.8336026713273282;0.01556356072301857;0.015556770262694607;0.7977744310014502;0.014880991769771345;0.797992707898904
28.807384;1.0443684231889678;0.833333353078402;0.7978721161864903;-4.3537905626305454e-07;-3.727329913794469e-07;1.0450951356195046;9.99951015100448;0.8336049992065152;0.01556356008590604;0.015556617837641595;0.7977754282272418;0.014879844125128076;0.797996518154617
28.817384;1.0443672473796712;0.8333333540225041;0.7978721187834413;-4.3416825041505544e-07;-3.716971085206636e-07;1.0451028747422426;9.999466347690236;0.8336073606172159;0.015563557986079057;0.01555645923350701;0.7977764208907258;0.014878670534392947;0.7980004253545245
28.827384;1.0443659020653788;0.8333333549932407;0.7978721214688207;-4.329332488444855e-07;-3.706444608562735e-07;1.0451107303090295;9.99942268578773;0.8336097561944802;0.015563554454253349;0.015556294336945798;0.7977774095802324;0.014877471340683159;0.7980044284098518
28.837384;1.044364373168469;0.8333333559910248;0.797872124243761;-4.316726048534484e-07;-3.6957453034826793e-07;1.0451187096212775;9.999379163374531;0.8336121886050457;0.01556354949397691;0.015556123034601497;0.7977783954073601;0.014876246805226399;0.7980085262060453
28.847384;1.044362646136396;0.833333357016296;0.797872127109481;-4.303838697933497e-07;-3.684868381893964e-07;1.045126822441193;9.999335787789791;0.8336146624647008;0.01556354308572688;0.015555945227305568;0.7977793797462923;0.014874997405648717;0.7980127192527269
28.857384;1.0443607068121052;0.8333333580699319;0.7978721300672487;-4.2906392158464495e-07;-3.673812542411166e-07;1.0451350802257424;9.999292587471604;0.833617184135058;0.015563535201284933;0.015555760845714386;0.7977803638317574;0.014873724064260022;0.7980170101865117
28.867384;1.0443585415864491;0.8333333591535088;0.7978721331184954;-4.277097220447655e-07;-3.6625811347716805e-07;1.045143495253902;9.9992496090967;0.8336197616130235;0.015563525822928899;0.015555569846057576;0.7977813485509554;0.014872427761599567;0.7980214029456242
28.877384;1.0443561365625904;0.8333333602690048;0.797872136264897;-4.2631880978192665e-07;-3.651180565787651e-07;1.0451520799854692;9.999206899933501;0.83362240409567;0.015563514952830924;0.015555372184023064;0.7977823343070941;0.014871108861142401;0.7980259010705182
28.887384;1.0443534771293965;0.8333333614183479;0.797872139508441;-4.24889214188515e-07;-3.639616702178864e-07;1.0451608461374895;9.999164488786969;0.8336251211005418;0.015563502613598951;0.015555167800451297;0.7977833206585458;0.014869766881820895;0.7980305063755847
28.897384;1.0443505486795104;0.8333333626031653;0.7978721428515145;-4.23418964610123e-07;-3.6278902589813025e-07;1.045169803641885;9.999122378686987;0.8336279215740515;0.015563488847125165;0.015554956633506046;0.7977843061187415;0.014868400853567332;0.7980352192030582
28.907384;1.0443473377157095;0.833333363824741;0.7978721462968105;-4.2190584830463886e-07;-3.6159948112651324e-07;1.0451789608985556;9.999080554920866;0.8336308135390582;0.015563473706052803;0.015554738635701589;0.7977852882360378;0.014867009870794316;0.7980400395504821
28.917384;1.04434383254667;0.8333333650842331;0.7978721498469548;-4.2034776838243186e-07;-3.6039196474502577e-07;1.0451883265605855;9.999038998534877;0.8336338045315492;0.015563457241166607;0.015554513778160695;0.7977862637786272;0.01486559341756037;0.7980449675298533
28.927384;1.0443400230976412;0.8333333663829695;0.7978721535042478;-4.1874305215961956e-07;-3.5916526528963104e-07;1.0451979113363261;9.998997686191572;0.8336369023532081;0.015563439497006708;0.015554282041155896;0.7977872296245503;0.01486415135310994;0.7980500032479945
28.937384;1.044335899754882;0.833333367722397;0.7978721572709626;-4.1709022453310533e-07;-3.579178661645314e-07;1.0452077286966683;9.99895657672424;0.8336401152526167;0.015563420514062827;0.015554043395523999;0.7977881844423846;0.014862683782597644;0.7980551471435428
28.947384;1.0443314518345312;0.8333333691037575;0.7978721611498196;-4.153876267671164e-07;-3.5664772152206844e-07;1.0452177942246865;9.998915605793645;0.833643451292211;0.015563400335312675;0.015553797790128557;0.7977891297940605;0.014861191057392961;0.7980604008492017
28.957384;1.0443266669613376;0.8333333705278978;0.7978721651440501;-4.1363330449385584e-07;-3.5535241243812666e-07;1.0452281242294628;9.998874690487089;0.8336469177376264;0.015563379006923164;0.015553545150132221;0.7977900692733823;0.014859673934680576;0.7980657682251595
28.967384;1.044321532085124;0.833333371995305;0.7978721692571882;-4.118251046885758e-07;-3.540294408678137e-07;1.0452387348623107;9.998833734628734;0.8336505211277812;0.015563356561002509;0.01555328537311682;0.7977910063297998;0.014858133701098274;0.7980712561089035
28.977384;1.044316034895762;0.8333333735062239;0.7978721734928691;-4.0996078699692267e-07;-3.5267628891057025e-07;1.0452496415854602;9.99879263646721;0.8336542678590946;0.015563333002523183;0.015553018324866897;0.7977919428657533;0.014856572002314836;0.7980768736655335
28.987384;1.0443101641591714;0.8333333750607134;0.7978721778546021;-4.080381128458028e-07;-3.5129024420423193e-07;1.0452608583176342;9.998751295051392;0.8336581650580268;0.015563308318933051;0.015552743845577918;0.79779287910851;0.014854990275737405;0.7980826302833651
28.997384;1.0443039092864141;0.833333376658714;0.7978721823456284;-4.060549091290655e-07;-3.498683229521151e-07;1.045272397067151;9.998709613612016;0.8336622210769875;0.015563282498106935;0.015552461762392243;0.7977938135949423;0.014853389154276059;0.7980885341176873
29.007384;1.0442972598321525;0.8333333783002697;0.7978721869690233;-4.040091304037439e-07;-3.4840740736869184e-07;1.0452842689897868;9.99866750537554;0.8336664447082968;0.015563255539792435;0.015552171890858772;0.7977947431330573;0.014851768288200524;0.7980945925543373
29.017384;1.0442902048387905;0.8333333799857265;0.7978721917278073;-4.0189891474894923e-07;-3.469043728362661e-07;1.0452964860165097;9.998624895435645;0.8336708436477777;0.015563227456208256;0.015551874024444549;0.797795663358763;0.014850126609701194;0.7981008133519382
29.027384;1.044282732345387;0.8333333817157209;0.79787219662484;-3.9972253963207243e-07;-3.4535616380788586e-07;1.0453090615569394;9.998581714499847;0.8336754237126547;0.015563198264068094;0.015551567937526461;0.7977965693279967;0.014848462868034769;0.7981072054614337
29.037384;1.044274829741383;0.8333333834909907;0.7978722016628557;-3.9747827370953506e-07;-3.4375988331290647e-07;1.0453220102655203;9.998537895106498;0.8336801892748391;0.015563167975723206;0.015551253401725949;0.7977974558402214;0.014846776037805568;0.7981137794821049
29.047384;1.0442664847120582;0.833333385312156;0.7978722068448825;-3.95164311984816e-07;-3.421128507792635e-07;1.0453353477241047;9.998493373214947;0.8336851440147226;0.015563136596980557;0.01555093018819453;0.7977983183530019;0.014845065258648071;0.7981205472526957
29.057384;1.044257685891687;0.8333333871796729;0.7978722121744536;-3.927789412741407e-07;-3.4041268563761153e-07;1.0453490903114313;9.998448086670606;0.8336902910568076;0.01556310413078891;0.015550598058306735;0.797799154107232;0.014843329663793248;0.7981275207927965
29.067384;1.044248422833718;0.8333333890938969;0.7978722176554222;-3.903207801918446e-07;-3.386575026059437e-07;1.0453632547123188;9.998401967308373;0.8336956327163646;0.015563070576570573;0.015550256764686392;0.7977999619062508;0.014841568600085007;0.7981347120221497
29.077384;1.0442386857088712;0.8333333910550417;0.7978722232919401;-3.877887845338469e-07;-3.3684611843373254e-07;1.0453778568241534;9.998354933541545;0.8337011708568415;0.015563035920719096;0.015549906063316543;0.7978007407118806;0.014839782085538026;0.7981421336552688
29.087384;1.0442284655085363;0.8333333930630924;0.7978722290886764;-3.8518201624439856e-07;-3.349781974167315e-07;1.045392911286221;9.998306890514877;0.8337069080563253;0.01556300013229193;0.015549545717982423;0.7978014889591873;0.014837971093189106;0.7981497995951219
29.097384;1.0442177548135436;0.8333333951179033;0.7978722350510121;-3.8249950834527186e-07;-3.3305439209945234e-07;1.0454084323812503;9.998257736043211;0.8337128489438873;0.015562963174354428;0.01554917548961125;0.7978022050397202;0.01483613749035867;0.7981577238057006
29.107384;1.0442065482760534;0.8333333972195198;0.7978722411850083;-3.797403571429608e-07;-3.3107634104208884e-07;1.0454244348790547;9.998207366831728;0.8337190011777523;0.015562925012544698;0.015548795131810208;0.7978028875608415;0.014834283681113402;0.7981659189983128
29.117384;1.0441948421441944;0.8333333993683921;0.7978722474970051;-3.76903850221836e-07;-3.2904628861143055e-07;1.0454409338900208;9.998155682567758;0.8337253753561001;0.01556288561109204;0.015548404399110326;0.7978035350560565;0.014832412044901908;0.7981743964885404
29.127384;1.0441826328521056;0.8333334015652345;0.7978722539932279;-3.739893838728573e-07;-3.269664777616922e-07;1.0454579447652312;9.99810259078561;0.8337319836360986;0.015562844936564275;0.015548003044943198;0.7978041458344842;0.014830524300188717;0.798183167115737
29.137384;1.044169915949533;0.8333334038107282;0.7978722606799296;-3.7099619602643494e-07;-3.2483876060915506e-07;1.0454754834128355;9.998048012936664;0.833738838177131;0.01556280296798552;0.015547590808715614;0.7978047181063016;0.014828621176661626;0.798192241855825
29.147384;1.0441566867582943;0.8333334061053395;0.7978722675638237;-3.679231928702334e-07;-3.226645134732272e-07;1.0454935659908655;9.997991884155018;0.8337459503471414;0.015562759692304267;0.01554716740691386;0.7978052502425853;0.014826702640018483;0.7982016312029327
29.157384;1.0441429418064903;0.8333334084493866;0.7978722746520585;-3.647689446389709e-07;-3.204446101066689e-07;1.0455122081837305;9.997934142422224;0.833753330574913;0.015562715097425187;0.015546732531570828;0.797805740621167;0.014824768227425057;0.7982113445542194
29.167384;1.0441286792510442;0.8333334108432572;0.7978722819517411;-3.6153175972111177e-07;-3.1817950655510385e-07;1.0455314253776145;9.99787471386924;0.8337609885836673;0.015562669181633291;0.015546285858041032;0.7978061867870463;0.014822817110534658;0.7982213904624442
29.177384;1.0441138979570326;0.8333334132874757;0.797872289469744;-3.582097113802881e-07;-3.158695085007626e-07;1.0455512333515824;9.997813506726953;0.8337689340611719;0.015562621963181547;0.015545827056019848;0.7978065849681568;0.014820848141653197;0.7982317765514698
29.187384;1.0440985962308909;0.8333334157826741;0.7978722972130017;-3.548005283921719e-07;-3.1351490193985537e-07;1.0455716484414164;9.99775041823892;0.8337771771686282;0.015562573471827428;0.015545355794668701;0.7978069305334117;0.014818859889743125;0.7982425087676315
29.197384;1.0440827716056342;0.8333334183297453;0.7978723051887776;-3.5130161331010835e-07;-3.1111585082746895e-07;1.0455926875572847;9.997685346823879;0.8337857277657927;0.015562523732758226;0.01554487174522859;0.7978072185409886;0.014816850385844235;0.7982535912166633
29.207384;1.0440664213950452;0.8333334209300391;0.7978723134045249;-3.4771040953157907e-07;-3.086724202638746e-07;1.045614368382232;9.997618200945471;0.8337945940940434;0.015562472762417043;0.015544374581375238;0.7978074439934255;0.014814816809659577;0.79826502654853
29.217384;1.0440495425600098;0.8333334235853274;0.7978723218677024;-3.4402471752541866e-07;-3.061847925614405e-07;1.0456367088952518;9.997548901632085;0.8338037828215141;0.015562420575133023;0.015543863975495524;0.7978076021885279;0.014812755535121984;0.7982768159701921
29.227384;1.0440321308908866;0.8333334262976099;0.7978723305860055;-3.4024257592403513e-07;-3.036532792528446e-07;1.0456597259536806;9.99747737956642;0.8338133004367622;0.015562367190363155;0.015543339602849274;0.7978076891400276;0.01481066259416365;0.7982889594234885
29.237384;1.0440141803397338;0.8333334290689417;0.7978723395676601;-3.363620199819948e-07;-3.010780643791631e-07;1.045683434355543;9.997403571444973;0.8338231543748554;0.015562312641140136;0.01554280115311228;0.7978077017653323;0.014808534277321275;0.7983014562930321
29.247384;1.0439956827552843;0.8333334319013693;0.797872348821203;-3.3238112283279153e-07;-2.984590346173805e-07;1.0457078472379175;9.997327422045558;0.8338333526737581;0.015562256975317225;0.01554224832891026;0.7978076376687491;0.014806367455466322;0.7983143059501547
29.257384;1.0439766278223979;0.8333334347969289;0.7978723583549705;-3.282981980725882e-07;-2.9579576996071704e-07;1.045732976781518;9.997248891504162;0.8338439028449198;0.015562200242639823;0.01554168082969366;0.7978074949233188;0.01480415944997393;0.7983275083149999
29.267384;1.0439570033069294;0.8333334377576267;0.7978723681769377;-3.241118597784093e-07;-2.9308760311485706e-07;1.0457588342154638;9.997167960725008;0.8338548115720902;0.015562142483760014;0.015541098340089718;0.7978072722682603;0.014801907753164844;0.7983410643997666
29.277384;1.0439367960868209;0.833333440785367;0.7978723782949018;-3.1982087991471043e-07;-2.903338474898603e-07;1.0457854293336608;9.997084629072537;0.8338660849950543;0.015562083729936017;0.015540500528873959;0.7978069691733813;0.014799609907223166;0.7983549759363646
29.287384;1.0439159931576196;0.8333334438818231;0.7978723887165006;-3.1542400965491464e-07;-2.875341083138828e-07;1.0458127704083908;9.996998902919051;0.8338777286243905;0.015562024011966928;0.015539887050876257;0.7978065856009585;0.014797263372614772;0.7983692443644165
29.297384;1.0438945811476592;0.8333334470483753;0.7978723994490489;-3.1092000784312877e-07;-2.8468834729189076e-07;1.0458408647962996;9.996910782359592;0.8338897473651598;0.015561963377293405;0.015539257551554173;0.7978061222923041;0.014794865403815981;0.7983838700282951
29.307384;1.0438725451637116;0.8333334502862385;0.7978724104995631;-3.0630788434388817e-07;-2.817966428791922e-07;1.0458697196447446;9.9968202599429;0.8339021460386735;0.01556190189884924;0.015538611671374646;0.7978055812829977;0.01479241321602492;0.7983988517736309
29.317384;1.043849868924189;0.8333334535966657;0.7978724218750514;-3.0158706356347594e-07;-2.7885895530326275e-07;1.045899342727249;9.996727332155759;0.8339149298292564;0.015561839670276308;0.015537949044116702;0.7978049652435092;0.01478990412844373;0.798414187205833
29.327384;1.043826535980883;0.8333334569810117;0.7978724335827183;-2.9675739012543385e-07;-2.758751361823435e-07;1.045929743600363;9.996632008042658;0.8339281042741226;0.015561776799307252;0.015537269298891878;0.7978042760043906;0.01478733555383827;0.7984298731518268
29.337384;1.0438025304379184;0.8333334604406404;0.7978724456298129;-2.918191208197577e-07;-2.728450741459049e-07;1.0459609338279785;9.996534309171599;0.8339416748160401;0.015561713399225664;0.01553657207154967;0.797803513943116;0.01478470512677223;0.7984459051749189
29.347384;1.0437778368252457;0.8333334639768909;0.7978724580234026;-2.8677288764748465e-07;-2.6976879893066606e-07;1.0459929257141396;9.996434266066409;0.833955646253666;0.015561649581797973;0.015535857012653293;0.7978026786659367;0.014782010700424822;0.79846227683477
29.357384;1.0437524396584432;0.8333334675911438;0.7978724707703604;-2.816196011669661e-07;-2.6664655826249215e-07;1.0460257312785932;9.99633191398658;0.8339700224401453;0.015561585459575469;0.015535123781844823;0.7978017700572676;0.01477925019603085;0.7984789801699597
29.367384;1.0437263225985738;0.833333471284876;0.7978724838774188;-2.7636025732611843e-07;-2.6347884840345336e-07;1.0460593625586239;9.996227289681622;0.8339848061402982;0.015561521151844043;0.015534372036113691;0.7978007884594173;0.014776421579349287;0.7984960070629927
29.377384;1.0436994674697613;0.8333334750597853;0.7978724973511864;-2.7099571082921395e-07;-2.6026636475355887e-07;1.046093832332948;9.996120424693638;0.833999999305914;0.015561456780060379;0.015533601425695485;0.7977997339821676;0.014773522616511523;0.7985133502608773
29.387384;1.043671854284072;0.8333334789179705;0.797872511198127;-2.655266625960501e-07;-2.5700995473909706e-07;1.0461291543094444;9.996011334462303;0.834015603891897;0.015561392448472143;0.015532811596232368;0.7977986063392861;0.014770550454282749;0.7985310037604745
29.397384;1.0436434623051964;0.8333334828619101;0.7978725254244329;-2.59953745196308e-07;-2.5371058077370684e-07;1.0461653429241986;9.995900014410237;0.8340316224651845;0.015561328230653473;0.015532002188760753;0.7977974055535126;0.014767501583571853;0.7985489629443819
29.407384;1.0436142707631793;0.8333334868942298;0.7978725400358246;-2.542774618505474e-07;-2.503692958642954e-07;1.0462024133129513;9.995786447307378;0.8340480583364226;0.015561264174631828;0.01553117284362135;0.7977961325092277;0.014764372079849573;0.7985672243827254
29.417384;1.0435842585758093;0.8333334910175473;0.7978725550375221;-2.484980852225498e-07;-2.469872829942914e-07;1.0462403813573686;9.995670613418437;0.8340649157463346;0.015561200308010751;0.015530323214922885;0.7977947892951293;0.014761157717501043;0.7985857854288597
29.427384;1.0435534036627243;0.833333495234503;0.7978725704345218;-2.4261554543421235e-07;-2.435659062003969e-07;1.0462792634622176;9.995552494101196;0.8340822001243162;0.015561136635621567;0.015529452978996593;0.7977933795527732;0.01475785403074943;0.7986046442461566
29.437384;1.0435216825881903;0.8333334995478152;0.7978725862319082;-2.3662928113541863e-07;-2.401066915983434e-07;1.0463190762668333;9.995432067270972;0.8340999177668759;0.015561073144325309;0.015528561822861962;0.7977919081260166;0.014754456482372117;0.7986238002966182
29.447384;1.043489070790994;0.8333335039602323;0.7978726024349452;-2.3053828710260145e-07;-2.3661125874808177e-07;1.0463598367271825;9.995309302262587;0.8341180751647738;0.015561009815737211;0.015527649432038538;0.7977903801988415;0.014750960576494231;0.7986432545353699
29.457384;1.0434555432407078;0.8333335084744772;0.7978726190491168;-2.243413529115265e-07;-2.330812907702972e-07;1.0464015625015635;9.995184161959052;0.8341366787479577;0.015560946636290195;0.015526715496798705;0.7977888011130468;0.014747361842589818;0.7986630086232771
29.467384;1.0434210753480841;0.8333335130933025;0.7978726360802053;-2.180371291238683e-07;-2.2951860789778384e-07;1.0464442722262952;9.995056611530812;0.8341557347488129;0.015560883602422268;0.015525759722635445;0.797787177133342;0.014743655844540458;0.7986830639820252
29.477384;1.0433856434559066;0.8333335178195345;0.7978726535342333;-2.1162411648776272e-07;-2.2592529567487503e-07;1.0464879853749987;9.994926627435246;0.8341752491469427;0.015560820717183654;0.015524781832678214;0.797785516118653;0.014739838145507061;0.7987034218095551
29.487384;1.0433492243093367;0.8333335226559947;0.7978726714172917;-2.0510077865927485e-07;-2.2230379285870794e-07;1.0465327215141544;9.994794204108976;0.8341952281727734;0.015560757972561243;0.01552378157621133;0.7977838273696628;0.014735904087992368;0.798724082944309
29.497384;1.043311794434295;0.8333335276054091;0.7978726897354789;-1.9846550723736355e-07;-2.1865697798595082e-07;1.0465784992781375;9.994659356495934;0.8342156786995406;0.015560695332297158;0.015522758745459114;0.7977821211852278;0.014731848629130647;0.7987450465641176
29.507384;1.0432733300825723;0.8333335326703188;0.7978727084949527;-1.9171655815851815e-07;-2.1498823867502928e-07;1.0466253356379036;9.994522113257382;0.8342366079820382;0.015560632740098895;0.015521713179494289;0.7977804083814566;0.014727666453968837;0.7987663095047934
29.517384;1.043233807322674;0.8333335378529684;0.797872727701915;-1.848522274385855e-07;-2.1130139010668158e-07;1.0466732457387709;9.994382507011993;0.8342580231184472;0.015560570144664694;0.015520644747651276;0.7977786995267827;0.014723352164403156;0.7987878673504357
29.527384;1.043193202324484;0.8333335431553465;0.7978727473625189;-1.7787096805513794e-07;-2.0760065758668293e-07;1.0467222434226116;9.994240573621804;0.8342799303411232;0.015560507510207;0.015519553325356521;0.7977770043715875;0.014718900407392712;0.7988097155650091
29.537384;1.0431514915975242;0.8333335485794965;0.7978727674827732;-1.7077125469508687e-07;-2.0389095511568117e-07;1.0467723417808315;9.994096354909086;0.8343023342649682;0.015560444807319645;0.015518438777070083;0.7977753317768586;0.014714305943870963;0.7988318497326198
29.547384;1.0431086516222081;0.8333335541277342;0.7978727880686057;-1.6355133583517812e-07;-2.0017803940700226e-07;1.0468235527899474;9.993949893569086;0.8343252375030402;0.015560381998970588;0.015517300950407027;0.7977736901608389;0.014709563446368215;0.7988542654830236
29.557384;1.0430646582002803;0.8333335598023396;0.797872809126212;-1.5620914386687783e-07;-1.9646831446889458e-07;1.046875886721859;9.993801224513387;0.8343486405293289;0.015560319033043215;0.015516139676838611;0.7977720885387589;0.014704666995478764;0.7988769577833256
29.567384;1.0430194863487314;0.833333565605141;0.7978728306623044;-1.4874259885227486e-07;-1.9276864804468948e-07;1.0469293523084935;9.993650372453654;0.834372541487794;0.015560255845770032;0.015514954782759981;0.7977705373472637;0.014699609667156839;0.7988999195028833
29.577384;1.0429731110142884;0.8333335715375597;0.7978728526839365;-1.411500381596115e-07;-1.890862335013923e-07;1.046983957002819;9.993497355072854;0.8343969363501492;0.015560192368057535;0.01551374611056777;0.7977690483980601;0.014694383531833572;0.7989231404344309
29.587384;1.0429255078761357;0.8333335776007366;0.7978728751982882;-1.3343038508573976e-07;-1.8542834698018242e-07;1.0470397070613329;9.993342186952534;0.8344218198119889;0.01556012852945723;0.01551251353142751;0.7977676343767182;0.01468898004250964;0.7989466076199656
29.597384;1.042876653291919;0.8333335837954693;0.7978728982126286;-1.2558321306975724e-07;-1.8180210876917767e-07;1.0470966081494946;9.993184886462183;0.8344471863917167;0.015560064262807715;0.015511256946916173;0.7977663087354219;0.014683390555414793;0.7989703060956787
29.607384;1.042826523561817;0.8333335901223234;0.7978729217340255;-1.1760894774989214e-07;-1.782144541057113e-07;1.0471546657019988;9.993025486251936;0.8344730311331916;0.015559999508347242;0.015509976297648062;0.7977650862901765;0.014677606569842887;0.7989942186053333
29.617384;1.0427750947351302;0.8333335965818869;0.7978729457687739;-1.0950893584569477e-07;-1.7467235832538248e-07;1.047213883913819;9.99286404186033;0.8344993500350412;0.015559934219455058;0.01550867158088693;0.7977639833987197;0.014671619526417105;0.799018325013994
29.627384;1.0427223429950108;0.8333336031747728;0.7978729703220755;-1.0128515611346571e-07;-1.7118305844285683e-07;1.047274264667168;9.99270063760753;0.8345261399526386;0.01555986836834086;0.01550734285801538;0.7977630167999293;0.014665420591347855;0.7990426027813883
29.637384;1.0426682445528934;0.8333336099013514;0.797872995398068;-9.29399176380425e-08;-1.6775417364986641e-07;1.0473358080170005;9.992535388595375;0.834553397494745;0.015559801940218037;0.015505990237916727;0.7977622023081109;0.014659000821102986;0.7990670276899926
29.647384;1.0426127757282972;0.8333336167615334;0.7978730209999058;-8.447574505480202e-08;-1.6439386005474192e-07;1.047398513697093;9.9923684356597;0.8345811180489016;0.01555973492152471;0.015504613846052515;0.7977615546759712;0.014652351467963252;0.7990915742592729
29.657384;1.0425559140670575;0.8333336237547859;0.7978730471298089;-7.589528163679907e-08;-1.611109281698658e-07;1.0474623819278326;9.992199938807552;0.8346092961934475;0.015559667299288973;0.015503213807009975;0.7977610877297345;0.01464546402504491;0.7991162159856421
29.667384;1.0424976389532339;0.8333336308803075;0.7978730737891145;-6.720128199962419e-08;-1.5791487991769093e-07;1.0475274123191134;9.992030075326996;0.8346379265784512;0.015559599066908875;0.015501790257266196;0.7977608139672947;0.01463833005195247;0.7991409245399943
29.677384;1.042437930580119;0.8333336381372471;0.7978731009782678;-5.839685567180128e-08;-1.5481594156081628e-07;1.047593601674294;9.991859040836282;0.834667004255;0.015559530220771407;0.015500343372702938;0.7977607445713163;0.014630940949536684;0.7991656682365893
29.687384;1.0423767684803646;0.83333364552495;0.7978731286968564;-4.948589273360018e-08;-1.518250083692241e-07;1.0476609428420327;9.991687047833278;0.8346965248653291;0.015559460746938716;0.015498873381362764;0.7977608900487642;0.014623287705822226;0.7991904112856653
29.697384;1.0423141309200277;0.8333336530432126;0.797873156943917;-4.047343704017278e-08;-1.4895349746575848e-07;1.0477294253079121;9.991514322166482;0.834726484885563;0.01555939060602917;0.015497380553233344;0.7977612607110828;0.014615360759631772;0.7992151139601078
29.707384;1.0422499948962;0.8333336606924044;0.7978731857182372;-3.136566511104977e-08;-1.4621326414354865e-07;1.0477990361870484;9.991341100530454;0.8347568815327572;0.01555931972432136;0.015495865187767372;0.7977618670327973;0.014607150051376194;0.7992397330332203
29.717384;1.0421843358040828;0.8333336684733365;0.7978732150183218;-2.2169487757996852e-08;-1.4361668489730287e-07;1.0478697603924434;9.991167624623609;0.834787712227123;0.015559247994548114;0.015494327621656543;0.7977627201757789;0.014598645120136098;0.7992642221089903
29.727384;1.042117127267881;0.8333336763869538;0.7978732448423178;-1.2892320892093727e-08;-1.411768930906448e-07;1.0479415798539333;9.990994133444186;0.8348189740489892;0.015559175277019008;0.015492768252351451;0.7977638324498575;0.014589835246893378;0.7992885314901593
29.737384;1.042048342389309;0.8333336844340556;0.7978732751881067;-3.542235152395625e-09;-1.3890798804227719e-07;1.048014472675272;9.990820863552768;0.8348506636674996;0.0155591013912158;0.015491187554398466;0.7977652174406707;0.014580709626566529;0.7993126076288422
29.747384;1.0419779557368034;0.8333336926152245;0.7978733060532353;5.87189040656201e-09;-1.3682520759043275e-07;1.0480884137183775;9.99064805996044;0.8348827774073533;0.01555902610941847;0.015489586081951763;0.7977668896840718;0.014571257406254359;0.7993363928045492
29.757384;1.0419059442901943;0.8333337009309285;0.7978733374346572;1.5340422513433705e-08;-1.3494513205782133e-07;1.0481633763378495;9.9904759922437;0.8349153108873855;0.015558949167767481;0.015487964466758779;0.7977688643567092;0.014561467641948466;0.7993598256303364
29.767384;1.0418322868902672;0.833333709381599;0.7978733693286717;2.4853117849355662e-08;-1.3328572276018279e-07;1.0482393330958724;9.990304966299716;0.8349482584145157;0.015558870283636936;0.015486323415387079;0.7977711576162152;0.01455132932644523;0.7993828420446125
29.777384;1.0417569631502812;0.8333337179675113;0.7978734017309456;3.4399129279171214e-08;-1.318662571779547e-07;1.0483162547885587;9.99013532651682;0.8349816125597957;0.015558789162767666;0.015484663706332707;0.7977737869192445;0.014540831369595626;0.799405375543556
29.787384;1.0416799527385232;0.8333337266883847;0.7978734346362313;4.3966705202178084e-08;-1.3070741848437022e-07;1.0483941085599475;9.98996745393048;0.8350153640899136;0.015558705503113834;0.015482986187978637;0.7977767706367471;0.0145299624014067;0.7994273563308738
29.797384;1.041601235155218;0.8333337355429279;0.7978734680379166;5.354275978920293e-08;-1.2983144433578725e-07;1.048472855482787;9.989801762963546;0.8350495023445851;0.015558619002992267;0.015481291783173512;0.7977801275354003;0.014518710601442553;0.7994487104941083
29.807384;1.0415207898696648;0.8333337445287727;0.7978735019277285;6.311267286770261e-08;-1.2926217173474435e-07;1.0485524487124698;9.989638695550617;0.8350840156363482;0.01555852936452349;0.015479581500484863;0.7977838763605588;0.014507063761643336;0.7994693596915995
29.817384;1.0414385964492023;0.8333337536427303;0.7978735362957382;7.266045057936652e-08;-1.2902508571966343e-07;1.048632833267055;9.989478721059873;0.8351188908930319;0.015558436286376391;0.015477856438032195;0.7977880355549605;0.01449500949902568;0.7994892207638609
29.827384;1.0413546343013411;0.8333337628809069;0.7978735711304349;8.216912118413913e-08;-1.291476007533286e-07;1.048713946472739;9.989322344487816;0.8351541125817431;0.015558339451262804;0.015476117786285177;0.7977926239598382;0.014482535356568986;0.7995082049644163
29.837384;1.0412688822595288;0.8333337722385904;0.7978736064185366;9.162096426957604e-08;-1.2965948541364335e-07;1.0487957180915264;9.989170111577202;0.8351896620420418;0.01555823851657026;0.015474366850340497;0.7977976625083292;0.01446962867201614;0.7995262168683316
29.847384;1.0411813185597716;0.833333781710173;0.7978736421448309;1.0099721989574326e-07;-1.3059294033482697e-07;1.0488780703546063;9.989022604151321;0.8352255178663692;0.015558133113749338;0.01547260508586667;0.7978031752379361;0.014456276473263288;0.7995431531455285
29.857384;1.0410919214376577;0.8333337912893121;0.7978736782922252;1.1027771324486062e-07;-1.319821822378157e-07;1.0489609177976296;9.988880429759222;0.835261656205572;0.015558022858087458;0.015470834124190877;0.7978091887900365;0.01444246557222784;0.7995589019919951
29.867384;1.0410006698365128;0.8333338009692071;0.79787371484167;1.1944093101758107e-07;-1.3386306493711607e-07;1.0490441667499222;9.988744217340178;0.8352980502801388;0.015557907362990824;0.015469055777644571;0.7978157311706755;0.01442818257022801;0.7995733435198161
29.877384;1.0409075436053241;0.8333338107426022;0.7978737517719751;1.2846421008732248e-07;-1.3627302001204898e-07;1.0491277149836833;9.988614622206745;0.8353346699736006;0.015557786245471685;0.01546727204149406;0.797822830545512;0.014413413612861987;0.7995863496945765
29.887384;1.0408125230871514;0.8333338206016154;0.7978737890597019;1.3732371358901828e-07;-1.3925103435671355e-07;1.0492114518670568;9.98849233253381;0.8353714815751401;0.015557659116806065;0.015465485103227062;0.7978305148031334;0.014398144232479851;0.7995977833335657
29.897384;1.040715588675178;0.8333338305378796;0.797873826679154;1.4599437836997737e-07;-1.4283764386191066e-07;1.0492952586270983;9.988378079157854;0.8354084470047466;0.015557525570921998;0.015463697357370871;0.7978388120549651;0.014382359424861624;0.7996074978410088
29.907384;1.0406167212501356;0.8333338405427437;0.7978738646023409;1.5444983022742488e-07;-1.4707514305643783e-07;1.0493790079513259;9.988272647741152;0.8354455231389293;0.015557385185412258;0.015461911420715919;0.7978477514069043;0.014366043641664402;0.79961533802062
29.917384;1.040515903345264;0.8333338506069584;0.7978739027987568;1.6266205869270736e-07;-1.5200799150501477e-07;1.0494625633892916;9.988176883730102;0.8354826623720251;0.015557237528717696;0.015460130138369672;0.7978573636214485;0.014349180623498188;0.7996211408658636
29.927384;1.0404131198785502;0.8333338607202078;0.7978739412350937;1.7060101496429304e-07;-1.5768331875571325e-07;1.0495457797736627;9.988091694253697;0.8355198138018889;0.01555708215963184;0.01545835658202072;0.7978676814281814;0.014331753276680577;0.7996247358935221
29.937384;1.0403083580006827;0.833333870871112;0.7978739798750077;1.782345720235287e-07;-1.6415130272378257e-07;1.0496285035049828;9.988018052689508;0.8355569234360384;0.015556918624053222;0.015456594046378114;0.7978787394041258;0.014313743605215977;0.7996259444623852
29.947384;1.0402016067766686;0.8333338810474092;0.797874018678987;1.8552872271049708e-07;-1.7146517111984864e-07;1.0497105708350503;9.987956999295744;0.8355939336607336;0.01555674645788768;0.015454846046843725;0.7978905735901923;0.014295132636987387;0.7996245780494261
29.957384;1.040092857294672;0.8333338912359033;0.7978740576044396;1.924475093708349e-07;-1.796809616258915e-07;1.049791805555437;9.987909635132453;0.8356307830252979;0.015556565188835886;0.015453116327822149;0.7979032207360973;0.014275900314608196;0.7996204365674376
29.967384;1.0399821029502083;0.8333339014223456;0.7978740966058989;1.989528044404913e-07;-1.8885752497600756e-07;1.0498720183783201;9.987877119439174;0.8356674060750275;0.015556374333652574;0.015451408890346815;0.7979167178937346;0.01425602532787004;0.7996133074143728
