time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.977384;1.0398693397306351;0.8333339115913612;0.7978741356350683;2.0500427729216416e-07;-1.9905694608205123e-07;1.0499510071531528;9.987860676911652;0.8357037327135607;0.015556173402544494;0.015449728027405548;0.797931103438728;0.014235484992976161;0.7996029652447185
29.987384;1.0397545666458081;0.8333339217263729;0.7978741746405039;2.1055932516298453e-07;-2.1034495582775119e-07;1.0500285561639817;9.987861603738185;0.8357396873885125;0.015555961908727742;0.015448078334969072;0.7979464183801758;0.014214255317072825;0.7995891719928779
29.997384;1.0396377861467725;0.8333339318096266;0.7978742135669998;2.1557279665353764e-07;-2.227910685162862e-07;1.050104434925123;9.987881267613565;0.8357751887299364;0.015555739369083017;0.015446464701913819;0.7979627064610412;0.014192311252217826;0.7995716765981977
29.999994;1.0395190045662088;0.8333339418224041;0.797874252355063;2.1999676692329374e-07;-2.3646858917255008e-07;1.050178397041671;9.987921110524022;0.8358101496324136;0.01555550530183721;0.015444892320385673;0.7979800139919336;0.014169626930880344;0.7995502144054701
29.999994;0.43806269457918484;0.35354513726302117;0.7978742909395494;3.190710577369144e-08;-1.2234828632408064e-06;0.44916217920623314;9.987982650636948;0.8358444772670403;0.01555525923298458;0.015443366716987234;0.7979983903658521;0.014146175628660681;0.7995245065378845
29.999995;0.4379390986801264;0.35352811061552164;0.7978374120465755;-5.28054893202121e-06;-1.3235898407145884e-05;0.4492305007426033;9.98806747716231;0.8358780731390595;0.015555000704428364;0.01544189377542358;0.7979808884164535;0.014121929563614233;0.7994572657481985
29.999996;0.43781355063169425;0.3535110838846849;0.7978005326293948;-1.0593309626043961e-05;-2.5248826625729038e-05;0.4492950631418266;9.988177247255548;0.835910833329308;0.015554729269985367;0.015440479756105237;0.7979645640307427;0.014096859878672229;0.7993851762486622
29.999998;0.4376849281572216;0.3534763113423074;0.7977256750224261;-2.212944444190614e-05;-5.130653038027183e-05;0.4493565490207386;9.988313689701984;0.8359426481173629;0.015554444477037624;0.015439131328450829;0.7979114757127228;0.014071936808985962;0.7992699375990338
30.000002;0.43755269801968166;0.35340746660365385;0.7975769792059075;-4.428961684673091e-05;-0.00010134095170731968;0.44941163148454344;9.9884784573249;0.8359733926150931;0.015554146013225663;0.015437855818831966;0.7977856654290187;0.014045126633652113;0.7990751783136408
30.00001;0.43741577227451334;0.35327038264645677;0.797279206710453;-8.835922761061689e-05;-0.0002008230321910708;0.44945901144347183;9.988672525926109;0.8360029122447384;0.015553834054228464;0.015436661961042805;0.7975120810411545;0.014018377852152781;0.7987255928296262
30.000026;0.4372703610463912;0.35299653607410225;0.7966843140343658;-0.00017579145214665907;-0.00039817748667223153;0.4494924615415841;9.988895496695132;0.8360310360824252;0.01555350921051225;0.015435560375472022;0.7969434762036122;0.013994599290096502;0.7980738879723583
30.000058;0.4371124932731813;0.35245344245503535;0.7955001647760362;-0.0003443180751614681;-0.0007785891082691879;0.4495068536735941;9.989145794837764;0.8360576215340163;0.015553171887388187;0.015434562706282042;0.7957854074823808;0.01398264974951955;0.7968259212250124
30.000122;0.43693543329038453;0.35138100816710055;0.7931513541717541;-0.0006603692928509007;-0.0014920816919256669;0.4494911986769257;9.98942169171984;0.8360826019351565;0.015552821775800866;0.015433680211483454;0.7934613337717613;0.014024359373827781;0.7944063190200302
30.000186;0.4367666506193921;0.3503284930033638;0.790827915680067;-0.0009479450909921667;-0.002141368751312064;0.4494826614205137;9.989722089226293;0.8361060179613896;0.015552457978506675;0.015432923137331547;0.7911606790255659;0.014112582858049623;0.7920046453631021
30.000314;0.43659427392956585;0.34827872853882114;0.7862545334801626;-0.0014389275237234815;-0.003249945666627535;0.449456485899451;9.990046867997759;0.8361279832444085;0.015552079590576754;0.015432301072588046;0.7866077998539882;0.01446224871664211;0.7873505952657747
30.000442;0.43645755274382336;0.34630462589309696;0.7817836310301178;-0.0018199891997201928;-0.004110149756047088;0.44947090581982024;9.990396962698748;0.836148586200965;0.015551686169317496;0.01543182320832681;0.782149948481205;0.014995363597651499;0.7827907820581442
30.00057;0.43635595143861516;0.3444047006600825;0.7774141760583755;-0.002094833696609425;-0.004730138310861286;0.4495261165088856;9.990774033885355;0.8361678651779249;0.015551277884858444;0.015431497401906406;0.7777873417857124;0.01570797294445353;0.7783269198578706
30.000693;0.43628487530554505;0.34264476000618727;0.77330435811431;-0.002260034312033735;-0.005102150801271806;0.4496172694519574;9.991180705979238;0.8361858846630695;0.015550855312348708;0.015431329491608782;0.7736743476338307;0.016558121459800474;0.7741140757464907
30.000693;0.4361334258260671;0.3426447688591505;0.7733043853074516;-0.0022600461847562254;-0.005102192781129728;0.4496414713873321;9.991621630874148;0.8362027483629746;0.015550418861232493;0.015431324142329486;0.7736866231800067;0.016517866180822932;0.7740039580644962
30.000694;0.435981185352357;0.3426302343394389;0.7732707933817117;-0.0022610223377751287;-0.005104405154111974;0.4496628177447006;9.992103305511558;0.8362184969375621;0.015549968718802844;0.015431485497306989;0.7736620324463825;0.016484327753887064;0.7738561615108457
30.000695;0.435828251793484;0.342616027555279;0.7732379389005254;-0.002261384830582234;-0.005105231764734742;0.4496824455170084;9.992632294570999;0.8362330187566356;0.015549506029044164;0.015431816624397732;0.7736334836006824;0.016449693919499197;0.7737041120567048
30.000697;0.4356761873283704;0.3425884000307719;0.7731728378773407;-0.002264005967359469;-0.005111141762901267;0.449699541068936;9.993214139031352;0.8362460869183005;0.015549034278305139;0.0154323194589139;0.7735679263398794;0.016422161280669305;0.7735156136819362
30.000701;0.4355259809419586;0.34253260842347366;0.7730409128630604;-0.0022676928483508466;-0.005119433816970581;0.44971628757484233;9.993853892414956;0.8362574836932956;0.015548558992658962;0.015432996245229341;0.7734314016991709;0.016409903219830373;0.7732574401874532
30.000709;0.435378643708482;0.3424205096052948;0.7727770583771463;-0.0022740646068232745;-0.005133750834069883;0.4497337971849941;9.994557031739747;0.8362670881289407;0.015548086000353513;0.015433850682411264;0.7731599650939325;0.016429094693313155;0.7728664855201194
30.000714;0.43522911875946074;0.3423511199563912;0.7726136431618732;-0.002278404278156956;-0.005143506192354361;0.44974606868545663;9.995329483153288;0.8362748820664321;0.015547620848529281;0.015434887577127944;0.7729836325101487;0.016423933486058973;0.7725718303641019
30.000714;0.4350758484685076;0.3423511316083883;0.7726136586966332;-0.002278425036676586;-0.005143557511728787;0.44975302800740924;9.996176729465141;0.8362808971262298;0.015547169578584975;0.015436112273460287;0.7729684793870558;0.016378640078400356;0.772439508630295
30.000715;0.4349238950328104;0.34233743645210507;0.7725807810382418;-0.0022797554930645927;-0.005146549064105632;0.449758643415216;9.997102692671563;0.8362851801068054;0.015546738565071144;0.015437530496111643;0.7729167309838831;0.016341467947190234;0.7722731710973134
30.000716;0.4347715973958455;0.3423232344098752;0.7725479161622967;-0.002280119265855604;-0.005147364404943261;0.4497619831921039;9.998109225450342;0.8362878175715734;0.01554633326708882;0.015439147541907842;0.7728617378438859;0.016304722189521476;0.7721062165780597
30.000718;0.4346212650053134;0.34229569901088974;0.7724824932111551;-0.0022815244252344415;-0.005150511343268303;0.4497632051944266;9.999196380404177;0.836288909081219;0.01554595729980878;0.015440966241981728;0.7727709211952792;0.01627776835061049;0.7719065347905478
30.000722;0.43447333684179806;0.3422403856065233;0.7723516252660453;-0.0022850440931842784;-0.005158409943831127;0.44976460356623355;10.000362798818252;0.8362884907049769;0.015545612959032187;0.015442984994327655;0.7726117437469596;0.016267011627807686;0.7716418904576523
30.00073;0.4343299472327914;0.3421296035038988;0.7720895596451384;-0.002291568975900051;-0.005173048602431726;0.4497676661071968;10.001606222166687;0.8362865473082329;0.015545303321243804;0.015445197323128023;0.7723196971854897;0.01629184824628435;0.7712481634998375
30.000746;0.43419536213152304;0.34190900363867405;0.7715666148379785;-0.0023013450437010885;-0.005194934713425715;0.4497770290771495;10.00292468222882;0.8362830936066548;0.015545033547546811;0.015447592625462688;0.7717633016576539;0.016386638152342644;0.7705944321088759
30.000778;0.4340764318020337;0.3414698430830805;0.7705258645617739;-0.0023185697122951794;-0.0052334597012243704;0.4498003730202557;10.004317679212395;0.8362782229539812;0.015544809657895163;0.015450157410323944;0.7706841157562453;0.016624694814147058;0.7694237523498294
30.000842;0.4339961003253835;0.3406058369696617;0.7684625803495034;-0.0023334463688392134;-0.005266242633434168;0.4498592970343867;10.00578586841446;0.8362720799076757;0.015544636356809981;0.015452877037076368;0.7685757402994218;0.01717225188745885;0.7672338287168394
30.00097;0.4340080408786955;0.33893091774043554;0.7644146498450708;-0.0022898759201083396;-0.005166115702975644;0.45001020142938014;10.007329493031973;0.8362648027928289;0.015544516007713945;0.015455737653586179;0.7644617892254911;0.018429449287086515;0.7630597141306836
30.001098;0.4340555759099691;0.3373256081992871;0.7604689105966487;-0.0021503740761254233;-0.004849408438238103;0.4502012915180698;10.00894739617717;0.8362565314694866;0.015544448924333178;0.015458727516908306;0.7604428340054393;0.019852369673092243;0.7589894137313508
30.001226;0.4341375807194231;0.3357888933936143;0.7566260776962177;-0.001917130543056;-0.004321417576460137;0.4504316847459546;10.010637151756464;0.8362474494952405;0.015544433578905295;0.015461837714983063;0.7565193508401536;0.02143707256602866;0.7550243586338542
30.001354;0.4342534503429717;0.33432035085410444;0.7528871374149689;-0.0015913255864171852;-0.0035852392321965056;0.4506994782814588;10.01239541444468;0.8362377941201108;0.01554446659318482;0.015465063083917546;0.7526897128150221;0.02317860311353923;0.7511640381527236
30.001482;0.4344016062979265;0.33291762662680213;0.749250096866256;-0.0011771738198837996;-0.0026508812901836582;0.45100377965519833;10.014218150291779;0.8362278583732621;0.015544543763060983;0.01546840290926248;0.7489562454412758;0.02507399703928292;0.7474120179807171
30.00161;0.4345818782270499;0.33158033236954887;0.7457147246931222;-0.000676870236603725;-0.0015238483069926014;0.45134477296602854;10.016100844278897;0.8362179883631178;0.015544661066149759;0.01547186034174634;0.745316272765012;0.027118280270678956;0.7437668621745062
30.001738;0.43479302527092023;0.3303081687728922;0.7422825471777562;-9.161903405562147e-05;-0.00020748113317693777;0.451721755548949;10.01803876145313;0.8362085731361562;0.015544814158011112;0.01547544057703587;0.7417700858203313;0.029307466925461993;0.7402303186078576
30.001817;0.4348870928750765;0.3295588266620703;0.7402269958923346;0.0003084243527930595;0.00069115847732632;0.451973084511275;10.020027204600325;0.8362000759968523;0.015544997642668808;0.01547914856966526;0.7396358770004028;0.030715561459721506;0.7380795915856286
30.001817;0.4347589609960193;0.32955884012929465;0.7402269816264441;0.00030840188570498985;0.0006910981308202251;0.4519850988363028;10.022061304903767;0.8361930736896797;0.015545205376294575;0.015482986821406043;0.7396227210678228;0.030706547352598063;0.7379901410066163
30.001818;0.4346341814564851;0.3295490120095009;0.740200330770562;0.00031363167045936487;0.0007028269024828112;0.4520030697521141;10.024135832785339;0.836188178957289;0.015545431363590163;0.015486954063863412;0.7395856084482665;0.030718381322456745;0.7378817111571732
30.001819;0.4345098256499444;0.3295400017226906;0.7401750544275623;0.0003192370141595228;0.0007153944836295369;0.45202416975752663;10.026245912428731;0.8361858653386628;0.01554567021409665;0.015491045383519687;0.7395514761251212;0.030734014073746322;0.7377810564140782
30.001821;0.4343886684821679;0.3295215171763664;0.7401228353031762;0.0003296547746690115;0.0007387607243819047;0.4520524778373658;10.028387501151322;0.8361863715872073;0.015545916541752957;0.01549525246087931;0.7394942130403936;0.030770405631984344;0.7376633411380912
30.001825;0.4342718805251551;0.3294835964097773;0.7400190351754852;0.000350687039895369;0.0007859534006666384;0.4520900287360075;10.030556432271826;0.8361897679282264;0.01554616396703986;0.015499563437717754;0.7393856652369223;0.03084653855062367;0.7375017025219355
30.001833;0.4341668330110218;0.3294086562155514;0.7398119171211794;0.00039367007033865844;0.0008824146296406937;0.4521428608551075;10.03274706790598;0.836196091240225;0.015546405154145067;0.015503964169290153;0.7391726718250713;0.03099945786386372;0.737245057818072
30.001849;0.43408614755189445;0.3292606394436616;0.7393998980030152;0.0004805039170932886;0.0010772794573972264;0.45222608114002966;10.034951678726594;0.8362054241276574;0.015546633215153495;0.015508440568130498;0.738750138020799;0.03130530230022261;0.7367921723688255
30.001881;0.4340537922887778;0.3289661784275226;0.738579169762479;0.0006576272353675887;0.001474672755785473;0.4523649333298683;10.037160880469132;0.8362179071636558;0.015546842658296634;0.015512979733839187;0.7379081102680806;0.03191828267984656;0.7359407523359205
30.001945;0.4341216354717089;0.3283880775313363;0.7369571621928253;0.001026481559476295;0.0023017458973536866;0.4526187325032867;10.0393648742652;0.8362337413319717;0.015547028998930594;0.015517569912972144;0.7362378063416993;0.0331626171424294;0.7342987791184815
30.002073;0.43440749490942665;0.32727956711412337;0.7337892492873914;0.0018229189522966298;0.004085240855168886;0.45311270457455255;10.041553936989251;0.8362531639667505;0.015547188456062231;0.015522200804423864;0.7329585860961455;0.03573646485243996;0.7311256620315616
30.002329;0.4351809461275909;0.325240818012443;0.7277501967781141;0.003642507710231472;0.008148417236795843;0.45415092143335484;10.043717861568826;0.8362764072045115;0.015547318122508452;0.015526863621901305;0.7266558801624406;0.04124390582936282;0.7251180910044834
30.002585;0.43605005966328847;0.3234365085197216;0.7221062404501829;0.005751663906837508;0.012839173453324217;0.4553043137542812;10.045845869804772;0.8363037170910836;0.015547416213667543;0.015531550012065576;0.7207080826124987;0.0472319635286435;0.719550062051298
30.00276;0.43665737219922135;0.322332410959818;0.7184675674503661;0.0073547595311632165;0.016391406180365012;0.45617265578925975;10.047927235830347;0.8363353859511267;0.015547482501837252;0.015536250917915242;0.7168464170919702;0.05159662892324424;0.7160009632846334
30.00276;0.4365338567878924;0.32233241104692023;0.7184675439413404;0.007354758353677556;0.01639133108234964;0.4562315803437839;10.049951518469515;0.8363717219432151;0.015547518094144352;0.015540956149891903;0.7168738614415892;0.051628878462135895;0.7160281684747991
30.002761;0.4364173097439059;0.3223277608908385;0.71844722753949;0.007368186075684513;0.016420956911595817;0.4562996739420994;10.051907966880007;0.8364130140690351;0.015547524040124166;0.015545654395777877;0.7168832145823634;0.05169968044957446;0.7160458408398767
30.002762;0.4363001736634301;0.3223227159420821;0.7184280058459114;0.00738123300694488;0.016449773726684665;0.456371536858982;10.05378539373639;0.8364595192771389;0.015547500538021286;0.015550333273687286;0.7168972445691627;0.05177297673823252;0.7160738758625417
30.002764;0.4361909915424466;0.322313761071223;0.7183881677819268;0.0074087093543978196;0.016510473176278923;0.4564517211268126;10.055573231245791;0.8365114468534744;0.015547448153808346;0.015554979209163121;0.7168917710134581;0.05188466053227746;0.7160906210930796
30.002768;0.43609341918942923;0.3222955934297343;0.7183099193065566;0.007462803163997766;0.016630075234463068;0.4565466741319721;10.057262284699496;0.8365689444059303;0.01554736985310138;0.015559577888520196;0.7168476386377565;0.05206758005468836;0.7160792005344316
30.002776;0.43601884661759055;0.32225781696953937;0.718151797111787;0.0075720174348512075;0.016871652012698007;0.45666982819080715;10.05884440756026;0.83663207819299;0.015547271683607172;0.015564115498896164;0.7167186629974898;0.05239255114759599;0.7159987406462481
30.002792;0.4359927350545414;0.32218449444722863;0.7178375538011831;0.007790945799714432;0.0173557862462258;0.4568457274879657;10.060311932949725;0.836700835858112;0.015547161493354715;0.015568579761788942;0.7164216260174524;0.05299934388220998;0.7157769778113335
30.002824;0.43606343373814577;0.3220416157108585;0.7172143273906898;0.008234855909589734;0.01833693116094448;0.45713003412098385;10.061657480518639;0.8367751710964583;0.015547047712537367;0.015572960557807942;0.7157863305166373;0.05417367264511745;0.7152670220883809
30.002888;0.4363314147603747;0.3217689366807996;0.7159886059346252;0.009146607186558168;0.020349789949874394;0.4576374822445797;10.062873898157205;0.8368550521747902;0.015546939141366886;0.015577249760749532;0.7144826588367023;0.05651421966586068;0.7141907977723633
30.003016;0.43702055318869487;0.3212801183259258;0.7136165256881886;0.01106385341430968;0.02457163329316056;0.4586168887021674;10.063954248787809;0.8369404799653407;0.01554684406702884;0.015581439529095917;0.7118915982205137;0.06130866165134326;0.7120554494649718
30.003272;0.4386351177272347;0.3205178093627735;0.7091915633468374;0.015255359455791812;0.033751528272922715;0.4606401579144033;10.064892453528412;0.8370314643089749;0.015546769189330427;0.015585520844713804;0.7069182282978574;0.0714876923811649;0.7081190520494152
30.003528;0.44039861341109504;0.3200344497285685;0.7051838154939872;0.01991155613757887;0.043871103275916236;0.4628352301803163;10.065684440858984;0.8371280197983934;0.015546719641505839;0.01558948450975027;0.7022946751247094;0.08248704323562328;0.704787988328919
30.003784;0.44230062909159373;0.3198205283615285;0.7015870628054685;0.025012157732069693;0.05486553950719862;0.46519104796760546;10.06632884870273;0.8372302322203398;0.015546699389900132;0.015593322971024828;0.6980180754982312;0.09424947527413914;0.702091085149265
30.00404;0.44433155692201787;0.3198655470317939;0.6983906984948645;0.030536344164757395;0.06666919796848818;0.4676945691854886;10.066827110786765;0.8373382894659789;0.015546712160364394;0.015597030272839419;0.6940845602628891;0.10671675308758806;0.700054083290797
30.004084;0.44459402889837796;0.3198978375945419;0.6978782002248471;0.031531190465840325;0.0687837425991754;0.468198781130353;10.067183027635872;0.8374523916247941;0.01554676255332879;0.015600600732631436;0.6934992420061199;0.10898864156664144;0.6998801038177791
30.004084;0.4364904961316282;1.1609594634441873e-06;2.06696000898698e-06;1.4101119153103248e-07;-3.4943511076809045e-06;0.4580977123035819;10.06740157060686;0.8375726783566154;0.01554685565053968;0.015604028331455666;0.6935732202033466;0.10905292772281071;0.7000144935070344
30.004085;0.4363695744391636;1.1698651650744838e-06;2.0178764699486073e-06;1.7638058976861216e-07;-3.5560677354629887e-06;0.4581674281276925;10.067487662704501;0.8376992641982269;0.015546995584962791;0.01560730697449665;0.6936345756284177;0.10916743459455666;0.7001434346510059
30.004086;0.4362479603183458;1.1806131233866358e-06;1.967317835355315e-06;2.134833544168604e-07;-3.616245348431757e-06;0.45823698550394315;10.06744567691258;0.8378322490772333;0.015547184456043282;0.015610430925064468;0.6936993504246427;0.10928302517742106;0.7002741359291456
30.004088;0.4361253951472749;1.1932467155544515e-06;1.9153927939265036e-06;2.521636063262499e-07;-3.6749125759802295e-06;0.45830640499571684;10.067279131975015;0.8379716663192449;0.015547421686430868;0.01561339566303177;0.6937515732792878;0.1094476097501673;0.700397486323671
30.004092;0.4360017096264341;1.2077647421858842e-06;1.8622340162576038e-06;2.9226115512413157e-07;-3.7321286612816977e-06;0.45837567031645804;10.066990464339261;0.8381174981538805;0.015547704117035778;0.01561619890629185;0.693775324263571;0.10971314525883702;0.7005049973834627
30.0041;0.43587685475226684;1.2241476035132967e-06;1.8080011172812778e-06;3.3364640189325436e-07;-3.7879599587335464e-06;0.4584446972116432;10.06658124785904;0.8382697740568568;0.015548027256838858;0.01561884032933113;0.6937397655840143;0.11018162255058211;0.7005813312658983
30.004116;0.435750803570526;1.2423705839786014e-06;1.752878745720926e-06;3.762324801046775e-07;-3.8424512587555196e-06;0.458513312180574;10.066053275271436;0.8384286037857782;0.015548386741570677;0.015621320065623981;0.693582093221881;0.11105403741297369;0.7005957639644427
30.004148;0.43562341798550963;1.2624146657273384e-06;1.6970631554213477e-06;4.199505767465501e-07;-3.895621190226106e-06;0.458581279195136;10.06541036489044;0.8385940661248531;0.015548778946937496;0.015623637836345943;0.6931774423368745;0.11274436220203966;0.7004924449353432
30.00418;0.4354944340994593;1.2842765910387147e-06;1.6407421183977012e-06;4.647364081782648e-07;-3.947459297507991e-06;0.45864833706988384;10.064659205061979;0.838766094945594;0.015549200981725143;0.015625793275198873;0.6927808275834509;0.11444456201161933;0.7003951901418262
30.004244;0.43536363145355794;1.3079708371128373e-06;1.5840899384829637e-06;5.105369908469703e-07;-3.99792755649593e-06;0.4587142402890805;10.06380825823469;0.838944522175777;0.015549650600937926;0.01562778618397857;0.6919011398218295;0.1178146265029897;0.7000978015761431
30.004301;0.43523102703908106;1.3335193023067646e-06;1.5272697332517894e-06;5.573000365378162e-07;-4.0469643402589475e-06;0.458778783222564;10.062866158664177;0.8391291963017314;0.01555012653164058;0.015629615876215797;0.6911411646520235;0.1208795578256393;0.699873696573352
30.004359;0.4350968891151177;1.3609326471004269e-06;1.4704298183291914e-06;6.049449720200099e-07;-4.094473816344259e-06;0.45884179065816066;10.061841098284148;0.8393200108559787;0.015550628545576092;0.015631280359596215;0.6903986102010845;0.12397933922958748;0.6996781529109244
30.004416;0.43496159879783386;1.3901891720798472e-06;1.4137048107760253e-06;6.533416123560181e-07;-4.1403291265134705e-06;0.4589031087988853;10.060740875440947;0.8395168628183595;0.015551156053642426;0.015632776149501364;0.6896711131684757;0.12711193798710996;0.6995089222348327
30.004474;0.43482552504482436;1.4212292167115013e-06;1.3572148458869871e-06;7.022977866402921e-07;-4.184390234866561e-06;0.4589625645201303;10.059572869885608;0.8397196294480641;0.015551706675913856;0.015634098456644038;0.6889592161952648;0.13027934440118208;0.6993674412931808
30.004531;0.434688993482299;1.4539689906172942e-06;1.301044162423863e-06;7.515607773217287e-07;-4.226501784617275e-06;0.4590198748285243;10.058344089047713;0.8399281573788527;0.015552276567706165;0.015635241518037517;0.6882633787683241;0.1334786014940729;0.6992542704037247
30.004588;0.4345523512219958;1.4883058321068386e-06;1.245208652181659e-06;8.008453621331738e-07;-4.2664903677002684e-06;0.45907461796094107;10.057061408227224;0.8401422448229863;0.015552861493939758;0.015636199118995314;0.6875810187904657;0.13671079210361906;0.6991678937413406
30.004646;0.43441604442657916;1.5241240408681536e-06;1.1896532771042554e-06;8.498690994366944e-07;-4.304181679941761e-06;0.4591262901722884;10.055731748944243;0.8403616112197242;0.015553457038190666;0.015636964877268567;0.6869125571193355;0.1399750101282941;0.6991094955726991
30.004703;0.43428056142397303;1.5613179925277947e-06;1.1342950383559163e-06;8.983720737352515e-07;-4.339419481953794e-06;0.4591743476366609;10.0543620046413;0.8405858658272295;0.015554057751910948;0.01563753183777362;0.686256500660367;0.1432713533358793;0.6990785126174303
30.00476;0.4341462607946375;1.5997927387939577e-06;1.0790660332545375e-06;9.461262310853977e-07;-4.3720779722181645e-06;0.45921823509465237;10.05295847350165;0.8408145232599334;0.015554656305621624;0.0156378917721387;0.6856135262371635;0.1465989340660449;0.6990760928483327
30.004818;0.4340132648958352;1.639441667236671e-06;1.0239249154835969e-06;9.92938173741492e-07;-4.402062326184395e-06;0.4592574447240014;10.05152602791353;0.8410470800568509;0.01555524390252376;0.015638035327067087;0.684983455166312;0.14995688416742403;0.6991023250585451
30.004875;0.4338815129726094;1.6801546714337237e-06;9.68856394631108e-07;1.03864808411505e-06;-4.4292966819932455e-06;0.45929157617244454;10.050067970143136;0.8412831014741003;0.015555812142612242;0.015637953458092244;0.6843651276368017;0.15334634573454445;0.6991566453411818
30.004933;0.4337509162901603;1.7218480823307711e-06;9.138732128581871e-07;1.0831336838697956e-06;-4.45372297800071e-06;0.4593203935476159;10.048586737556626;0.8415222493652742;0.015556354835304086;0.01563763896203669;0.6837583169350584;0.15676645611476797;0.6992389422698485
30.00499;0.43362146457568573;1.7644701226971408e-06;8.590173766819331e-07;1.1263033082394148e-06;-4.475311039713422e-06;0.45934388668839965;10.04708447139633;0.8417642586095916;0.015556868737521925;0.015637087282337356;0.6831637429416123;0.1602163247084856;0.6993500275658815
30.005047;0.4334932001813127;1.8079860872966957e-06;8.043507727646335e-07;1.168071431715946e-06;-4.494045697387981e-06;0.45936226142881575;10.045562931185339;0.8420089280425492;0.015557353557484168;0.015636296842704567;0.6825801147508084;0.1636959954390772;0.6994890121842555
30.005105;0.43336614788070127;1.8523550494324604e-06;7.499321745341388e-07;1.208347400527936e-06;-4.509894521788774e-06;0.45937582472122;10.044023447619953;0.84225613872716;0.015557810761559567;0.015635268836815104;0.6820071475823569;0.16720541478388243;0.6996560331133121
30.005162;0.43324029429298705;1.8974903072893434e-06;6.9579828053601e-07;1.247033709355047e-06;-4.5227944798060324e-06;0.4593849225297086;10.042467856070138;0.8425058795589517;0.015558241687305291;0.01563400739037269;0.6814445309141994;0.1707434447584236;0.6998510325320708
30.005219;0.4331156273875986;1.943236267800959e-06;6.419528291650518e-07;1.2840060164003752e-06;-4.532662327650662e-06;0.4593900172478377;10.040899549411206;0.8427582397641303;0.015558646930814556;0.015632521200819222;0.6808919048548594;0.17430892047865734;0.7000739879591374
30.005277;0.43299221706031804;1.9893906196180913e-06;5.883590179700107e-07;1.3190958414915547e-06;-4.539411467506505e-06;0.45939169916920736;10.03932309340496;0.8430133274671188;0.015559026581919874;0.0156308244674481;0.6803489418383086;0.1779016964086399;0.7003251444559188
30.005334;0.4328702617014778;2.035727625080723e-06;5.349544163789932e-07;1.352109344715243e-06;-4.542968465306385e-06;0.4593905593647241;10.037743128406573;0.8432711842857671;0.015559379511602358;0.01562893504408074;0.6798154592530788;0.18152165231490675;0.7006047313355429
30.005392;0.4327500276880645;2.0819850569901325e-06;4.81683436047462e-07;1.3828625558979533e-06;-4.543281590371142e-06;0.4593871876867616;10.036163861169703;0.8435317879440467;0.0155597024757936;0.015626871838533164;0.6792914296208165;0.18516867330536918;0.700912963867724
30.005449;0.4326317519833085;2.127835979123404e-06;4.28500853551144e-07;1.4111953921984896e-06;-4.540322458856753e-06;0.4593823514036876;10.034589069965088;0.8437950871941808;0.015559990956989874;0.015624653400117707;0.6787758786876599;0.18884062803020768;0.7012486053014308
30.005506;0.4325156208254232;2.1728827064289906e-06;3.753421674425429e-07;1.436972134322429e-06;-4.534090980445136e-06;0.4593770562328564;10.0330220069626;0.8440609902358138;0.015560240997018578;0.015622297147150995;0.6782697552345842;0.1925383748487083;0.7016132344886403
30.005564;0.4324017997888291;2.216693923355218e-06;3.221069963893316e-07;1.4600862782493805e-06;-4.524614863548802e-06;0.4593724003263443;10.031465077629187;0.8443293390290089;0.015560450000024668;0.01561981885132955;0.6777658817424079;0.19626078923448081;0.7020003343981172
30.005621;0.43229044008893647;2.2588510892580685e-06;2.6868081163574193e-07;1.4804653512094048e-06;-4.511946437513542e-06;0.4593694159001317;10.029919882382304;0.8445998718899828;0.01556061642755186;0.0156172323680734;0.6772540015755448;0.20000677526014188;0.7024006168893061
30.005678;0.43218165021128063;2.2989622890202113e-06;2.1497809130967315e-07;1.4980677683612933e-06;-4.4961731582040906e-06;0.4593689767514573;10.02838779673655;0.8448721670042961;0.015560739400732979;0.015614549328638662;0.6767298430382264;0.2037772516772735;0.7028111463931604
30.005736;0.43207545740407194;2.3366661470099977e-06;1.6096132485410286e-07;1.5128639364632717e-06;-4.477412351590215e-06;0.4593717523040613;10.026870642918025;0.8451456913215109;0.015560818327541357;0.015611778913676927;0.6761911587234358;0.20757112883604284;0.7032303117037985
30.005793;0.4319718081241973;2.371639370708722e-06;1.066190925551254e-07;1.5248148842651912e-06;-4.455776213989322e-06;0.459378212856617;10.02537074009604;0.8454199865493965;0.015560852224767522;0.015608927737561635;0.6756387505887317;0.2113872973931474;0.703659353086668
30.005851;0.43187064424707045;2.403593458123707e-06;5.1936611862590774e-08;1.5338643738583217e-06;-4.431353127891855e-06;0.4593886664958935;10.023890335300528;0.845694795066024;0.01556083959554647;0.015606000001055767;0.6750704366075451;0.21522563181663718;0.7040969574513705
30.005908;0.43177198568510344;2.432279395423091e-06;-3.11326198030338e-09;1.539933809238089e-06;-4.404218846992627e-06;0.4594033009155647;10.022431590902071;0.8459700076672504;0.01556077973077188;0.015602998523628848;0.6744869555478603;0.21908599149142988;0.7045447054581806
30.005965;0.4316759307766228;2.4575038007636036e-06;-5.855171482518217e-08;1.5429223753235732e-06;-4.3744533816753305e-06;0.4594222193898639;10.020996949170302;0.8462455327086876;0.015560673988855774;0.015599926059128688;0.6738859691586063;0.22296722180044093;0.7050010429403623
30.006023;0.4315826223793402;2.479135265396722e-06;-1.1436541248399435e-07;1.5427258042641412e-06;-4.3421561999043726e-06;0.4594454613564661;10.019588718011033;0.8465212118873768;0.015560525180569745;0.015596786195155735;0.6732692210365725;0.22686917493813907;0.7054685558055097
30.00608;0.43149225571275085;2.4971096783417045e-06;-1.7050347210299901e-07;1.5392612086727162e-06;-4.307455374620549e-06;0.4594730193986007;10.018208577295951;0.8467968247607818;0.015560335992068778;0.015593584402079589;0.6726336770366225;0.2307907438572553;0.7059448003422855
30.006137;0.43140510599588944;2.511442410343516e-06;-2.269033512821005e-07;1.5324752494302077e-06;-4.270495294093655e-06;0.45950488533617784;10.016857779408161;0.8470721312235243;0.015560108753130304;0.015590328298437013;0.6719814680212677;0.23473287040819757;0.706432720540501
30.006195;0.4313215435010765;2.5222210672803006e-06;-2.835052801682352e-07;1.5223309778224064e-06;-4.231409569343474e-06;0.4595410626485208;10.015537133779446;0.847346888085246;0.015559846570182745;0.01558702630766001;0.6713116773727894;0.23869451787310123;0.7069316584247299
30.006252;0.4312420336650645;2.5295569130155365e-06;-3.4023521042414293e-07;1.5087956182978626e-06;-4.190311305986375e-06;0.4595814943944634;10.014246531978998;0.8476208284185172;0.01555955382189303;0.015583686635733547;0.6706232256860872;0.2426746451551273;0.7074407387908781
30.00631;0.43116709397920266;2.5335261176621737e-06;-3.9698497810859296e-07;1.4918469890398946e-06;-4.147303366471714e-06;0.4596260342659564;10.012985079229408;0.8478935977794815;0.015559235623103611;0.015580317261843023;0.6699159495175558;0.24667319590803807;0.7079602548220723
30.006367;0.43109724703378166;2.534152556349944e-06;-4.536116103742055e-07;1.4714830628001823e-06;-4.1024817798451925e-06;0.4596745044303184;10.011752007464327;0.8481647052540089;0.015558897899936332;0.015576926211919868;0.6691897115153604;0.2506890976311889;0.7084902580789709
30.006424;0.4310330565094259;2.5314295995054156e-06;-5.099537773165647e-07;1.4477170155164857e-06;-4.0559287254991865e-06;0.45972670120715703;10.010547590152951;0.8484335321519979;0.015558547853183518;0.015573521804188582;0.6684444170170014;0.25472328362072777;0.7090317177107759
30.006482;0.4309751445021989;2.525341596001417e-06;-5.658598615420567e-07;1.420555931436237e-06;-4.007716767514568e-06;0.4597823490172162;10.009373807199733;0.8486993307220873;0.015558192983971382;0.015570111867183073;0.6676779510320534;0.2587747174591051;0.7095832444851234
30.006539;0.4309240556964285;2.5158703993484158e-06;-6.212105939968609e-07;1.3899760143150328e-06;-3.957922107060282e-06;0.45984112614084494;10.008234666290303;0.8489612559290262;0.015557839365242064;0.01556670257634814;0.6668921332177435;0.2628433756289543;0.7101476290778735
30.006596;0.4308801091628766;2.5029941082533787e-06;-6.759235737083993e-07;1.355918710015159e-06;-3.906629761334271e-06;0.459902727529857;10.007135775367956;0.8492185119160954;0.01555749124574257;0.01556329855024038;0.6660847573560166;0.26692820921402033;0.7107235099256964
30.006654;0.4308434404000817;2.4866876385689526e-06;-7.299466835516761e-07;1.3183126562205825e-06;-3.853938063306398e-06;0.4599668603542161;10.006083343172056;0.8494704890020202;0.015557152230684948;0.015559903729236928;0.6652556908089954;0.2710291402445333;0.7113116608700532
30.006711;0.43081415055939726;2.466928283720103e-06;-7.832446370860828e-07;1.2771043817954047e-06;-3.7999609425181428e-06;0.46003318282599337;10.005083408412721;0.8497167650534891;0.015556826572083163;0.015556522668266305;0.664405959234177;0.2751460762757729;0.7119137695966454
30.006769;0.43079235903322366;2.443692549282981e-06;-8.357810143621844e-07;1.2322834496252198e-06;-3.7448150425691217e-06;0.46010123202135833;10.004141657650257;0.8499570446470395;0.015556519054867018;0.015553162120303745;0.6635327421614077;0.27927690824715645;0.7125270618813392
30.006883;0.4307781810677062;2.4169462984457796e-06;-8.875130413785682e-07;1.1838950279377784e-06;-3.6886019968719046e-06;0.4601703903331402;10.003263774885625;0.8501911597368705;0.015556234221008223;0.015549831004705958;0.6617583473264795;0.2875485213589159;0.7139808105899405
30.006916;0.4307717482656727;2.3866456934258303e-06;-9.384011718776047e-07;1.1320277771626788e-06;-3.6313992403101935e-06;0.46023996777542253;10.002455919037432;0.8504190841725985;0.015555977176777926;0.015546538344464844;0.6612472122173884;0.2899588273099584;0.7143112898068806
30.006916;0.4307732277371676;2.3527418803217186e-06;-9.884063314785862e-07;1.0767780106114177e-06;-3.5732607980291443e-06;0.4603093451086558;10.001724239088677;0.8506408472227374;0.01555575525856587;0.015543291539288824;0.6612378079290725;0.289991779604687;0.7141533313937395
30.006917;0.43078278801717623;2.3151898227539076e-06;-1.037469433706888e-06;1.0182284090180808e-06;-3.5142240711193524e-06;0.4603780001689378;10.001073490801145;0.8508564387917632;0.015555577787134093;0.015540096162607455;0.661208533967332;0.29009536745023384;0.7140085015598827
30.006918;0.43080061230447375;2.273968579142392e-06;-1.0855057763406254e-06;9.56458985687382e-07;-3.454308424211257e-06;0.4604453920029104;10.000506247860944;0.8510658291026453;0.015555453895174187;0.015536956647612912;0.6611768032802904;0.29019559706372616;0.7138624305691493
30.00692;0.4308269673372981;2.2290883891170224e-06;-1.1324246197582836e-06;8.915605236954741e-07;-3.3935010822027527e-06;0.4605108706467943;10.000023269466935;0.8512690139159751;0.015555390855776936;0.015533877128350523;0.6611261523648267;0.2903654707843517;0.7137286988634359
30.006924;0.4308621718784406;2.180579003175575e-06;-1.1781434605186951e-06;8.236278533290879e-07;-3.331750846687787e-06;0.460573717526104;9.999624460459252;0.8514659924138067;0.015555394254169387;0.015530862139653805;0.661042151119008;0.2906779927050815;0.7136229178372688
30.006932;0.4309064719507726;2.128484646626209e-06;-1.2225879681470366e-06;7.527391953839274e-07;-3.2689737013943956e-06;0.46063325910440645;9.999309192580549;0.8516567303420136;0.015555468574741391;0.015527917243673667;0.660894209834119;0.2912771880541739;0.7135750799208366
30.006948;0.4309599615792895;2.0728608933723565e-06;-1.2656860176054617e-06;6.789546988934288e-07;-3.2050587236092004e-06;0.4606889823705661;9.999075643084407;0.8518411627360367;0.015555617162716638;0.015525048620467817;0.6606224922981763;0.29245408886759255;0.7136490474033848
30.00698;0.43102257199364996;2.013765755155791e-06;-1.3073509521322866e-06;6.023519506010849e-07;-3.139894033035379e-06;0.4607406089289882;9.998920989944736;0.8520192030149413;0.015555842826351238;0.015522261023256307;0.660103988560117;0.2947886945336972;0.713971972605833
30.007044;0.43109413111750694;1.9512664624772907e-06;-1.3474698440404542e-06;5.230551512582186e-07;-3.0734108025723157e-06;0.46078808821007056;9.998842842923281;0.8521907151330179;0.015556148701095578;0.01551955659746266;0.659103638704894;0.29945396468743224;0.7148258789751912
30.007101;0.43117447129535813;1.8854534621518696e-06;-1.3859184182187973e-06;4.41228879673702e-07;-3.0055896104979163e-06;0.4608315049860389;9.998839719937152;0.8523554855709098;0.015556537588051377;0.015516936413936418;0.6582273933045716;0.30358885067081043;0.7156027030664911
30.007101;0.43126346567489077;1.8164374853143994e-06;-1.4225959750246515e-06;3.5706682004200745e-07;-2.936430530952963e-06;0.46087092271397134;9.998910416442133;0.8525132564654634;0.015557010310355616;0.015514402647775597;0.6581942000812392;0.30359831661470876;0.7154323769461376
30.007102;0.43136097731899764;1.7443564533583403e-06;-1.4574525744886151e-06;2.707839904656617e-07;-2.8659454844588096e-06;0.46090625059161894;9.99905402439108;0.8526637628279918;0.01555756491795571;0.015511959118449964;0.6581439694320008;0.3036783314325071;0.7152804641015059
30.007103;0.4314667814857578;1.669407600200261e-06;-1.4904792462674005e-06;1.8259936631687157e-07;-2.794168353118526e-06;0.46093724206766057;9.999270231608929;0.8528067103993191;0.015558197515041082;0.015509610288422581;0.6580915709356105;0.30375686626113685;0.7151312810906019
30.007105;0.43158046034888237;1.5918635967288194e-06;-1.5216755385684014e-06;9.272230827896313e-08;-2.721148312065905e-06;0.46096356208205297;9.99955884645178;0.8529417810561766;0.015558903932617493;0.01550735996915994;0.658021884326403;0.3039049239064599;0.7150018688273607
30.007109;0.4317013603461947;1.5120512965575586e-06;-1.5510408602100092e-06;1.3545746255812354e-09;-2.6469344287728205e-06;0.4609847884074927;9.999919298957261;0.8530686969634874;0.01555968054545161;0.015505210685325224;0.657920863498483;0.30419656457462885;0.7149116078072458
30.007117;0.43182870396780637;1.430313245109394e-06;-1.5785900742202332e-06;-9.130271255441724e-08;-2.571565889349689e-06;0.4610003988210053;10.000350676668063;0.8531872617553337;0.015560523870994105;0.015503163874513884;0.6577585498482729;0.3047788937637514;0.7148962837730617
30.007133;0.4319617416222299;1.3469762252419988e-06;-1.6043623948634963e-06;-1.850532306909197e-07;-2.495070850260296e-06;0.4610098505467611;10.00085170138087;0.8532973651607226;0.015561430526424768;0.015501220496158723;0.6574750236152973;0.30594503736929624;0.7150266527241912
30.007165;0.43209982470259006;1.2623407665977948e-06;-1.6284213104151653e-06;-2.7971530832454077e-07;-2.417473951317887e-06;0.46101270911131415;10.001420690121346;0.8533989508393862;0.015562397773871178;0.015499381371090309;0.6569563249386414;0.30828412168476876;0.7154528541774392
30.007229;0.4322424201134758;1.1766791775959943e-06;-1.650844688234129e-06;-3.751187664045027e-07;-2.3388045042640187e-06;0.46100871546239763;10.002055963417716;0.853491948464063;0.015563423338213181;0.015497646870584742;0.6559754117285937;0.312980247249019;0.7164903328049979
30.007254;0.4323890854648782;1.0902261580666799e-06;-1.671693791364456e-06;-4.710904918651329e-07;-2.259104255152562e-06;0.4609977206233934;10.002756185967392;0.8535762215942089;0.015564504702780771;0.01549601617010163;0.655556209433747;0.314849465914958;0.71684521988654
30.007254;0.43253938167987493;1.0031773438470978e-06;-1.6909852634453636e-06;-5.674473245274546e-07;-2.1784398606459773e-06;0.46097954719819106;10.003520301297922;0.8536515442136764;0.015565638780693445;0.015494486704408863;0.6555007116900438;0.3148367802278185;0.7167257380443084
30.007255;0.4326927391323192;9.157062668171264e-07;-1.7087040547261306e-06;-6.640039060414834e-07;-2.096908615062353e-06;0.4609539315755768;10.004347597029003;0.8537176298495404;0.015566822076879374;0.01549305455668098;0.6554290566234098;0.31489515589169864;0.7166320255230346
30.007256;0.43284838541181697;8.27986294759096e-07;-1.724834063521273e-06;-7.60585640745657e-07;-2.0146232107918304e-06;0.46092058983080325;10.005237995557913;0.8537742544144828;0.015568051141109058;0.01549171544048885;0.6553545519667966;0.3149525226941517;0.7165444149292542
30.007258;0.43300543517264023;7.402070000144397e-07;-1.7393632283924565e-06;-8.57038115714489e-07;-1.9316863428123066e-06;0.4608792983672699;10.006191952890704;0.8538213974622675;0.01556932291778364;0.015490464567433209;0.655265628859567;0.31508176695373535;0.7164836542417872
30.007262;0.43316306314339587;6.525801541929478e-07;-1.7522758894808126e-06;-9.532311847189045e-07;-1.8481765657313722e-06;0.4608299200518158;10.007209742553986;0.8538592936972345;0.015570634784760342;0.015489295509181043;0.6551457280308887;0.31535574218226775;0.7164662364643447
30.00727;0.43332057595350265;5.653341628771992e-07;-1.7635485678726322e-06;-1.0490593866502643e-06;-1.7641514207506636e-06;0.46077239882866783;10.008291061168663;0.8538883922155363;0.015571984353234534;0.015488199751052444;0.6549691929188876;0.3159213006876756;0.7165328605391259
30.007286;0.4334773599024271;4.787010068079799e-07;-1.7731502056960266e-06;-1.1444407033163062e-06;-1.6796534778551576e-06;0.46070670418994664;10.009435332228273;0.8539092855031363;0.015573369186329022;0.015487166773763786;0.6546782606959176;0.3170723284005219;0.7167600002871118
30.007318;0.43363283539368525;3.929007262627454e-07;-1.7810507077618816e-06;-1.2393027138304065e-06;-1.5947173964409208e-06;0.460632759578194;10.010641708171669;0.8539226273943055;0.015574786410537006;0.01548618448294001;0.6541621571487203;0.3193937644059966;0.7173067910852936
30.007382;0.43378645861463605;3.0813496136975025e-07;-1.7872214091951745e-06;-1.333557761063996e-06;-1.5093950434266442e-06;0.4605504617318794;10.01190897288864;0.8539290131480891;0.015576232298311623;0.01548524035146184;0.6532031788859877;0.3240385846178898;0.7185000032921983
30.00751;0.4339377014583278;2.2458572291259417e-07;-1.7916304091688253e-06;-1.4270965157317353e-06;-1.423775631678505e-06;0.4604597587444387;10.013236029772058;0.8539288739947307;0.015577702541202899;0.015484322221167078;0.6513886656348625;0.3332677599153456;0.7210412246287788
30.007638;0.4340859845218487;1.4239305991694527e-07;-1.7942557526586042e-06;-1.5198034092141772e-06;-1.3379729232640933e-06;0.46036068575569056;10.014621854513132;0.8539224715100581;0.01557919331142714;0.015483418350951138;0.6496299000284562;0.34237622927050504;0.7236937760652924
30.007766;0.43423068953580984;6.163360481941134e-08;-1.7951027005449514e-06;-1.6115699469129003e-06;-1.2521085114433363e-06;0.4602533333006102;10.016064540187436;0.8539099531524731;0.01558070219463571;0.015482517333427705;0.6479250497929937;0.35136591483923185;0.7264503746695729
30.007894;0.43437135004083405;-1.7649834055487933e-08;-1.794206042187136e-06;-1.7022928158610122e-06;-1.1663156417590021e-06;0.46013780266363524;10.01756110957059;0.8538913957459048;0.015582228392816163;0.015481607955968747;0.646274216163117;0.3602377667203119;0.7293052271562687
30.008022;0.43450782089257045;-9.539989828339389e-08;-1.7916263415075678e-06;-1.791856097061195e-06;-1.0807363678217795e-06;0.4600142318573377;10.019108292069836;0.8538668410815448;0.015583772259279476;0.015480679201915315;0.644676504290075;0.3689937815661468;0.7322523851571701
30.00815;0.4346402380457724;-1.7154040221125686e-07;-1.7874346176556498e-06;-1.8801170923665331e-06;-9.954855464711198e-07;0.4598828356250993;10.020702671027385;0.853836316616291;0.015585334592391252;0.015479720807740748;0.6431310276281013;0.3776349740873084;0.7352857709620487
30.008278;0.4347688909611692;-2.459885883758069e-07;-1.78167819999148e-06;-1.966922588634252e-06;-9.106306236053335e-07;0.4597438297436648;10.022340615987222;0.8537998194187361;0.015586916026804853;0.01547872407678148;0.6416368832362456;0.3861623551795466;0.7383996328399745
30.008534;0.43489414030560924;-3.1862709014784327e-07;-1.7743580680163596e-06;-2.052157736332477e-06;-8.262276055802509e-07;0.45959731808691107;10.024018993187818;0.8537572954414538;0.015588515889998985;0.01547768184935046;0.6388541303816417;0.4029419512373724;0.7448828145076509
30.00879;0.4350163805572324;-3.8926671204283575e-07;-1.765437458930026e-06;-2.1357878797794657e-06;-7.423397931506029e-07;0.459443286185935;10.025735475173727;0.8537086336928952;0.015590130372396635;0.015476587713662974;0.6362647618593846;0.4192938550311987;0.7516224510304441
30.009046;0.4351360142274042;-4.5766864992344164e-07;-1.754863952175223e-06;-2.217849361279401e-06;-6.590019813313183e-07;0.4592816473243379;10.027488412907054;0.8536536911349034;0.015591752428651112;0.0154754359218989;0.6338637139270725;0.4352282737788356;0.7585835811963925
30.009302;0.4352534162882765;-5.236005226713766e-07;-1.7425824065362902e-06;-2.298412527562139e-06;-5.762035834284104e-07;0.4591122663732642;10.029277344943871;0.8535923636738898;0.01559337448995048;0.01547422194620848;0.6316459748980726;0.450756520328436;0.7657345280223916
30.009558;0.43536892798015225;-5.868490600671388e-07;-1.7285336859030309e-06;-2.3775650723236977e-06;-4.939174788211062e-07;0.4589350128168231;10.031103369281835;0.8535246239924701;0.015594991056546945;0.01547294303594565;0.629604704525917;0.4658889493671155;0.77304417299877
30.01007;0.43548289696272235;-6.47198976673543e-07;-1.7126601779042676e-06;-2.4554083919021577e-06;-4.121248218191912e-07;0.4587498694143387;10.032968740675887;0.853450466005303;0.015596598978290093;0.01547159866675203;0.6260722437597854;0.495083896141225;0.7880621453845538
30.010582;0.43559573877178553;-7.044273519062613e-07;-1.6949260154307113e-06;-2.5320373946588205e-06;-3.308150133056945e-07;0.4585570188383844;10.034875786133048;0.853369840175177;0.015598196008848823;0.015470190070275695;0.6231800271780529;0.5228216558827253;0.803423144051462
30.011094;0.43570798101138597;-7.583221869334485e-07;-1.6753229275982044e-06;-2.607515970980288e-06;-2.499810009153524e-07;0.4583568433129773;10.03682556322994;0.8532826800760508;0.01559977897717892;0.015468719127611321;0.6208904396143587;0.5491704983496876;0.818971118659044
30.011593;0.43582021911130703;-8.08713667984933e-07;-1.653849839865131e-06;-2.681879246630462e-06;-1.6961689426355628e-07;0.45814987388850975;10.038817606455098;0.8531890054050351;0.01560134270183845;0.015467187591310372;0.619199717593146;0.5735676743877922;0.8341740917389472
30.011593;0.4359330076093838;-8.554944382866842e-07;-1.6304924409467706e-06;-2.7551479936524763e-06;-8.971678807455685e-08;0.45793669552809935;10.040850574753097;0.8530890217095739;0.015602879712807691;0.015465596895301463;0.619162996019878;0.5735004034954417;0.8341531629332828
30.011594;0.43604679463722623;-8.986089167300206e-07;-1.6052354970168157e-06;-2.827328552441701e-06;-1.028125514335287e-08;0.45771780685826424;10.042922713978665;0.8529831421377051;0.015604380545410117;0.015463949264471063;0.619126421529661;0.5734798763535783;0.8341641399529884
30.011595;0.43616193696224337;-9.380167556619523e-07;-1.5781003213680282e-06;-2.898406938917783e-06;6.868092541805078e-08;0.4574935804763857;10.045032611456058;0.8528719106595973;0.015605835114399351;0.015462249713378994;0.6190941919203524;0.5734602725499651;0.834179312594422
30.011597;0.43627876085419076;-9.73668831602365e-07;-1.5491554076524676e-06;-2.9683418882347064e-06;1.4715901173888536e-07;0.45726436099952067;10.047180076062642;0.8527559003845571;0.015607234766298713;0.015460506998282282;0.6190614910290965;0.5734887760835823;0.8342279407770118
