time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.011601;0.43639759578970666;-1.0055201533979485e-06;-1.5184932422887247e-06;-3.0370612854325685e-06;2.2512963812101066e-07;0.4570305420029722;10.049366112834512;0.852635652682355;0.015608573685047807;0.015458732602096056;0.6190274236463101;0.5736125778124944;0.834342294152837
30.011609;0.43651873710427375;-1.0335492494355856e-06;-1.4862139405004218e-06;-3.104474433638022e-06;3.025418331509357e-07;0.4567925291074632;10.051592484870291;0.8525116445061264;0.015609849314763348;0.015456938830662488;0.6189860300169674;0.5739278498972327;0.8345842883514917
30.011625;0.4366423582386259;-1.0577683934086606e-06;-1.452422262336484e-06;-3.1704806594892384e-06;3.793250050019197e-07;0.45655061556936566;10.053861512537546;0.8523842461208967;0.015611062092796694;0.015455137679600875;0.6189273256258638;0.5746237203340498;0.8350763414893159
30.011657;0.4367684293559745;-1.078237456457125e-06;-1.4172289126518946e-06;-3.23495934148863e-06;4.554001055447954e-07;0.45630489959763165;10.05617559272933;0.8522536513268072;0.01561221461402107;0.015453340257211763;0.6188293393300497;0.5760802883157351;0.8360630189263292
30.011721;0.43689672395407086;-1.0950766693602758e-06;-1.380756248966239e-06;-3.297768340598889e-06;5.306772148187541e-07;0.45605534368182743;10.058536482121195;0.8521198389301862;0.01561331008430598;0.015451556122854848;0.6186561673398617;0.5790456548736388;0.8380330695928492
30.011849;0.43702689626302704;-1.108465293098493e-06;-1.3431406445667482e-06;-3.3587662837236657e-06;6.050549554300007e-07;0.4558019149460599;10.060944964782882;0.8519826322600211;0.015614350564438868;0.015449793443430036;0.618345007225581;0.5849829230135732;0.8419576147258946
30.012105;0.4371585648571954;-1.1186215175386911e-06;-1.3045287101572929e-06;-3.41783988117221e-06;6.784234370213073e-07;0.4555447054560357;10.063400722748497;0.8518417948730418;0.015615336677413947;0.015448059896816158;0.6178251665336696;0.596696179329744;0.8497719196397684
30.012361;0.4372914088475175;-1.1257823013390312e-06;-1.2650607057234509e-06;-3.4749084898507215e-06;7.506579191404965e-07;0.45528397025445827;10.065902370973175;0.8516970891834703;0.015616268795455166;0.015446363103269748;0.6174320441744191;0.6081124995315383;0.857562409414709
30.012617;0.4374252372450301;-1.1301996974264733e-06;-1.2248395414546565e-06;-3.5299036977101436e-06;8.21614561298951e-07;0.455020066393629;10.068448153757164;0.8515483303551885;0.015617147898531542;0.015444709910259737;0.6171610584936943;0.6192409668463167;0.8653212498348286
30.012873;0.437560018433904;-1.1321383947001368e-06;-1.1839234996187658e-06;-3.582755716479234e-06;8.911501683615663e-07;0.4547533792806045;10.07103657151997;0.851395435007126;0.015617975670661668;0.015443104413519617;0.6170095661578254;0.6300876605766514;0.8730410248827276
30.013129;0.43769589839393475;-1.1318655950996201e-06;-1.1423586155176915e-06;-3.6333939282561968e-06;9.591559954059056e-07;0.45448433030496166;10.073665859145574;0.8512383985625337;0.015618753966547461;0.01544154661436088;0.616972822189421;0.6406596380140529;0.8807145490920399
30.013385;0.43783312495814036;-1.1296340176874687e-06;-1.100203522066491e-06;-3.68174128324634e-06;1.025567802791316e-06;0.4542134116852198;10.0763331016142;0.8510772201255705;0.015619483734539905;0.015440033747999245;0.6170469715430933;0.6509639488431681;0.8883361458322763
30.013641;0.4379718747547646;-1.1256514745583847e-06;-1.0575208651472334e-06;-3.72770241531125e-06;1.0903431529629532e-06;0.45394117365103387;10.079034250421088;0.8509118507845999;0.015620164788738938;0.015438562814440716;0.6172290344599354;0.6610076513175728;0.8959014626670696
30.013791;0.4381121445004898;-1.1200564023265514e-06;-1.0143658701805716e-06;-3.7711671667707836e-06;1.1534386627780393e-06;0.4536681844456733;10.081764911912213;0.8507421817041508;0.015620796988583235;0.015437131980076187;0.6174008795782087;0.6667488040696232;0.9003466741918874
30.013791;0.43825376165056845;-1.1129298036909042e-06;-9.708013379079553e-07;-3.812038660636049e-06;1.2148035270273727e-06;0.45339498808815704;10.084520778977394;0.8505680756343443;0.015621381065333595;0.015435740405636871;0.617445235458767;0.6666964530586176;0.9004578114601139
30.013792;0.43839644124848026;-1.1043342209506073e-06;-9.269228725566112e-07;-3.850251812732635e-06;1.2743821016885796e-06;0.4531220867754482;10.08729720118871;0.8503894415715614;0.015621917728807475;0.015434387371611586;0.6174957590486171;0.6666846242711342;0.9006086145276073
30.013793;0.4385398419708494;-1.0943438300641168e-06;-8.828486357573396e-07;-3.885757730924775e-06;1.3321138426248326e-06;0.4528499703655837;10.090088707673624;0.8502063144503738;0.015622406201255018;0.015433071688077404;0.6175511056072748;0.666673319845638;0.9007688763049138
30.013795;0.43868360683238505;-1.0830442403157159e-06;-8.386871139719417e-07;-3.918498240881459e-06;1.3879104291083439e-06;0.4525791439363517;10.092888869446986;0.8500188851967857;0.015622844457090461;0.015431791059681082;0.6176119574261543;0.6667025061783532;0.9009685044019456
30.013799;0.43882739040205526;-1.0705153129712806e-06;-7.945520868979117e-07;-3.948389091309405e-06;1.4416286093753222e-06;0.45231009164790803;10.09569032024432;0.8498274585368231;0.015623231487165516;0.015430541021411443;0.6176789898203917;0.6668090974123329;0.9012350920655314
30.013807;0.43897085640221273;-1.0568292795152152e-06;-7.506021066510173e-07;-3.975315303164375e-06;1.493089153099849e-06;0.4520432230035058;10.098485453189685;0.8496324278581999;0.01562356850520059;0.01542931465227775;0.6177537634626444;0.6670709653343445;0.9016269630916564
30.013823;0.4391136254651297;-1.0420664086062868e-06;-7.070223744075945e-07;-3.999151185530387e-06;1.542118880067604e-06;0.45177889687159806;10.101267740620171;0.8494343327578571;0.015623856807775378;0.015428104197059728;0.6178396553723842;0.6676389601340792;0.9022574828444738
30.013855;0.4392552252834091;-1.0263231653932337e-06;-6.639676939129735e-07;-4.0197923619730195e-06;1.5885508111913785e-06;0.45151746547110017;10.10403224314898;0.8492338851814604;0.015624094793961372;0.015426903128974582;0.617943929119254;0.6688179078952451;0.9033563785139013
30.013919;0.4393951085667966;-1.0097074025143212e-06;-6.215361442040595e-07;-4.037168417228581e-06;1.6322005450489259e-06;0.4512592518286692;10.106774536601;0.849031874917463;0.015624276946545512;0.01542570616836421;0.618081868395225;0.6712066070544219;0.9053767480620603
30.014047;0.4395327400949621;-9.923407945599432e-07;-5.797894018267775e-07;-4.051245014609936e-06;1.67287545869124e-06;0.4510045733007579;10.109489199057546;0.8488290451151448;0.015624394616061594;0.015424508173626514;0.6182848560353643;0.6759818516118352;0.9092144366469622
30.014303;0.4396677154095076;-9.743775732344104e-07;-5.38790297698214e-07;-4.062029913810518e-06;1.7104087741121036e-06;0.45075382949068526;10.112169040556818;0.8486260442430943;0.015624437791917028;0.015423304143054409;0.6186163658971175;0.6853924658442492;0.9166010821855933
30.014815;0.43979981408904734;-9.560073529380261e-07;-4.986149278103137e-07;-4.0695646647239435e-06;1.7446784933461237e-06;0.45050746454377616;10.1148052653787;0.8484234553703323;0.015624397232587477;0.01542208973704412;0.6192039808426458;0.7035523171483269;0.9307737311768588
30.015327;0.4399289161077766;-9.374279748733715e-07;-4.5933506868259303e-07;-4.073909663600558e-06;1.775605937396855e-06;0.4502658282121255;10.11738881802264;0.8482218386131132;0.01562426640286259;0.015420861322266133;0.6197914692008967;0.720806307691984;0.9444047822044703
30.015839;0.44005488254473113;-9.188153035144847e-07;-4.2100669404361146e-07;-4.075154705394978e-06;1.8031490322082296e-06;0.4500291287273983;10.119912440574629;0.8480217244145072;0.015624041961368155;0.015419615690542782;0.6203787888726959;0.7371973603531358;0.9575004225093168
30.016351;0.44017751770862196;-9.002923895046437e-07;-3.83666949529705e-07;-4.073440776227827e-06;1.8272987672558517e-06;0.4497974721806683;10.122371585023245;0.8478235700485722;0.015623722206828198;0.015418349760521836;0.6209660436215069;0.7527683982557121;0.9700709283213027
30.016863;0.44029659449658803;-8.819097940756798e-07;-3.4731611644420426e-07;-4.068948716101078e-06;1.848086737151279e-06;0.4495709015461822;10.12476349481172;0.8476277351123254;0.015623305540303835;0.015417060618475765;0.6215534165493237;0.7675603424898347;0.9821284083718615
30.017375;0.4404118899637274;-8.636623557874346e-07;-3.119003807550362e-07;-4.061864036702953e-06;1.865592050332783e-06;0.44934945045522934;10.127086308469838;0.8474344746852668;0.015622790438127431;0.01541574592051726;0.6221410273334402;0.7816101460766455;0.9936846428311497
30.017887;0.4405231872723142;-8.455221837716799e-07;-2.7732605133100314e-07;-4.052365057183676e-06;1.8799329846846305e-06;0.4491332039754979;10.129339353261317;0.8472439371828216;0.015622175839528171;0.015414404738108439;0.6227288562878366;0.7949558253450961;1.0047545955400132
30.018399;0.44063022769169746;-8.274549085088777e-07;-2.4349144693017386e-07;-4.04062110333866e-06;1.8912583735447024e-06;0.44892229847748;10.13152317635564;0.8470561772081264;0.015621460912359802;0.015413038294806;0.6233168347924538;0.8076334453234357;1.0153537998745812
30.018911;0.44073272774732464;-8.094135699555116e-07;-2.1030007114474469e-07;-4.026766762585001e-06;1.8997421667671176e-06;0.44871686032029484;10.133638730876017;0.846871166503876;0.01562064484725161;0.015411649396797405;0.6239049680584661;0.8196750726263864;1.0254964728706473
30.019423;0.44083055577720515;-7.913336538945349e-07;-1.776504605716482e-07;-4.010886328596109e-06;1.9055796061220673e-06;0.44851695780919204;10.13568707963317;0.8466887981119192;0.015619727037235843;0.015410241306454301;0.6244933445973382;0.8311137446419177;1.0351992230515092
30.019935;0.440923873269626;-7.731462624710736e-07;-1.4541916820764773e-07;-3.9930292849647515e-06;1.908991846583143e-06;0.448322621073871;10.13766928938927;0.8465089111562374;0.015618706962054613;0.015408817625916444;0.6250820591533073;0.8419784678887013;1.0444768484877303
30.020447;0.4410130863640508;-7.548008420320725e-07;-1.1345068289520172e-07;-3.9732267676530604e-06;1.910221493000102e-06;0.44813390875732523;10.13958571097198;0.846331361067184;0.015617584153098668;0.015407382750548928;0.6256712002972481;0.8522982244789292;1.0533453465837246
30.021471;0.4410987654394854;-7.362778250751927e-07;-8.157268995719326e-08;-3.951495691304189e-06;1.9095121933880556e-06;0.4479509563471569;10.14143598943155;0.8461560843744051;0.015616358542091108;0.01540594175878159;0.6267729343650644;0.8714859848072445;1.0697493237743452
30.022392;0.44118156899601596;-7.175755131616962e-07;-4.9638004481063414e-08;-3.927823648459516e-06;1.9070975707421726e-06;0.44777397989081374;10.143219946430163;0.8459830650201513;0.015615030350508199;0.015404499695929707;0.6277725925432425;0.8871437298546071;1.083297253433771
30.023314;0.44126211325618964;-6.986904816006879e-07;-1.75626188097242e-08;-3.902143589685524e-06;1.9032029868829561e-06;0.4476032537497586;10.144937746495966;0.8458122631651239;0.015613599700357292;0.015403061186302703;0.6287746713627799;0.9014234577132666;1.0957700297715187
30.024236;0.4413409408540902;-6.796062857992711e-07;1.4670868937697832e-08;-3.874329120349421e-06;1.898034698313645e-06;0.4474390678933182;10.146589084163063;0.8456436211824233;0.01561206688491348;0.015401630880897446;0.6297777101538161;0.9144391681273476;1.1072424688712352
30.025157;0.441418601082891;-6.602797512293282e-07;4.703507344926295e-08;-3.844217638686431e-06;1.8917567579138911e-06;0.44728166836463235;10.148172358190637;0.8454771308316463;0.015610433448495529;0.015400213221644598;0.6307841557117997;0.9263028619104537;1.1177939794446405
30.026079;0.4414956636829779;-6.406381754403262e-07;7.94707581769149e-08;-3.8116560427434144e-06;1.8844778402347804e-06;0.4471312291653837;10.14968481773844;0.8453128850967481;0.01560870298981074;0.015398810999199878;0.6317933388028556;0.9371155617910855;1.127496402458916
30.027;0.44157268642208297;-6.205946025559019e-07;1.1188979174999846e-07;-3.7765449434841893e-06;1.8762633029901144e-06;0.4469878788654893;10.151123503363813;0.8451510383399347;0.015606880783436326;0.015397425000696994;0.6328045368341001;0.9469683227629796;1.136415991701167
30.027922;0.441650245236521;-6.000599080264744e-07;1.4417856944162708e-07;-3.738835696364874e-06;1.8671664322304665e-06;0.4468517468473166;10.152486052985164;0.8449917175760906;0.0156049732478431;0.015396055184849518;0.6338200536970022;0.9559482185455215;1.14461964539546
30.028844;0.441728946904586;-5.789458026969651e-07;1.762009184104005e-07;-3.698493633145448e-06;1.8572430223699736e-06;0.4467230015792195;10.1537712425562;0.8448349992430868;0.01560298745905247;0.01539470185298292;0.6348382629247467;0.9641303210632969;1.1521639582283578
30.029765;0.44180931377583266;-5.571694022630132e-07;2.0781732991144593e-07;-3.655488470530509e-06;1.8465486695998758e-06;0.4466018469704624;10.154979143125288;0.8446809276108993;0.015600929761583976;0.015393366538585538;0.6358615734844195;0.9715866958084322;1.1591067210722048
30.030687;0.4418916405552018;-5.346638842246537e-07;2.389170604538445e-07;-3.609818461444503e-06;1.8351485461057099e-06;0.44648846863988967;10.156110258497728;0.8445295361074815;0.01559880485397474;0.015392052580581631;0.6368893320399565;0.9783804142918933;1.1654977136203326
30.031608;0.44197599846901886;-5.11395563594616e-07;2.6942849107564357e-07;-3.5615291291530354e-06;1.8231168591186492e-06;0.4463829992875117;10.157164220064333;0.8443808758423612;0.015596616568353611;0.01539076498282567;0.637920726314787;0.9845715605152643;1.1713850678267093
30.03253;0.44206236860033404;-4.873775908935663e-07;2.9930766178083085e-07;-3.5107013923535106e-06;1.8105097737922795e-06;0.44628553538074817;10.158139773774419;0.8442349951707784;0.015594369296408181;0.015389509819973122;0.6389577785414537;0.9902122100254234;1.1768123901853065
30.033452;0.4421507099366001;-4.626695714556057e-07;3.2853036265303697e-07;-3.4574232852097383e-06;1.79736012128688e-06;0.44619614100777144;10.159036030028455;0.8440918790512144;0.015592069047454594;0.01538829418210213;0.6399984649850816;0.9953514072005237;1.1818190007594997
30.034112;0.4422408945613116;-4.3737924342359956e-07;3.570869444192518e-07;-3.401785959868657e-06;1.7837146949881396e-06;0.4461148341398368;10.159852819716308;0.8439514180934073;0.015589723355151821;0.015387126340413108;0.6407828743590437;0.9987401943568519;1.1852100899280034
30.034112;0.4423326467014461;-4.116739262186948e-07;3.849749338145471e-07;-3.3438982655879788e-06;1.76966484530468e-06;0.44604159752555295;10.160589520344313;0.8438133895542324;0.01558734011936243;0.01538601430906962;0.640912285520666;0.9987026743248841;1.1853546729101532
30.034113;0.442425567416022;-3.8578090965810063e-07;4.1220220218880967e-07;-3.2838796509982924e-06;1.7553286693385509e-06;0.44597637991835637;10.161244022156664;0.8436774483917736;0.015584926431745614;0.015384963590915953;0.6410481382248561;0.9986660311505745;1.1855005766179822
30.034114;0.4425191918273359;-3.599717786311812e-07;4.387987934008857e-07;-3.2218391425667727e-06;1.7408015826876626e-06;0.44591910090544234;10.161812784689674;0.8435431936729761;0.015582487231069172;0.015383977016202225;0.6411899289442211;0.998630493703661;1.1856473540229184
30.034116;0.4426130238904112;-3.3453315404185573e-07;4.648186971731362e-07;-3.1578668337120817e-06;1.726114042023149e-06;0.44586967696441876;10.162291832973724;0.8434102805247365;0.015580023975464248;0.015383056741418958;0.6413391004627783;0.9985962798594583;1.185795319273156
30.03412;0.44270657957743437;-3.097278110887149e-07;4.903258808672478e-07;-3.0920365677437402e-06;1.7112236942972535e-06;0.4458279972004847;10.162677913852106;0.8432784900915615;0.01557753496299298;0.015382205930828405;0.6414970197359494;0.9985635601850545;1.1859445308306085
30.034128;0.442799466198187;-2.8577189485474226e-07;5.153701865001033e-07;-3.024412715992204e-06;1.6960523197989324e-06;0.44579387569258455;10.16296861050386;0.8431477589028098;0.01557501702558636;0.015381428657213566;0.6416660032324949;0.9985324690977532;1.1860954355557927
30.034144;0.4428914160292483;-2.628297936749292e-07;5.39969505320704e-07;-2.955061008012273e-06;1.68053279062091e-06;0.445767075324026;10.163162096506355;0.8430181684225595;0.015572466793213056;0.015380728740747182;0.6418502628381957;0.9985031338881362;1.1862494666072647
30.034176;0.44298222470372145;-2.410106064460637e-07;5.641317799774377e-07;-2.8840603046853357e-06;1.6646269482012942e-06;0.4457473618648192;10.163257667946949;0.8428898586328051;0.015569881546258402;0.015380109416126652;0.6420578486150876;0.9984756751388865;1.1864101186630838
30.03424;0.44307165729380465;-2.2038165106488293e-07;5.879088096336886e-07;-2.811505430761835e-06;1.6483243938147227e-06;0.4457345181312994;10.16325606251154;0.8427629388744955;0.015567260096704871;0.015379574452213903;0.6423047296342769;0.9984501895695876;1.1865851208979894
30.034368;0.4431593483653808;-2.010088823884747e-07;6.114065193116278e-07;-2.737498263141897e-06;1.631621627992089e-06;0.44572836284927037;10.163158928246329;0.8426374786169394;0.015564602834678148;0.015379128804979764;0.6426228805807354;0.9984267390736585;1.1867908371166769
30.034624;0.4432447437801695;-1.829965533356214e-07;6.347299499218684e-07;-2.6621413582336496e-06;1.6144728991243296e-06;0.44572875905799947;10.16296811403084;0.8425135509288322;0.015561910725605815;0.015378777368048966;0.6430762600218017;0.9984053477008547;1.1870609276774677
30.035136;0.4433272250989159;-1.6648974513231825e-07;6.57948187573079e-07;-2.585543662025614e-06;1.5967603268363842e-06;0.4457355315509442;10.162685320292798;0.842391286070233;0.01555918413139754;0.015378523177493478;0.6437928170258203;0.998386006101151;1.187463497938948
30.03616;0.44340632885568987;-1.5164110717752457e-07;6.811122858671597e-07;-2.5078159761898276e-06;1.5783212233223513e-06;0.4457483632391632;10.16231225645015;0.8422708863617403;0.015556422004196005;0.015378366916244298;0.6450285502045394;0.9983686842703521;1.188135573930118
30.037184;0.4434817981764823;-1.3857555176815808e-07;7.042570280484696e-07;-2.4290474248283995e-06;1.5589926566763773e-06;0.4457667782154033;10.161850929298492;0.8421525857957097;0.015553621391486583;0.015378307623461752;0.6462715154924241;0.9983533512516787;1.1888022270612166
30.038208;0.4435535037734091;-1.273731138373866e-07;7.273692556056365e-07;-2.3492946055107654e-06;1.5386243845441157e-06;0.44579018905178985;10.161304025543135;0.8420365909140722;0.015550777046130079;0.015378342967562889;0.6475217944354904;0.9983399902491238;1.1894627753400688
30.039232;0.44362141836033964;-1.1806733171425313e-07;7.503778779594561e-07;-2.268588992667298e-06;1.517066001737914e-06;0.4458179846917351;10.160675420183047;0.841923025440922;0.015547881793784695;0.01537846858553284;0.6487794537566272;0.9983285921000429;1.1901165909619302
30.040256;0.44368559094234317;-1.1063778337925311e-07;7.731876201331602e-07;-2.1869550765505626e-06;1.4941628060968595e-06;0.4458496648096509;10.159970127206366;0.8418119127675517;0.015544928372504926;0.015378678326913996;0.6500444875564251;0.9983191358820123;1.1907631274025243
30.04128;0.4437460231953995;-1.0499056421671987e-07;7.957250904752888e-07;-2.10444279587515e-06;1.469767700970001e-06;0.4458849159833794;10.159193957872588;0.8417032081933609;0.015541911184152856;0.01537896603667234;0.6513167737511382;0.9983115908721725;1.1914019034118084
30.042304;0.4438025735347574;-1.0096002071929516e-07;8.179658993573055e-07;-2.021140058673644e-06;1.4437494282118137e-06;0.4459235620114993;10.158353394730195;0.841596822638094;0.015538826755358313;0.015379326651213249;0.6525960661779759;0.9983059455759205;1.1920325161376868
30.043328;0.4438550449816139;-9.833831742264223e-08;8.399352121729702e-07;-1.937149453916621e-06;1.4159941237348062e-06;0.44596551429877845;10.157455068937647;0.8414926108701963;0.015535674410191939;0.015379756205797788;0.653881991607982;0.9983022218206984;1.1926546983242925
30.044352;0.4439033467305477;-9.689778860982002e-08;8.616790081830314e-07;-1.852571520816093e-06;1.3864002311084237e-06;0.4460107877803268;10.156505264429732;0.8413903740202996;0.015532457126741301;0.01538025234565675;0.6551740266863199;0.9983004494320007;1.1932683685037184
30.045376;0.44394749990139926;-9.641030004148998e-08;8.832279932827885e-07;-1.767514745684848e-06;1.3548609229708838e-06;0.4460594621436814;10.15550984737133;0.8412898888622592;0.015529180652916178;0.015380814791941361;0.6564714609690105;0.9983006371279611;1.1938736375524617
30.0464;0.4439875223193798;-9.66854141601888e-08;9.045852250528658e-07;-1.6821022341867208e-06;1.3212559229630173e-06;0.44611155925487;10.154473621685572;0.8411909204865229;0.015525850710701998;0.015381445236072062;0.6577734194888845;0.9983027705981384;1.1944707964259313
30.047424;0.444023379224209;-9.759228798955393e-08;9.257329104386804e-07;-1.5964509519416261e-06;1.2854772828098173e-06;0.44616699146279093;10.15339975176594;0.8410932400683784;0.015522470097048949;0.01538214683300635;0.6590789887949062;0.9983068147904903;1.1950602751334245
30.048448;0.44405502102851296;-9.904131559223281e-08;9.466535170801801e-07;-1.51064310194317e-06;1.2474570912002583e-06;0.4462256194354953;10.15229021968278;0.8409966605657714;0.015519038027369496;0.01538292264227823;0.6603873432462116;0.9983127002094613;1.1956425622035558
30.049472;0.4440824470681074;-1.0096686502987575e-07;9.673514185953968e-07;-1.424704369571406e-06;1.2071552081616389e-06;0.446287291799039;10.151146070353924;0.8409010200593802;0.015515551638972756;0.015383774573316964;0.6616978134832132;0.9983203133766824;1.1962181469900433
30.050496;0.444105764460196;-1.0333690787597205e-07;9.878441039464965e-07;-1.3385889309943627e-06;1.1645419025490611e-06;0.4463518624143355;10.149967054332167;0.8408061742068632;0.015512007477963137;0.015384704515851905;0.6630099397315269;0.998329509024554;1.196787500279758
30.05152;0.4441252268618584;-1.0616112800993944e-07;1.0081403058142595e-06;-1.252196352947795e-06;1.1196123602849277e-06;0.4464192529252975;10.148751858393215;0.8407120932457842;0.015508402605341564;0.015385715830390858;0.6643234781690467;0.9983401364175136;1.1973511007415443
30.052544;0.4441412407303427;-1.0947369334161441e-07;1.028236058343068e-06;-1.1654177954663767e-06;1.0724046130323183e-06;0.4464895119039412;10.147498794700528;0.8406189236004695;0.01550473537002322;0.015386813410140025;0.6656382998584133;0.9983520615014894;1.1979095238192579
30.053568;0.4441543069742949;-1.1331293473170404e-07;1.0481267295937689e-06;-1.0781790695930767e-06;1.0230056436924063e-06;0.44656279004876676;10.14620625644679;0.8405269163967956;0.015501004962176797;0.015388002827893986;0.6669542693991339;0.9983651693735328;1.1984634468792181
30.054592;0.4441648918556758;-1.1772113444821543e-07;1.0678306942706998e-06;-9.904669983192573e-07;9.715415663899957e-07;0.4466392108288184;10.144873271707281;0.8404363479852462;0.015497210845921545;0.015389289754666198;0.6682712435558555;0.9983793560529781;1.1990135195261211
30.055616;0.44417329972641995;-1.2274836106972184e-07;1.0874003771472975e-06;-9.023209238819912e-07;9.181377333702732e-07;0.44671874132687395;10.143500173203835;0.8403475116977607;0.015493353320421581;0.015390679503136653;0.6695891008202234;0.9983945332223527;1.1995603300769089
30.05664;0.4441796731532838;-1.2844567761229672e-07;1.1068945404209947e-06;-8.137978664480998e-07;8.628822037869272e-07;0.4468012069232852;10.142088621094699;0.8402607220331858;0.01548943386608762;0.015392176190916932;0.6709076662448795;0.9984106436717325;1.200104503206306
30.057664;0.4441841473862039;-1.3485259804967165e-07;1.1263477990101572e-06;-7.249565661857576e-07;8.05828221799294e-07;0.4468864098824314;10.140640677503928;0.840176290406736;0.01548545482268042;0.015393782681529276;0.672226617392729;0.9984276644141523;1.2006467206416227
30.058688;0.44418700464893335;-1.4198285210599042e-07;1.1457751489450105e-06;-6.358714222774512e-07;7.470246053691213e-07;0.44697421341947624;10.139157803473633;0.8400944903405533;0.015481419631770717;0.01539550150723381;0.6735454559762014;0.9984455962749283;1.2011876273954507
30.059712;0.4441886946812578;-1.4982222068201188e-07;1.1651833287011471e-06;-5.466540844058453e-07;6.86544321815632e-07;0.44706456198124817;10.137640480132994;0.8400155207479516;0.015477333603517674;0.015397335514846728;0.6748635581953681;0.998464452703911;1.2017277188383277
30.060736;0.4441897318636827;-1.58346082935224e-07;1.1845723345214389e-06;-4.5745834665482423e-07;6.244739795891782e-07;0.4471574721289508;10.136088081349545;0.839939498612588;0.015473204506926685;0.015399288014492515;0.6761802919802924;0.9984842495292193;1.2022673019509886
30.06176;0.4441905494429433;-1.6753664848123223e-07;1.2039553510145984e-06;-3.68455839218122e-07;5.608747978607004e-07;0.4472529785045687;10.134499186329618;0.8398664892687485;0.015469042347793028;0.015401362223148755;0.6774951108806896;0.9985050018171896;1.2028065615370176
30.062784;0.444191442287283;-1.773838136876796e-07;1.2233855660309046e-06;-2.7980347143959813e-07;4.95767859573539e-07;0.44735104602733117;10.132872891120641;0.8397965274025391;0.015464858147316969;0.015403559990972513;0.67880760468584;0.9985267307099868;1.2033456450139186
30.063808;0.4441926151088238;-1.8787207633545722e-07;1.2429482407177281e-06;-1.9163327679626714e-07;4.2915347770624804e-07;0.44745155698026606;10.131210164729245;0.8397296296718868;0.01546066277676179;0.015405880967545431;0.6801175493998606;0.9985494686269389;1.2038847132834067
30.064832;0.4441941990670101;-1.9896932564069726e-07;1.2627256396002564e-06;-1.040573755906578e-07;3.610426003736679e-07;0.447554411271154;10.12951379817228;0.8396657958070748;0.015456466074657383;0.015408322567057773;0.6814249196548602;0.9985732566495078;1.2044239882052739
30.065856;0.4441962642785373;-2.106266086042442e-07;1.2827668681186351e-06;-1.7170283019240438e-08;2.9147834809310316e-07;0.44765962023840206;10.127787347276076;0.8396049871532001;0.015452276484314841;0.01541088035247727;0.6827298378170084;0.9985981436172859;1.2049637630030627
30.06688;0.444198931572664;-2.227752526995852e-07;1.3030658637232886e-06;6.893692970858206e-08;2.2054117985426857e-07;0.4477673069641934;10.126034493889094;0.8395471307250242;0.015448102211851616;0.015413549230137076;0.6840325016856946;0.9986241924590523;1.2055043354248838
30.067904;0.4442024570529868;-2.3532326198602244e-07;1.3235451315901527e-06;1.5414982081734979e-07;1.4835811859073228e-07;0.44787768563935776;10.124258904591857;0.8394921569286269;0.015443952347326895;0.015416324976432272;0.6853331278371125;0.9986514764758474;1.2060459757549737
30.069952;0.4442071673363013;-2.4816763723671276e-07;1.3440694591039981e-06;2.3831979432470693e-07;7.511160282314043e-08;0.44799107401521054;10.122464010726652;0.8394400595654152;0.015439836447676233;0.015419204481270024;0.6876559148846716;0.9986800521534597;1.2071586468885138
30.071795;0.4442133526273847;-2.6121209875448987e-07;1.3644984337026436e-06;3.2127912736615184e-07;1.026725520558305e-09;0.4481078566878806;10.120652836549223;0.839390981923715;0.01543576393238243;0.015422185050931512;0.6897730009226042;0.9987099259582227;1.2081611353928627
30.073638;0.44422121577622675;-2.743681346860135e-07;1.384725196174672e-06;4.028634031308082e-07;-7.364543839407722e-08;0.44822839272938125;10.11882807594244;0.8393452341762797;0.015431744032619805;0.015425264267707817;0.6918873835539519;0.9987410467894933;1.2091666503820437
30.075481;0.4442308499535641;-2.875447903017725e-07;1.404656460718274e-06;4.829147944955818e-07;-1.4864072828038837e-07;0.4483529849572617;10.116992393397583;0.8393031734899855;0.015427785615838643;0.015428440052540352;0.693999826883551;0.9987733249596789;1.2101761993847404
30.077325;0.444242262210577;-3.0064364875029736e-07;1.4241731009777853e-06;5.612696035069485e-07;-2.2371003818393327e-07;0.44848190969157875;10.115148673098846;0.8392650613045526;0.015423896575281502;0.01543170985595158;0.696109859669485;0.998806645318943;1.2111901965523473
30.079168;0.4442554480034208;-3.135501296115678e-07;1.443125009171058e-06;6.377620844142876e-07;-2.9864044281555937e-07;0.44861539802623623;10.113300015246445;0.8392310188239415;0.015420083887648112;0.015435069518070771;0.6982169089863959;0.9988408662057886;1.2122090052275694
30.081011;0.44427042855895427;-3.26121883937279e-07;1.4613424217502854e-06;7.122544171998931e-07;-3.7324121108220976e-07;0.44875357503041824;10.111450040952834;0.8392010720186804;0.015416355423422122;0.0154385133959963;0.7003214524384304;0.9988758234821565;1.2132334710347328
30.082854;0.44428725635766003;-3.381989034450884e-07;1.478637220787606e-06;7.846670365685156e-07;-4.473345338618093e-07;0.4488964511840676;10.109603460878194;0.8391752182533433;0.015412721281094123;0.015442035967795122;0.7024210626994265;0.9989113426679319;1.2142625756458576
30.084697;0.4443060335579385;-3.4963348372564786e-07;1.4948144614743528e-06;8.549767537459994e-07;-5.207765254191073e-07;0.44904396205308944;10.10776564866355;0.8391534334028288;0.015409192431900712;0.015445632834200486;0.7045163439839887;0.9989472503519579;1.2152967572850772
30.086541;0.4443268683917955;-3.6031154769580594e-07;1.5096943386328614e-06;9.231862945956955e-07;-5.93454248922172e-07;0.44919601078963517;10.105941151552711;0.8391355778282205;0.015405778559988457;0.01544929979638444;0.7066068744860943;0.9989833894137944;1.2163357268647281
30.088384;0.4443497678495856;-3.701482806645613e-07;1.5231220138596836e-06;9.893007118642954e-07;-6.652405565851798e-07;0.44935254322508744;10.104132851603522;0.8391212934048939;0.015402487204831346;0.015453031946438014;0.7086922377440041;0.9990196385329775;1.2173791102739406
30.09207;0.4443746266036178;-3.7907897629678507e-07;1.5349650764340371e-06;1.053330728747854e-06;-7.359673254975968e-07;0.44951360907004584;10.102342688272433;0.8391100424714198;0.015399323660454269;0.015456823744943846;0.7126160561568102;0.9990559084478806;1.2194749502191287
30.095757;0.4444013504173207;-3.870655814939009e-07;1.545105594711375e-06;1.1153040742267155e-06;-8.054516150353339e-07;0.4496792957876693;10.100572963795571;0.8391012884079732;0.015396290674061857;0.015460668525324307;0.7165329553775603;0.9990921030371301;1.2215795703201826
30.099443;0.44442994411963915;-3.9410040773794597e-07;1.553441102378389e-06;1.1752571395339506e-06;-8.735382688109707e-07;0.44984956736418114;10.098826992999104;0.8390946587681294;0.01539338872266453;0.015464558120881216;0.7204445413849543;0.9991280887179241;1.2236938877141945
30.103129;0.4444604936261375;-4.0019610368256217e-07;1.5598989130756505e-06;1.2332250565260673e-06;-9.401110292474895e-07;0.4500241370616161;10.09710876459738;0.8390899682340031;0.015390617290873786;0.015468483578203192;0.7243484270050061;0.999163702834828;1.2258166729270188
30.106816;0.4444931052001169;-4.0537283959622015e-07;1.5644394263666383e-06;1.2892580727570442e-06;-1.0050699549084187e-06;0.45020246399726865;10.095422110549057;0.8390871243074597;0.015387975997217277;0.015472435219235428;0.7282452574073509;0.9991987782953484;1.2279484739463637
30.110502;0.4445278147717821;-4.0965137901800617e-07;1.5670492840424404e-06;1.3434426737518788e-06;-1.0682940678554073e-06;0.4503838718122673;10.09377002177782;0.839086020498295;0.015385465392223891;0.015476402185101676;0.732135717504902;0.9992331702476154;1.2300898720659716
30.114189;0.4445645679664588;-4.13045717429969e-07;1.5677531172385945e-06;1.3958968779004441e-06;-1.1296180658602993e-06;0.45056767881570736;10.092154513988227;0.8390864746225222;0.015383087279901234;0.015480373474382733;0.7360175387033407;0.9992667800592513;1.232239780059261
30.121561;0.4446033401418978;-4.1554365690257825e-07;1.5666286381434326e-06;1.4467402377494516e-06;-1.1888498947308614e-06;0.4507532446049185;10.090577158230221;0.8390881926150315;0.015380843396960978;0.015484339273572584;0.7435785244314508;0.9992995524345207;1.236552650331094
30.128934;0.4446441988007559;-4.1709857918224293e-07;1.563792329969771e-06;1.4960670716999123e-06;-1.2457924492109405e-06;0.4509399665239397;10.089039445632812;0.8390907517316616;0.015378733226448052;0.015488290566447223;0.7511315688339992;0.9993314479349885;1.240896360605792
30.136307;0.4446872196321272;-4.176570200700921e-07;1.559368973743535e-06;1.543950044050983e-06;-1.3002415807825586e-06;0.4511272852836749;10.087542506708976;0.8390936154055743;0.015376753821982631;0.015492218746180814;0.7586766447347311;0.9993624207516352;1.2452704287047258
30.14368;0.44473240645330997;-4.17193675187073e-07;1.5534592941832818e-06;1.5904461427227278e-06;-1.351998439580402e-06;0.45131471701967857;10.08608729810026;0.8390961558059458;0.015374901897788881;0.015496116270211758;0.7662128042393905;0.9993924122966601;1.2496737311938233
30.15368;0.44477966820658216;-4.157213436943073e-07;1.546113087273608e-06;1.6355780054842885e-06;-1.4008881840581763e-06;0.4515019124608608;10.08467558451308;0.8390976905566616;0.015373174669393934;0.015499976193283497;0.7763691964131167;0.9994213551216578;1.2556863485079302
30.16368;0.4448288313360107;-4.132821311819165e-07;1.5373430929159623e-06;1.6793316148601351e-06;-1.4467550188796132e-06;0.4516886833104143;10.083310265180332;0.8390975818857019;0.01537156838130282;0.01550379048881219;0.7865180372968079;0.9994491780704345;1.2617509474272686
30.17368;0.44487966420430164;-4.099379883439425e-07;1.527174005226783e-06;1.7216793901734367e-06;-1.4894600339273967e-06;0.4518749323735694;10.081994180480597;0.839095368385611;0.015370077297040876;0.01550754964268847;0.7966595089528038;0.9994758157826903;1.2678666331634227
30.18368;0.444931873351555;-4.057658520220948e-07;1.5156683139342181e-06;1.762586802309143e-06;-1.5288849869560557e-06;0.45206053746446273;10.080728498133077;0.8390908069946669;0.015368694245066776;0.015511244446696673;0.8067936747298629;0.9995012252522871;1.2740326500844044
30.19368;0.44498513470022294;-4.008455205831529e-07;1.502913622042795e-06;1.8020043831538735e-06;-1.5649271263748368e-06;0.45224527155279853;10.079512241054042;0.8390837585467446;0.015367412130536039;0.015514868490891736;0.816920519228566;0.9995253875620008;1.2802483411397616
30.20368;0.4450391856801195;-3.952335625361731e-07;1.4889934295548276e-06;1.8398689484216803e-06;-1.5975091141375357e-06;0.45242877598976844;10.07834296428116;0.8390740245348164;0.015366226127992783;0.01551841939164191;0.8270400524551479;0.9995482931546887;1.2865130363332475
30.21368;0.44509386785211325;-3.889549924607459e-07;1.4739461944297166e-06;1.8761129274852068e-06;-1.626595400288011e-06;0.4526106023986451;10.077217348103673;0.8390613039998095;0.01536513513973516;0.015521898020996936;0.8371523346394846;0.999569936599807;1.292826025274382
30.220657;0.4451491072441021;-3.820402257555795e-07;1.4577320411484429e-06;1.910669640371737e-06;-1.652178874403168e-06;0.4527902982997908;10.07613109488188;0.8390452858593379;0.01536414127984342;0.015525307002546826;0.8442344043399309;0.9995903221361833;1.2972667207018411
30.220657;0.4452048867241822;-3.7457047460559465e-07;1.4402397505853641e-06;1.943471020478363e-06;-1.674254198177313e-06;0.4529674357653849;10.0750787522274;0.8390257599292766;0.015363248042931014;0.01552865029770037;0.8443321397388642;0.999609453730057;1.2972934130363767
30.220658;0.44526119859383845;-3.6668614500571933e-07;1.421321513584918e-06;1.9744380264761365e-06;-1.6928078677051932e-06;0.4531415868605188;10.074053890050411;0.8390026698669882;0.015362458695659336;0.015531932736009653;0.8444231104991695;0.999627317757088;1.2973214803499298
30.220659;0.44531802079450034;-3.58562163964786e-07;1.4008194441460268e-06;2.003461500020178e-06;-1.7078194910518753e-06;0.45331232254220305;10.073049377050186;0.8389760930054969;0.015361776169920323;0.015535158146873168;0.8445055810233294;0.9996438937752472;1.2973502363819733
30.220661;0.4453753175002231;-3.5038188535897193e-07;1.3785686339379101e-06;2.030387995506114e-06;-1.7192674503125652e-06;0.45347920519351914;10.07205753636031;0.8389461791957654;0.015361203831465347;0.015538328605044763;0.8445797164396323;0.9996591675917966;1.2973803638915553
30.220665;0.44543298216774896;-3.423342105374485e-07;1.3543841776432855e-06;2.055025576153929e-06;-1.7271486140119147e-06;0.4536417480822571;10.07107005210693;0.8389131334025911;0.015360745595128835;0.015541445776464711;0.8446458210049282;0.9996731094183913;1.297412652539092
30.220673;0.44549082155219105;-3.3462119219772724e-07;1.3280635835473529e-06;2.077166649867986e-06;-1.731500258131099e-06;0.45379942517414174;10.070078275546004;0.8388772476469686;0.015360405437854555;0.01554451196678423;0.8447054539349232;0.9996856431900717;1.2974485328118142
30.220689;0.4455486394751371;-3.274537930684801e-07;1.2994250023737248e-06;2.0966305699842114e-06;-1.7323986628563515e-06;0.45395174753222584;10.069074558397633;0.8388388824190086;0.015360186785469486;0.015547530188967661;0.8447623889060388;0.9996966390913808;1.2974906447364711
30.220721;0.4456062544301994;-3.2104588074181204e-07;1.2683509089870263e-06;2.1133073028083343e-06;-1.7299381764221768e-06;0.454098265258745;10.068053247735198;0.8387983961712518;0.015360092158927627;0.015550503872727295;0.8448244606022854;0.9997059387349747;1.29754412623469
30.220785;0.4456634656515641;-3.156174446167583e-07;1.2348001787428939e-06;2.1271563759062033e-06;-1.7241959267572311e-06;0.4542384683002187;10.067010137503031;0.8387561448957483;0.015360123302048783;0.015553436195878225;0.8449074288055974;0.9997134037770042;1.2976191462891835
30.220913;0.4457201183296856;-3.113930401931135e-07;1.1987968668545893e-06;2.1381744223948396e-06;-1.715198599030215e-06;0.45437175274672087;10.065941687824951;0.8387125519633981;0.015360280976691128;0.015556329151349623;0.8450399918164103;0.9997189594078633;1.297734032952677
30.221169;0.4457761621023852;-3.0858276111382994e-07;1.1604177091237525e-06;2.1463818371596212e-06;-1.702943221208622e-06;0.4544974764075633;10.064845061977163;0.8386681020586538;0.015360564635817956;0.015559183190906921;0.8452829175913164;0.9997226053053438;1.2979273108851914
30.221681;0.4458315466436083;-3.0736096670635685e-07;1.119790121995565e-06;2.151822144420303e-06;-1.6874582091628356e-06;0.45461497370439524;10.063718106586832;0.8386232369245367;0.015360973029202687;0.015561998317007423;0.8457411046842693;0.9997243868000308;1.298265411142013
30.222705;0.4458860747949633;-3.0786788994552714e-07;1.0770948063174083e-06;2.154559269468844e-06;-1.6688255538545453e-06;0.4547235423519492;10.062558736720465;0.8385782767546377;0.015361504866894908;0.015564774959797105;0.8465945204816037;0.9997243566516067;1.2988626070560156
30.224753;0.4459393737874961;-3.1022590220747723e-07;1.0325452631302513e-06;2.1546821731130818e-06;-1.6471629302483681e-06;0.4548224767029266;10.061364314155908;0.8385334074062177;0.01536215863610358;0.015567512637189458;0.8480761531548869;0.9997225611810855;1.2998674470860097
30.228849;0.44599097772029694;-3.1453745170293197e-07;9.863485930396636e-07;2.1523027790919735e-06;-1.62262323668725e-06;0.45491110747626046;10.06013164323012;0.8384886900436049;0.015362932612658975;0.015570208604440017;0.8503269957867228;0.9997190419670855;1.3013709939219973
30.232945;0.4460404663358906;-3.2086485270083633e-07;9.386796122524868e-07;2.1475469498551388e-06;-1.5954111872631912e-06;0.4549888411773577;10.05885740097261;0.8384441052133006;0.015363825162652486;0.01557285880640354;0.8517930164964068;0.9997138316204384;1.3023840445960906
30.241137;0.4460875521779925;-3.2923612643523944e-07;8.896782093032981e-07;2.1405575779258714e-06;-1.565776597717199e-06;0.45505523172493595;10.05753839073507;0.8383996516624944;0.015364834360293067;0.015575459441891358;0.853531166401019;0.9997069392539818;1.3035795047318395
30.249329;0.4461320188054237;-3.3968198417506136e-07;8.394603251337094e-07;2.131499498831016e-06;-1.533981243872275e-06;0.45510999582302397;10.056171648557262;0.8383554385663774;0.01536595773558011;0.015578007491409371;0.8541814290838743;0.9996983366714315;1.3040887023691667
30.256907;0.44617358586292893;-3.522492547613464e-07;7.881300364416836e-07;2.120553271799008e-06;-1.500272484998901e-06;0.45515293198319606;10.054754716998184;0.8383116996376514;0.01536719283113855;0.015580500788463387;0.8543268849323763;0.9996879688123302;1.3042828689215207
30.256907;0.4462118577380763;-3.669737125185627e-07;7.357942609341019e-07;2.107896936959925e-06;-1.464881560363813e-06;0.455183872198981;10.053285970351993;0.8382687487590611;0.015368537509047564;0.015582938278549072;0.8542167860290294;0.9996757820969724;1.3043207393605423
30.256907;0.44624642164341916;-3.838475073629652e-07;6.825747068853016e-07;2.0936813467193875e-06;-1.4280248016552236e-06;0.45520268421865206;10.051764783578593;0.8382269464401676;0.015369989993789916;0.015585320079366088;0.8540955660743864;0.9996617239514671;1.3043579751624876
30.256907;0.4462770213549737;-4.0281715223717436e-07;6.285951767668525e-07;2.0780196590968867e-06;-1.3898913686080674e-06;0.455209215237653;10.050191636526305;0.8381867090859587;0.015371549457081543;0.015587646924815951;0.8539637807943472;0.9996457119046085;1.304394362119934
30.256908;0.44630365151104395;-4.2381927164704e-07;5.739614381744929e-07;2.060997290185931e-06;-1.3506382300679958e-06;0.45520327378426284;10.048568236006595;0.838148535985875;0.015373215682275105;0.015589919615037784;0.8538221047399568;0.9996276275484877;1.304429833237983
30.256909;0.4463265019270937;-4.46818304449883e-07;5.187616922628657e-07;2.0426868506221676e-06;-1.3104017257916103e-06;0.4551847597824429;10.046897218623162;0.8381129939877187;0.015374986575622224;0.015592138909289654;0.8536713825767153;0.9996073448232914;1.3044645550867588
30.256911;0.44634584769717345;-4.7181036235524687e-07;4.6305991056218726e-07;2.023160106679173e-06;-1.2693218959375022e-06;0.45515375178723694;10.045181326893749;0.8380806604756841;0.01537685666566503;0.015594305630058886;0.853512617730762;0.9995847407957146;1.3044988284592063
30.256915;0.4463620012299177;-4.987883042855868e-07;4.068740056060126e-07;2.0024933672356828e-06;-1.227577579809072e-06;0.45511041340449787;10.04342312145975;0.838052082616406;0.015378819432623316;0.015596420823527505;0.8533469216757334;0.9995596831108389;1.3045328675364534
30.256923;0.44637533274997376;-5.276923878286981e-07;3.5018364534161333e-07;1.9807622763941635e-06;-1.1853987121211019e-06;0.4550548587394002;10.041625708645261;0.8380277349431812;0.01538087043118453;0.01559848601241508;0.8531754733600515;0.9995320475170769;1.3045666185992222
30.256939;0.4463862686391186;-5.583859599061316e-07;2.9296491127530987e-07;1.9580300969366156e-06;-1.143035648433607e-06;0.45498711911682876;10.03979343508249;0.8380079693490409;0.015383007390586578;0.015600503679770849;0.8529994035758856;0.9995017472772569;1.3045997073067666
30.256971;0.44639519849005516;-5.906766306928853e-07;2.3520024443083929e-07;1.9343358104261507e-06;-1.1007237530522107e-06;0.4549071991586939;10.037931735336503;0.8379930196630664;0.015385228962133261;0.015602477078278972;0.8528196294575314;0.9994687092318336;1.304631544128932
30.257035;0.44640238504686675;-6.243745175449052e-07;1.76856346041514e-07;1.90969330415521e-06;-1.0586693155010118e-06;0.4548151358261033;10.036046674664478;0.8379830271967775;0.015387534458561837;0.015604408532675926;0.8526368028721001;0.9994328316035916;1.3046615007785425
30.257163;0.4464080228962887;-6.593423074803313e-07;1.1788197991041624e-07;1.8841039050371195e-06;-1.017043378039462e-06;0.45471102032662236;10.034145049943294;0.837978043501515;0.015389922809048225;0.015606298113285982;0.8524514060538009;0.9993939889409147;1.3046889680908262
30.257419;0.44641238222816476;-6.954920131025719e-07;5.825400380577296e-08;1.8575661325493786e-06;-9.759806147635685e-07;0.45459497442494634;10.03223463191656;0.8379780635775448;0.015392390493992233;0.015608144777810726;0.8522638912482865;0.9993520707571972;1.3047133060760288
30.257931;0.44641582820019476;-7.327480865381096e-07;-1.975020295575147e-09;1.8300808727817055e-06;-9.355879832755126e-07;0.4544670514476061;10.030323713696319;0.8379830936651168;0.01539493136525969;0.015609948424625507;0.8520747397660893;0.9993070199314658;1.3047338687180672
30.258955;0.4464186797398935;-7.710190735242323e-07;-6.267886878456207e-08;1.8016565861255319e-06;-8.959622045276473e-07;0.45432714229632426;10.028420154407215;0.8379932115952129;0.015397538466020577;0.01561171013954594;0.8518844043446081;0.9992588483593422;1.3047500682129745
30.261003;0.4464210667748817;-8.101876314863575e-07;-1.2369629988372625e-07;1.7723061384050073e-06;-8.57205698207214e-07;0.4541750075153143;10.026530385054423;0.8380085973433171;0.015400205749757917;0.015613430634326912;0.8516932109253139;0.9992076246586902;1.3047613631228216
30.265099;0.44642293541293093;-8.50125081799999e-07;-1.848579716915638e-07;1.7420410251470264e-06;-8.194207243317729e-07;0.4540103601039372;10.024658805674918;0.8380295038424219;0.01540292895007767;0.015615108858745513;0.8515002897067665;0.9991534557963258;1.3047665937210635
30.273291;0.4464242086717341;-8.907257658643735e-07;-2.459886171334968e-07;1.7108807470770179e-06;-7.826940488882914e-07;0.45383294078302105;10.022807917458522;0.8380561943226014;0.01540570534265796;0.015616742325539175;0.851307592555739;0.9990964611148133;1.3047665343774648
30.283291;0.446424921134952;-9.319212330742265e-07;-3.0691838293724593e-07;1.678866641326849e-06;-7.471007469327322e-07;0.4536426494956983;10.020978856398406;0.8380889059896902;0.015408532327446326;0.015618328566180409;0.8511140091343973;0.9990367395079279;1.3047600189877573
30.293291;0.44642522105167354;-9.73655422077373e-07;-3.675147718039965e-07;1.6460549630598787e-06;-7.127210174209036e-07;0.4534396553226303;10.019171955636795;0.8381278088919112;0.015411405828392429;0.015619866136617727;0.8509194811302764;0.9989743755587879;1.30474644584413
30.303291;0.44642535100676156;-1.0158523117616215e-06;-4.2769701533595537e-07;1.612506071728054e-06;-6.796546494785078e-07;0.45322438113852753;10.017387178132282;0.8381729402582085;0.015414319670969278;0.01562135482919076;0.8507240284904318;0.9989094819458483;1.304725150620477
30.313291;0.44642562732095037;-1.0584013786108971e-06;-4.87409990821788e-07;1.5782922254538958e-06;-6.48026164130033e-07;0.45299742407065785;10.0156238456311;0.8382242050495202;0.015417265946259272;0.01562279566553484;0.8505277516901468;0.9988422093981802;1.3046954543958007
30.323291;0.4464263500661243;-1.1011584004927426e-06;-5.465903224826941e-07;1.543502439008318e-06;-6.179673149277105e-07;0.4527595019452075;10.013879781829285;0.8382814504236038;0.015420235556054734;0.015624190483158653;0.8503308858070314;0.998772716489641;1.3046567067783215
30.333291;0.4464277479843552;-1.143958269519176e-06;-6.051522076373034e-07;1.5082418581296598e-06;-5.895815341155239e-07;0.4525114103240541;10.012151352394685;0.8383445088838237;0.01542321887572241;0.01562554040779942;0.850133836822822;0.9987011593689576;1.304608356071195
30.343291;0.4464300354826201;-1.1866283373027046e-06;-6.629880555128689e-07;1.4726379338583255e-06;-5.629245125624581e-07;0.4522539451041357;10.010434725092006;0.83841318175192;0.015426207166434022;0.01562684477151991;0.8499371603696312;0.9986277148951023;1.3045500467203492
30.353291;0.44643343861281226;-1.2289870675921324e-06;-7.199870696620463e-07;1.4368238985303807e-06;-5.380210785983764e-07;0.451987844160102;10.008726485762311;0.8384872036035205;0.015429193738546742;0.015628101986447044;0.8497415157651201;0.9985525907093057;1.3044816627564748
30.363291;0.4464381395451653;-1.2708385976364742e-06;-7.760558767820816e-07;1.4009086208946431e-06;-5.149053944592758e-07;0.4517138095112783;10.007023001586944;0.8385662166144576;0.015432173087573806;0.015629310109248513;0.8495475776824536;0.9984760005843997;1.3044032795320644
30.373291;0.4464442466814708;-1.3119773747817493e-06;-8.311059945679103e-07;1.36498758934442e-06;-4.936531752466188e-07;0.4514325576614428;10.00532047285111;0.8386497472354822;0.01543513989357338;0.015630466290059583;0.8493559462442352;0.9983981355165845;1.3043151054946902
