time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.383291;0.4464517743686475;-1.3521996044385257e-06;-8.850283602512022e-07;1.329167867952378e-06;-4.7437040392276014e-07;0.45114481572076404;10.003616040463287;0.838737176041217;0.015438090342440142;0.01563156727519887;0.8491671082240557;0.9983191668482;1.3042174429222269
30.393291;0.4464606021338387;-1.3913132136259898e-06;-9.376964435455064e-07;1.2935508423659207e-06;-4.571473663882056e-07;0.45085130352244573;10.001908102507775;0.838827737411849;0.015441023093195902;0.015632610461713388;0.8489814293671815;0.9982392783720178;1.3041105869299243
30.403291;0.44647051829463236;-1.4291375027048526e-06;-9.889822648589785e-07;1.258200714578255e-06;-4.420312909035092e-07;0.450552760173483;10.000196107100074;0.8389205848748303;0.015443937756274171;0.01563359403213138;0.8487991927721377;0.9981586858042372;1.3039947120839965
30.413291;0.4464813259630086;-1.4654959308304284e-06;-1.03876881080442e-06;1.2231404556425313e-06;-4.290305712559344e-07;0.45024996216567875;9.998481168724213;0.8390149236013263;0.01544683338297333;0.015634517042953877;0.8486206310363515;0.9980776267785286;1.3038698709696894
30.423291;0.44649286738229;-1.5002172273048535e-06;-1.0869685491743817e-06;1.188372972749151e-06;-4.1812301904124233e-07;0.44994373496421786;9.996766480313546;0.8391101605086175;0.015449708755853565;0.015635379960269247;0.8484458645076075;0.9979963457770437;1.303736091039862
30.433291;0.4465050303539923;-1.533149890726122e-06;-1.1335289316295374e-06;1.153913064812666e-06;-4.092588574345678e-07;0.4496350209739749;9.995056335509782;0.8392059737364532;0.01545256334584221;0.015636184914877903;0.8482748276306993;0.9979150814232197;1.3035935070433613
30.443291;0.44651781534986074;-1.5641796385028598e-06;-1.1784194678894403e-06;1.1197999767016694e-06;-4.0236674834715257e-07;0.44932498427732137;9.993354582598226;0.8393022470211225;0.015455397219149852;0.015636935602124428;0.8481072940380657;0.9978340463501254;1.3034424358778025
30.453291;0.4465313186867906;-1.593238248933425e-06;-1.2216274399734975e-06;1.0860654492121896e-06;-3.97371966974966e-07;0.44901504481792653;9.9916638730307;0.8393989443197062;0.015458210355463433;0.015637636991144843;0.8479429971392521;0.9977534061936523;1.303283324779951
30.463291;0.44654563109533235;-1.620301503373415e-06;-1.263162564896287e-06;1.0527021064813459e-06;-3.942176273984681e-07;0.4487067739913954;9.989986125966482;0.8394960334036304;0.015461003174463347;0.01563829474612425;0.8477817285791256;0.997673284439016;1.3031166892638686
30.473291;0.4465608216112487;-1.6453805804216232e-06;-1.303059822784787e-06;1.0196848279851718e-06;-3.928660977446482e-07;0.4484017251733393;9.988323455694582;0.8395934300292474;0.015463777564610318;0.01563891472716822;0.8476233044767989;0.9975938027608849;1.3029431329785564
30.483291;0.4465769835957353;-1.6685137594100705e-06;-1.3413852604327054e-06;9.870066021411384e-07;-3.932766503274886e-07;0.44810127075090705;9.986678742057268;0.8396909007939631;0.015466536433035137;0.015639502244655733;0.8474675175953703;0.9975151150668523;1.3027633379379429
30.493291;0.44659427808257723;-1.6897540383293849e-06;-1.3782455596859484e-06;9.546808753426525e-07;-3.9538356415111666e-07;0.44780651142051864;9.98505564497661;0.8397880182738092;0.015469281957098836;0.015640060670817336;0.8473142181911909;0.9974373948423646;1.3025779901156502
30.503291;0.4466129924456799;-1.7091534251495557e-06;-1.4137909410804222e-06;9.227273127315836e-07;-3.991035066399418e-07;0.4475183678886254;9.98345808428076;0.839884235552137;0.015472014752697782;0.01564059122947967;0.8471634267578977;0.9973607956195232;1.3023877769905003
30.513291;0.44663350775310734;-1.7267654124737936e-06;-1.4481982823639195e-06;8.91167336953982e-07;-4.0436498659051853e-07;0.44723777111286656;9.981889348958502;0.8399789781147048;0.015474735145589297;0.015641094770528736;0.8470153337914058;0.9972854347862331;1.3021934352867235
30.523291;0.446656134298552;-1.7426530165863868e-06;-1.4816437882986405e-06;8.600296181330466e-07;-4.111249610210573e-07;0.4469657569286721;9.980351563253503;0.8400717177224425;0.015477444515898003;0.015641573358400093;0.8468701941834704;0.9972114090387514;1.301995706822383
30.533291;0.4466810283780064;-1.7568665714222741e-06;-1.5142897408650865e-06;8.293520456467848e-07;-4.1936632181602304e-07;0.446703449006815;9.978846521343511;0.8401620617850382;0.015480144859392767;0.015642030126496873;0.8467282451871959;0.9971388145858222;1.3017952571044087
30.543291;0.4467082891952003;-1.7694135654752367e-06;-1.5462832435700693e-06;7.991721171548483e-07;-4.290884206547685e-07;0.4464519683663828;9.977377198727137;0.8402497908263377;0.015482837386681455;0.01564246788569086;0.8465897313673992;0.9970677640660748;1.3015926562212283
30.553291;0.4467380732455661;-1.7802698304476162e-06;-1.5777529478619643e-06;7.695081717061136e-07;-4.4027834029056606e-07;0.4462122920595165;9.975947876521715;0.8403347869643386;0.015485521032486007;0.01564288797347587;0.8464549651058716;0.9969983969968256;1.3013883702513602
30.563291;0.44677061195457807;-1.7894127972890414e-06;-1.6088014166147054e-06;7.403486138713248e-07;-4.528806182515267e-07;0.4459851591518835;9.974562756555878;0.8404169238743572;0.015488192031148384;0.01564329029758645;0.8463243145228435;0.9969308792971089;1.3011827435137542
30.573291;0.44680616416081825;-1.796809144683185e-06;-1.6395007135252365e-06;7.116701238327917e-07;-4.668136750594774e-07;0.4457710774512023;9.973225060563914;0.8404960206877663;0.015490846029999707;0.015643674289989612;0.8461981206161752;0.9968653991683951;1.3009760494825207
30.583291;0.44684494837721855;-1.8023654515012282e-06;-1.6698916332202355e-06;6.834764851543432e-07;-4.82013036466918e-07;0.44557037021141616;9.971937439958525;0.840571843003884;0.015493480392533784;0.015644039738662623;0.8460766381342618;0.9968021602333227;1.300768583853978
30.593291;0.4468870852120009;-1.8059198757085275e-06;-1.699972457386797e-06;6.558204036613774e-07;-4.984486093550822e-07;0.44538322004862263;9.97070232731448;0.840644091625829;0.015496093681411423;0.01564438630642938;0.8459600509237906;0.996741378616156;1.3005606559765268
30.603291;0.446932573335729;-1.8072782476813137e-06;-1.7296878802500943e-06;6.287905505946299e-07;-5.161051140495286e-07;0.4452097486183179;9.969521481502522;0.8407123940812522;0.015498684266429733;0.015644712457173793;0.8458485077411239;0.9966833003769153;1.3003524776522437
30.613291;0.4469812807943367;-1.8062461214433577e-06;-1.7589294013099504e-06;6.024891155654722e-07;-5.349518135507233e-07;0.4450500870376308;9.96839564841919;0.8407762997885756;0.0155012503561187;0.01564501541751371;0.8457421112261001;0.9966282201347235;1.3001441328025198
30.623291;0.4470329378772495;-1.8026594653332182e-06;-1.787539967848052e-06;5.770086188624405e-07;-5.549342069034157e-07;0.4449043677434452;9.967324941657663;0.8408352602172038;0.015503790561891266;0.015645291784163406;0.8456408378170175;0.9965764635925703;1.2999356762707983
30.633291;0.4470871523029072;-1.7964031260032386e-06;-1.8153366404686914e-06;5.52394652438482e-07;-5.759778002783303e-07;0.4447727164275908;9.966309616022793;0.8408886401347655;0.015506303741509252;0.01564553806656137;0.8455444316233307;0.9965283479409573;1.2997271938190886
30.643291;0.4471434355785418;-1.787387589309647e-06;-1.84214552966354e-06;5.286250234495054e-07;-5.979889951267063e-07;0.4446552309792467;9.965350425084926;0.8409358016855545;0.015508787818300594;0.015645751185564945;0.8454523997957331;0.9964841634612506;1.2995187714675511
30.653291;0.44720119103211675;-1.7755264393841297e-06;-1.8678150976568755e-06;5.056308862692706e-07;-6.208709210555465e-07;0.4445518829707374;9.964448407945985;0.8409762004197422;0.015511238837980947;0.01564592874998925;0.845364167598624;0.9964441681887884;1.2993104646227456
30.663291;0.44725967603305417;-1.7607496233173547e-06;-1.8922034147316867e-06;4.833267834025233e-07;-6.445462534321582e-07;0.44446245278322083;9.963605172478337;0.8410094283247809;0.01551365167662524;0.015646069310029827;0.8452792310029211;0.9964085525809364;1.2991022458764434
30.673291;0.44731801786841585;-1.7430144968311305e-06;-1.9151658787775097e-06;4.6162902802795485e-07;-6.689593955648476e-07;0.44438658406769754;9.962823414251345;0.8410352024970229;0.01551602104217034;0.015646172391990777;0.8451971378444778;0.9963773875110421;1.298893930096703
30.683291;0.4473752964676877;-1.7222970497389903e-06;-1.9365691083941045e-06;4.404673696084167e-07;-6.940649068266038e-07;0.4443238984269643;9.962106233853985;0.8410533106653326;0.015518341153119494;0.01564623757174506;0.8451173926342832;0.9963506152333391;1.2986852127427704
30.693291;0.44743064347059747;-1.698585843787881e-06;-1.956309748064056e-06;4.1977913781053875e-07;-7.198205597534437e-07;0.44427406407935893;9.961455693376571;0.8410635636690402;0.01552060537999584;0.01564626345864323;0.8450394251146499;0.9963280909025104;1.2984758207873848
30.703291;0.4474833205634761;-1.6718875599638167e-06;-1.974301079778732e-06;3.99497374989925e-07;-7.461794012302358e-07;0.4442367776946681;9.960871747687488;0.8410657816217036;0.015522807374709909;0.015646248078704336;0.8449625718630698;0.9963096185988627;1.2982656153747856
30.713291;0.4475327644620724;-1.642238972685563e-06;-1.990441421321171e-06;3.795658327206361e-07;-7.730858644500865e-07;0.44421169513138975;9.960351947688569;0.8410597897417298;0.015524942498488481;0.015646189800769837;0.844886065187244;0.996294957918146;1.2980545732000777
30.723291;0.44757859977022474;-1.609704488871143e-06;-2.0045938112180127e-06;3.599595114561555e-07;-8.004970090732785e-07;0.44419836690242726;9.959892188431144;0.8410454359294289;0.015527007606239618;0.01564608703558587;0.8448091181440068;0.996283836950143;1.2978427132066124
30.733291;0.44762061840620687;-1.574345710360973e-06;-2.016596645515572e-06;3.4066560752984313e-07;-8.284094242822385e-07;0.44419625026527276;9.959487916522944;0.8410226143386846;0.015528999931581836;0.015645937499396904;0.8447310522061531;0.9962759764037421;1.2976301019235141
30.743291;0.4476587215794839;-1.5361989135833204e-06;-2.0262979587580195e-06;3.21648222879135e-07;-8.568624610832128e-07;0.44420478175412503;9.959134992839287;0.840991267195002;0.015530916835112641;0.01564573856948892;0.8446513137882623;0.9962710935563822;1.2974169328882963
30.753291;0.4476928178020285;-1.4952930870858725e-06;-2.033568465251446e-06;3.0284811373868973e-07;-8.859355182658591e-07;0.44422341158163453;9.958830443370843;0.8409514077631829;0.01553275645933632;0.015645488021421478;0.8445693635337858;0.9962688961846234;1.297203508364045
30.763291;0.44772276609385087;-1.4516861720004452e-06;-2.0382875461012344e-06;2.842023198164574e-07;-9.157436132115834e-07;0.44425161785089656;9.95857292977827;0.84090318281458;0.015534518729972392;0.015645184242024827;0.8444846164246024;0.9962690938382082;1.29699013330739
30.773291;0.44774846954057884;-1.4054794407453052e-06;-2.040347934807084e-06;2.656394356585692e-07;-9.464073403239126e-07;0.4442889559178868;9.95836208169745;0.8408469094351069;0.015536206045756461;0.01564482587699468;0.8443965175404741;0.996271417791584;1.2967771000721737
30.783291;0.44776999361781306;-1.3568012382704262e-06;-2.0396863620579044e-06;2.470715635851587e-07;-9.780198447400954e-07;0.44433505143132346;9.958197227545726;0.8407830279802149;0.01553782296775455;0.01564441113290579;0.8443046209098519;0.9962756343946467;1.2965647640243423
30.793291;0.44778757314437456;-1.3057879936660072e-06;-2.0362941854264306e-06;2.2841122040910333e-07;-1.0106475249508958e-06;0.4443894763846253;9.958076831004798;0.8407120516330763;0.01553937491140138;0.015643937339991212;0.8442086145495075;0.996281559402021;1.296353580166456
30.799994;0.44780158655379293;-1.252581837127703e-06;-2.0301995118565698e-06;2.0957526810716533e-07;-1.0443462707372408e-06;0.4444516227542797;9.95799865439528;0.8406345970400764;0.015540867245405248;0.01564340077225527;0.8441083285042581;0.9962890693784998;1.2961440474788473
30.799994;1.0590465524048243;-1.1973333005721763e-06;-2.021458742125851e-06;1.9047223286469163e-07;-1.0791588244402262e-06;1.0557546873491361;9.957960076807618;0.8405513735130055;0.015542306027785852;0.015642796583968124;0.8440036940369449;0.9962980828055258;1.295936627561242
30.799995;1.059055107810381;-1.1401960799633534e-06;-2.0101519739554248e-06;1.7102162038292568e-07;-1.115103946513096e-06;1.0558297544647701;9.957958341918856;0.8404630704802023;0.015543698630827846;0.0156421190272623;0.8438956865276175;0.9963085228175484;1.2957323867924355
30.799995;1.0590619522520808;-1.0813186178209395e-06;-1.9963595046039054e-06;1.5118361148775535e-07;-1.1521763719677994e-06;1.0559099080398926;9.95799054194484;0.8403702985878283;0.015545053254348159;0.015641361814876735;0.8437823402155704;0.9963203091827487;1.29553049508354
30.799996;1.0590677364373133;-1.0208432866220296e-06;-1.9801446149432184e-06;1.3095111292246422e-07;-1.1903412397125254e-06;1.0559943259689857;9.958053561265626;0.8402736271525397;0.015546378450733589;0.015640519234838755;0.8436637661006128;0.9963333627317835;1.2953314081690481
30.799997;1.05907291094276;-9.589071613107703e-07;-1.9615536011178817e-06;1.1033521975535378e-07;-1.2295258205858087e-06;1.0560823075378742;9.958144249554154;0.8401736081549933;0.015547682008976032;0.01563958767422698;0.8435420904704182;0.996347588059477;1.2951368124724516
30.799999;1.059077669562362;-8.956366822524753e-07;-1.9406217034575216e-06;8.937037345782348e-08;-1.269631495461008e-06;1.056173233081433;9.958259368145693;0.8400707601910773;0.015548969424315402;0.01563856550490918;0.8434164295855207;0.9963628714880548;1.294946434863905
30.800003;1.0590820587458805;-8.311494650454591e-07;-1.9173960265652736e-06;6.811099197792422e-08;-1.3105533489962088e-06;1.056266559804997;9.958395035081285;0.8399655524683225;0.015550243732262301;0.015637452105564206;0.8432869432472888;0.9963791020290235;1.2947606516578842
30.800011;1.0590861062363004;-7.655690633592543e-07;-1.8919579380449892e-06;4.6615257453275894e-08;-1.3521849639056408e-06;1.0563618714403777;9.95854608353473;0.8398584037911874;0.01555150668451788;0.0156362480759925;0.8431538205281074;0.9963961732108773;1.2945798698162445
30.800027;1.0590898523597683;-6.9903953315266e-07;-1.8644177550636533e-06;2.492796083000585e-08;-1.3944157374266297e-06;1.056458877891776;9.958706135318282;0.8397497117122574;0.01555276028680642;0.015634955796399105;0.8430171750105898;0.9964139751119964;1.294404495299654
30.800033;1.0590933222134429;-6.317194037938167e-07;-1.834904838489591e-06;3.0623428311264107e-09;-1.4371348517316818e-06;1.056557351968734;9.958868433331888;0.8396399011074199;0.01555400761801643;0.015633579425658756;0.8428769646058043;0.9964324129067355;1.2942348901687386
30.800033;1.059096471599095;-5.637476785228775e-07;-1.8035654902632188e-06;-1.900573910303387e-08;-1.4802329116301782e-06;1.0566570460645597;9.959026555072663;0.8395294513678558;0.015555252768355753;0.01563212452690666;0.8427340090031006;0.9964514316102155;1.2940720005034487
30.800034;1.05909915952944;-4.95225053423268e-07;-1.7705487071434929e-06;-4.132477332683636e-08;-1.5235931383290475e-06;1.0567576508859795;9.959174772030643;0.8394189066881331;0.015556501076454187;0.01563059702828795;0.8425850919310833;0.9964709974554357;1.2939141651107517
30.800035;1.0591011953705018;-4.2624217364269613e-07;-1.7359859686164211e-06;-6.39498488728315e-08;-1.5670888581810878e-06;1.0568588738830593;9.959308048707582;0.8393088680153229;0.015557759544638429;0.015629001867900554;0.84243306194963;0.9964910492363309;1.2937634979766386
30.800037;1.0591023756077063;-3.569081649897314e-07;-1.6999897750009598e-06;-8.69290675126467e-08;-1.6105920505895536e-06;1.056960557070173;9.959421680398469;0.839199922746749;0.01555903663090149;0.015627342516467444;0.842276862256918;0.9965114702742595;1.2936195129490728
30.800041;1.0591024531321227;-2.873430939438207e-07;-1.6626739006561858e-06;-1.1029526844511932e-07;-1.6539696822687842e-06;1.0570627049820769;9.959511110304655;0.8390925487123815;0.015560341728954546;0.015625621546679017;0.8421154496532673;0.9965320906694292;1.293481719182123
30.800049;1.0591011301773094;-2.176595152785011e-07;-1.6241776932529993e-06;-1.3406164802696245e-07;-1.6970670179981999e-06;1.0571654393181584;9.95957215079751;0.838987096272234;0.015561684248717044;0.01562384128382722;0.8419476608111998;0.996552707303168;1.293349671587586
30.800065;1.0590981172010212;-1.4795696275197616e-07;-1.5846782196677511e-06;-1.5822520353678016e-07;-1.7397033474281203e-06;1.0572689282983;9.959601183203896;0.8388838541028067;0.01556307254937284;0.015622004303011715;0.8417702109664477;0.9965731164041621;1.2932217210510435
30.800097;1.059093166510827;-7.83321251080493e-08;-1.5443760486552043e-06;-1.8278515919210615e-07;-1.7816793572454515e-06;1.0573733212156085;9.959595015346528;0.8387830885603975;0.01556451338067509;0.01562011359435769;0.8415728301357996;0.9965931431841784;1.2930917570023137
30.800161;1.0590860202379693;-8.890459179818492e-09;-1.5034512365026546e-06;-2.0776564954792108e-07;-1.8227791945527892e-06;1.0574787226082472;9.959550505722811;0.8386849931418897;0.015566011323228775;0.015618171551168295;0.8413153609909867;0.9966126450242091;1.2929344165057646
30.800289;1.0590763440246;6.026361665285995e-08;-1.4620248718039584e-06;-2.332250313869548e-07;-1.8627799940822406e-06;1.0575851698410401;9.959464062914664;0.8385896453451905;0.015567568588325127;0.015616178884737264;0.840849791005796;0.9966314939309238;1.292655244407617
30.800417;1.0590637527175948;1.2904001690467616e-07;-1.4201571472394603e-06;-2.592406413448634e-07;-1.9014801964811197e-06;1.057692584378233;9.959331520104904;0.8384970403707313;0.015569186237825937;0.015614135409751723;0.8402222830491878;0.9966495691159224;1.2922837131370364
30.800673;1.0590478883325751;1.9734821556631343e-07;-1.3778702644464674e-06;-2.858704389423371e-07;-1.938709065092915e-06;1.0578007632874469;9.95914896620705;0.8384071296054042;0.015570865785980197;0.015612041817218458;0.8387232158824436;0.9966667668731083;1.2913668617525271
30.800903;1.0590284203146096;2.6508043232145437e-07;-1.3351709894677395e-06;-3.1312524774499e-07;-1.9743046861328543e-06;1.0579094171378132;9.958913930803414;0.8383198260248444;0.015572609435775342;0.015609900575344516;0.8368951959943874;0.9966830161594145;1.2902517045695352
30.801134;1.0590049861003898;3.3212045917530915e-07;-1.2920499918300447e-06;-3.409874902640199e-07;-2.008117207378635e-06;1.0580181737603906;9.958626179925988;0.8382349805566662;0.01557441958771998;0.015607715930179738;0.8346749722700734;0.9966982885823471;1.2888985216091977
30.801364;1.0589772084339044;3.9835650515622745e-07;-1.2484661843988942e-06;-3.6945200409087364e-07;-2.040047234912886e-06;1.058126567802835;9.958288165415473;0.8381523782009566;0.015576299130092348;0.015605493646855689;0.8321033184027438;0.996712588575064;1.2873341924969972
30.801595;1.0589448199494853;4.6368155575619005e-07;-1.2043468255666413e-06;-3.9854438834904513e-07;-2.070063684062842e-06;1.058234048823309;9.957904662533325;0.8380718120940527;0.0155782517423815;0.015603240858724247;0.8292169854165969;0.9967259447143226;1.2855831171429484
30.801825;1.0589077765545356;5.279983472739238e-07;-1.159596738532173e-06;-4.2832495111112625e-07;-2.098194090389247e-06;1.0583399746650919;9.957481243048118;0.8379931626646657;0.015580281315571846;0.015600966001391648;0.8260476771185836;0.996738422855848;1.2836664690164734
30.802055;1.0588662747657398;5.912531983545515e-07;-1.1141005956223318e-06;-4.588787367645581e-07;-2.1245182363322273e-06;1.058443646897343;9.957022959481321;0.8379164046664175;0.015582391430862616;0.01559867850812919;0.8226250437093298;0.9967501201979225;1.281603994076782
30.802286;1.0588206863262293;6.534681971738521e-07;-1.0677352543953435e-06;-4.902861947967795e-07;-2.149158721440556e-06;1.0585444196242244;9.956534358641653;0.8378415585186383;0.015584585189040628;0.01559638839330956;0.8189737120477034;0.9967611317688883;1.2794120730008849
30.80243;1.0587714187572712;7.147147688504727e-07;-1.0203937276287869e-06;-5.226206754095633e-07;-2.1722513216747505e-06;1.05864176057646;9.956020017880963;0.8377686461338475;0.015586864392992587;0.015594105841772985;0.8165162931354575;0.9967715451003165;1.277985057571918
30.80243;1.0587187872763633;7.750627256840241e-07;-9.71994478707995e-07;-5.559669095529949e-07;-2.1939113770791687e-06;1.0587352162653916;9.955484464211821;0.8376976902485063;0.01558922794611401;0.015591840938860577;0.8163123725756601;0.9967814660907103;1.277984486073761
30.802431;1.0586630561871635;8.345690892101195e-07;-9.224733960704718e-07;-5.903995006084672e-07;-2.214215630119453e-06;1.058824356842746;9.954931151669145;0.8376287007650255;0.015591670899432059;0.015589603807787662;0.8160944806035384;0.996791022820281;1.27798397234697
30.802432;1.0586046133952427;8.932819601752802e-07;-8.717872196180476e-07;-6.259421676200859e-07;-2.2332002106568526e-06;1.0589087117203655;9.954361388558821;0.8375616271181503;0.015594185246432088;0.015587404781739457;0.8158790393480515;0.996800334341702;1.277993813396541
30.802434;1.0585440723014505;9.512208375156128e-07;-8.199382234981904e-07;-6.625724747339094e-07;-2.2508784535929934e-06;1.0589877261984568;9.953774494174251;0.8374963554947751;0.015596761914268288;0.015585253975807768;0.8156503799973424;0.9968094768007215;1.2780041464386056
30.802438;1.0584821911268514;1.0083633437826314e-06;-7.669856348462877e-07;-7.002635818527962e-07;-2.267271913740425e-06;1.059060828548153;9.953168621780152;0.8374327549733486;0.015599392136046084;0.01558316024353958;0.8153928015166801;0.9968184719694626;1.2780049863091782
30.802446;1.0584197266356727;1.0646627552593952e-06;-7.13025953730771e-07;-7.390029344489466e-07;-2.282423733634343e-06;1.0591275467062362;9.952541028011513;0.8373707169136382;0.015602067322907141;0.015581130655293846;0.8150746030655942;0.9968272960428568;1.2779762318935617
30.802462;1.0583574394586213;1.1200661674327193e-06;-6.581747183199243e-07;-7.787684320222421e-07;-2.296385683841616e-06;1.0591875422091348;9.951888524341436;0.8373101851933391;0.015604778917012391;0.015579171399601938;0.8146311601183577;0.9968358920621214;1.2778770645076476
30.802494;1.0582961876095571;1.1745263482983168e-06;-6.025727963349193e-07;-8.195058166224223e-07;-2.309205625635226e-06;1.0592405341583466;9.95120890293082;0.8372511927052438;0.015607518787464882;0.015577289319159457;0.8139320039890933;0.9968441823829293;1.277625284400944
30.802558;1.05823686669415;1.2280155257220666e-06;-5.463957709034183e-07;-8.611429931489026e-07;-2.320925866657855e-06;1.0592862007013129;9.95050230854273;0.8371938791573527;0.015610278857207486;0.015575492871638816;0.8127097750053569;0.9968520825379968;1.2770529143209823
30.802686;1.0581802585014137;1.2805050638702252e-06;-4.898460547611504e-07;-9.036203611740057e-07;-2.3315780543144593e-06;1.0593242086715398;9.94977151694048;0.8371384504641153;0.015613049827768585;0.015573792078547904;0.8104100912448163;0.9968595055725452;1.2758129536161036
30.802942;1.058126970615808;1.3319196385795022e-06;-4.331418502057079e-07;-9.469055563892697e-07;-2.3411796884729202e-06;1.0593543378783785;9.94902133634761;0.837085102685636;0.015615820868033129;0.015572197815323057;0.8058394470250528;0.9968663610969801;1.273162808801684
30.80307;1.0580774491535074;1.3821320171590953e-06;-3.7651739764937333e-07;-9.909941767809019e-07;-2.349759675735087e-06;1.0593764783088406;9.948257876915612;0.8370339682100594;0.015618581758460101;0.015570720709637487;0.8034071636962786;0.9968725645144039;1.2718602955126737
30.803234;1.0580320338396083;1.4310005233192508e-06;-3.2022672043814766e-07;-1.035912816830315e-06;-2.357403593030602e-06;1.0593905050479897;9.947487874514081;0.8369851304051944;0.015621325095488464;0.015569369317433305;0.8002793745263675;0.9968780477444288;1.2701340652051876
30.803234;1.057991070523274;1.4784012358646475e-06;-2.645304569840543e-07;-1.0817114122693404e-06;-2.364262841431205e-06;1.0593962682541183;9.94671789815994;0.836938705777682;0.015624045548514143;0.015568147961539068;0.8001330417275163;0.996882758570303;1.2702702197311597
30.803235;1.0579549761433333;1.5242353943291337e-06;-2.096682459639724e-07;-1.128427868745281e-06;-2.3705016704965366e-06;1.0593937222345222;9.945954024175467;0.8368948894954682;0.015626738094526103;0.015567055979493571;0.799974032644611;0.996886661143692;1.2704042987448092
30.803236;1.0579241711035159;1.5684107571521276e-06;-1.5585058824943336e-07;-1.176063183245669e-06;-2.3762342845551404e-06;1.0593829747123638;9.945202344393227;0.8368539067520709;0.015629397733026608;0.015566089024701996;0.7998222457231968;0.9968897459848118;1.2705480994513716
30.803238;1.057899010359805;1.610814073706867e-06;-1.0326831094786888e-07;-1.2245939055059335e-06;-2.3815192932433534e-06;1.059364211573559;9.944469281954165;0.836815954614253;0.015632019465846303;0.01556524087154175;0.7996576852502068;0.9968920302502968;1.270688372903847
30.803242;1.057879811152875;1.6513066414320861e-06;-5.2084127089196774e-08;-1.2739842960285414e-06;-2.3863936219990726e-06;1.0593376610064646;9.943761095748052;0.8367811925001951;0.015634597458383418;0.015564504907916834;0.7994634154111036;0.9968935429829104;1.2708136855854284
30.80325;1.0578668511681872;1.689732941458213e-06;-2.4078833638260807e-09;-1.3241808545436185e-06;-2.390889277170483e-06;1.0593035921788991;9.943083243569554;0.8367497863959908;0.015637124811666327;0.015563875091861256;0.7992014378915053;0.9968943188482505;1.2708996187001045
30.803266;1.057860251937106;1.725920806635923e-06;4.5705270234922693e-08;-1.3751066665943044e-06;-2.3950401455027668e-06;1.0592622265528047;9.942440119189444;0.8367219797745824;0.01563959460552592;0.01556334578738371;0.7987976084471577;0.996894409354146;1.270899519115915
30.803298;1.057859874201205;1.7596886214266774e-06;9.222052089767171e-08;-1.4266548549855183e-06;-2.3988946392997033e-06;1.0592136498556488;9.941834854108896;0.8366980819922797;0.015642000649945975;0.015562911370257742;0.7981046432577187;0.9968938920190437;1.2707215694080174
30.803362;1.0578653772996036;1.790869319603075e-06;1.370983578810604e-07;-1.478687368281908e-06;-2.4025095172147923e-06;1.0591578717746972;9.941269108021537;0.8366783699737776;0.015644337340355006;0.015562566554930093;0.7968191213157202;0.9968928632254116;1.2701774243921669
30.80349;1.057876397828575;1.819339579811912e-06;1.8031145655020057e-07;-1.531047301711644e-06;-2.405929685033431e-06;1.059094965882776;9.940743591217132;0.8366630471880327;0.015646599389852543;0.015562307066454123;0.7943234423741047;0.9968914243520536;1.2688851869254183
30.803746;1.0578926491041754;1.845033825918765e-06;2.218671012026301e-07;-1.5835665587768664e-06;-2.4091843089505086e-06;1.0590251122228118;9.940259154118854;0.8366522737078979;0.01564878137880303;0.015562130367887735;0.7893348150286691;0.9968896639716455;1.2660567468840809
30.804258;1.057913880568546;1.8679278786155374e-06;2.6180620434392516e-07;-1.636068142003177e-06;-2.4122965885197666e-06;1.0589484997742458;9.939817235494495;0.8366461591123541;0.015650877112287284;0.015562035501811521;0.7791382906941577;0.9968876382280949;1.2600458056580466
30.80477;1.05793986364374;1.888005834400548e-06;3.001999468649283e-07;-1.6883715606533141e-06;-2.4152924924865123e-06;1.05886524217114;9.939419534359233;0.8366447358463427;0.015652880012279904;0.015562020724453547;0.7686088420020522;0.9968853709647605;1.2538841033113952
30.805353;1.057970481512064;1.9052397575494043e-06;3.37142439013183e-07;-1.74029359958752e-06;-2.4182083116490705e-06;1.0587754446202076;9.939067446902225;0.836647993794608;0.01565478441223051;0.015562080629713945;0.7564434918239487;0.996882873220347;1.2467942327151855
30.805353;1.0580057786976524;1.919604350937448e-06;3.727267211080861e-07;-1.791655181463171e-06;-2.421090088885187e-06;1.0586793312134553;9.938761202242357;0.8366559030587248;0.015656585621352827;0.015562205564334837;0.7563614041093594;0.9968801552724151;1.2470031205255712
30.805354;1.0580458843564302;1.9311180795076007e-06;4.0703404613165653e-07;-1.8423003681376096e-06;-2.423975272233013e-06;1.0585772485117217;9.938499330861442;0.8366683491630328;0.015658278963227766;0.01556238235845668;0.7562579038103753;0.9968502232882449;1.2471781372488964
30.805355;1.0580909281313693;1.939865927654818e-06;4.401409421165694e-07;-1.8921173052792605e-06;-2.426874850302605e-06;1.058469551612063;9.938279397006607;0.8366851050239349;0.015659860010690113;0.015562594806871215;0.75615349709388;0.9968210787542806;1.2473538471371302
30.805357;1.0581410633552837;1.94598118050229e-06;4.7211160621682377e-07;-1.941060703730289e-06;-2.429781555228713e-06;1.0583565128090169;9.938099235355509;0.8367059189305205;0.015661326021151063;0.015562825587277751;0.7560268475183158;0.9967637266531865;1.2474941017998213
30.805361;1.0581965233909552;1.9496085405503376e-06;5.029790830940451e-07;-1.9891584200372003e-06;-2.4326966129729266e-06;1.0582383166634093;9.937957699420478;0.8367306003181485;0.0156626769925834;0.015563059526247537;0.7558556850131649;0.9966531756033286;1.2475653214022246
30.805369;1.05825757324169;1.9508786317554123e-06;5.32735605523092e-07;-2.0364877011217356e-06;-2.435642236827754e-06;1.0581151219205327;9.937854637130162;0.8367590291070661;0.0156639151679326;0.01556328459510324;0.7555987892251183;0.9964354254592651;1.2474992540023
30.805385;1.0583243761885968;1.9499138012087853e-06;5.613399808219578e-07;-2.083145108750056e-06;-2.4386391459179117e-06;1.0579871154566796;9.937790115711772;0.8367911249468711;0.015665043199666325;0.01556349003473377;0.7551710707757214;0.996002455923118;1.2471580724327642
30.805417;1.0583969264533355;1.9468467401951524e-06;5.88739492902707e-07;-2.1292236189112294e-06;-2.4416554116777674e-06;1.0578544767997877;9.937763733065943;0.8368268107543;0.01566606306909706;0.015563664674856297;0.7544016113810031;0.9951362362305421;1.2462644610984501
30.805481;1.0584750786500603;1.9418149039868444e-06;6.148824643240523e-07;-2.1747861584784227e-06;-2.4445641246729013e-06;1.05771731601549;9.93777431857039;0.8368660075033513;0.015666976744656655;0.015563796955564294;0.7529536030088448;0.9933947625296019;1.2442623976964426
30.805609;1.0585585658690655;1.934934988785272e-06;6.397158335205981e-07;-2.219845030286283e-06;-2.447156445166353e-06;1.0575757064223714;9.93781960233096;0.8369086866550484;0.01566778683559747;0.01556387584199907;0.7501432435120421;0.9898620887139787;1.240008545147988
30.805865;1.058646977860458;1.9262839650314315e-06;6.631907217324561e-07;-2.2643655689147383e-06;-2.449191393107445e-06;1.05742973170414;9.937896580468426;0.8369549232319374;0.015668496222094815;0.0155638913629486;0.7446016822554914;0.982603316110829;1.2311335508064414
30.806377;1.0587397707667645;1.9159030640814747e-06;6.852665184940567e-07;-2.3082841573833235e-06;-2.45043148305788e-06;1.057279434599733;9.938002860423973;0.8370048605008954;0.015669107785653225;0.015563834214851014;0.7335870753309378;0.9673595557955782;1.212585552541888
30.806889;1.0588363547868875;1.903820845944497e-06;7.058925351133898e-07;-2.3515165224231233e-06;-2.450669872726903e-06;1.057124746984129;9.938137345333663;0.8370586219934656;0.01566962478193079;0.01556369503185897;0.7225776556618665;0.9512329104881087;1.1933337574065415
30.807913;1.058936220884983;1.890077379967036e-06;7.249915921792819e-07;-2.393956151287585e-06;-2.4497580529726353e-06;1.0569654758055609;9.93829968767993;0.8371162736746427;0.015670051131091236;0.015563464147864907;0.7009007046164002;0.9169474971257131;1.1531630629007161
30.808834;1.0590389910822025;1.8747509335946356e-06;7.424737851749879e-07;-2.4354789508924884e-06;-2.447607407013721e-06;1.0568013389485114;9.938489669421234;0.8371778491523;0.015670391003873664;0.015563132437658304;0.6817955216936542;0.884183466440988;1.115771016696146
30.80925;1.0591443147387358;1.8579790229681328e-06;7.582658995410641e-07;-2.475946740754393e-06;-2.4441669190374996e-06;1.0566320482516431;9.938706888751414;0.8372433814683797;0.015670647455644972;0.015562693275438721;0.6733094419965922;0.8690039908812813;1.0988087097025574
30.80925;1.0592517342894632;1.8399372398387518e-06;7.723221226267689e-07;-2.515200508951987e-06;-2.4394093786626383e-06;1.0564573968752937;9.938950470282965;0.8373128998971241;0.01567082098702181;0.015562143884284875;0.67321180503797;0.8690012573237125;1.0989924484055194
30.809251;1.0593607083842407;1.8207810974358992e-06;7.846089531076389e-07;-2.5530642247265154e-06;-2.4333286163156867e-06;1.0562772989421518;9.939219087678019;0.8373864364671575;0.015670909307485284;0.015561484463658626;0.6730939004341939;0.8689624727931848;1.0991327529848791
30.809252;1.0594707494524171;1.8006012883021027e-06;7.950971019740051e-07;-2.5893644534559293e-06;-2.4259330869592706e-06;1.0560917901055429;9.939511532982705;0.8374640807845525;0.015670907991972603;0.015560716397467802;0.6729779536464604;0.8689238565748102;1.0992719075947912
30.809254;1.0595815124358396;1.7794160427621118e-06;8.03774006724585e-07;-2.6239453935385916e-06;-2.417232981938034e-06;1.0559010120071255;9.939827146157425;0.8375460065729058;0.01567081140493256;0.015559841601035889;0.6728431542508216;0.8688506345109545;1.0993696093545482
30.809258;1.0596928009434623;1.7571838546810932e-06;8.10651753890787e-07;-2.6566730134857426e-06;-2.4072228591021175e-06;1.0557051850765988;9.940165693796974;0.8376324225265175;0.015670613925064338;0.0155588628099342;0.6726697146500844;0.8687050412439264;1.099383556727312
30.809266;1.0598045160171448;1.7338217283533985e-06;8.15764816247168e-07;-2.6874324247270463e-06;-2.3958828338092833e-06;1.055504593168938;9.940527003360328;0.837723494703735;0.015670310587861024;0.01555778330140382;0.672416874623217;0.8684122996558832;1.0992291345193133
30.809282;1.0599165724921453;1.7092373475787458e-06;8.191739265756608e-07;-2.7161200794536757e-06;-2.3832121970208666e-06;1.0552995964218468;9.94091067321522;0.8378192861171299;0.015669896115748757;0.015556606007130179;0.6720048278823187;0.8678235880773796;1.0987392384853734
30.809314;1.0600288660871384;1.683366739889394e-06;8.209736585302506e-07;-2.7426365399471297e-06;-2.36925722902936e-06;1.0550906197826868;9.941316193991375;0.8379197491981267;0.015669363756682445;0.015555333638998697;0.6712746800077227;0.8666370327978138;1.0975773204871833
30.809378;1.060141295430627;1.6561842443787797e-06;8.21289396207867e-07;-2.7668959883778394e-06;-2.354099029787434e-06;1.05487809227638;9.94174311369789;0.8380247472000059;0.015668705886227485;0.01555397023334305;0.6699054517595633;0.8642397296736116;1.0950615803441894
30.809506;1.0602537310099083;1.627681561376898e-06;8.202639934357476e-07;-2.7888509390724087e-06;-2.3378181675073696e-06;1.0546624291562994;9.942190615664813;0.838134043453498;0.015667915384247798;0.015552522373734197;0.6672650678584239;0.8593677621980786;1.0898049729502979
30.809762;1.0603659588161067;1.5978461503461577e-06;8.180463545327146e-07;-2.808496426163938e-06;-2.3204692661289677e-06;1.0544440809937636;9.942656595382969;0.838247315045337;0.015666986188894626;0.015550998754860598;0.6621094049308938;0.8493461961252817;1.0789314603617646
30.810274;1.0604777398557887;1.5666654802684617e-06;8.147878759098899e-07;-2.825837163291661e-06;-2.302071468454187e-06;1.0542235332588334;9.94313699811579;0.8383642111625214;0.01566591325912386;0.015549408961333885;0.652046417410849;0.8283240694176454;1.0563634341923527
30.811298;1.060588935411631;1.5341466836281115e-06;8.106391482104198e-07;-2.840848258065992e-06;-2.282607981195565e-06;1.0540012420738958;9.943626448171411;0.8384843476974387;0.01566469237704459;0.015547763019374496;0.6327011800217254;0.7831023920024365;1.0090990486463067
30.812322;1.060699507473523;1.5003209494104863e-06;8.057501287571871e-07;-2.8534644328630732e-06;-2.262051634189213e-06;1.0537776275084958;9.944119715389121;0.8386072636639708;0.015663319965687036;0.015546071484211612;0.6143258157048299;0.7344861514795435;0.9600074394393676
30.813274;1.060809388058936;1.4652418238364435e-06;8.002816371725311e-07;-2.8636068565882312e-06;-2.240406839831841e-06;1.0535531499925463;9.944612560056768;0.8387324512681942;0.01566179304361525;0.01554434493921374;0.5981274262843795;0.6871263222039844;0.9135853614761711
30.813274;1.0609183775487512;1.428994829200208e-06;7.943962403028327e-07;-2.871222874431758e-06;-2.2177109880415423e-06;1.0533283749605409;9.94510199720768;0.8388594375957251;0.01566010896265817;0.015542593246582847;0.5980540396263337;0.6871538728148852;0.9137419050644128
30.813275;1.0610261103713758;1.3916996390587545e-06;7.882126985186709e-07;-2.876289318863718e-06;-2.193994951132101e-06;1.0531039956906518;9.945586720995259;0.8389878404304706;0.01565826526732373;0.015540825511944764;0.5979655456485241;0.6871487594211937;0.9138584793263226
30.813276;1.0611320224688592;1.3534928382230616e-06;7.817790995532219e-07;-2.8787711357923145e-06;-2.169254718101472e-06;1.0528808342288125;9.946067617832908;0.8391173698841742;0.015656260991502743;0.015539050518438671;0.5978796782158522;0.6871459170757452;0.913973684944449
30.813278;1.0612353965427244;1.3145032691842673e-06;7.751080848366517e-07;-2.8785924667229107e-06;-2.1434451620817347e-06;1.0526597555353518;9.946547625506284;0.839247785762845;0.015654098722486545;0.01553727664577651;0.5977780917923371;0.6871102747994571;0.9140495700282472
30.813282;1.0613355294716287;1.274837793158761e-06;7.682390120634633e-07;-2.8756599142768636e-06;-2.1164838324812534e-06;1.0524415196749521;9.947030607171886;0.8393788295304031;0.015651784243640367;0.015535511256650873;0.5976444718941804;0.6870067698341419;0.9140493806351219
30.81329;1.0614318248562862;1.234589863099023e-06;7.612646321530007e-07;-2.869907167959906e-06;-2.0882595466527905e-06;1.0522267473117182;9.947520445763308;0.8395101649199557;0.015649323545772056;0.015533759740402825;0.59744559660415;0.686766338410403;0.9138994363650549
30.813306;1.0615237518064613;1.1938652945830064e-06;7.543073345328278e-07;-2.8613164876846426e-06;-2.058648301347964e-06;1.0520160002570424;9.948020750583527;0.8396413970261222;0.015646721244404423;0.015532023839933344;0.5971163524529834;0.6862479034814609;0.9134505913386642
30.813338;1.0616108352034532;1.1528051033787575e-06;7.474758658133249e-07;-2.8499087383718116e-06;-2.027542846920382e-06;1.0518098281448418;9.948534037835064;0.8397721598710451;0.01564398180918743;0.01553030098620371;0.5965257371851755;0.6851743708746676;0.9124076254278161
30.813402;1.0616926888118816;1.1115848799190377e-06;7.408426923314473e-07;-2.8357173894967066e-06;-1.9948787273764813e-06;1.051608762666126;9.949061142058568;0.8399021510660313;0.01564111134077925;0.015528586593674294;0.5954128392200384;0.6829856367356558;0.9101764154607144
30.81353;1.0617690466130847;1.0703935421958203e-06;7.344583501231391e-07;-2.8187763912408814e-06;-1.9606420158900376e-06;1.0514133215377401;9.949601876095096;0.840031082889263;0.0156381185306468;0.015526876784998969;0.5932648016438444;0.6785726119558814;0.9055837968274748
30.813786;1.0618397961543136;1.0294249306930424e-06;7.283851969852744e-07;-2.7991312599369e-06;-1.924874703194451e-06;1.0512240369810344;9.95015539915667;0.8401586450773832;0.015635014376926697;0.01552516851267116;0.5890828070250466;0.6697282500014303;0.8963130818428289
30.814087;1.0619049407891283;9.88889340295927e-07;7.227252180053168e-07;-2.776845821427521e-06;-1.887675963727114e-06;1.0510414978574127;9.950719549600848;0.8402845308235224;0.015631811198160858;0.015523458539828965;0.5842720401618515;0.6593985424104797;0.8855154420225341
30.814087;1.0619645165147769;9.490053246243808e-07;7.176180327697924e-07;-2.751991097191291e-06;-1.8491776106764233e-06;1.0508663378219583;9.951290533498298;0.8404084781908938;0.01562852204117715;0.015521743578346554;0.58421161502702;0.6594494725632674;0.8856472688877237
30.814088;1.062018553007861;9.099597971049987e-07;7.132149298312577e-07;-2.7246391951908625e-06;-1.8095116910213003e-06;1.0506991287601384;9.951863427491967;0.8405302718493625;0.015625160371657888;0.015520021188250941;0.5841375476277821;0.6591019765939938;0.8854645840656746
30.814089;1.0620670035464128;8.718734018778095e-07;7.096552923391055e-07;-2.694882646994209e-06;-1.7688010869908573e-06;1.0505403162993399;9.952432657585387;0.840649709552612;0.01562174037675597;0.015518290172048942;0.5840637989531066;0.6587569472454226;0.8852767966881947
30.814091;1.062109621510672;8.347963475159262e-07;7.070445974739334e-07;-2.6628525831822455e-06;-1.7271689540873916e-06;1.0503902543955135;9.952992077131865;0.8407665644197585;0.015618277585224551;0.015516550546808549;0.5839763604367894;0.6580142550821884;0.8847740640507102
30.814095;1.0621459458818086;7.987267777972663e-07;7.054463099809261e-07;-2.628707749302308e-06;-1.684739800885666e-06;1.0502492283824763;9.953535341690573;0.8408805666768906;0.015614787733661758;0.015514803595539042;0.5838583068233194;0.6564737548322878;0.8836454142758002
30.814103;1.062175417076596;7.636412199349855e-07;7.049057883878803e-07;-2.5926163483770245e-06;-1.6416248113762738e-06;1.0501174581372112;9.954057296627584;0.8409914108032309;0.015611284737451032;0.01551305162337251;0.5836797457256411;0.6533402856687137;0.8812779768258532
30.814119;1.0621974912763266;7.295263738364543e-07;7.054798014125753e-07;-2.5547500117073374e-06;-1.597931378264535e-06;1.0499951098665317;9.954555584366682;0.8410988046678043;0.015607780778322013;0.015511297383474494;0.5833767347347569;0.6470236815075721;0.8764518670783851
30.814151;1.0622117456790297;6.963913524406465e-07;7.07241483065035e-07;-2.5152887432907494e-06;-1.5537944990274412e-06;1.0498822814630289;9.955031091274694;0.8412025548250139;0.015604287914262879;0.015509543726150968;0.582826276896754;0.6343637844456557;0.866778421575306
30.814215;1.0622179756348802;6.642582083265315e-07;7.102656605355798e-07;-2.4744278717161003e-06;-1.5093710453901559e-06;1.0497789588371311;9.955487289022468;0.8413025879962864;0.015600818511869148;0.015507794004984862;0.5817813877270567;0.6091064662194762;0.8476639892205278
30.814343;1.0622161829183485;6.331506162899219e-07;7.146140051340629e-07;-2.4323706370928927e-06;-1.4648080110362008e-06;1.0496850044265593;9.955929532043488;0.8413988893213924;0.015597384049969184;0.015506052944172911;0.5797521613683733;0.5590156574689144;0.8107089655643276
30.814599;1.0622064897288754;6.03091243145656e-07;7.203267392724186e-07;-2.3893183515476287e-06;-1.4202380891305163e-06;1.0496002151635753;9.956364660056837;0.841491483089892;0.015593994075739782;0.01550432670969023;0.575791818263092;0.46066935722277297;0.7426308575841989
30.815111;1.06218910721582;5.741099661120865e-07;7.274293565390097e-07;-2.3454704895679862e-06;-1.3757979344403654e-06;1.0495243676267803;9.95680050413553;0.8415804847143341;0.015590656659688966;0.01550262257719879;0.568108707646173;0.32811761659365946;0.6610696350216172
30.816135;1.0621643209996499;5.462513415204322e-07;7.3594676157726e-07;-2.3010185854142106e-06;-1.331628425174842e-06;1.0494571735151752;9.957245216811481;0.8416661378254793;0.01558737952279851;0.015500949152666067;0.553538235535162;0.32817950465281637;0.648597641338063
30.817159;1.0621324538155927;5.195532771353552e-07;7.458926435072499e-07;-2.25612897103934e-06;-1.2878478882207406e-06;1.0493982302287486;9.95770688601202;0.8417488174432316;0.015584170385187094;0.01549931574311128;0.5399507944428908;0.3282420693418997;0.6370394690749204
30.818183;1.0620938711384984;4.940199103280542e-07;7.572412223536667e-07;-2.210930266765388e-06;-1.2445353654899433e-06;1.0493470766448878;9.958193390935316;0.8418290257875974;0.015581036453555734;0.015497730383550937;0.5273137494917842;0.32830532617089675;0.6263546725035959
30.819207;1.062048990667829;4.696339483364617e-07;7.699115279969668e-07;-2.165528447221576e-06;-1.2017390802721368e-06;1.0493032845479227;9.958711973505038;0.8419073274295271;0.015577983548995701;0.015496198298824745;0.5155884588144802;0.32836926203845485;0.6164980915481333
30.820231;1.0619982386818865;4.4637281394814473e-07;7.837690437927487e-07;-2.1200444300021515e-06;-1.1594817451412157e-06;1.0492664788811206;9.959268694417185;0.8419842060407146;0.015575015105058371;0.015494720975599023;0.5047353071464211;0.3284338201620796;0.6074242896021946
30.821255;1.0619420152717118;4.2419488787829607e-07;7.986434894052326e-07;-2.0746379875354386e-06;-1.1177628498717425e-06;1.0492363163434424;9.959868185811619;0.8420599912735169;0.015572132076975337;0.01549329581155429;0.4947117276825875;0.3284989004862363;0.5990860989290311
30.822279;1.061880722370252;4.030321200584652e-07;8.143647872454168e-07;-2.0294927674394936e-06;-1.07658494099745e-06;1.0492124373772627;9.960514067363894;0.8421349437810692;0.01556933480688929;0.015491917921335608;0.48547220018190407;0.3285643955891169;0.5914348985823291
30.824327;1.0618148231542937;3.828037435437333e-07;8.307974674252933e-07;-1.9847664956162204e-06;-1.0359970381477793e-06;1.049194383281533;9.961209966664638;0.8422093795936024;0.015566625528921808;0.015490583346425746;0.46912121180021593;0.3286302149052258;0.5779861546918388
30.825874;1.0617448729550807;3.634262568960534e-07;8.478370681773702e-07;-1.940551527681257e-06;-9.961153684237678e-07;1.0491815487328324;9.961959919304633;0.8422837084086336;0.015564009340665545;0.015489290443725687;0.4585042038100732;0.32869628257117034;0.5693213295816496
30.825874;1.061671494820689;3.4480665905334384e-07;8.653722608351094e-07;-1.8968819700752477e-06;-9.57094019424909e-07;1.0491732224852692;9.96276767583145;0.842358382413398;0.015561493404043258;0.015488038242577487;0.45850558840920824;0.3287625286276405;0.5692931564780179
30.825875;1.0615953052078606;3.268344070630279e-07;8.832594623692159e-07;-1.8537612506342278e-06;-9.19075638686869e-07;1.049168690657366;9.9636360930219;0.8424338433529012;0.015559085220512251;0.01548682480333961;0.45850679333820693;0.3288078724435382;0.5692386414379348
30.825876;1.061516828432676;3.0938014318604155e-07;9.013322333539148e-07;-1.8111786748480895e-06;-8.82171380062839e-07;1.0491672993814622;9.964567263472562;0.842510545924859;0.015556791279495892;0.015485647933451804;0.4585162178759892;0.3288532123389906;0.5691766986951017
30.825878;1.0614364600120028;2.922774969369749e-07;9.19425210533703e-07;-1.769108711776161e-06;-8.464583484255073e-07;1.0491684292153998;9.96556270671129;0.8425890103721818;0.015554617349818828;0.015484505519868587;0.4585261531929534;0.32887843819189216;0.569089372388985
30.825882;1.0613545109121658;2.753031136225778e-07;9.373961541288778e-07;-1.7275027771752448e-06;-8.119680690132873e-07;1.0491715032230393;9.966622985534677;0.8426698140664646;0.015552568957342855;0.015483394126039492;0.45853176471523766;0.3288604367623844;0.5689594775705848
30.82589;1.0612713036882768;2.582044972976664e-07;9.551423601322677e-07;-1.6862973576109027e-06;-7.786857492774357e-07;1.0491760546400815;9.967747177953527;0.8427535416096263;0.015550650365160264;0.015482308732130726;0.45851913891490464;0.3287590761474544;0.568752717561737
30.825906;1.061187262870691;2.407607733699697e-07;9.725965184757677e-07;-1.6454321418383455e-06;-7.465714588520872e-07;1.0491817163608168;9.968933298280731;0.8428407487032082;0.015548863796539207;0.015481244209069536;0.4584633657508186;0.3284912047774839;0.5684009322141914
30.825938;1.0611029405163952;2.2282174022225892e-07;9.897007351908317e-07;-1.6048626033742268e-06;-7.155775265373377e-07;1.0491881387884252;9.97017980619836;0.8429319228549077;0.015547210136312384;0.015480196086359843;0.4583155970757575;0.3278896753749364;0.5677677749325624
30.826002;1.061018928044043;2.0431027309198541e-07;1.0063871432076555e-06;-1.5645698244484508e-06;-6.856387095987786e-07;1.0491949713837085;9.971486649275079;0.8430274324093056;0.015545689367948692;0.015479159611533072;0.457974046335342;0.32662537550050025;0.5665801893012312
30.82613;1.0609357544972169;1.8521002038460735e-07;1.02258344507219e-06;-1.524554559692904e-06;-6.566485961172536e-07;1.0492019001172543;9.972854643786595;0.84312748282057;0.015544299532898927;0.01547812832177573;0.45724394529366374;0.32404624454640907;0.5643041396004558
