time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.826386;1.0608539356607862;1.6554844059161893e-07;1.0382246611007902e-06;-1.4848202775945552e-06;-6.284576081644012e-07;1.049208629492394;9.974284282234539;0.8432320881459093;0.015543035628465204;0.015477094158612117;0.45574947618230033;0.31888525655318883;0.5599118227955948
30.826898;1.0607740784721411;1.4536216631192798e-07;1.0532533637905696e-06;-1.445371113387768e-06;-6.008877667927653e-07;1.049214831448578;9.975775379021329;0.8433411063332872;0.015541889963294945;0.01547604965362303;0.4527927298698092;0.308735393755408;0.551497101388523
30.827922;1.0606968579677458;1.2467205222538498e-07;1.067623266415764e-06;-1.4062141244043498e-06;-5.737394769181285e-07;1.0492201228787448;9.977326830238615;0.8434543276694801;0.015540853177665796;0.015474989366243403;0.4471976980465433;0.28929765197974844;0.5358481909232432
30.82997;1.0606229356282861;1.035095627284511e-07;1.0813055963907273e-06;-1.367350434459274e-06;-5.467993739210878e-07;1.049224044360364;9.978935914505653;0.8435714923015759;0.01553991478267213;0.015473908870376536;0.43736926093270573;0.2538490570860897;0.5086709476245377
30.832018;1.0605529288253532;8.195049466367698e-08;1.0942806316955303e-06;-1.3287697193927483e-06;-5.198528615706051e-07;1.049226058562155;9.980598303996462;0.8436922279514796;0.015539063413947724;0.01547280364211598;0.42930319627566993;0.222776650791149;0.4863689034541899
30.834066;1.0604873686215526;6.010654854993831e-08;1.1065227318650494e-06;-1.2904523404144836e-06;-4.926944679085876e-07;1.0492256089206828;9.982308715402892;0.8438160455048094;0.015538287390237833;0.015471669055887956;0.4227701813536549;0.19569746102545457;0.46830008055199024
30.836114;1.0604266101766309;3.810858726109037e-08;1.1179871778898857e-06;-1.2523808552353333e-06;-4.6514694847158755e-07;1.0492221933589643;9.984061219442971;0.8439424154741829;0.015537575898435851;0.015470500171793456;0.417556705847524;0.17221450497568455;0.4538333608612131
30.838162;1.0603708136151746;1.6112633617841944e-08;1.1286033460459083e-06;-1.214563569275404e-06;-4.370803364169472e-07;1.0492153769068475;9.985849595615349;0.8440707933489648;0.015536920025600028;0.015469291285913364;0.4134759726330015;0.1519408131149472;0.44238777104319477
30.84021;1.0603200426289439;-5.686565438049495e-09;1.1382878689359416e-06;-1.1770431156255179e-06;-4.084039594016698e-07;1.0492047269437301;9.987667639015086;0.8442005619560825;0.015536312648399546;0.015468036331929174;0.410359925936856;0.13450643204654708;0.4334401566862891
30.842258;1.0602743439415832;-2.7055167776655564e-08;1.1469671549951066e-06;-1.1398780355080672e-06;-3.7903461296797996e-07;1.049189758202689;9.989508713847776;0.8443310115266344;0.015535747670028424;0.015466729970905093;0.4080643873829663;0.11956941816033215;0.42653960784192707
30.844306;1.0602337600070484;-4.773643741923416e-08;1.1545886511302973e-06;-1.1031192470346256e-06;-3.488754247774379e-07;1.0491699616818686;9.991365579977145;0.844461408439481;0.015535219236356602;0.015465367843951626;0.4064641933841942;0.10681383706300575;0.42130284763892256
30.846354;1.0601983564588806;-6.74710636670637e-08;1.1611234295707884e-06;-1.0667989040473698e-06;-3.1783380349591684e-07;1.049144839917278;9.99323136687906;0.8445910749265808;0.015534720882886282;0.015463945791734171;0.4054542840910606;0.09595675838041103;0.4174143745483787
30.848402;1.0601682453589616;-8.601514498427849e-08;1.1665570448376754e-06;-1.0309297482990372e-06;-2.858629394121534e-07;1.049113890886339;9.995100180954656;0.8447193941947229;0.015534245085442933;0.015462459911244328;0.4049407594760552;0.08674224831581466;0.414611074990156
30.85045;1.0601435671957147;-1.0315010347861133e-07;1.1708656762989936e-06;-9.954930402078394e-07;-2.5298541311406355e-07;1.04907662936739;9.996966509886764;0.8448457502729314;0.015533783900767713;0.015460907014778067;0.4048459475140139;0.0789463659211792;0.4126823205392217
30.852498;1.0601244990114922;-1.1867798932990959e-07;1.1740081599980985e-06;-9.604133410240186e-07;-2.192811945318132e-07;1.04903265928076;9.998824847202991;0.8449694908372731;0.015533329702563171;0.015459283828880746;0.40510445612464135;0.07236816129801601;0.41145825521394125
30.854546;1.0601113209272623;-1.3241764048820195e-07;1.1759546304500672e-06;-9.255510687699039e-07;-1.8486370622258562e-07;1.0489816949471087;10.00066996254298;0.8450899572251702;0.015532875054332642;0.015457586829026664;0.4056600996620567;0.0668336747182292;0.41080239309895783
30.856594;1.060104436802409;-1.442125149258329e-07;1.1767142838065769e-06;-8.907241468283683e-07;-1.4987312120375928e-07;1.048923524985949;10.002496902025385;0.8452065534147826;0.015532412845185231;0.015455813899114629;0.4064657502821566;0.06219193678379969;0.41060618789458303
30.858642;1.0601042799518339;-1.539472627220436e-07;1.1763182853417454e-06;-8.557413216938618e-07;-1.1446880828654005e-07;1.0488579660948882;10.004300931420369;0.8453187739411557;0.015531937141428477;0.015453965709641072;0.4074813114441404;0.05831195910482981;0.4107827678559661
30.86069;1.0601112286165932;-1.6155964806169575e-07;1.174787386558611e-06;-8.204207626633347e-07;-7.88094985149158e-08;1.0487848153125656;10.006077994962546;0.8454261464202166;0.015531444117089364;0.015452045867024243;0.4086717964315063;0.05507871542687873;0.41126134169509043
30.862738;1.0601256253997768;-1.6701872572759776e-07;1.1721429477009988e-06;-7.845866004962675e-07;-4.304522290716409e-08;1.0487038545342464;10.007825180370187;0.8455282243168308;0.015530932444984753;0.01545006002395835;0.4100103142517769;0.0523951474933343;0.41198807569890133
30.864786;1.060147813303969;-1.7029587222091963e-07;1.1684414346663552e-06;-7.480705589890712e-07;-7.3070571536005705e-09;1.0486149477718838;10.00954056742132;0.8456247040165124;0.015530402199420356;0.015448014750106062;0.4114719479918027;0.0501772034211018;0.4129175785483408
30.866834;1.0601781652885218;-1.71378792073657e-07;1.1637736347120672e-06;-7.107295025768139e-07;2.8320293298959788e-08;1.0485181663629468;10.011223049330875;0.8457154677074855;0.015529852951823086;0.015445917894792322;0.4130376831241459;0.048352849171881464;0.41401526037670633
30.868882;1.0602171422564162;-1.7029253288490514e-07;1.1582345635469172e-06;-6.724571426667712e-07;6.380713100732982e-08;1.0484138441486592;10.012872742752835;0.845800463728657;0.015529283647872113;0.01544377945524475;0.414689439730358;0.046861025280621804;0.415251078205398
30.87093;1.06026526881015;-1.6708876578075028e-07;1.151900014696245e-06;-6.331830191198628e-07;9.914049805347661e-08;1.048302530554482;10.014490594313031;0.8458796021848414;0.015528694474114705;0.015441610571022075;0.41641309714534863;0.045649612973698836;0.41660150083317504
30.872978;1.0603229926853777;-1.6182961261212825e-07;1.1448293068080278e-06;-5.928706913345847e-07;1.3427740384643064e-07;1.048184913724408;10.016076631145278;0.8459527746693765;0.015528087379282787;0.015439421516929291;0.41819744291540023;0.04467444897104126;0.4180479562079217
30.875026;1.060390550379452;-1.5457749464416224e-07;1.1370954041778517e-06;-5.515221339519896e-07;1.6915341653525873e-07;1.0480618062018574;10.017628984270186;0.8460199024351999;0.015527464513058696;0.015437220623026474;0.4200311569843787;0.043898352791669155;0.41957344648260253
30.877074;1.0604678819442959;-1.453872803809433e-07;1.1288054751068127e-06;-5.091826006044902e-07;2.0372411288883864e-07;1.0479341686283081;10.01914428776345;0.8460808997638583;0.01552682829537941;0.015435014352930246;0.42190489880243676;0.043288144926028435;0.42116400297557405
30.879122;1.0605546262752779;-1.3430552257603738e-07;1.1200886618650749e-06;-4.6592119593922595e-07;2.3797404147005765e-07;1.0478030998314192;10.02061834351479;0.8461356186094776;0.015526183575236068;0.015432808219960582;0.42381334776530855;0.04281865653573861;0.4228109286186696
30.88117;1.0606502310119315;-1.2137435693054164e-07;1.1110756477182883e-06;-4.2178515368112467e-07;2.718946896177748e-07;1.0476698041946986;10.022046948670287;0.8461838751764593;0.015525537738791654;0.015430607516377044;0.4257491075823292;0.042464711262565596;0.42450393160201666
30.883218;1.0607540891943594;-1.066511599530402e-07;1.1018908934636378e-06;-3.7677664033575576e-07;3.0545770169815733e-07;1.0475355482138538;10.023426585154363;0.8462255118361878;0.015524898593399799;0.015428416912970628;0.4277066193708766;0.04220908051160526;0.4262358451337995
30.885266;1.0608656310112377;-9.02314433758498e-08;1.092644577600099e-06;-3.308840710253979e-07;3.3860326858049764e-07;1.047401597282411;10.024754598658102;0.8462604273634179;0.015524273890119577;0.015426240159242405;0.42968221238837884;0.042035457545558964;0.4280018389554978
30.889362;1.0609843718870344;-7.223139604586904e-08;1.0834107407229173e-06;-2.84128765148871e-07;3.7125373129567636e-07;1.0472691363119402;10.026029187892783;0.8462885653615576;0.015523672357548398;0.01542408106481122;0.4335282526615763;0.04182946671608497;0.43163551765657615
30.893458;1.061109857689001;-5.275131030838526e-08;1.0742230819442975e-06;-2.3656444496300232e-07;4.0332596155404633e-07;1.047139175508409;10.027249097320903;0.8463099018060353;0.015523103422762597;0.01542194447117436;0.43741826615531765;0.041821688170844314;0.4353414129047117
30.897554;1.061241497176764;-3.1870757773066913e-08;1.0651090182440754e-06;-1.8823600153065558e-07;4.347173226622928e-07;1.047012493531123;10.028413329825268;0.8463244764476758;0.015522576170098874;0.015419835666401108;0.441336961044497;0.04195569866262817;0.4390988125298233
30.90165;1.0613784694154214;-9.659123866908144e-09;1.0561228404059367e-06;-1.3915657863328666e-07;4.6528134772737357e-07;1.046889646976749;10.029521323660655;0.8463324313477726;0.015522099306948624;0.015417758584121734;0.44527521082181654;0.04218812138191344;0.44289434864467336
30.905746;1.0615198455415025;1.3820688201478857e-08;1.0473498663226488e-06;-8.931895048633147e-08;4.948386150961583e-07;1.0467709856054732;10.030573002713325;0.8463340287808787;0.015521680986866727;0.015415714077069126;0.44922407922797153;0.04249065322219879;0.4467161039319502
30.909842;1.0616647933361398;3.850240789508067e-08;1.0388858796952608e-06;-3.871832594041315e-08;5.232235327026879e-07;1.0466566551899688;10.031568765212155;0.8463296534715683;0.015521327387095074;0.015413699466406701;0.4531798428398174;0.04283905471293872;0.45055751145559886
30.913938;1.0618126803208645;6.431377931738221e-08;1.0308000917751918e-06;1.2622822281529976e-08;5.503061199951988e-07;1.0465466594149517;10.032509684144529;0.8463197506094993;0.015521042070498293;0.015411709933032038;0.45713993697570743;0.043220125480921655;0.4544139182351366
30.92213;1.0619630841638141;9.119262426391661e-08;1.0231152624403526e-06;6.464016865586403e-08;5.759753955966369e-07;1.0464410064508012;10.033397263898975;0.8463047290967881;0.015520827290439338;0.015409740676105316;0.4649518644689518;0.04402770247150809;0.46215169746327706
30.930322;1.062115738011658;1.1910086573846181e-07;1.0158295609773722e-06;1.1724322253351576e-07;6.001212419422535e-07;1.0463398081458495;10.034232725094675;0.8462849635238983;0.015520685246566733;0.015407788210733872;0.4727701545651915;0.04489768002386236;0.4699070214526973
30.938514;1.0622703845799846;1.480286004360436e-07;1.008941818294308e-06;1.7034940696686882e-07;6.226279105648766e-07;1.046243240168132;10.035016655504311;0.8462608895882298;0.015520618136041038;0.015405850759616079;0.48059234855137806;0.04580702151314887;0.4776741000516429
30.946706;1.0624266985608972;1.7797186907750968e-07;1.002453257873565e-06;2.2390291971572562e-07;6.433724356665405e-07;1.0461515099275323;10.035749349067125;0.8462330575555215;0.015520627865128455;0.015403928743114336;0.48841395445871394;0.04674375639989494;0.4854461928899245
30.956706;1.0625843704804057;2.088839698563549e-07;9.963668619801851e-07;2.778697399710063e-07;6.622098384679732e-07;1.0460649201465273;10.036431119677925;0.8462020815576574;0.015520715840660332;0.015402025554580192;0.4979394303125271;0.047918963038384346;0.49493902907691234
30.966706;1.062743126452271;2.4065596681425713e-07;9.90675003389541e-07;3.322258497438659e-07;6.789591446757961e-07;1.0459838924341134;10.037062247895454;0.8461685149154802;0.015520882931137236;0.015400147372964303;0.5074632290494648;0.049126734988894305;0.5044342847537325
30.976706;1.0629025956623561;2.7313742769335317e-07;9.853264491358207e-07;3.869432914914566e-07;6.934343325566809e-07;1.0459088543355182;10.037643257972753;0.8461327512577216;0.015521129686591084;0.015398301056123937;0.5169878056358286;0.0503641573286209;0.5139332340448567
30.986706;1.063062249875677;3.061649774896834e-07;9.80211793569496e-07;4.4197416258257157e-07;7.054987604041397e-07;1.0458400486737875;10.038175473151666;0.8460950584722173;0.015521456001311532;0.015396491759789887;0.5265115755239346;0.051632309847527896;0.5234337528556043
30.996706;1.0632215109010152;3.3958985599380236e-07;9.751855912051723e-07;4.972504735471164e-07;7.150869584465226e-07;1.0457774321928293;10.038661050797982;0.8460557003780166;0.0155218603682553;0.015394722773406127;0.5360369166177267;0.05293227750131786;0.5329378726197442
31.006706;1.063379881408202;3.73275643473871e-07;9.701017051566697e-07;5.526938228873533e-07;7.221835609399108e-07;1.0457207732577767;10.039102370380117;0.8460150148399603;0.01552233998806689;0.015392997355689568;0.5455621919087803;0.05426116591067567;0.5424432828974525
31.016706;1.0635370090877605;4.0706461420243913e-07;9.64830637418313e-07;6.082088180407755e-07;7.26780493171201e-07;1.0456698579977692;10.039500912540184;0.8459734282022885;0.015522891518707872;0.015391320430261474;0.5550897437679427;0.055622129917331786;0.5519521890821547
31.026706;1.0636926707468157;4.4077512955540254e-07;9.592529012099155e-07;6.636693352597482e-07;7.288494019469498e-07;1.0456246060926457;10.039856458820601;0.8459314637101117;0.015523511581909774;0.015389698892492826;0.5646179192535492;0.05701437901685941;0.5614623818192765
31.036706;1.063846685234389;4.7424357345786316e-07;9.532496081419115e-07;7.189155633946113e-07;7.283466227057773e-07;1.0455850077310807;10.040167953442836;0.8458897537852983;0.015524196586182593;0.015388140747166304;0.574148129769772;0.058438144943936926;0.5709747173671988
31.046706;1.0639988599824957;5.07354325486499e-07;9.466873989520061e-07;7.73752346262823e-07;7.25224790114647e-07;1.0455510440879852;10.040435341238956;0.8458490009595675;0.015524942050795264;0.015386653738040976;0.5836818420606215;0.05989366276613684;0.5804900889335054
31.056706;1.0641489941637283;5.400255747185653e-07;9.393957618974398e-07;8.279478665795657e-07;7.194351951260732e-07;1.0455227147193575;10.040660397276943;0.8458098607268961;0.015525742266384947;0.01538524415789397;0.5932175272526936;0.06138117975946882;0.5900065132243055
31.066706;1.0642968220222182;5.721777909869148e-07;9.311718839847516e-07;8.812572335809588e-07;7.109332372499439e-07;1.0455000616629706;10.040846341385699;0.8457728337316455;0.015526590729224651;0.015383916493555283;0.6027576747690573;0.06290096475635118;0.5995260991579101
31.076706;1.0644418974155025;6.03720041331719e-07;9.21813625155866e-07;9.334689682306143e-07;6.996883223437403e-07;1.0454831409101535;10.040997388599054;0.8457382519600909;0.01552748153077379;0.015382673744012667;0.6123007794595104;0.06445332785763047;0.6090470137488814
31.086706;1.0645835407899895;6.345618909187023e-07;9.111471632584793e-07;9.844304901072199e-07;6.856834087219855e-07;1.0454719745666181;10.041118269334849;0.8457063230875148;0.015528410883944261;0.015381518178581483;0.6218492040004912;0.06603863429040616;0.6185713804842198
31.096706;1.064720901667676;6.646450316228074e-07;8.990371053911896e-07;1.0340329481109252e-06;6.689040863191128e-07;1.045466462080278;10.041213411494848;0.8456771739676872;0.015529377247496087;0.01538045176140141;0.6314010902902619;0.06765727363024376;0.6280973352390777
31.106706;1.0648530942108492;6.939667781380664e-07;8.853744338852772e-07;1.0821758019523414e-06;6.493416303954393e-07;1.0454663254072607;10.041286485507781;0.8456508941740498;0.015530380319547484;0.015379474918284576;0.6409574707554634;0.06930962050484947;0.6376260329670046
31.116706;1.0649792898920956;7.225578305684147e-07;8.700572156726031e-07;1.128735589638023e-06;6.270273038995078e-07;1.0454711556847067;10.041340177016611;0.8456275807098055;0.015531419820293667;0.015378585228808283;0.6505194264437679;0.07099601862409259;0.6471586623741875
31.126706;1.065098670847653;7.504273857774545e-07;8.52983459581878e-07;1.1735617339631039e-06;6.02069649569709e-07;1.0454804293369186;10.04137563773231;0.8456073516528693;0.01553249413080412;0.01537777766872115;0.6600850920607763;0.07271676067074659;0.6566933748109655
31.136706;1.065210332715408;7.77531433855789e-07;8.340467985238826e-07;1.2164903222924485e-06;5.746526708844772e-07;1.0454934818515038;10.041392215223945;0.8455903320808996;0.015533599425241167;0.0153770453894156;0.6696565395093784;0.0744720586175434;0.6662321641442553
31.146706;1.0653132949634507;8.037918106149539e-07;8.13138376197563e-07;1.2573403756650785e-06;5.449969522455115e-07;1.0455095813009379;10.041387967548562;0.8455766327399218;0.015534730555962262;0.015376381210941781;0.6792316961902459;0.07626303206702195;0.6757730399323927
31.156706;1.065406623516544;8.291412257185006e-07;7.901637679675376e-07;1.2959061342061297e-06;5.133210379118062e-07;1.0455280366412598;10.041360406418226;0.8455663115108508;0.01553588340323072;0.015375779528862703;0.688811378078733;0.07808772855135986;0.6853165823440476
31.166706;1.065489564609582;8.535559365664506e-07;7.650649326230744e-07;1.3319743158425655e-06;4.798323966505047e-07;1.0455482329205568;10.041306745770392;0.845559342536513;0.015537056306171767;0.015375236581896013;0.6983963880641713;0.07994715897676713;0.6948636942608514
31.176706;1.0655616026174395;8.770620140151652e-07;7.378410379483732e-07;1.3653419243584306e-06;4.447358811339225e-07;1.0455696297787112;10.041224224752568;0.8455556242255888;0.015538249410660905;0.015374748948643366;0.7079845650546968;0.08184132754606806;0.7044122803564467
31.186706;1.0656224466798152;8.997240935793829e-07;7.085620750435933e-07;1.3958164768142427e-06;4.082376085446628e-07;1.0455917370746688;10.041110816766576;0.8455550046670359;0.015539463318974255;0.015374311931287599;0.7175777368489431;0.08377024397688794;0.7139643920726424
31.196706;1.0656720120145595;9.216272949709714e-07;6.773722892788071e-07;1.4232184379519018e-06;3.705532664233762e-07;1.045614095807172;10.040965311995052;0.8455573255543806;0.015540698527654892;0.015373919474658292;0.7271736460719002;0.08573391547848655;0.7235182438263164
31.206706;1.0657103881319228;9.428596533509059e-07;6.444813097111875e-07;1.447400863738401e-06;3.319263187362261e-07;1.0456363341029908;10.040786813775094;0.8455624897647674;0.01554195585359133;0.015373565769028657;0.7367739302332922;0.08773334332187811;0.7330761461309075
31.216706;1.0657377886380508;9.63506016527803e-07;6.101374611698286e-07;1.4682775431556528e-06;2.9263586803229885e-07;1.0456582109489345;10.040574466962656;0.8455704873887471;0.015543236874517512;0.01537324679782151;0.7463761397509839;0.08976653944666466;0.7426360093042352
31.2266;1.0657545387195633;9.83651978341205e-07;5.745987620924816e-07;1.4858300451597297e-06;2.529717693923503e-07;1.0456795182468754;10.040327632072566;0.8455813385674462;0.015544543451828617;0.015372960377368603;0.755881743796672;0.09181153872677425;0.752097991310159
31.2266;1.0657610732036673;1.0033841602021331e-06;5.381196826362943e-07;1.5000897485722196e-06;2.131934185560551e-07;1.0456999543756618;10.04004649952902;0.8455950172396446;0.015545876654842663;0.015372704837621572;0.7560691377232901;0.09175138655864995;0.752050946059749
31.226601;1.0657579080022033;1.022789852394143e-06;5.00948145294471e-07;1.5111211548685494e-06;1.7351850119885414e-07;1.0457191443659022;10.039732768586505;0.8456114477317942;0.01554723663838505;0.015372477551638697;0.7562586880712087;0.09169211661802545;0.752003115101929
31.226602;1.0657456595614376;1.041964043080721e-06;4.6333075166522164e-07;1.5190091138213663e-06;1.3414400129124065e-07;1.045736744220948;10.039389825496718;0.8456305547418931;0.015548624004634432;0.015372274200085401;0.7564488068416565;0.09163173752331438;0.7519537533493063
31.226604;1.0657251158560737;1.061014192335956e-06;4.2552359850711507e-07;1.523845913255729e-06;9.526063661591428e-08;1.0457524909295337;10.039022393807217;0.8456522698124684;0.015550040666283278;0.015372089069101107;0.7566400023678275;0.0915712290952152;0.7519046211689676
31.226608;1.0656972330649406;1.0800424738767152e-06;3.8778300314721357e-07;1.5257322548178876e-06;5.7044006925171796e-08;1.0457662107326482;10.038635884857726;0.8456765021738621;0.015551488842292176;0.015371915668457104;0.7568328613325551;0.09151155009141462;0.7518574926036522
31.226616;1.065662999100775;1.0991079905075436e-06;3.5033778568256415e-07;1.5247996488367705e-06;1.9636769071860517e-08;1.0457778411393452;10.038235432983804;0.8457031433600234;0.01555296936631658;0.01537174656361945;0.7570279699498081;0.09145265486395954;0.7518139655977112
31.226632;1.0656232345584873;1.1182136694546037e-06;3.1338360964214926e-07;1.5212308871208875e-06;-1.6845874562492134e-08;1.0457874563597978;10.037825070221462;0.8457320931501968;0.015554481458055653;0.01537157367642291;0.7572298770777013;0.09139450230643122;0.7517795504866687
31.226664;1.0655785053451705;1.1373321846886356e-06;2.771019176243739e-07;1.5152472676259349e-06;-5.227917612292066e-08;1.0457952508994441;10.0374077756954;0.8457632540885202;0.015556024326559635;0.015371390120147387;0.7574451875383819;0.09134005926887959;0.7517620377947802
31.226728;1.0655292179313764;1.156425341708386e-06;2.416725414360849e-07;1.5070823147751088e-06;-8.650775142183504e-08;1.0458014392185884;10.036986009205679;0.8457964800244817;0.01555759796415629;0.015371191971940796;0.7576897152386216;0.09129231202188873;0.7517780733041536
31.226856;1.0654757382288351;1.1754401026501236e-06;2.0727475354440008e-07;1.4969805496818711e-06;-1.1935836499673056e-07;1.0458061115190502;10.036561754788117;0.845831533157133;0.015559201832768117;0.015370978925669684;0.7579915677847651;0.09125727558789884;0.7518565205496027
31.227112;1.065418435638038;1.194304466203643e-06;1.7407676390898517e-07;1.4852159550399678e-06;-1.5065581999824e-07;1.0458091874828201;10.036136021957596;0.8458681430392443;0.015560833895770435;0.015370753662809822;0.7584131025197038;0.09125000063738974;0.7520610570557966
31.227624;1.065357649425493;1.212931795317126e-06;1.422167889295342e-07;1.4721090859740435e-06;-1.8024069962076784e-07;1.0458104967377932;10.035708661113592;0.8459061568358437;0.01556249135707306;0.015370520244223246;0.7590747930863303;0.0912975885460816;0.7525143943020539
31.228648;1.0652936227484362;1.2312302471739605e-06;1.117939108421272e-07;1.4580218003554228e-06;-2.0798952091118792e-07;1.0458098689274065;10.035278842606822;0.8459456047589534;0.015564171482117655;0.01537028287329216;0.7602180820593913;0.0914552015727267;0.7534628034561527
31.230696;1.0652265327276957;1.249105494352153e-06;8.286595864049512e-08;1.443313705353468e-06;-2.3381716116383008e-07;1.0458071775672015;10.03484567801882;0.8459865679087913;0.015565871626789669;0.015370045185492105;0.7623172824296182;0.09183505681144197;0.7553908524743116
31.234792;1.0651566084557922;1.2664506210583582e-06;5.5451836827649564e-08;1.4282977227799788e-06;-2.57666979340288e-07;1.0458023148084734;10.03440856798793;0.8460290058612077;0.0155675893138666;0.015369809850921795;0.766292562536447;0.09266140611208093;0.7592395944542295
31.242984;1.0650842251557897;1.2831431473060878e-06;2.955138753128241e-08;1.4132407304055084e-06;-2.7950676325643293e-07;1.0457951354778554;10.033967171612947;0.8460727290310327;0.015569322584065482;0.015369579391162158;0.7738029435496482;0.09439250581787476;0.7667127616144739
31.252984;1.0650099127562909;1.2990512601138099e-06;5.170980478302819e-09;1.398382087671001e-06;-2.993314758703503e-07;1.0457855031272554;10.033521494829097;0.846117454002862;0.015571069722302466;0.015369357769258483;0.7823712402814315;0.09655358420454255;0.7752950079477771
31.262984;1.064934280701494;1.314032572968184e-06;-1.767122835443852e-08;1.3839380382128879e-06;-3.17172997995541e-07;1.045773415933446;10.033072304308833;0.8461628387077555;0.015572828165537329;0.015369151640474811;0.790276990267525;0.09874981682123869;0.7832313802576854
31.272984;1.0648579447288011;1.3279297039662055e-06;-3.895289866271912e-08;1.3701044803331522e-06;-3.331115904702748e-07;1.0457590377814499;10.03262102069793;0.8462085151230033;0.01557459410620569;0.015368970961710393;0.7975194557332023;0.10098232061185565;0.7905225682931724
31.282984;1.0647815041232458;1.3405664003549227e-06;-5.86415680339956e-08;1.3570537192921383e-06;-3.4726603725308183e-07;1.0457426362534217;10.03216930633992;0.8462541190827244;0.015576363681764559;0.015368828512022448;0.8041367441435227;0.10325117920287671;0.7972077762049758
31.292984;1.0647055134535388;1.3517345616914853e-06;-7.667849925965206e-08;1.3449174007236533e-06;-3.5975536692388426e-07;1.0457245635276404;10.03171915254322;0.846299307796145;0.015578133946531611;0.015368738310099337;0.8101809852286153;0.10555748247932094;0.8033401912409748
31.302984;1.0646304496732137;1.3611790683922238e-06;-9.297130539683758e-08;1.3337739551649422e-06;-3.7065708405301756e-07;1.0457052727112064;10.031272743486225;0.8463437920454215;0.015579902370867628;0.015368713646531985;0.8157074412759687;0.1078993341867908;0.8089755475834858
31.312984;1.0645567237852767;1.3686132333848663e-06;-1.0740786883791966e-07;1.3236499500155545e-06;-3.7999514684167804e-07;1.0456852660749856;10.030831561280701;0.84638736119331;0.015581666665919352;0.015368765495824025;0.8207645238684357;0.11027783365761613;0.8141630055412558
31.322984;1.0644846788366555;1.3737629911296428e-06;-1.1988984867263914e-07;1.3145321586855767e-06;-3.877632113633992e-07;1.0456649396731206;10.030395801424156;0.8464298516923636;0.015583425990938453;0.01536890149242882;0.8253968032543277;0.11269407170974718;0.8189477838307856
31.332984;1.0644145607757756;1.3763938817808585e-06;-1.3035525903362956e-07;1.3063854126075476e-06;-3.939428954911351e-07;1.0456444819162427;10.02996484680826;0.8464710769616983;0.01558518190008337;0.015369125409037818;0.8296440329578487;0.11514612886879658;0.8233697652597866
31.342984;1.064346553289998;1.3763095773191211e-06;-1.3876655899094496e-07;1.2991722019847561e-06;-3.984948187892749e-07;1.045623963579551;10.029537863470644;0.8465107846868994;0.01558693784117197;0.015369438168382222;0.8335441154254462;0.1176350700180454;0.8274671922397933
31.352984;1.064280849096106;1.3733421731427067e-06;-1.4508278163284254e-07;1.2928628994870462e-06;-4.0136251583398134e-07;1.0456034480397254;10.029113854451209;0.846548657553246;0.015588697959594493;0.015369840412326934;0.8371279647455707;0.1201619564425214;0.8312711700676388
31.362984;1.0642176561211103;1.367345765812065e-06;-1.4924879590894458e-07;1.2874190928232057e-06;-4.0250621287453134e-07;1.0455830124459886;10.028691820357558;0.8465843241794619;0.015590466368042196;0.015370334308946078;0.8404253459728811;0.12272484943579597;0.8348111080917598
31.372984;1.0641571275756097;1.3581980669177256e-06;-1.5120690493430395e-07;1.2827838358553e-06;-4.0193004968988294e-07;1.0455627922316437;10.028271030959662;0.8466174003746871;0.015592246889806363;0.0153709234754916;0.8434628922804538;0.12532578546121895;0.8381138111954399
31.382984;1.064099288655575;1.3457981942308066e-06;-1.5090427833908769e-07;1.2789203570077165e-06;-3.9968358756004466e-07;1.0455430206020593;10.02785111931729;0.8466475621461178;0.015594042527442193;0.015371611962213746;0.8462653089301861;0.1279627682617663;0.8412034028446181
31.392984;1.0640440658611134;1.330048240206468e-06;-1.4828475254745466e-07;1.2758512273013815e-06;-3.9584764594546254e-07;1.0455239719532379;10.027432522995241;0.8466745441143929;0.015595855034674276;0.015372403067007804;0.8488535094729285;0.13063780414252643;0.8441007173865951
31.402984;1.063991388030718;1.3108377313794314e-06;-1.432838959956236e-07;1.2736488854746482e-06;-3.905305142251321e-07;1.0455058648403317;10.02701724200825;0.8466980700461828;0.015597685662810019;0.015373298093017369;0.8512475548585092;0.13334893025324066;0.8468251673681324
31.412984;1.0639411682360516;1.2880478490858714e-06;-1.3583158067616346e-07;1.2724061946092883e-06;-3.8388660954304236e-07;1.0454887949804526;10.026608963750578;0.8467178424286304;0.015599535902218057;0.015374296117500044;0.8534665044582316;0.13609819767452436;0.8493959621256614
31.422984;1.0638931701825822;1.2615692508649866e-06;-1.2586040643565163e-07;1.272225056666294e-06;-3.7612193993451393e-07;1.0454727265630495;10.026212203027006;0.8467335736910302;0.015601406128080692;0.015375395833171102;0.8555243543574615;0.13888364460561128;0.8518267718492414
31.432984;1.0638469780401758;1.2313264595529392e-06;-1.1333308048932605e-07;1.2732196190698839e-06;-3.67466900743609e-07;1.0454575784202038;10.0258310816388;0.8467449832273297;0.015603293585664875;0.015376597973417713;0.8574380981578474;0.14170728862811363;0.85413481689166
31.442984;1.063802105542304;1.197292365795232e-06;-9.827780734793672e-08;1.2754997008795566e-06;-3.5814753532693393e-07;1.045443357858346;10.025467927756495;0.8467517840288767;0.015605192062622893;0.015377906254623491;0.859220770981005;0.14456711863409324;0.8563326244902453
31.452984;1.0637580907297652;1.1594840375303128e-06;-8.080558435492261e-08;1.2791335070171277e-06;-3.483705359976791e-07;1.045430205320151;10.025122086525998;0.8467537004895238;0.015607092696359723;0.015379326442169543;0.8608823868667955;0.14746509103162983;0.8584303743114944
31.462984;1.0637145057041741;1.1179504570436333e-06;-6.110052847038569e-08;1.2841351562917166e-06;-3.383157339727804e-07;1.0454183610588343;10.024790411276097;0.8467504955146982;0.015608985014679815;0.015380864772195598;0.8624358541490748;0.15039916395239042;0.860440460080319
31.472984;1.0636709120280827;1.0727547834344122e-06;-3.938636365047392e-08;1.290485683631979e-06;-3.281309086890328e-07;1.0454081698676854;10.024469253651024;0.8467419715820622;0.015610858154723602;0.015382526588506201;0.8638899661749245;0.15337134299958893;0.8623720100511063
31.482984;1.0636268426376336;1.023964537899562e-06;-1.58931915999936e-08;1.2981539428755743e-06;-3.179178287927255e-07;1.0454000726354764;10.02415593015928;0.8467279833454866;0.01561270160145681;0.015384315247163162;0.8652534060556942;0.15637966886591384;0.8642335777647929
31.492984;1.0635818389127634;9.716647751481475e-07;9.151660834279381e-09;1.3071030503022976e-06;-3.0772473893008806e-07;1.0453945488010912;10.023849111004635;0.8467084840974389;0.015614504995409655;0.015386232232478377;0.8665337187145737;0.15942614930011104;0.8660337314638539
31.502984;1.0635354406063724;9.15972633022405e-07;3.5517205625438536e-08;1.317286503132673e-06;-2.9756366598343917e-07;1.045392112607277;10.023548818043633;0.8466835396697044;0.01561625812125898;0.015388277812703072;0.8677363403893791;0.162509706415691;0.8677787183154737
31.512984;1.0634871339086733;8.570375899803303e-07;6.296347150292967e-08;1.3286371659046891e-06;-2.8742793648352056e-07;1.0453933330311826;10.023255830444803;0.8466532760830865;0.015617951330333888;0.015390450566955568;0.8688696733963559;0.16562917519929926;0.8694776785198962
31.522984;1.0634363571813692;7.950375349680082e-07;9.125286362628029e-08;1.3410529706272053e-06;-2.7729254885574394e-07;1.0453987967381377;10.02297030712088;0.8466178060446761;0.015619575068428789;0.01539274683155943;0.8699371198000955;0.1687863390010374;0.8711352854425487
31.532984;1.063382516253321;7.301743718767119e-07;1.2017231619932669e-07;1.354389027779756e-06;-2.671097345690434e-07;1.0454090806814473;10.02269109234213;0.8465771970094433;0.01562111895552897;0.015395160835239048;0.8709440957663033;0.17197997304007695;0.872757563076921
31.542984;1.0633249801773899;6.626730152175049e-07;1.4953753921239033e-07;1.3684793433652792e-06;-2.568139057237818e-07;1.0454247655498492;10.02241703524678;0.8465314798712527;0.01562257183088084;0.015397684339033988;0.8718950403714147;0.17520886258458132;0.8743496069738363
31.552984;1.0632631307767308;5.927776210357564e-07;1.7918773056504663e-07;1.3831792044169517e-06;-2.463447999513948e-07;1.045446409439437;10.02214875045766;0.8464806218163646;0.015623923007659008;0.015400306006374492;0.8727924701530417;0.17847480684406844;0.8759152199363627
31.562984;1.0631964311656794;5.207357596116372e-07;2.0898905727994287e-07;1.3983723288250484e-06;-2.3567622715763757e-07;1.0454745004424715;10.021888778058921;0.8464244890216513;0.015625163921073593;0.015403011793294378;0.8736421178104817;0.18177664296393506;0.8774605484957678
31.572984;1.063124461362776;4.467915271039228e-07;2.3884145239431624e-07;1.413935884182154e-06;-2.2482068737804235e-07;1.0455094936197753;10.021641173655327;0.8463629307881099;0.01562628884885973;0.015405786441891958;0.8744459738842917;0.18511327205736997;0.8789878335764317
31.582984;1.0630469979221198;3.7118897250666457e-07;2.6869153423054184e-07;1.429708427770754e-06;-2.1379945597987104e-07;1.0455518687946426;10.021411637691745;0.8462959470296181;0.01562729475920282;0.015408614994591464;0.875208154398546;0.18848666899185781;0.8805019797780086
31.592984;1.0629640905651718;2.9415878241956883e-07;2.9853722945938904e-07;1.4454848750450476e-06;-2.0260747493470883e-07;1.0456020910109955;10.021206882633013;0.8462237674804158;0.015628180990884533;0.015411483005133961;0.8759317815954427;0.1918958806210136;0.8820063663138937
31.602984;1.0628759900347002;2.159008614603479e-07;3.2839878080824516e-07;1.4610435556377334e-06;-1.9120643877345797e-07;1.0456605533036256;10.021033289204722;0.8461468120882977;0.015628948293120584;0.015414375520431641;0.8766189741754762;0.195341003176613;0.8835036572603358
31.612984;1.062783003293767;1.3658271229016166e-07;3.582819673737316e-07;1.4761816326116897e-06;-1.7953342226945168e-07;1.0457275906040209;10.020896439169622;0.8460656089438728;0.01562959714618779;0.015417276725579361;0.8772728943085204;0.1988211524358132;0.8849972852075007
31.622984;1.0626854054353065;5.633213732730795e-08;3.881667457490872e-07;1.4907177950434408e-06;-1.6750669379608364e-07;1.045803490706327;10.020800945075603;0.8459807285071742;0.01563012659945225;0.015420171183900794;0.8778947851837073;0.20233844489551941;0.8864894612447253
31.632984;1.0625834380607488;-2.4784781707227992e-08;4.1800383918616187e-07;1.504462788047002e-06;-1.5503914436867367e-07;1.0458884543412068;10.020749890765597;0.8458927570314018;0.01563053489245846;0.015423045154496258;0.8784879284852228;0.20589197491049188;0.8879837577275791
31.642984;1.0624773715567082;-1.067659924672944e-07;4.4770977709686046e-07;1.5172030778325827e-06;-1.420603004091309e-07;1.045982596357166;10.020745044989864;0.8458022780617082;0.015630821531822964;0.015425886454746743;0.8790545665938624;0.2094817861575529;0.8894830294257987
31.652984;1.0623674985133125;-1.896310205509124e-07;4.771756611423855e-07;1.5287304542343598e-06;-1.2853806189703102e-07;1.046086017871276;10.020788083642167;0.8457098482829396;0.01563098858377373;0.015428683022528972;0.8795959210357025;0.21310786724196523;0.8909890640746481
31.662984;1.062254017601956;-2.7335671907442626e-07;5.062803739980426e-07;1.5388859247258293e-06;-1.14486346136807e-07;1.046198871544862;10.02088183464762;0.8456159931489661;0.015631039790153324;0.015431421623751685;0.8801142694410314;0.21677018007575372;0.8925045017752388
31.672984;1.0621369555982823;-3.57838210767463e-07;5.348935255676866e-07;1.547573202967079e-06;-9.994279975593574e-08;1.0463214085900285;10.021030994542716;0.8455212334326786;0.01563097910367381;0.015434088193631382;0.880610953315581;0.22046867596236672;0.8940309964319609
31.682984;1.0620162099265915;-4.4290871996509933e-07;5.628747073066812e-07;1.554750659484564e-06;-8.492757326090725e-08;1.0464539936731625;10.021242117199252;0.8454261350171743;0.015630810516678282;0.015436669751323913;0.881087337402718;0.2242022647892141;0.8955699532725236
31.692984;1.061891633082339;-5.283940371739408e-07;5.900759194417739e-07;1.5604192643998672e-06;-6.94130431455518e-08;1.0465970349276823;10.02152281840319;0.8453313356244143;0.015630538637462835;0.01543915657143433;0.881544800487854;0.227972779566802;0.8971234496866177
31.702984;1.0617630699594107;-6.141288996838599e-07;6.163418104165103e-07;1.5645965323468493e-06;-5.3333256193171847e-08;1.0467508482027381;10.02188077817022;0.8452375147822526;0.01563016852654013;0.015441543419884768;0.8819857299305098;0.23177899056079393;0.8986936799950408
31.712984;1.061630393028596;-6.999247980039258e-07;6.415069966281693e-07;1.567276524491447e-06;-3.662844331763597e-08;1.0469155323671429;10.022323158398754;0.8451453401108108;0.015629704618573742;0.015443828927806741;0.8824095066466912;0.23562065034850543;0.9002801370948641
31.722984;1.0614936192254905;-7.855507825136724e-07;6.654033737597403e-07;1.5684098636227627e-06;-1.9270968880635407e-08;1.0470909287408081;10.02285623346203;0.845055427825514;0.015629150264410956;0.015446012657516177;0.8828195250454679;0.23949753625604425;0.9018860920231084
31.732984;1.0613530187316358;-8.707517052062682e-07;6.87876256363693e-07;1.5679185113198142e-06;-1.2475891152922147e-09;1.0472766607537671;10.023485296088408;0.8449683462503674;0.015628507992633666;0.015448091453330101;0.883216181635343;0.24340949041709226;0.9035118069356537
31.742984;1.061209054605558;-9.552732689305618e-07;7.087981285496874e-07;1.565723191025079e-06;1.746117666404305e-08;1.0474721576404888;10.024215168782192;0.8448846528964052;0.015627778773123373;0.01545005832829218;0.8835997929383917;0.24735642243729578;0.9051575289590325
31.752984;1.0610622147088369;-1.0388750921884506e-06;7.280893471524818e-07;1.5617771139033203e-06;3.687309795948966e-08;1.0476766223553455;10.025050471130264;0.8448048616053738;0.01562696164281681;0.015451904749763757;0.883971539298411;0.25133826150040783;0.9068245705404739
31.762984;1.060912922256688;-1.1213509807062233e-06;7.457250812895987e-07;1.5560933165855464e-06;5.6979380165635525e-08;1.047889038438558;10.025995116759894;0.8447293194176526;0.01562605537434298;0.015453623493721274;0.8843314961849797;0.2553549318619682;0.9085134229161502
31.772984;1.0607615490005002;-1.2025577294671488e-06;7.616981423253957e-07;1.548745021341858e-06;7.771752067195093e-08;1.0481082694460273;10.027052057708701;0.8446581426578474;0.015625059691766148;0.015455209428182029;0.8846817507929688;0.25940637151929613;0.9102266075544967
31.782984;1.0606084455320932;-1.282421128376178e-06;7.759975540476661e-07;1.5398537304922337e-06;9.895140121984385e-08;1.0483331663382494;10.028223517919246;0.8445912735749809;0.015623974404290935;0.015456658480260156;0.8850225307683313;0.2634925465162321;0.9119647870036053
31.792984;1.0604539747438544;-1.360919488901943e-06;7.886444114912279e-07;1.529576427319036e-06;1.2047209774274215e-07;1.048562614736036;10.029510898762517;0.8445285625505629;0.015622798055392592;0.01545796689993962;0.8853532386802495;0.26761346564652844;0.9137276864288884
31.802984;1.0602985632124664;-1.4380757253656162e-06;7.997272136125182e-07;1.5180901301554038e-06;1.4201498874151554e-07;1.0487955332591103;10.030914184147631;0.8444697990526547;0.015621527365723942;0.015459131758508788;0.8856763812129709;0.27176920695223983;0.9155178662391563
31.812984;1.060142689878146;-1.5139596512701193e-06;8.094007729306296e-07;1.505588208318018e-06;1.632702680342269e-07;1.0490308224881704;10.032431503202464;0.84441469695665;0.015620158015701305;0.015460151427649643;0.885991447287881;0.27596092642327347;0.9173352200102677
31.822984;1.0599867871720579;-1.5886669411997678e-06;8.178520468438891e-07;1.492281697683083e-06;1.838912262647308e-07;1.0492673280107723;10.034059518720811;0.8443628915525712;0.01561868665152268;0.015461025865943778;0.8863008452801862;0.2801868393735782;0.9191814397410355
31.832984;1.0598311882296478;-1.6622746451721313e-06;8.252570134435556e-07;1.478383149933984e-06;2.0352958170508437e-07;1.04950394538963;10.035794342799495;0.8443139716514799;0.015617112016514216;0.015461758139131107;0.8866029772674191;0.28444818863482096;0.9210551490114584
31.842984;1.0596761654341624;-1.7348211972432099e-06;8.317717729556092e-07;1.4640878817034427e-06;2.2188223770147652e-07;1.0497397627152818;10.037632556702672;0.8442675206876885;0.01561543407399074;0.015462356243168081;0.886901314185232;0.28874520966912326;0.9229592915907302
31.852984;1.0595219786051984;-1.8063225338406267e-06;8.375418814508734e-07;1.449564996402004e-06;2.3871165866466297e-07;1.0499740294329007;10.039571866829831;0.8442231487522014;0.015613653412736845;0.015462832582950467;0.8871943366360494;0.2930781133897476;0.9248919684972567
31.862984;1.0593688703870048;-1.8767861076565504e-06;8.427037108491923e-07;1.4349526766825329e-06;2.538347576381509e-07;1.0502060593894482;10.041610708587038;0.8441804888873224;0.015611772018822424;0.015463201401818208;0.8874834211486439;0.2974470900213607;0.9268541260528173
31.872984;1.059217001388863;-1.9462030424660883e-06;8.473972480887812e-07;1.4203740380366234e-06;2.6709541622361267e-07;1.050435240546736;10.04374755393832;0.8441391849032103;0.015609793313893262;0.015463476748098054;0.8877687837879152;0.3018523035201797;0.9288458137256842
31.882984;1.059066393877783;-2.014538430961517e-06;8.517668232767806e-07;1.405961543312717e-06;2.7835135313163166e-07;1.050661061806862;10.045980296363254;0.8440989259936974;0.015607721109959484;0.015463671281484763;0.8880505041391824;0.3062948758683627;0.9308674140184191
31.892984;1.058916944750146;-2.0817397478738866e-06;8.559287805566276e-07;1.391845300293509e-06;2.874701582900271e-07;1.0508830995489467;10.048304959220117;0.8440594472657482;0.01560555894716772;0.015463795016335291;0.8883295941787203;0.310772879978175;0.932919127993498
31.899533;1.058768487445359;-2.147743147329401e-06;8.599604214398032e-07;1.37811921311131e-06;2.943159172635911e-07;1.051101018861166;10.050714870458522;0.844020463829516;0.015603309654827908;0.015463854937385444;0.8884320392076168;0.31373133519212604;0.9343095167393378
31.899533;1.0586208346097887;-2.2124562023495363e-06;8.639289462727733e-07;1.3648322634403018e-06;2.9876439012656816e-07;1.0513145584207526;10.053201623913685;0.843981660343699;0.015600975182539518;0.015463855787307476;0.8882057925500721;0.31375121169391446;0.9344019290871014
31.899534;1.0584737703579956;-2.275744600447051e-06;8.679126192367692e-07;1.3520021065369174e-06;3.007415967261263e-07;1.0515234744124033;10.055756614840222;0.8439427573143146;0.015598557828036113;0.015463801066380126;0.8879777858825815;0.31377345651480193;0.9344953736048788
31.899535;1.058327064125751;-2.3374477267490596e-06;8.719987276489419e-07;1.3396378500312324e-06;3.0023501909431074e-07;1.0517275060322149;10.058371478624949;0.8439035797558184;0.015596061502805906;0.015463694328161562;0.8877489417484682;0.3137960215336836;0.9345897984865343
31.899537;1.0581805362432195;-2.397400953774639e-06;8.762783438141396e-07;1.327772964687126e-06;2.9729159751924423e-07;1.0519264046181813;10.061037591312214;0.8438640828293882;0.015593490257299798;0.01546354036851151;0.8875171546397528;0.3138208597197113;0.9346837731389857
31.899541;1.0580340725953903;-2.4554416500736096e-06;8.808404256486185e-07;1.3164765256946982e-06;2.9202271791754177e-07;1.0521199862535129;10.063746084701329;0.8438243039276527;0.015590845967802577;0.015463345055526078;0.8872833061048889;0.3138478921062384;0.9347781288311426
31.899549;1.0578875503836043;-2.5114055639845832e-06;8.857642619804982e-07;1.3058282924867204e-06;2.8458752546135805e-07;1.0523081487925836;10.066488770808421;0.8437842686298804;0.015588129000071714;0.01546311464068174;0.8870473216968822;0.313877990900322;0.9348731735043876
31.899565;1.0577407771640825;-2.565123095808293e-06;8.911304509229851e-07;1.2958970886470842e-06;2.7515576626245213e-07;1.052490871547535;10.069258684758168;0.8437439430693727;0.015585340443482776;0.01546285593614575;0.886810204764493;0.31391199191045877;0.9349700887082617
31.899597;1.0575935110748298;-2.616418766812273e-06;8.970530466765191e-07;1.2867317925726866e-06;2.638908836127145e-07;1.0526682413216901;10.072049461892664;0.8437032640254228;0.01558248325533373;0.01546257624185837;0.8865720235529936;0.31395370971560665;0.9350700185048365
31.899661;1.057445531473036;-2.6651214993513894e-06;9.036817176604814e-07;1.2783431581204923e-06;2.5095122158532697e-07;1.0528404748087505;10.07485454001704;0.8436621751910076;0.01557956271219723;0.015462282368658698;0.8863328758148141;0.3140109430904822;0.9351754530579366
31.899789;1.0572967060038054;-2.711081745395792e-06;9.111484661882084e-07;1.2707010708665073e-06;2.364744256682322e-07;1.0530078596124244;10.077667355423381;0.8436206243549684;0.015576586509443312;0.015461980578306944;0.8860948679751078;0.3140964763926333;0.935292490450135
31.900045;1.0571470240393814;-2.7541759634648724e-06;9.195231968330931e-07;1.2637685789098506e-06;2.205489250195592e-07;1.0531706201615965;10.080481891294392;0.8435785612338286;0.015573563839321776;0.015461677783399082;0.8858621134150446;0.31424009135358305;0.9354348073922115
31.900557;1.0569966147823844;-2.794295471267428e-06;9.288223707983477e-07;1.2575443062742005e-06;2.0320557579197358e-07;1.0533288492003425;10.083292508530192;0.8435359785114723;0.015570503823340435;0.015461381598189206;0.8856407403012903;0.31449658007449716;0.9356263132763635
31.901581;1.0568457475322823;-2.8313427830197644e-06;9.390300116980236e-07;1.2520918389027255e-06;1.8444040710941577e-07;1.053482547597445;10.086093403354042;0.8434929608612106;0.015567414825287043;0.015461098670791764;0.8854429005001458;0.31497574321794275;0.9359151749933637
31.903629;1.0566947617996818;-2.865245896394071e-06;9.501004530661521e-07;1.2475265233945978e-06;1.6424720979224727e-07;1.0536316823558312;10.088878217434594;0.8434496683358879;0.01556430483688002;0.015460833556172154;0.8852947648059771;0.3158903853934525;0.9363979638822075
31.907725;1.0565439504855856;-2.895971641736433e-06;9.619599952032624e-07;1.2439510844789396e-06;1.4262477582399328e-07;1.0537762854233053;10.091640040802018;0.8434062572550292;0.015561181571551761;0.015460588930885838;0.8852485090119451;0.3176423101835821;0.937261285850107
31.915917;1.0563934639162442;-2.923527041759999e-06;9.745203861813205e-07;1.2414220998740545e-06;1.1955526709703763e-07;1.0539165666411692;10.094371880616118;0.8433628087561161;0.015558051933257955;0.015460366108548836;0.8854043105949908;0.32099231636499903;0.9388642851719132
31.924109;1.0562432458923048;-2.9479415128715757e-06;9.877019044871913e-07;1.2399845703171462e-06;9.50002867634655e-08;1.0540528778784073;10.097066809853482;0.8433193117032062;0.015554921255091007;0.015460165480213924;0.8855583610298178;0.3242362136070908;0.9404352254847186
31.934109;1.0560930381895295;-2.969229153211248e-06;1.0014592894833806e-06;1.2397040538678807e-06;6.893717214210246e-08;1.05418558634112;10.099717233665363;0.843275701987566;0.015551792548959303;0.015459986908257685;0.8858008833554183;0.32812985384857946;0.942321979114691
31.935485;1.055942514814717;-2.9873787685601116e-06;1.0157933296833889e-06;1.2406641021088844e-06;4.1391581008050816e-08;1.0543150440665958;10.10231439792188;0.8432319264600905;0.015548666770382849;0.015459829863283849;0.8856161585380088;0.32868215051702326;0.9426376639737923
31.935485;1.0557914618366562;-3.002389378401366e-06;1.0307332878377119e-06;1.242953686201432e-06;1.2425205615855773e-08;1.0544416494656084;10.104849388053319;0.8431879747443706;0.015545544095679709;0.01545969379238292;0.8853625675448745;0.32870307017569395;0.942696987243488
31.935486;1.0556398208094475;-3.0142927587549226e-06;1.046303349015518e-06;1.2466495706632824e-06;-1.789467177992173e-08;1.054565884432507;10.107314656278563;0.8431438333132568;0.015542424723076936;0.015459579408838877;0.885109598055981;0.3287226172058144;0.9427506177137035
31.935487;1.0554875998036375;-3.0231457315647045e-06;1.062512768771806e-06;1.2517866229651462e-06;-4.9500897516143396e-08;1.0546882460125218;10.109704807072408;0.8430993990818585;0.015539308929750187;0.015459489762501838;0.8848577741682572;0.3287408349061987;0.9427986037060364
