time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.935489;1.0553348226839323;-3.029021941382208e-06;1.0793764966225672e-06;1.258344431014388e-06;-8.231301433548077e-08;1.0548091337196064;10.112016728271177;0.8430544720795801;0.015536196763592256;0.015459429696940604;0.8846075924128269;0.32875780395983933;0.9428410384291749
31.935493;1.055181555703126;-3.032001842650828e-06;1.0969227602821471e-06;1.2662824651977609e-06;-1.1622611072105125e-07;1.0549288148132234;10.114248903513205;0.8430088534957259;0.015533087551332748;0.015459404911685732;0.8843595291212207;0.328773620534128;0.9428779783685145
31.935501;1.0550278965828201;-3.032161918778793e-06;1.1151828381092335e-06;1.2755797870848352e-06;-1.511158439471774e-07;1.055047448485181;10.116400377689349;0.8429623973388071;0.015529980137548994;0.015459422326475689;0.884114027446956;0.3287883767057968;0.942909389886419
31.935517;1.05487389736026;-3.0295715054136503e-06;1.134200107631838e-06;1.2862305336314973e-06;-1.8685613528196388e-07;1.0551650851691647;10.118470268824876;0.8429149540101031;0.015526873696240328;0.015459490607079568;0.8838724346782739;0.3288021611496849;0.9429361167995287
31.935549;1.05471953637558;-3.0242903772992374e-06;1.1540505046167163e-06;1.298228853647813e-06;-2.2331736581178914e-07;1.0552816422545535;10.120457215579393;0.8428663643263589;0.015523767464177484;0.015459618687810659;0.8836350007084328;0.328815063529461;0.9429581287461949
31.935613;1.0545648075377658;-3.016373525725103e-06;1.1748455044522168e-06;1.3115715246321427e-06;-2.603397112451217e-07;1.0553969162465637;10.122358969043873;0.8428165548254724;0.01552065994565611;0.015459813317079001;0.8834019271271214;0.32882716311418164;0.9429755076745696
31.935741;1.0544098594891518;-3.0058905313460273e-06;1.1967250394072242e-06;1.326250250574803e-06;-2.9772107746359795e-07;1.055510651139383;10.124172803759105;0.8427655961266288;0.015517549623519356;0.01546007822647968;0.8831753868860555;0.3288385099012033;0.9429902647029788
31.935997;1.0542550535658768;-2.992946804583406e-06;1.2198532543892476e-06;1.342224161023963e-06;-3.352415518692913e-07;1.0556226455969295;10.125895561034056;0.8427136895255096;0.015514435963511515;0.015460414615535056;0.8829595340155327;0.328849115317197;0.9430063597321505
31.936509;1.0541008880895992;-2.9776805375927214e-06;1.2444130394499897e-06;1.3594002260821931e-06;-3.727001770958323e-07;1.0557328198802023;10.127523119720285;0.8426611369205936;0.015511318676216608;0.01546082148204572;0.8827595252952082;0.3288589528999757;0.943028840166069
31.937533;1.053947910699665;-2.960231328202554e-06;1.2705963172210939e-06;1.3776365289561277e-06;-4.0992255256155823e-07;1.055841110076376;10.129050498170526;0.8426083005471297;0.015508197017063335;0.015461296199348664;0.8825895487294564;0.32886795998848656;0.9430712563491701
31.939581;1.0537967148401757;-2.940718396556889e-06;1.298590304749099e-06;1.3967653483312096e-06;-4.467334009653165e-07;1.0559472874911273;10.130472352914238;0.8425555919916969;0.015505070834807923;0.015461835774630043;0.8824748424969704;0.3288760377937402;0.9431574114735518
31.943677;1.053647944875465;-2.9192463283811435e-06;1.3285624112506114e-06;1.4166216479590865e-06;-4.829446781163723e-07;1.056050949892163;10.131783203897209;0.8425035109867435;0.015501941565433093;0.015462437725421533;0.8824646883677937;0.3288830537541472;0.9433335681814896
31.951869;1.0535022555625975;-2.895917071311655e-06;1.3606468044981304e-06;1.437064023937945e-06;-5.183876124909868e-07;1.0561516826264472;10.132977847419102;0.842452635039232;0.015498811685074108;0.015463099904694725;0.8826623811644074;0.32888885487787084;0.9436965819878079
31.961869;1.0533602839079281;-2.87082693603615e-06;1.3949316663998672e-06;1.45799045470086e-06;-5.52937455018745e-07;1.0562492252819173;10.13405224643926;0.8424035220974416;0.015495683326069501;0.015463820058380892;0.8829541700687339;0.3288933018845354;0.9441400625333997
31.971869;1.0532226588236109;-2.844049152714945e-06;1.4314506666689809e-06;1.4793360927774236e-06;-5.864864881601673e-07;1.0563435284726796;10.135004210363292;0.8423566373045361;0.015492557233894344;0.015464595603873175;0.8832492107325325;0.328896305991501;0.9445789537301876
31.981869;1.0530900123295612;-2.8156265914341236e-06;1.4701858211676872e-06;1.5010533452610604e-06;-6.188909061447459e-07;1.056434674221698;10.135833264136899;0.8423123652476431;0.01548943318629715;0.015465423174847554;0.8835495784804571;0.3288978416242729;0.9450151494634987
31.991869;1.0529629808747498;-2.785570775013864e-06;1.5110733926373606e-06;1.523116778917627e-06;-6.499425366948358e-07;1.0565227883369392;10.136540217372621;0.8422710419325609;0.015486311651768257;0.015466298404065715;0.883853293087202;0.32889795210224354;0.9454468091978083
32.001869;1.0528422077924802;-2.7538514852673004e-06;1.5540007619300203e-06;1.5455573865259245e-06;-6.793952518413694e-07;1.0566080577268162;10.137127437855694;0.8422329496389557;0.015483195096185582;0.015467216641204854;0.8841632901135056;0.32889676323858835;0.9458768903634089
32.011869;1.0527283478977787;-2.7204065621596523e-06;1.5988117983488017e-06;1.568469345277054e-06;-7.070288888200663e-07;1.056690746013454;10.137599285241759;0.8421982914365985;0.015480088396758365;0.015468173592899214;0.8844763758125852;0.32889447474775957;0.9463029419064606
32.021869;1.0526220608330008;-2.6851703026993225e-06;1.6453268350369224e-06;1.5919676797148936e-06;-7.326964456735653e-07;1.0567711376811928;10.137961560246076;0.8421671720147729;0.015476998342284482;0.01546916506644172;0.8847942478912004;0.3288913143865455;0.9467274800413555
32.031869;1.0525239997763811;-2.6480837220871e-06;1.6933457252099053e-06;1.6161463667375172e-06;-7.563179745011225e-07;1.0568495012190577;10.138221185726982;0.8421395980740901;0.015473932031972906;0.015470186657059019;0.8851155955995345;0.3288874835179601;0.9471504311607252
32.041869;1.0524348231503595;-2.6090974461886562e-06;1.7426332569548547e-06;1.6410744803892311e-06;-7.778320607803857e-07;1.056926068188941;10.138386864467108;0.842115492051266;0.015470895369202486;0.015471234205286679;0.8854401756112961;0.3288831307158455;0.9475727153539608
32.045903;1.0523551938244056;-2.56818376551514e-06;1.7929170346017493e-06;1.6668098426188941e-06;-7.971499789237166e-07;1.0570010040745719;10.13846864634001;0.8420946883519752;0.015467892890604728;0.015472304384557498;0.8854777840131736;0.32887837105593126;0.9477235034584437
32.045903;1.0522857004432196;-2.5253520635881914e-06;1.843906169919958e-06;1.69340190240984e-06;-8.141540979143462e-07;1.0570744408312467;10.1384762918803;0.8420769079388312;0.01546492851471446;0.01547339464819441;0.8853231919275191;0.32887332416110976;0.9476925948141793
32.045904;1.0522267564583383;-2.480658526802964e-06;1.8953161286614175e-06;1.7208812855540155e-06;-8.287274921220861e-07;1.0571465342966633;10.138418592252428;0.8420617420901753;0.015462006511367485;0.015474503058568748;0.8851721135581374;0.3288681319389947;0.947664416456617
32.045905;1.0521786044375292;-2.4341886093171304e-06;1.9468840503466464e-06;1.7492506741046026e-06;-8.407712927145008e-07;1.0572174355427404;10.138303520474267;0.8420486765044859;0.01545913239442933;0.015475628524443428;0.8850242012948388;0.32886296235386275;0.9476397590779051
32.045907;1.0521414239694848;-2.386021658259048e-06;1.9983796122430544e-06;1.7784933822294002e-06;-8.501977632677915e-07;1.0572871994402184;10.138138049065816;0.842037152032217;0.015456313402260977;0.015476770855300902;0.8848800971554137;0.32885800431151824;0.9476202671357157
32.045911;1.052115410861633;-2.336219216819548e-06;2.0496115583760746e-06;1.8085877168941278e-06;-8.569130876350239e-07;1.0573557704359218;10.137928282154606;0.8420266363243183;0.015453558530054826;0.01547792987325932;0.8847375535039147;0.3288534398646117;0.9476046652400925
32.045919;1.0521007711507773;-2.284826604267478e-06;2.1004087976767923e-06;1.8395099942705186e-06;-8.608034276720832e-07;1.0574231139639718;10.137680535538003;0.842016685381906;0.0154508782110052;0.015479104438805633;0.8845975044040544;0.3288494130094429;0.9475944940635324
32.045935;1.052097695253437;-2.231858962426301e-06;2.1505784472135176e-06;1.8712381818045543e-06;-8.617182974172805e-07;1.05748933982114;10.137402188120582;0.8420069427018131;0.015448283241212325;0.015480292893698589;0.8844610036307673;0.32884602269246754;0.9475913730841099
32.045967;1.0521062987951955;-2.1772984907465394e-06;2.1998810461148254e-06;1.9037604126904422e-06;-8.594560776823782e-07;1.0575546660008082;10.137101423540619;0.8419970692815693;0.015445783472414182;0.015481494765187892;0.8843271277883027;0.3288433297976836;0.9475950443400705
32.046031;1.052126524691078;-2.121117914739286e-06;2.2480462528947285e-06;1.9370770419917355e-06;-8.537895579811148e-07;1.0576193485910068;10.136786544391695;0.8419867203602461;0.01544338775941632;0.015482712510576105;0.8841989133504559;0.328841351766997;0.9476089068342484
32.046159;1.0521581507344562;-2.0633070988781706e-06;2.294796454347705e-06;1.9711921297445902e-06;-8.44521310463681e-07;1.0576836997793457;10.136465150806496;0.8419756145739431;0.015441104370482694;0.01548395191419845;0.8840753132241514;0.3288400470102744;0.9476325432356321
32.046415;1.0522009103679875;-2.003897549386819e-06;2.3398572385324084e-06;2.006096369699037e-06;-8.315101533646323e-07;1.0577480729834994;10.13614340586017;0.8419635753745425;0.015438940202211954;0.015485220633868006;0.8839601869989429;0.3288393120749959;0.9476702127814339
32.046927;1.0522545789374118;-1.9429736858281213e-06;2.3829729599955192e-06;2.0417474942734112e-06;-8.146617716715296e-07;1.0578127759304612;10.135826205466984;0.8419504929718348;0.01543690040313919;0.015486526513099397;0.8838603014847796;0.32883900425841006;0.9477289969158184
32.047951;1.0523189760707237;-1.8806519913566672e-06;2.423921864717789e-06;2.078059250876864e-06;-7.939158360712292e-07;1.0578780726719563;10.135517527497546;0.841936293683507;0.015434990307886493;0.015487876795338302;0.8837873678783522;0.32883897824904706;0.94782065787336
32.049999;1.052393902400675;-1.8170472019291684e-06;2.4625237055317203e-06;2.114912510627608e-06;-7.692410968894927e-07;1.05794427334296;10.135220077384783;0.8419209697515946;0.015433216861997135;0.015489277507725;0.8837661523524486;0.32883909641681053;0.9479691043743181
32.054095;1.0524790374807385;-1.7522488007925703e-06;2.4986491925558893e-06;2.152177831119806e-06;-7.40629197933577e-07;1.0580117433084466;10.134935404372404;0.8419046388068914;0.015431586247519316;0.015490732635920837;0.8838455377130761;0.3288392016682891;0.9482206554308786
32.062287;1.0525738387075458;-1.6863088252429417e-06;2.532222181233628e-06;2.18971507686835e-06;-7.080803419916686e-07;1.0580808162611492;10.134664741274177;0.8418875721957378;0.01543010096549496;0.01549224346869995;0.8841254999589354;0.3288390999940242;0.9486692870115107
32.072287;1.0526774835755506;-1.6192487229731039e-06;2.563208239582791e-06;2.2273479194114582e-06;-6.716076891055292e-07;1.058151703619045;10.134408777967504;0.8418701633980475;0.015428760482593796;0.015493808904821322;0.884495106554775;0.32883857394717525;0.9492110827029832
32.082287;1.0527889214220958;-1.551085321451652e-06;2.591602374616065e-06;2.264854238623849e-06;-6.312771094469341e-07;1.0582244320113237;10.134166448803626;0.8418528464512508;0.015427562857551948;0.015495426684762684;0.8848655150668462;0.32883740554630436;0.9497625010927262
32.092287;1.0529070320238998;-1.4818531984179102e-06;2.6174255624398933e-06;2.30198904887958e-06;-5.872316294260921e-07;1.058298828687246;10.133934688774412;0.8418359969436083;0.015426504834909694;0.015497094130705043;0.885237930699961;0.32883539590495076;0.950324160142149
32.102287;1.053030746197855;-1.4116134463679143e-06;2.6407194664613747e-06;2.338509445599056e-06;-5.396607540337206e-07;1.058374590450428;10.133709410712308;0.8418198900366275;0.015425582642125778;0.015498807973178121;0.8856115786832218;0.3288323810920043;0.9508946974322495
32.112287;1.053159053077829;-1.340453185061894e-06;2.6615295549145467e-06;2.374191149483673e-06;-4.887543706104008e-07;1.0584513981354529;10.133486850707149;0.8418047320195622;0.01542479425185342;0.015500564216573413;0.8859876646109583;0.3288282486182664;0.9514745197576746
32.122287;1.0532909714202505;-1.2684720894785972e-06;2.6798871590240346e-06;2.4088467529464347e-06;-4.346931988187038e-07;1.058528993795221;10.13326463402007;0.8417906834901723;0.015424140375425536;0.015502358762646813;0.886366310957467;0.32882294539362145;0.9520629649757559
32.132287;1.0534255287071155;-1.1957636228738867e-06;2.695806439182757e-06;2.4423314111036345e-06;-3.776598027072208e-07;1.0586072206552424;10.133041612907755;0.8417778408932237;0.015423623256370143;0.015504188452213616;0.8867465881196626;0.32881645932698467;0.9526582991832158
32.142287;1.0535617817429708;-1.1224131405241828e-06;2.709311127671033e-06;2.4745258692736915e-06;-3.1783543282323174e-07;1.0586860517233283;10.132816562499482;0.8417662342165675;0.015423245982513864;0.0155060515091339;0.8871296148661486;0.3288087853106023;0.9532605507953843
32.152287;1.0536988850784976;-1.0485100584145327e-06;2.720472253644464e-06;2.5053086864284067e-06;-2.5539364888920985e-07;1.0587655854304723;10.132587615507317;0.8417558801903456;0.015423012860202001;0.015507947052260497;0.8875145662082724;0.32879990142064397;0.9538677876582942
32.162287;1.0538361181237494;-9.7414429051489e-07;2.72940707816289e-06;2.534538322418038e-06;-1.905043870859257e-07;1.0588460155460078;10.132353318933975;0.8417468221488549;0.015422928667710804;0.015509874605698153;0.8879025892438064;0.32878976351418365;0.9544799066203653
32.172287;1.0539728534956139;-8.993810019156118e-07;2.736246504081765e-06;2.5620575905340302e-06;-1.233472915913949e-07;1.0589275959158309;10.132113515508141;0.8417390940234035;0.015422997421369688;0.015511834390833439;0.8882937635718577;0.3287783134896994;0.9550958885128896
32.182287;1.054108511222146;-8.242458106295818e-07;2.741117303231463e-06;2.5877124269420846e-06;-5.411922716360493e-08;1.0590105723283822;10.131868508059071;0.8417326828610763;0.015423222192365952;0.015513828001002674;0.8886871399100855;0.328765487983626;0.9557138466360134
32.192287;1.0542425276106235;-7.487428381960265e-07;2.74413767828979e-06;2.6113705310084687e-06;1.6986929765440152e-08;1.0590950986711123;10.131617843917473;0.8417275545392333;0.015423605875233837;0.015515858819654374;0.8890837440585854;0.32875121170017096;0.9563337967598827
32.202287;1.0543743467473803;-6.728909041476089e-07;2.7454130183070465e-06;2.632928279271978e-06;8.981117913710428e-08;1.0591812205628806;10.131360442906969;0.8417236810497342;0.015424152368203856;0.015517931474693662;0.8894835155767449;0.3287354010162925;0.9569547965603992
32.212287;1.054503389700689;-5.96755527431386e-07;2.745039783111762e-06;2.652307344722651e-06;1.6422846455166408e-07;1.0592689101203245;10.131095190665071;0.8417210126562185;0.015424867114008265;0.015520050214094826;0.8898852831648159;0.32871800890093145;0.9575750199228382
32.222287;1.0546290241785123;-5.204604771230363e-07;2.7431081313995382e-06;2.66945787911365e-06;2.401278824864639e-07;1.0593580748327713;10.130820710292369;0.841719450346811;0.015425756295139285;0.01552221691558514;0.8902898234316302;0.328699061864532;0.9581946522880617
32.232287;1.054750598857618;-4.441593670073926e-07;2.7396916234506702e-06;2.6843680224042206e-06;3.173941413606392e-07;1.0594485321092717;10.130534878338205;0.8417188740366672;0.01542682528450374;0.01552442931677109;0.8906969490228528;0.3286786430792989;0.9588130288714777
32.242287;1.0548675027103072;-3.6798750381128953e-07;2.7348356359742144e-06;2.697060779619249e-06;3.9591084006276364e-07;1.05953997403771;10.130235079432184;0.8417191937512379;0.015428077506497332;0.015526681288860408;0.8911065081594095;0.328656849954218;0.959429461336861
32.252287;1.05497921187296;-2.9204633291775205e-07;2.72855999618505e-06;2.7075817684810123e-06;4.7556053280827285e-07;1.0596319962831584;10.129919118157208;0.8417203749584168;0.015429513629660078;0.01552896542371912;0.8915172905994865;0.3286337584275398;0.9600422450575208
32.262287;1.0550853459618028;-2.1641648581745663e-07;2.7208760603181477e-06;2.7159814603337306e-06;5.561840942487793e-07;1.0597241891845512;10.129585728890918;0.8417224130012035;0.015431130911312029;0.015531274222671499;0.8919300320638214;0.3286094182575877;0.9606515129286772
32.272287;1.055185712639279;-1.4116268204561954e-07;2.7117988766546203e-06;2.722283858865306e-06;6.375372750195993e-07;1.0598161462662572;10.1292342470271;0.8417252826463104;0.015432924256861526;0.015533598875662585;0.8923445537261138;0.3285838838576262;0.9612564958916913
32.282287;1.055280278867102;-6.634006580301509e-08;2.701341765170654e-06;2.7264777007630688e-06;7.193076158491986e-07;1.0599073839969004;10.128864107514397;0.8417288810491962;0.015434888940432111;0.015535928534386744;0.8927598068107944;0.32855724477056575;0.9618555547298332
32.292287;1.055369076654629;7.979901056483938e-09;2.6895080308600044e-06;2.728548221272445e-06;8.011658668442731e-07;1.0599973351081846;10.128474701354772;0.841732943017508;0.015437022107406504;0.015538251366593333;0.8931767477220692;0.3285296398278656;0.9624489696955416
32.302287;1.0554521315157797;8.168731209508395e-08;2.676296328933974e-06;2.728499735574518e-06;8.827851687788109e-07;1.0600854893710219;10.128065767971895;0.8417370029161247;0.015439321988119615;0.01554055645636596;0.8935952472503447;0.3285012638054927;0.9630360873848124
32.312287;1.055529448191065;1.5463299197378116e-07;2.66171285648489e-06;2.726353129337719e-06;9.638370165901984e-07;1.0601715705668888;10.127638294125488;0.8417404831697937;0.015441786566399841;0.015542834708972454;0.8940151341644347;0.32847235355063786;0.9636162479659405
32.322287;1.0556010073991413;2.2663112853809494e-07;2.645764891479049e-06;2.7221359577942006e-06;1.0440027725685655e-06;1.0602555956339446;10.127195142503503;0.8417428558804921;0.015444413098347012;0.015545078447625555;0.8944352789374137;0.3284431564327244;0.9641878445060031
32.332287;1.0556667465752227;2.9746672771918086e-07;2.6284287733734075e-06;2.715863143852733e-06;1.122986109811678e-06;1.060337810068616;10.1267404029716;0.841743778258036;0.015447198726770346;0.015547281658431526;0.8948566508193677;0.3284139101060919;0.9647511393116278
32.342287;1.0557265718370685;3.6693143900148733e-07;2.6096252442490557e-06;2.7075265129752076e-06;1.200513353049473e-06;1.0604185989339605;10.126278005031372;0.8417431185440939;0.015450141215614398;0.01554944138714014;0.895279312278744;0.3283848299751933;0.9653055166996217
32.352287;1.0557804663349226;4.3486165186684957e-07;2.5892263673963222e-06;2.6971135082464534e-06;1.2763420065567273e-06;1.060498422923499;10.125810933539269;0.8417408699226024;0.015453238619416004;0.015551558847504643;0.8957023667962739;0.32835609895891504;0.9658496079675898
32.362287;1.0558286193493662;5.011326891926648e-07;2.5670764627444597e-06;2.684629818415036e-06;1.350275015742004e-06;1.0605777669251508;10.125341396457497;0.8417370697862497;0.015456488660953286;0.015553639094824795;0.8961279355496619;0.3283278686511462;0.9663850935606736
32.372287;1.0558714155139255;5.656304744129179e-07;2.5430147924823826e-06;2.6701043251458087e-06;1.422162183219029e-06;1.0606570897566572;10.124871670774189;0.8417317919738402;0.015459888572093251;0.01555568928207798;0.8965541304078635;0.3283002549721008;0.9669100423407527
32.382287;1.0559093278931146;6.282498343378315e-07;2.516909296318964e-06;2.653597966906647e-06;1.4918912235704382e-06;1.060736784047595;10.124404777393655;0.8417251407427564;0.015463434538781351;0.015557716731610695;0.8969809680869074;0.3282733168267756;0.9674243822089554
32.388422;1.055942871606095;6.889175589216427e-07;2.4886849000166144e-06;2.6352202516123943e-06;1.5593757621268877e-06;1.0608171778936883;10.12394427975628;0.8417172071663535;0.015467120645658609;0.01555972779446234;0.8972263324815509;0.32824703513457243;0.9677570069944387
32.388422;1.0559726087437564;7.476075000715103e-07;2.4583171936082724e-06;2.6151114855309865e-06;1.624542747750838e-06;1.060898564597866;10.123493695944507;0.8417080259838352;0.015470938522631936;0.015561727223724462;0.8971811083439875;0.3282213202661418;0.9678052370438028
32.388423;1.0559991409601908;8.043352968773627e-07;2.425798651051711e-06;2.5933958504096853e-06;1.6873267513594652e-06;1.0609811800177298;10.123056067208475;0.8416975573153743;0.015474878178437563;0.015563717601020915;0.8971373280812213;0.3281960517056431;0.9678429832389635
32.388424;1.0560230775329968;8.591467853084053e-07;2.3911102371661714e-06;2.5701696592862727e-06;1.7476774872843045e-06;1.0610651527895447;10.122633512975707;0.8416856904584527;0.0154789286189581;0.0155656992794687;0.8970950996308394;0.32817110996823584;0.9678701189630836
32.388426;1.0560449899424278;9.121127318866377e-07;2.3542202196261585e-06;2.545520275754527e-06;1.8055701446738728e-06;1.061150501055634;10.1222268575962;0.8416722658935513;0.015483077629171947;0.015567671037285588;0.897054475959687;0.32814637945795144;0.9678866453850299
32.38843;1.0560653983311565;9.633234347652913e-07;2.3150986318605447e-06;2.5195247238990532e-06;1.861009849480101e-06;1.061237148165939;10.121835923223603;0.8416571288969921;0.01548731208560392;0.015569630330580246;0.8970164690449148;0.32812174488749496;0.9678935995731965
32.388438;1.0560847719701607;1.0128781198741306e-06;2.2737223942804497e-06;2.492248733122996e-06;1.9140319624388473e-06;1.0613249660752666;10.121460429255093;0.8416401764901714;0.01549161872974344;0.015571573007413122;0.8969790581495974;0.3280970792965959;0.967889318234054
32.388454;1.0561035231055513;1.060875405782363e-06;2.2300790779921007e-06;2.4637812675719102e-06;1.9646867900082757e-06;1.0614138472819241;10.121101304230299;0.8416213250354121;0.01549598467518739;0.01557349331877888;0.8969441038168131;0.32807221648758444;0.9678760576647802
32.388486;1.0561220488188725;1.1074114935875347e-06;2.1841853811741208e-06;2.434268990055631e-06;2.0130183299043893e-06;1.0615037273244887;10.12076205202037;0.8416004347019921;0.015500397988225027;0.015575384330778166;0.8969103327882092;0.3280469408793299;0.9678534183463389
32.38855;1.0561407536991463;1.1525866337683475e-06;2.1360973744271542e-06;2.4039009058905304e-06;2.0590680421706727e-06;1.061594574869607;10.120448425105417;0.8415772762046837;0.01550484783453269;0.015577239070412464;0.8968794380712882;0.32802099882806096;0.9678239054966574
32.388678;1.0561599708441993;1.1965020374127238e-06;2.0858989407011215e-06;2.372860313267525e-06;2.1029001916537195e-06;1.0616864097166276;10.12016628341634;0.8415515486486903;0.01550932383138985;0.015579052189312142;0.8968521366908109;0.32799411012060103;0.9677890511659522
32.388934;1.0561799082015828;1.239246257563811e-06;2.033692268014458e-06;2.3412931101674446e-06;2.144626524386714e-06;1.0617793373145854;10.119920180569425;0.8415229401724716;0.015513815532592781;0.015580820726772745;0.8968311711289984;0.3279659829715491;0.9677521399150616
32.389446;1.0562006877158727;1.2809046019030292e-06;1.9795875887446596e-06;2.3093028795839225e-06;2.184414401400103e-06;1.0618735704499223;10.119713752258228;0.8414911897395351;0.015518311951265015;0.015582543620866593;0.8968233260139261;0.32793632694789415;0.9677201196578341
32.39047;1.056222381938178;1.3215777728621404e-06;1.9236721017338954e-06;2.2769650025854686e-06;2.2224768467667283e-06;1.0619693947540736;10.119550690014146;0.8414561164742066;0.015522799852576884;0.015584220704523526;0.8968393862506308;0.32790486299824806;0.9677036925242568
32.392518;1.0562450525376332;1.3613637168581662e-06;1.8659844694732723e-06;2.244353964953638e-06;2.2590632368455936e-06;1.0620670927070046;10.1194349228777;0.8414176995227193;0.01552726189689661;0.015585851297097;0.896903062748643;0.32787135732104805;0.9677257742719051
32.396614;1.0562687954552992;1.4003297827740683e-06;1.8065239472308564e-06;2.2115619545443804e-06;2.2944560080352356e-06;1.0621669218812457;10.119369808020771;0.8413761591116224;0.01553167769127245;0.015587432796876717;0.8970640425982818;0.32783566898126976;0.9678336445561678
32.404806;1.056293706033912;1.4385171422186503e-06;1.7452678325078945e-06;2.178694404565327e-06;2.3289641898783677e-06;1.0622691606221846;10.119357308551367;0.8413318575141477;0.015536027390011944;0.015588960351604354;0.8974181099770294;0.32779775300019787;0.9681176961892655
32.414806;1.056319826784174;1.4759521432759787e-06;1.6821581513946423e-06;2.145860536759083e-06;2.3629107128610363e-06;1.0623741331609176;10.119397808490456;0.8412850965985139;0.0155402944822381;0.015590427515054713;0.897857132837517;0.3277576243809147;0.9684766669964986
32.424806;1.05634718290416;1.5126497728329695e-06;1.6170766988170079e-06;2.1131661954960964e-06;2.3966106580618342e-06;1.0624821674775649;10.119490346644726;0.8412360273194894;0.015544466472336071;0.015591826857830353;0.8982939290341383;0.32771534652436995;0.9688289010262348
32.434806;1.0563758576206759;1.548626776888167e-06;1.5498723530699858e-06;2.0806910462338893e-06;2.430340572098781e-06;1.0625935358823044;10.119633065009321;0.8411846855985412;0.015548534220061286;0.015593150208209642;0.898730226275469;0.32767103996075686;0.9691762386222709
32.444806;1.0564060286412431;1.5839178820520847e-06;1.4804347312966281e-06;2.0484659185371826e-06;2.4643076154734813e-06;1.062708432814619;10.11982379832419;0.8411310693833481;0.015552490838672037;0.015594389137853937;0.8991637812559221;0.3276248693846103;0.9695167593112333
32.454806;1.056437952897458;1.618589516915487e-06;1.4087243842726575e-06;2.0164826038425066e-06;2.498645342316981e-06;1.0628269987288963;10.120060453545957;0.841075230604404;0.015556330691636347;0.015595535978362222;0.8995945198238873;0.32757701121642496;0.9698505235786816
32.464806;1.0564719817149808;1.6527527072516323e-06;1.3347334121744712e-06;1.9847206801087377e-06;2.5334485432989583e-06;1.0629494056016027;10.120341029977743;0.8410173101518899;0.01556004855800439;0.01559658444430439;0.9000245758293836;0.3275276334762503;0.9701796285854166
32.474806;1.0565085920434885;1.6865630140047529e-06;1.2584519730070353e-06;1.9531538335584496e-06;2.56881276138678e-06;1.0630759716354454;10.120663459704694;0.8409574567531797;0.015563638974929997;0.015597529515909788;0.900452232593576;0.3274768964588902;0.9705025437950766
32.484806;1.0565482939712239;1.720207250361269e-06;1.179887760557235e-06;1.9217347926911837e-06;2.6048438130895844e-06;1.0632071773939409;10.121025388634328;0.8408957571537623;0.015567095755257849;0.015598367729179675;0.9008788366296377;0.32742494869738964;0.9708206653496204
32.494806;1.056591525334372;1.7538856825270224e-06;1.0990941232424072e-06;1.890392227840038e-06;2.6416359142151767e-06;1.0633435449045014;10.12142410498894;0.8408322601754228;0.015570412098152376;0.01559909747822899;0.9013047303243329;0.3273719161232256;0.9711345689299022
32.504806;1.0566386842936855;1.7877933700918153e-06;1.016160960399374e-06;1.8590439024672036e-06;2.6792493138828423e-06;1.0634855291013425;10.12185661908693;0.8407669875112357;0.015573580996411113;0.015599717749171257;0.9017302109474324;0.3273179068659278;0.9714449142816527
32.514806;1.0566901224795635;1.8221094733784586e-06;9.311887070033134e-07;1.827593965139013e-06;2.7177159508593716e-06;1.0636334980383377;10.122319780120812;0.840699925984721;0.015576594772441164;0.01560022660831318;0.9021545074702628;0.3272630237894378;0.9717514313593018
32.524806;1.0567460138370963;1.8569924500864794e-06;8.442746617408909e-07;1.7959242168442134e-06;2.7570545486284727e-06;1.0637877155353488;10.122810420391197;0.8406310746314847;0.015579444642019671;0.015600621745687965;0.9025787978524102;0.32720736209452134;0.9720556554784547
32.534806;1.0568062881056726;1.8925642608700323e-06;7.555063841281338e-07;1.763907946994407e-06;2.797279370787738e-06;1.0639483426554666;10.123325269123768;0.8405604755577264;0.015582121579092835;0.015600902032074567;0.9030032785816178;0.3271509961961119;0.9723580138865237
32.544806;1.056870679167628;1.9288878422222576e-06;6.649616908466732e-07;1.7314175695523188e-06;2.838414657277359e-06;1.0641155071721555;10.12386063883168;0.8404882034339006;0.015584617532837063;0.015601067583750558;0.903428215008982;0.3270939798245504;0.9726587407839395
32.554806;1.0569387908169652;1.965961721993154e-06;5.727335193968339e-07;1.6983127454015958e-06;2.8805018256634965e-06;1.064289323380016;10.124412508032506;0.8404143826836713;0.01558692597261684;0.015601118838671947;0.9038529079122863;0.32703636879303555;0.9729570408927833
32.564806;1.0570101430097705;2.0037329419390757e-06;4.789639223404937e-07;1.6644444394998308e-06;2.923587538956682e-06;1.0644698226414764;10.124977178006313;0.840339188835702;0.015589041603224085;0.01560105669308837;0.9042786251157212;0.32697824569096196;0.9732540246686925
32.574806;1.0570841922301184;2.0421115300704905e-06;3.8384226596726285e-07;1.62966577955383e-06;2.9677034825867246e-06;1.0646569245668158;10.125551673671549;0.8402628029380119;0.015590959078611308;0.015600883089665544;0.9047055901763049;0.32691973302783156;0.9735499043943141
32.584806;1.0571603198804365;2.080987841858523e-06;2.87569990973288e-07;1.5938315845430749e-06;3.012835421737701e-06;1.0648504876190088;10.126133452256564;0.8401853935826099;0.015592671708749487;0.015600601002038923;0.9051330131020476;0.3268609982476338;0.9738439555551869
32.594806;1.0572377939258368;2.1202490830354097e-06;1.9034394984331116e-07;1.5568134616282186e-06;3.058887408765423e-06;1.0650503574106251;10.126719895739681;0.8401071364834973;0.01559417216499844;0.015600214393751543;0.9055630965231112;0.32680223763825433;0.974138224042069
32.604806;1.0573157537532634;2.159775509098431e-06;9.237451840756845e-08;1.5185255518280854e-06;3.1056765348784875e-06;1.0652563635944032;10.127308000519006;0.8400282203430118;0.015595454384352456;0.015599728110728352;0.9059940374261332;0.3267436379660716;0.9744308743179224
32.614806;1.0573932617688577;2.1994233012794038e-06;-6.103583009187686e-09;1.4789262842198808e-06;3.1529732217133986e-06;1.0654682956662813;10.127894528438594;0.8399488314449731;0.015596514182973926;0.015599147720880637;0.9064270455223695;0.32668534213060635;0.9747227355269393
32.624806;1.057469396094804;2.239013706794225e-06;-1.0483780420828692e-07;1.4379993182529705e-06;3.2005476151372457e-06;1.065685919656242;10.12847656128479;0.8398691046447686;0.015597349123700041;0.015598479803205232;0.9068613320576278;0.3266274392812588;0.9750125960011615
32.634806;1.0575433435910717;2.27833488849422e-06;-2.035591567947129e-07;1.3957405439162523e-06;3.248194281254896e-06;1.0659090120036092;10.129051912721348;0.839789052997205;0.015597958844370713;0.015597731989611946;0.9072990724026186;0.3265699853716547;0.9753018843197874
32.644806;1.0576144862753964;2.3171608399956376e-06;-3.019986784931219e-07;1.352158822510326e-06;3.295743346685979e-06;1.0661373205692533;10.129618997627624;0.8397085755627501;0.015598344829479787;0.015596912440296254;0.9077384243100283;0.3265130391932214;0.9755881169131168
32.654806;1.0576824803091835;2.355276313313615e-06;-3.9992903324685303e-07;1.3072831448217245e-06;3.343043754974332e-06;1.0663705129844936;10.130176406808518;0.8396275490988;0.015598509525864127;0.015596029621692343;0.9081806055759332;0.32645669151422857;0.9758715908353427
32.664806;1.0577472533801626;2.3924884153585147e-06;-4.971800895704017e-07;1.2611673803414944e-06;3.389932761047425e-06;1.066608226131491;10.130722726503208;0.8395458775484298;0.015598455591444177;0.015595092085057109;0.9086249166295594;0.32640107692876974;0.976150802640409
32.674806;1.0578088914434918;2.428629047779501e-06;-5.936015249172307e-07;1.2138754294156207e-06;3.4362446246640517e-06;1.0668501268346355;10.131256427829051;0.8394634433386542;0.015598185181825626;0.015594107925744444;0.9090736861728986;0.32634636637939335;0.9764272360668274
32.684806;1.057867548555606;2.4635545712730822e-06;-6.890382080917068e-07;1.1654520795493507e-06;3.4818433018110405e-06;1.067095879365306;10.131775548050124;0.839380019749922;0.015597699848656648;0.015593084781386277;0.9095252385222055;0.3262927495101548;0.976698792923959
32.694806;1.0579234605757901;2.497139283926925e-06;-7.833643135937107e-07;1.1159114809804958e-06;3.5266322234127294e-06;1.0673451020079878;10.132277964655344;0.8392952199829317;0.015597000775687896;0.015592030076546033;0.9099808967586439;0.3262404121027748;0.9769663447833568
32.704806;1.0579769762735518;2.529267922422306e-06;-8.76511340925187e-07;1.0652484772539866e-06;3.570540141746336e-06;1.067597383556817;10.132762369635422;0.8392085073469571;0.015596088416604302;0.01559095137003054;0.9104409761771063;0.32618951195881446;0.9772299877385605
32.714806;1.058028519559402;2.5598309841156215e-06;-9.68451906397626e-07;1.013454155883597e-06;3.6134986742560084e-06;1.0678523104487034;10.133228307607919;0.8391192665389987;0.015594963177492059;0.015589857061677677;0.9109047782401648;0.32614017241634286;0.977489077749858
32.724806;1.0580785094155991;2.588737558706563e-06;-1.0591862277273039e-06;9.605230519299668e-07;3.655433372871442e-06;1.0681094836189924;10.133675019745999;0.8390269250401103;0.015593627638645116;0.015588755672787299;0.9113735999712648;0.32609249593399514;0.9777449915234715
32.734806;1.0581273338173525;2.615944408579308e-06;-1.1487513360074518e-06;9.064566705303219e-07;3.696271251942206e-06;1.068368540774079;10.134100704737358;0.8389310619950725;0.015592087793444375;0.01558765357050734;0.9118477197357765;0.3260465744463365;0.9779981868570864
32.744806;1.058175393974392;2.6414556718469002e-06;-1.237230679750418e-06;8.512691211695275e-07;3.735930358823932e-06;1.0686291512176898;10.134502708792878;0.838831438679495;0.015590352389010794;0.015586554110247576;0.9123273482984049;0.3260024984941746;0.9782491161805209
32.754806;1.0582231143331269;2.6652938652133394e-06;-1.3247486029014945e-06;7.949833317577781e-07;3.7742876627130535e-06;1.0688909767313572;10.134878149764669;0.838727982777479;0.01558843083728713;0.01558545897563674;0.9128126202598952;0.3259603729993972;0.9784983009389512
32.764806;1.0582708922445;2.687476505409805e-06;-1.4114538537109911e-06;7.376276987049807e-07;3.81115304448483e-06;1.069153649893659;10.135224707169336;0.8386207560773141;0.015586330777656301;0.015584369962809286;0.9133026276589419;0.32592029816269585;0.9787454549512004
32.774806;1.0583190944283147;2.707998064187817e-06;-1.4974952406451009e-06;6.792456700531191e-07;3.846265333638796e-06;1.069416807845718;10.135541438109854;0.8385098649981381;0.015584057698450062;0.01558329017633207;0.9137984450503515;0.32588229959661924;0.978992320366494
32.784806;1.0583680994268;2.7268280032000547e-06;-1.5829850409024495e-06;6.198980584746366e-07;3.879325697217774e-06;1.0696801559008122;10.135828940289086;0.8383953569189772;0.015581616655087789;0.015582224066728618;0.9143001834705637;0.32584628302232915;0.9792398198268588
32.794806;1.0584182931817518;2.7439274130531517e-06;-1.6679779092180112e-06;5.596587441564517e-07;3.910052600403043e-06;1.0699434541494204;10.136088192389865;0.8382771654871264;0.01557901355788093;0.015581176098068734;0.9148070414249969;0.3258120703875601;0.9794879991268804
32.804806;1.0584700539188472;2.7592615951907613e-06;-1.7524862295572476e-06;4.986136918085261e-07;3.9382113450496995e-06;1.0702064194314234;10.136319122294928;0.8381551172713855;0.015576255036402063;0.015580149080058453;0.9153212555869668;0.3257794660944833;0.9797397231613908
32.814806;1.058523753459742;2.7728063541518564e-06;-1.8365021975542945e-06;4.36847275497071e-07;3.963613623301967e-06;1.0704686783460173;10.13652020713028;0.8380290298915821;0.015573347727991174;0.01557914352323545;0.9158410023709899;0.32574828545336687;0.979994014407617
32.824806;1.058579749378021;2.7845560974990907e-06;-1.9200121738640755e-06;3.7441993908767535e-07;3.986116192430737e-06;1.0707297832573959;10.136689017611438;0.8378988488269541;0.015570297969748143;0.015578158400941506;0.9163673709422371;0.32571836103457574;0.9802525845458216
32.834806;1.0586384161229527;2.7945270196123116e-06;-2.0030074999726923e-06;3.113590184588593e-07;4.005622514361482e-06;1.0709892490226331;10.136823121358493;0.837764716802396;0.015567112062539603;0.015577192229086522;0.9168994020220885;0.3256895644450329;0.9805151068804266
32.844806;1.0587001776239342;2.8027426662583466e-06;-2.0854792425338163e-06;2.4766695021178846e-07;4.0220786764646655e-06;1.0712466279540904;10.13692052196126;0.8376269632216239;0.01556379639899361;0.015576243767590585;0.9174390974101818;0.32566182281650974;0.9807839259586322
32.854806;1.0587654756767064;2.8092181294217154e-06;-2.167402941523037e-06;1.8334081842307258e-07;4.0354761357822985e-06;1.071501522893968;10.136979493948875;0.8374860319478755;0.01556035729588108;0.015575312735967973;0.9179843903345503;0.32563511437367215;0.9810575174971824
32.864806;1.0588347220867955;2.8139719926053797e-06;-2.248732606729907e-06;1.1838921424720258e-07;4.0458675991297514e-06;1.0717534866663618;10.13699869261434;0.8373423598962427;0.015556800862465138;0.015574399801225578;0.9185361593776283;0.32560947541713475;0.9813371691595618
32.874806;1.058908248825668;2.817054520423341e-06;-2.329398982763291e-06;5.2838901163274904e-08;4.053367581039083e-06;1.0720019653838901;10.136977966028418;0.8371962874432305;0.015553132860554122;0.015573505521201127;0.9190932707799409;0.3255850121984795;0.9816223110525873
32.884806;1.0589862803676446;2.818558346053137e-06;-2.409303885475453e-06;-1.3267640003932223e-08;4.0581171727079664e-06;1.0722463568490392;10.136919169949458;0.8370480685647931;0.015549359151014549;0.015572629639952798;0.9196575556993588;0.3255618703008489;0.9819151951183219
32.894806;1.0590690020386717;2.8186002239801684e-06;-2.488317011687502e-06;-7.988588485136642e-08;4.060239473935788e-06;1.072486087865921;10.13682572334225;0.8368979252965724;0.015545486797938234;0.01557177128919582;0.9202267572355712;0.32554018227520826;0.982214252405141
32.904806;1.059156646390238;2.817290613718675e-06;-2.566278608511074e-06;-1.4697688588422334e-07;4.05982439508397e-06;1.0727206597854884;10.136701208982222;0.8367460514529277;0.015541524515086124;0.015570929275115436;0.9208015415732119;0.32552005406250906;0.982520609705664
32.914806;1.0592494804188854;2.8147225490065356e-06;-2.6430100154739932e-06;-2.1449327376866043e-07;4.056939001393599e-06;1.0729496673847203;10.136548799152472;0.8365925728087756;0.015537482149156184;0.015570102040455064;0.9213815835564257;0.3255015838923172;0.982834240945607
32.924806;1.059347767855368;2.8109848071924767e-06;-2.7183309976562667e-06;-2.823561035494356e-07;4.051634778180049e-06;1.07317278761326;10.136371541899512;0.8364375252835515;0.015533369750293189;0.015569287968322293;0.9219656853816977;0.3254848746262252;0.9831539191550355
32.934806;1.0594517670741939;2.8061578670096363e-06;-2.792068607934464e-06;-3.5043493582059313e-07;4.043950144897116e-06;1.073389750344161;10.136172538123681;0.8362808428534471;0.015529196904013607;0.015568485753676432;0.9225558663694766;0.325470023709489;0.9834809713183106
32.944806;1.0595617033961418;2.8002856916212084e-06;-2.8640584103446047e-06;-4.1854439923751027e-07;4.033918611115385e-06;1.0736003062322972;10.135955174650265;0.8361223743438763;0.015524972961128829;0.015567693640791087;0.9231503807902973;0.32545708787228655;0.9838127163724141
32.954806;1.05967771862542;2.7933777817259263e-06;-2.9341538127922265e-06;-4.864706324118167e-07;4.021578888823034e-06;1.0738042033009647;10.135723147236838;0.8359619708398939;0.015520707253358298;0.015566908032943897;0.9237506620858188;0.3254460495125457;0.9841491671178464
32.964806;1.0597998269940647;2.785446590904499e-06;-3.002225422299194e-06;-5.540053456855663e-07;4.0069788714800306e-06;1.0740011775384564;10.135479874307011;0.8357995537960364;0.015516408625187326;0.015566122855644944;0.9243562016032364;0.32543681576955763;0.9844884745386154
32.974806;1.0599278907932568;2.776525039598472e-06;-3.0681328591811378e-06;-6.209562367522516e-07;3.9901698663418185e-06;1.0741909652011046;10.13522799839276;0.8356350962644471;0.015512084993547915;0.015565329976550192;0.9249694131004625;0.32542923562331516;0.9848317636446827
32.984806;1.0600616596818626;2.766651011110133e-06;-3.131698271583701e-06;-6.871421422890264e-07;3.971199867239524e-06;1.074373316324835;10.134969087154493;0.835468606219213;0.015507743134152001;0.01556452035359859;0.9255885687373125;0.3254231196480971;0.9851765905508354
32.994806;1.0602008245066457;2.755851567382744e-06;-3.1927037188811384e-06;-7.523908508267474e-07;3.950119996156504e-06;1.07454794578964;10.13470331301316;0.8353001717640683;0.015503388831101276;0.015563685482239438;0.9262148135851237;0.32541826680488894;0.9855235336311634
33.004806;1.060345011588973;2.7441410247246077e-06;-3.250908452595798e-06;-8.165352524165323e-07;3.92699065099555e-06;1.07471450764381;10.134429559016684;0.8351300035838094;0.015499027476063796;0.015562818304331351;0.9268471879272664;0.325414490111366;0.9858714534994195
33.014806;1.060493792208957;2.7315330113951252e-06;-3.3060944131227105e-06;-8.794002025334447e-07;3.901858014242958e-06;1.0748726707172036;10.134145417629291;0.8349584341994026;0.015494664385515916;0.015561913128200221;0.9274876135607634;0.32541164046540205;0.9862221564215292
33.024806;1.0606467588328257;2.7180636984449596e-06;-3.3581225799452997e-06;-9.407955275368229e-07;3.874726260981117e-06;1.0750221345027458;10.13384639006631;0.8347858985107867;0.015490304620400233;0.015560965667819004;0.9281338535231896;0.32540962682425184;0.9865737494977422
33.034806;1.0608035703088456;2.70379987235892e-06;-3.406949617858519e-06;-1.000531069190586e-06;3.845569566494892e-06;1.0751625891333754;10.133525511412714;0.834612876080305;0.015485952848772617;0.015559973788226131;0.928786508452259;0.3254084097420698;0.9869271715882362
33.044806;1.060963891319785;2.688821928855264e-06;-3.452609631020215e-06;-1.058431301950797e-06;3.8143569534083163e-06;1.0752937652224068;10.133174605773078;0.8344398231224254;0.015481613498516369;0.015558937640238137;0.9294450984244944;0.32540796928841564;0.9872823481970935
33.054806;1.0611272912569887;2.6732030722453027e-06;-3.4951973975979614e-06;-1.1143323871773604e-06;3.7810617585797742e-06;1.075415476205257;10.132786380184651;0.8342671654709951;0.015477291156260545;0.015557858760573164;0.930108145804774;0.32540828745804096;0.9876382046619959
33.064806;1.0612932499233352;2.6569911435688698e-06;-3.5348448230819747e-06;-1.1680779944368328e-06;3.7456708810573485e-06;1.0755275958288577;10.132355661224482;0.8340952973586446;0.015472990898125556;0.015556739047265995;0.9307771608421621;0.32540937074987153;0.9879965409985002
33.074806;1.0614612849661926;2.640196155198015e-06;-3.5716886839719095e-06;-1.2195221013277382e-06;3.708184283269758e-06;1.075630077550012;10.131879278288716;0.8339245771733275;0.01546871813146403;0.01555558035659048;0.9314495646886329;0.32541128062224;0.9883555364705064
33.084806;1.0616309889675735;2.622792604605789e-06;-3.605855517175805e-06;-1.2685360744716474e-06;3.6686026977186e-06;1.075723000630123;10.131355464672595;0.8337553902436531;0.015464477729687846;0.015554384675342273;0.9321256273587871;0.3254141214812551;0.9887163711577284
33.094806;1.0618019036031037;2.604726366973638e-06;-3.6374705133929407e-06;-1.3150180817975562e-06;3.6269343188072687e-06;1.0758066003621536;10.130783448164062;0.8335882038583216;0.015460272873415297;0.015553153828065294;0.9328034646386828;0.3254179932870402;0.9890784406437949
33.104806;1.0619734304106299;2.585913131098953e-06;-3.666668092511074e-06;-1.3589077241039914e-06;3.5832113559298813e-06;1.075881285082121;10.13016329277209;0.833423547757372;0.015456105172242844;0.015551889068570718;0.933484115013223;0.32542295962456474;0.9894440000128414
33.114806;1.0621448483366132;2.56623692978902e-06;-3.6935727756882174e-06;-1.4002051508816785e-06;3.537477559954979e-06;1.0759475729385757;10.129495779840106;0.8332619969473507;0.015451976291973105;0.015550591659233233;0.934164679568604;0.32542905017921925;0.9898115247728643
33.124806;1.0623153312420637;2.545567025171594e-06;-3.71827418800988e-06;-1.4389676341435463e-06;3.489752460460948e-06;1.0760059804104316;10.12878211445917;0.8331041808292055;0.015447888852166115;0.015549263783585406;0.9348454501234078;0.3254362780825251;0.9901822536712228
33.134806;1.0624839782786302;2.5237895014950745e-06;-3.7408418186221534e-06;-1.4752850201757633e-06;3.4400124811906455e-06;1.0760569533794906;10.128023407566076;0.8329507381533072;0.015443845953665318;0.015547909119869658;0.9355259352541482;0.3254446580871917;0.9905564228294952
33.144806;1.0626499470738482;2.5008223585205287e-06;-3.7613513882732727e-06;-1.5092723031467697e-06;3.388197303144257e-06;1.076100843777902;10.127220398294211;0.8328021999407885;0.01543985095587816;0.015546533169195458;0.9362047646589402;0.32545421833365684;0.990933328489145
33.154806;1.0628126267217024;2.476602989918095e-06;-3.7798767972127446e-06;-1.5410668651223517e-06;3.334228939248422e-06;1.0761379590590088;10.126373961958096;0.8326588880822947;0.015435908103265636;0.01554514357160567;0.9368835500555002;0.32546499422136693;0.9913150721897264
33.164806;1.0629716936667453;2.451074906655537e-06;-3.7964554786395705e-06;-1.5708049433622928e-06;3.2780457299308553e-06;1.0761686304148268;10.125485761823818;0.8325209068099462;0.015432022874993527;0.015543750312478096;0.9375597946401314;0.32547701134696694;0.9916998947817225
33.174806;1.0631270163507591;2.4241928425367996e-06;-3.811081692008882e-06;-1.5985949546864829e-06;3.219632948619262e-06;1.0761932191721186;10.12455796813427;0.8323882245409817;0.015428201090435823;0.015542364711576292;0.938232884291222;0.32549028690900617;0.9920878491314936
33.184806;1.0632785188548883;2.395939736217855e-06;-3.823744105018864e-06;-1.6245007386447778e-06;3.159033458724257e-06;1.0762120974077254;10.123592047288952;0.8322607981420185;0.015424447975623859;0.015540997295159982;0.9389041582652997;0.32550485912241334;0.9924808428663313
33.194806;1.0634261200663009;2.366331759533155e-06;-3.834441158218627e-06;-1.6485446168203186e-06;3.096351023059653e-06;1.076225601480022;10.122587850145319;0.8321386734048731;0.015420768736934527;0.015539657065006044;0.9395720204535932;0.3255208079352337;0.9928779364041472
33.204806;1.0635697419596803;2.3353976507821895e-06;-3.843174144233278e-06;-1.67074101305496e-06;3.0317404168446284e-06;1.0762340053053152;10.121544224569522;0.8320219885775627;0.015417169463847713;0.015538353007136553;0.9402350096364072;0.32553823787778075;0.993278185309175
33.214806;1.0637093091076615;2.303155653365857e-06;-3.849975834575771e-06;-1.6911283777311782e-06;2.965382065681433e-06;1.0762375988084056;10.120460552438702;0.8319108922096617;0.015413656709037691;0.015537095372677728;0.9408937899574847;0.3255572480711372;0.9936825853539267
33.224806;1.063844754614592;2.269606458362726e-06;-3.854932825523543e-06;-1.7097633668830429e-06;2.8974640286924945e-06;1.0762367723292974;10.119337450450905;0.8318054752241458;0.015410236221131987;0.015535895506649744;0.9415471041877195;0.3255779071380933;0.9940903477907826
33.234806;1.063976030008591;2.234737529410082e-06;-3.858161792055729e-06;-1.7267056605170267e-06;2.828175489083933e-06;1.076231989532227;10.118176139738656;0.8317057667676552;0.01540691198210662;0.015534765451980449;0.9421967276585412;0.325600236440397;0.9945035501831808
33.244806;1.064103035973414;2.1985332290159877e-06;-3.859780996080918e-06;-1.7420268598288363e-06;2.7576989293950393e-06;1.0762237293621508;10.116977575289445;0.8316117732771862;0.015403686241091992;0.015533717414630024;0.9428404493683348;0.325624227886682;0.9949204634383584
33.254806;1.0642255716918063;2.1609861512930653e-06;-3.859894075216096e-06;-1.7558211410449227e-06;2.686206111047894e-06;1.0762125058441339;10.115742475323731;0.8315235303991803;0.01540056070993388;0.015532762268749556;0.9434791190705939;0.32564988130688305;0.995342216389668
33.264806;1.0643434316553362;2.122115065343925e-06;-3.858581334038653e-06;-1.7681985685259246e-06;2.613867275680791e-06;1.0761988752578642;10.11447186832512;0.8314411416930061;0.015397538211566721;0.015531908237552872;0.9441126858921899;0.325677220638983;0.9957690727500006
