time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.274806;1.0644564913804877;2.081977692474125e-06;-3.855903794954802e-06;-1.7792781578509874e-06;2.5408637024524883e-06;1.0761833279969686;10.113166936447687;0.8313647789417608;0.015394623657178435;0.015531161610605302;0.9447411388820406;0.32570628407370894;0.9962013278449398
33.284806;1.0645646470843637;2.040654265471719e-06;-3.851907845053558e-06;-1.7891937523044609e-06;2.4673924285047354e-06;1.0761661972630097;10.11182861852172;0.8312946204955419;0.015391824254204912;0.015530528282432265;0.9453634780826856;0.32573708492201825;0.9966382761868731
33.294806;1.064667745356202;1.998223898844905e-06;-3.846622248716361e-06;-1.798096703513438e-06;2.3936583903004672e-06;1.0761476707122173;10.110457869450322;0.8312307759676518;0.015389149776709755;0.015530013508156582;0.9459808147010532;0.3257695718658922;0.9970809591205779
33.304806;1.0647656046867675;1.9547605357026486e-06;-3.8400517335340695e-06;-1.8061389873742264e-06;2.319862903204665e-06;1.0761278017859963;10.109055673564603;0.8311732839808043;0.015386612767203343;0.01552962096043071;0.9465934189538256;0.325803649229943;0.9975293377243357
33.314806;1.064858056073201;1.9103393059915443e-06;-3.832173951649326e-06;-1.81345113392693e-06;2.2461987899739375e-06;1.0761065486637245;10.107622271832259;0.8311221553122877;0.015384227813361951;0.015529352990290814;0.9472015853778295;0.3258392373343875;0.9979833179791147
33.324806;1.0649449417410493;1.8650442424616197e-06;-3.822963794648421e-06;-1.8201381574591024e-06;2.172838732735871e-06;1.0760838914093218;10.106156609785167;0.8310773806622558;0.01538201001727774;0.01552921074694351;0.9478054593883878;0.32587629846648664;0.9984427742078832
33.334806;1.065026092025511;1.818973890376511e-06;-3.812435659354377e-06;-1.8263004531496064e-06;2.0999213056355895e-06;1.0760598604171443;10.10465666923269;0.8310389187016591;0.015379973169929072;0.015529193921964647;0.9484039911572292;0.3259148095463651;0.9989065490058819
33.344806;1.0651013215460974;1.7722428393728108e-06;-3.8006483641321378e-06;-1.83205870671586e-06;2.027563952355745e-06;1.0760344317751847;10.10312024895444;0.8310067124569687;0.015378127643066947;0.015529301879195835;0.9489980298423374;0.32595473059310015;0.9993752273947434
33.354806;1.065170454329052;1.7249718290580889e-06;-3.7876742162598987e-06;-1.8375540329838615e-06;1.955889819069041e-06;1.0760074516631108;10.10154577659723;0.8309807049106648;0.01537647945286249;0.015529535360974555;0.949587447953788;0.3259960213048833;0.9998483007671396
33.364806;1.065233362773714;1.677264456597317e-06;-3.7735803996827474e-06;-1.8429356561009773e-06;1.8850268018140991e-06;1.0759786399774662;10.099933220338878;0.8309608093923698;0.015375032206923493;0.01552989656052049;0.9501721907253251;0.3260386829896451;1.0003252076403737
33.374806;1.0652900195140484;1.629198377138364e-06;-3.7584267756282233e-06;-1.8483585945975552e-06;1.815091830180381e-06;1.0759476442871458;10.098284743263271;0.8309468663949798;0.015373789324734561;0.015530387926037123;0.9507512542262783;0.3260827624137446;1.0008045278834519
33.384806;1.065340532714003;1.5808418893184014e-06;-3.74226159210573e-06;-1.8539835992510788e-06;1.746198906081568e-06;1.0759140997399983;10.096604200832765;0.8309386290823011;0.015372753316973364;0.015531012122223076;0.9513266219693558;0.326128312789848;1.0012878006286985
33.394806;1.065385111294271;1.5322617647151672e-06;-3.725115673381609e-06;-1.8599750249887467e-06;1.678482849144051e-06;1.0758776482601067;10.09489544258367;0.8309357557957763;0.01537192397922512;0.01553177325121045;0.9518962130404834;0.3261753579271028;1.00177288142512
33.404806;1.0654239580289435;1.4835082134611515e-06;-3.7070018833214155e-06;-1.8664986533882015e-06;1.6121138415249702e-06;1.0758379504669073;10.093161000503223;0.8309377950152526;0.015371298540783694;0.015532676668166294;0.952459941568182;0.32622388960731014;1.0022596184269588
33.414806;1.0654571865296758;1.4346043974227291e-06;-3.687914955691822e-06;-1.8737123466842633e-06;1.5472858661087747e-06;1.0757946857632956;10.091402442595077;0.830944205003293;0.015370873584679836;0.015533726946519253;0.9530198507732467;0.32627388785972244;1.002749860057906
33.424806;1.0654848683113878;1.3855479658618244e-06;-3.6678250790802393e-06;-1.8817465956173704e-06;1.4841850401779267e-06;1.0757475265837253;10.08962162474862;0.830954429697168;0.01537064669184828;0.015534925842691467;0.9535741294592852;0.32632533357261223;1.0032417095299377
33.434806;1.0655071444524165;1.336302788540415e-06;-3.6466843317042407e-06;-1.8906825424675274e-06;1.4229690152501366e-06;1.0756961298342242;10.087821431897463;0.8309679703464811;0.015370616362957688;0.015536271208331991;0.9541249707146927;0.3263782116662402;1.0037369989454044
33.444806;1.0655242941924645;1.2867846514662233e-06;-3.624459070550028e-06;-1.9005353870154276e-06;1.3637554986621431e-06;1.0756401127321815;10.086005931041186;0.8309844164017264;0.015370780772494354;0.015537757518356609;0.9546704633810323;0.32643251982003463;1.0042337304866542
33.454806;1.0655367397243436;1.23687232095697e-06;-3.6011577539815476e-06;-1.9112465882110815e-06;1.3066095018850744e-06;1.075579031267602;10.084180800934602;0.8310034738283665;0.015371137171796978;0.015539378042246947;0.9552106049645067;0.3264882671259426;1.0047318053170724
33.464806;1.0655449757058855;1.1864421624670883e-06;-3.5768448820303e-06;-1.9226980247304836e-06;1.2515557414587836e-06;1.0755124402004517;10.082353924406931;0.8310249720662022;0.015371682618875431;0.015541126729593164;0.9557473413181506;0.32654545712377375;1.0052330893138512
33.474806;1.0655494664277902;1.135391127068747e-06;-3.5516516516341836e-06;-1.934752679100352e-06;1.1986272017580567e-06;1.0754399645320734;10.080535201145816;0.831048824724499;0.015372415573453393;0.015542997950882115;0.956278630087591;0.3266040788534073;1.0057356994256963
33.484806;1.0655505873295026;1.0836370498358914e-06;-3.5257478600025953e-06;-1.9472901873275583e-06;1.1479110963788845e-06;1.0753613490061396;10.07873537586186;0.8310750014727474;0.015373337289307088;0.015544984641638166;0.9568055407829149;0.32666410810773366;1.0062404493211285
33.494806;1.0655486885622207;1.0311079850548907e-06;-3.499280245469444e-06;-1.9602086596932152e-06;1.0995390185460657e-06;1.075276510580691;10.076964749832927;0.8311035083116269;0.015374451676111758;0.015547077430436524;0.957328251165371;0.32672550096305;1.0067469400255384
33.504806;1.0655442577194125;9.777374529293653e-07;-3.4723399831508935e-06;-1.9734122254416673e-06;1.053634813835339e-06;1.0751855196615698;10.075232697132394;0.8311343068365905;0.015375763886911507;0.015549265922660536;0.9578469447314193;0.32678817479229955;1.0072545363585292
33.514806;1.065537988346841;9.234775965590677e-07;-3.44496924296097e-06;-1.9868202084529663e-06;1.0102859176425047e-06;1.0750885564390051;10.07354750396814;0.8311672311789671;0.015377278405679958;0.015551539965749865;0.9583607689874214;0.3268519897611995;1.0077615644515898
33.524806;1.0655306507779925;8.683080457753794e-07;-3.4171959510698085e-06;-2.000390254504636e-06;9.695426693551163e-07;1.0749859456387283;10.071916222559134;0.8312020187482567;0.015378997015560952;0.015553889743503064;0.9588718600491465;0.32691675672616666;1.0082692194681135
33.534806;1.0655228815848174;8.122141190848543e-07;-3.389083642100437e-06;-2.014114559053373e-06;9.314252300980359e-07;1.0748781567911663;10.070345328045212;0.8312384037363371;0.015380917203627728;0.01555630625138337;0.9593783621548103;0.3269822727466131;1.0087750208525847
33.544806;1.065515099862375;7.551592302024235e-07;-3.3607463647412473e-06;-2.0279877208296813e-06;8.959407613822047e-07;1.0747656651153008;10.068841246675815;0.8312761676653014;0.015383031807285319;0.015558781766134176;0.9598803929572848;0.3270483365800671;1.009278492795394
33.554806;1.065507601524787;6.970886703340548e-07;-3.332323125084326e-06;-2.0419834674093286e-06;8.630812367805088e-07;1.0746487959193898;10.067409571306145;0.8313151321685232;0.015385330948334577;0.015561308766482658;0.960379956264215;0.32711473496096183;1.0097811298578563
33.564806;1.0655006485265797;6.379524772608309e-07;-3.303962252124672e-06;-2.0560452208488113e-06;8.327989481431372e-07;1.0745276813573588;10.066054377996718;0.8313551155209775;0.015387804482364369;0.015563878810088996;0.9608748804542042;0.3271812574006453;1.010280683940188
33.574806;1.0654944669622801;5.777193551536598e-07;-3.2758234087518174e-06;-2.0700894538008265e-06;8.050069943141308e-07;1.0744023143755097;10.064778704915028;0.831395891950344;0.015390442495038214;0.015566483459681068;0.9613668132020875;0.3272477432551304;1.0107787035051894
33.584806;1.0654892316603706;5.163844145774715e-07;-3.2480662823991424e-06;-2.0840292732784054e-06;7.79606911745578e-07;1.0742726597788004;10.06358526684699;0.8314372083223298;0.015393234796320222;0.015569116089999918;0.9618532820439972;0.3273140991124164;1.011272991358331
33.594806;1.0654850552807524;4.539784054154327e-07;-3.2208298411320506e-06;-2.0977814533461515e-06;7.565085313934311e-07;1.074138806411233;10.062476856562983;0.831478879704881;0.01539617037954975;0.015571772229588967;0.9623338131737066;0.3273802744346763;1.0117632907396135
33.604806;1.065481974800652;3.905742967432767e-07;-3.1942290888277366e-06;-2.1112453514668686e-06;7.356306664771953e-07;1.0740010865963452;10.061456790267627;0.8315208570187628;0.015399237579476352;0.015574448283021871;0.9628099984767754;0.327446232926157;1.0122512249601896
33.614806;1.0654799895223834;3.2628859011736887e-07;-3.1683631950878534e-06;-2.12429646716709e-06;7.169048230549471e-07;1.0738600782550796;10.060528672405729;0.8315631589642115;0.015402425729057178;0.01557714020740698;0.9632794685297641;0.3275119411167372;1.0127345483771109
33.624806;1.0654791625218794;2.6126821016135054e-07;-3.1433103139229937e-06;-2.1368046239162287e-06;7.003063357387976e-07;1.0737165348588291;10.059694644244756;0.8316057825111925;0.01540572652295742;0.015579843431442753;0.963742872002771;0.3275773703893249;1.0132137867148021
33.634806;1.0654796925025685;1.956581039694131e-07;-3.1191093639231898e-06;-2.148661101968324e-06;6.858839430772965e-07;1.0735713086654821;10.058954127056875;0.8316487125667783;0.015409133779994533;0.015582553645817015;0.9641999167753051;0.3276424931888954;1.0136885581511628
33.644806;1.065481928501779;1.2956798967667884e-07;-3.0957502424191346e-06;-2.159813270468856e-06;6.737390040806287e-07;1.073425272803292;10.058304763609177;0.8316919572294291;0.015412642433354908;0.015585266601329851;0.9646503994390971;0.32770726942201606;1.01415856578324
33.654806;1.065486374684063;6.306818087712714e-08;-3.0731763999214703e-06;-2.170285455207175e-06;6.639743347311028e-07;1.0732792820742896;10.057744133054516;0.8317355479937701;0.015416247291093432;0.015587976424485277;0.9650941564189938;0.3277716346198452;1.0146235661688936
33.664806;1.0654936302986207;-3.776080268041581e-09;-3.0512883382452624e-06;-2.1801523846553455e-06;6.566721402593612e-07;1.073134172452648;10.057270737511292;0.8317795244560103;0.015419942192324525;0.01559067486460704;0.9655300013821174;0.3278354869502402;1.0150824258389355
33.674806;1.065504268677312;-7.08686377403829e-08;-3.0299580282969757e-06;-2.1894936972511333e-06;6.519141368408089e-07;1.072990750300207;10.056884155993838;0.8318239007854069;0.015423719969137288;0.015593353013170021;0.9659587156005685;0.3278986748984901;1.0155359640422459
33.684806;1.0655188331846046;-1.3807907857810715e-07;-3.0090586044911676e-06;-2.1983844812699e-06;6.497964008634273e-07;1.072849750541592;10.056584843503577;0.8318686342965337;0.015427572590603083;0.015596003564574041;0.9663800506181969;0.32796101441779246;1.0159840445132928
33.694806;1.065537938462896;-2.052589924782878e-07;-2.9884814519709886e-06;-2.206912104649632e-06;6.503964161837243e-07;1.072711785829223;10.056373508422988;0.8319136420234443;0.015431491289417641;0.015598621336209364;0.9667937156956258;0.32802233834801775;1.0164264787758839
33.704806;1.0655622350923672;-2.72257257072219e-07;-2.9681233581318934e-06;-2.2151818948336407e-06;6.537334800439552e-07;1.0725773486631212;10.056250524737377;0.8319588326181439;0.015435467117398948;0.015601202088243846;0.9671983625858442;0.3280825258911394;1.0168620966321207
33.714806;1.065592239416284;-3.3892628142076165e-07;-2.947860019334666e-06;-2.2233061060665275e-06;6.597817416825421e-07;1.0724468508980312;10.056216922602758;0.8320040880413689;0.01543949163959414;0.015603741003410743;0.9675945932782387;0.3281414961591698;1.0172915638641473
33.724806;1.0656282484994406;-4.0511844027650456e-07;-2.9275290709088402e-06;-2.2313809387713476e-06;6.685081050210097e-07;1.07232065063514;10.056275873950257;0.8320492456148636;0.015443556567798744;0.015606232086526705;0.9679830510722821;0.32819919624412974;1.0177154772457333
33.734806;1.0656703612582394;-4.7068176496836493e-07;-2.9069378271272656e-06;-2.2394570015675685e-06;6.79885721185729e-07;1.0721990697681918;10.05643212110213;0.8320941361875537;0.015447652324964119;0.015608669024926327;0.9683605382210985;0.32825558800548793;1.018130590340319
33.744806;1.0657184869722827;-5.354658111860998e-07;-2.8858974563577235e-06;-2.2475309105883916e-06;6.938820142568144e-07;1.072082351533955;10.056690022882487;0.8321386197747295;0.0154517672586534;0.015611045913787558;0.9687300346571496;0.32831063977222236;1.0185392157286979
33.754806;1.0657723575769218;-5.993343133404213e-07;-2.864251133236626e-06;-2.255572220525043e-06;7.104428126481357e-07;1.0719705791879806;10.057052347500061;0.8321826168878985;0.015455888547070838;0.015613355855027206;0.9690906469656678;0.32836432935443977;1.0189396896178282
33.764806;1.0658315854686458;-6.62166431332671e-07;-2.841868229719674e-06;-2.2635540375777818e-06;7.294923800359448e-07;1.071863678475863;10.057520104498854;0.832226149897856;0.015460003833182388;0.015615589303791559;0.9694415366809567;0.3284166445226742;1.0193301960283172
33.774806;1.0658957009745005;-7.238515302008257e-07;-2.8186336886120565e-06;-2.2714641364774124e-06;7.50943905287665e-07;1.0717614556574087;10.058092857683176;0.8322693122035238;0.01546410144892595;0.015617735096055132;0.9697838537061053;0.32846759076395693;1.019710834330689
33.784806;1.0659641776943791;-7.842892599242274e-07;-2.794454629039673e-06;-2.2793118207002244e-06;7.746958029499371e-07;1.0716635956628056;10.058769411147678;0.8323121575447663;0.01546816897588694;0.015619783272606009;0.970117738010821;0.3285172067978381;1.0200809686063914
33.794806;1.0660365204722264;-8.433896652845424e-07;-2.769253410152135e-06;-2.287134689947313e-06;8.006187194885873e-07;1.071569695729488;10.059548531022793;0.8323546092426576;0.015472192481200736;0.015621726952709466;0.9704423486827237;0.3285655575727259;1.0204392599860366
33.802287;1.066112363745773;-9.010750479827487e-07;-2.742943818812813e-06;-2.294986832479962e-06;8.285690799121153e-07;1.0714793338762945;10.060428948204065;0.8323964726493308;0.015476157175428263;0.015623561986246827;0.9706479025919059;0.3286127124728189;1.020681359829059
33.802287;1.06619149727812;-9.572785372809713e-07;-2.7154316732567894e-06;-2.302919134436189e-06;8.584194728723533e-07;1.0713920958630594;10.061408767776207;0.832437543330316;0.01548004846179869;0.015625285448062735;0.9705137930603303;0.32865873648431315;1.0205979295831493
33.802288;1.0662738454124463;-1.0119465714614331e-06;-2.6866424904015296e-06;-2.3109790309742657e-06;8.900570395770642e-07;1.0713075672816332;10.062485245855258;0.832477694698349;0.01548385357530593;0.015626894986629322;0.970372672302619;0.3287036948421654;1.0205029874067426
33.802289;1.066359463492034;-1.0650654300005827e-06;-2.656536354790261e-06;-2.319216792441404e-06;9.233694989658748e-07;1.0712253342183826;10.063655078710454;0.8325168890663295;0.015487562775983059;0.015628389066395285;0.9702253279378592;0.32874766106890385;1.0203964921929325
33.802291;1.0664485407243283;-1.11668542413911e-06;-2.6251012697891873e-06;-2.32767200234467e-06;9.582647545142973e-07;1.071145014511224;10.064914673728735;0.8325552010883768;0.015491167987950385;0.0156297669180204;0.9700724729777019;0.32879069429576;1.0202785169525694
33.802295;1.0665413389403844;-1.1669035028099969e-06;-2.592355003810501e-06;-2.336358216760199e-06;9.94692502075908e-07;1.071066293555108;10.066259985010902;0.8325928455316999;0.0154946605470236;0.0156310283072545;0.9699156601518584;0.32883278685188505;1.0201501421163082
33.802303;1.0666380888483702;-1.215825650237362e-06;-2.558361962555043e-06;-2.345271110291352e-06;1.032623158477208e-06;1.070988927120176;10.067685703854943;0.83263010347259;0.015498030654030999;0.015632173471471278;0.9697533351906529;0.3288738636935154;1.020009599194488
33.802319;1.0667389370617613;-1.2635560717359525e-06;-2.523237966148574e-06;-2.354392526619044e-06;1.0720104449337004e-06;1.0709127307114823;10.069184375609884;0.8326672066600774;0.01550126812984412;0.015633203102710023;0.9695879470581196;0.3289138432375626;1.0198588735453065
33.802351;1.0668439862706456;-1.310205422898494e-06;-2.4871345709433217e-06;-2.3636752303988073e-06;1.1127812008353383e-06;1.0708375535544177;10.07074667814103;0.8327042990135997;0.015504363414679891;0.015634118287427716;0.9694190474131679;0.3289526780177239;1.0196970857476
33.802415;1.0669533800836408;-1.3558824708605077e-06;-2.450219750416308e-06;-2.3730473578261368e-06;1.154837777322749e-06;1.0707632584944782;10.07236288680084;0.8327414832281226;0.01550730822029285;0.015634920414238387;0.9692493272697745;0.32899034997273696;1.0195261817010273
33.802543;1.0670673295888802;-1.4006767849790657e-06;-2.4126594385186068e-06;-2.3824401944998496e-06;1.1980574735688957e-06;1.0706897833828104;10.074023816815302;0.8327789414776765;0.015510095721238897;0.015635611406161733;0.9690805949247489;0.32902684279638156;1.0193471679530504
33.802799;1.0671860881205353;-1.4446552019389709e-06;-2.3746047014786428e-06;-2.391803684016813e-06;1.242306791544664e-06;1.0706171894850958;10.075720471959274;0.8328170618055181;0.015512720875948767;0.015636194056884198;0.9689157421113764;0.329062120695309;1.0191620325072035
33.803311;1.0673099085470938;-1.4878653396521168e-06;-2.3361956964869264e-06;-2.4011063554366925e-06;1.287455292842557e-06;1.070545577581198;10.077443278467149;0.8328564328844679;0.015515181132500491;0.015636672027561277;0.9687626684559516;0.3290961398054487;1.0189775669275276
33.804335;1.0674389591627962;-1.530330241909257e-06;-2.2975662176754474e-06;-2.4103338312758876e-06;1.3333735102391033e-06;1.0704749665819264;10.079181797107134;0.8328977350828968;0.015517476560275417;0.015637049861563584;0.9686321271954264;0.32912886736181646;1.0188034687895966
33.806383;1.0675732711933685;-1.5720348057627835e-06;-2.2588283074591543e-06;-2.419490388658662e-06;1.379934630505664e-06;1.0704052619051485;10.080925266674186;0.8329416542988998;0.01551960872628435;0.015637332776339795;0.9685486320556653;0.32916028169554945;1.018662690257689
33.810479;1.0677127538138345;-1.6129286964129313e-06;-2.220046817415774e-06;-2.428596227313153e-06;1.4270190111774023e-06;1.07033633530366;10.08266330481441;0.8329888169723082;0.015521579792331836;0.015637525979747765;0.9685565147165318;0.32919037089714637;1.0185970916994536
33.818671;1.067857199491033;-1.6529561378603463e-06;-2.18123350864082e-06;-2.4376644844423713e-06;1.4744995082383415e-06;1.0702681072015925;10.084386069729794;0.8330397476423635;0.015523392636989172;0.01563763464219923;0.9687479973093098;0.3292191360602904;1.0186939720765946
33.828671;1.0680062815656712;-1.6920798100368115e-06;-2.1423802550190583e-06;-2.4466719801843603e-06;1.5222223642422563e-06;1.0702005337514537;10.08608430169429;0.8330948870688871;0.01552505095822655;0.015637664428183047;0.9690212210209256;0.3292465937273642;1.0188570838594821
33.838671;1.0681595522932184;-1.7302811551717835e-06;-2.103502278775007e-06;-2.45555660397949e-06;1.5700256660550115e-06;1.0701335507981888;10.087749336953783;0.8331546353994294;0.015526558934128515;0.015637620764819952;0.9692963102166867;0.32927278639276686;1.0190110759780502
33.848671;1.0683164074793075;-1.767547685533228e-06;-2.064647865000979e-06;-2.46423580494726e-06;1.6177797513413553e-06;1.0700670359081756;10.08937292490579;0.8332193936535686;0.0155279207103109;0.01563750653567017;0.9695734464015867;0.3292977840346786;1.0191564870494145
33.858671;1.068476084587638;-1.8038480048545218e-06;-2.0258919205241926e-06;-2.472621688966289e-06;1.665401406283462e-06;1.0700008190493064;10.090947163960127;0.8332895897537805;0.015529140768479914;0.015637320029815636;0.9698518620909807;0.3293216594643983;1.019293069703405
33.868671;1.06863776113207;-1.8391132963247931e-06;-1.9873326254190883e-06;-2.4806316910662616e-06;1.7128533050506492e-06;1.069934723796487;10.092464369195467;0.8333656375947155;0.015530225099459656;0.01563705524013902;0.9701328179107432;0.3293444694213029;1.0194224427050005
33.878671;1.068800702700741;-1.8732531394014753e-06;-1.9490624889661736e-06;-2.488201965906019e-06;1.7601467915516058e-06;1.069868606475064;10.093916742065325;0.8334478291702858;0.015531181217893113;0.015636704570214318;0.9704166446119926;0.3293662459529283;1.0195451560260398
33.888671;1.0689643595548042;-1.9061863278058573e-06;-1.911136330913611e-06;-2.4953043522453577e-06;1.807317561858695e-06;1.0698024228855876;10.095296176511882;0.8335362664557238;0.01553201769169143;0.01563626162897048;0.9707037400536389;0.32938696544923846;1.0196617544087765
33.898671;1.0691283652333923;-1.937852002556398e-06;-1.8735791392175509e-06;-2.5019607113821387e-06;1.8543812873361518e-06;1.0697362472703045;10.096594026487283;0.8336308987624631;0.01553274466840317;0.01563572236637096;0.9709935049821737;0.32940652064360404;1.0197719685973814
33.908671;1.0692925203706645;-1.9681985472186166e-06;-1.8364061342479538e-06;-2.508239747390125e-06;1.901325147324141e-06;1.0696701873520214;10.09780085865868;0.8337315667322576;0.015533373499895604;0.015635084765882157;0.9712883397800095;0.3294247408116887;1.0198785061405817
33.918671;1.0694567967733102;-1.9971712053337447e-06;-1.7996411842174806e-06;-2.5142448639914917e-06;1.948126586766254e-06;1.069604337892495;10.098906879358081;0.8338379831647256;0.015533914831058617;0.01563434793999743;0.9715866455110992;0.32944143829289513;1.019980357450807
33.928671;1.0696212598609223;-2.0247174543094625e-06;-1.763337079188551e-06;-2.520111054011607e-06;1.9947487993491476e-06;1.0695388245301953;10.099903185571213;0.8339497424860519;0.01553437773067701;0.01563351143686117;0.9718897781208714;0.3294564309937162;1.0200794030486928
33.938671;1.0697859226957969;-2.0508016334316347e-06;-1.727564808345201e-06;-2.525993074748668e-06;2.0411207403361167e-06;1.0694738251134093;10.10078289811957;0.8340664142742231;0.015534770852237294;0.015632575327064167;0.9721970394003832;0.32946954403769096;1.0201756993776365
33.948671;1.0699506691198932;-2.0754121169132044e-06;-1.6923762608504147e-06;-2.532029054317205e-06;2.087128244058136e-06;1.0694095186375945;10.101540993303809;0.8341876237755358;0.015535103820969136;0.01563154080175621;0.9725106969112705;0.3294806295934315;1.0202721839501738
33.958671;1.070115284698338;-2.098564032739186e-06;-1.6577714747514894e-06;-2.5383025952805696e-06;2.132615813777685e-06;1.0693460281656328;10.102173092802074;0.8343130463004362;0.015535387074856797;0.015630409914708477;0.972828975691466;0.32948959062679173;1.0203679706334134
33.968671;1.0702795322342737;-2.12029874123901e-06;-1.6236696154291154e-06;-2.544831406663714e-06;2.177405184582976e-06;1.0692834312374675;10.102674605866444;0.8344424030037852;0.01553563088440022;0.01562918417797036;0.9731530358938675;0.32949636413747097;1.020464955490633
33.978671;1.07044320105041;-2.1406688044625368e-06;-1.5898968606871687e-06;-2.551573879594516e-06;2.221332459917469e-06;1.0692217964019606;10.103040641939865;0.8345755297576221;0.015535844969178226;0.015627863847871695;0.9734829650641855;0.32950088071654243;1.0205640759532397
33.988671;1.0706060962976016;-2.1597170965849982e-06;-1.5562191978018557e-06;-2.558446383206992e-06;2.264272435147095e-06;1.0691611399824974;10.103266170936859;0.8347124569468433;0.015536038324556333;0.015626448628544832;0.9738187921541246;0.32950305220111303;1.020666255127643
33.998671;1.070768034676473;-2.17747815874029e-06;-1.5223993274481935e-06;-2.5653691173447934e-06;2.306131411713169e-06;1.0691013042319137;10.10334602642995;0.8348534185480231;0.015536218823424094;0.015624938581282425;0.9741605158491778;0.3295027996408689;1.0207723110454932
34.002287;1.070928883002322;-2.1939928656465508e-06;-1.4882343291361228e-06;-2.5723080660882906e-06;2.346835382935927e-06;1.0690418916963789;10.103274732259225;0.834998760662472;0.015536392620690136;0.015623334394681339;0.9742271147805308;0.3295000795234121;1.0206167039555387
34.002287;1.0710885137383903;-2.209303183030606e-06;-1.4535675773525702e-06;-2.579259275605963e-06;2.386328144361085e-06;1.0689823441990913;10.103046595444738;0.8351488239032533;0.015536563603897942;0.015621637408170207;0.9741405565233152;0.3294948755728581;1.0203153569343362
34.002288;1.0712466681579558;-2.223437562600783e-06;-1.4182908130704912e-06;-2.5862114766801433e-06;2.4245589198857934e-06;1.0689220854528045;10.102656522014161;0.8353038972246359;0.015536733505638894;0.015619849836704012;0.9740598426426001;0.3294871774056309;1.0200190722274076
34.002289;1.0714028832447489;-2.2364154881315037e-06;-1.3823529350496248e-06;-2.5931484474514134e-06;2.4614662643391415e-06;1.0688605853396806;10.102101195911251;0.8354642172885275;0.01553690236810467;0.015617974918253992;0.9739849974831141;0.3294769718112485;1.019727952434907
34.002291;1.0715564848323509;-2.2482649583809525e-06;-1.3457664213254436e-06;-2.6000666342559604e-06;2.4969902766856578e-06;1.0687973431563647;10.101380099730463;0.8356299747160988;0.015537069041786386;0.015616016991287134;0.9739159793721385;0.3294642565589193;1.019441986776423
34.002295;1.0717066030198952;-2.2590275318279035e-06;-1.3085859960131801e-06;-2.6069783917087724e-06;2.531103609790402e-06;1.0687319125359107;10.100496161427007;0.8358013195202153;0.015537231770644951;0.015613981318219899;0.9738526522229599;0.3294490705422885;1.019161013343163
34.002303;1.0718522539973712;-2.2687437466916723e-06;-1.2708729695623573e-06;-2.6139201813563407e-06;2.563820649191917e-06;1.0686639842429073;10.099454999054464;0.8359783074360521;0.015537388298266633;0.015611873594579618;0.9737948147852189;0.3294315069730117;1.0188848034652924
34.002319;1.0719924314466902;-2.2774397102586325e-06;-1.2326711442030397e-06;-2.6209484029481714e-06;2.5951745414621048e-06;1.0685934274202034;10.098262936651341;0.8361608411986655;0.01553753499492748;0.015609699860477187;0.9737432168041471;0.329411695336648;1.018614151384903
34.002351;1.0721261492584564;-2.285136572920609e-06;-1.1940029439960622e-06;-2.628101314791399e-06;2.6251873886149805e-06;1.0685201996069773;10.096925838974252;0.836348733507462;0.015537665693422069;0.01560746643172001;0.9736965670493519;0.3293897797078643;1.0183480908052291
34.002415;1.0722525037086492;-2.291883840802629e-06;-1.154881265119608e-06;-2.6353637001789122e-06;2.6538574652921945e-06;1.068444181435973;10.095448982648861;0.8365417838354324;0.015537772334750833;0.015605179423636817;0.973656498301266;0.3293659099637767;1.018088609261059
34.002543;1.0723707537911156;-2.2977862770071925e-06;-1.11531904953812e-06;-2.6426585130938846e-06;2.68116438092178e-06;1.0683651319525171;10.093837358838545;0.8367397341055258;0.015537846945792213;0.01560284450476754;0.9736235422008921;0.3293402303947346;1.017836833245659
34.002799;1.0724803231039073;-2.3029889710647914e-06;-1.0753432338097096e-06;-2.6498530185903623e-06;2.7070761984276946e-06;1.0682827686027785;10.092096627486663;0.8369422099741554;0.015537881357823488;0.015600466730571118;0.9735992124914247;0.3293128623737545;1.0175949471930283
34.003311;1.0725807121596118;-2.3076345277372026e-06;-1.0350202099130574e-06;-2.6567676405389824e-06;2.731554496042548e-06;1.068196834197656;10.090233592521505;0.8371487277318332;0.01553786489680444;0.015598050185594622;0.9735900859277201;0.329283897227301;1.0173700276610926
34.004335;1.0726714316316892;-2.311832257157015e-06;-9.94465339756522e-07;-2.663179373128436e-06;2.7545703664545633e-06;1.0681071269118743;10.08825537891182;0.8373587483463764;0.015537783949239149;0.01559559797022381;0.9736057872911872;0.32925339760115363;1.0171721254450774
34.006383;1.0727520527528216;-2.315655898391317e-06;-9.538280689399275e-07;-2.668832026129191e-06;2.7761231537139882e-06;1.068013487105545;10.086168655830942;0.8375717648642491;0.015537624608880756;0.01559311278511836;0.9736689728501609;0.32922139622001556;1.017023635967437
34.010479;1.0728223015170255;-2.3191572301401143e-06;-9.132624831911504e-07;-2.6734678360533776e-06;2.796236205223108e-06;1.0679157556811014;10.083979902696905;0.8377873649529007;0.015537376007093191;0.015590597889430482;0.973823370509965;0.32918790671296494;1.0169667891085927
34.018671;1.0728820652003905;-2.3223649066076068e-06;-8.728924096321386e-07;-2.6768598806062023e-06;2.8149289785216052e-06;1.0678137882337138;10.081696046576349;0.8380052718462015;0.015537031201494671;0.01558805732079521;0.9741608098142842;0.32915295171853565;1.0170892080582967
34.026863;1.072931328133793;-2.3252645352720426e-06;-8.327928572844237e-07;-2.6788274718565094e-06;2.8321864194794674e-06;1.0677075201524715;10.079324115693485;0.838225379925169;0.015536584686962744;0.015585494531651435;0.9745001696298795;0.32911657261032656;1.0172198553150156
34.035055;1.07297012392157;-2.3278035174533485e-06;-7.9299801734717e-07;-2.6792370702373748e-06;2.8479495002414085e-06;1.067596974184804;10.076869664104473;0.838447724941815;0.0155360294854538;0.015582911786449691;0.9748403097696661;0.32907881400095546;1.0173580994957372
34.045055;1.0729985396902708;-2.329942686675533e-06;-7.535345558173305e-07;-2.677993628369424e-06;2.86213901588883e-06;1.0674822132368347;10.074335454031893;0.838672391873119;0.015535357061124086;0.01558031201607965;0.9752620834162071;0.3290397131596198;1.0175808653173835
34.055055;1.0730167231227261;-2.3317003715322478e-06;-7.144547069187883e-07;-2.6750270309912698e-06;2.8746885789795924e-06;1.0673633304674572;10.071721696687225;0.8388994099949699;0.01553455905470461;0.015577699860800953;0.9756844060724927;0.32899928511783194;1.017811458265195
34.065055;1.073024830058215;-2.333129983266827e-06;-6.75828159003131e-07;-2.670276897595102e-06;2.8855517894862213e-06;1.067240459662046;10.069027808202392;0.8391286810440478;0.015533628603910266;0.015575079755158991;0.9761083079604257;0.32895749119482437;1.0180507426348564
34.075055;1.0730229875566617;-2.3342569183512756e-06;-6.377165192725721e-07;-2.6636889969066923e-06;2.8946856817813295e-06;1.0671137548566365;10.066254170587843;0.8393599781317813;0.015532561170096838;0.015572453789025477;0.9765338914265697;0.3289142323163037;1.0182985597573748
34.085055;1.0730113558968206;-2.3350489316895067e-06;-6.001701741018038e-07;-2.6552277130709446e-06;2.9020441180388827e-06;1.0669833578345205;10.063402014066735;0.8395929828805035;0.015531354784072105;0.01556982171470657;0.9769612117184241;0.32886938641893887;1.0185546674805859
34.095055;1.0729902118662353;-2.3354358858122556e-06;-5.632262936855289e-07;-2.6448869218635354e-06;2.9075995395076044e-06;1.0668493659530833;10.060472022893844;0.8398272939840777;0.015530009014660121;0.015567182291585255;0.9773902191727835;0.3288228580272659;1.0188187547794518
34.105055;1.0729599538216168;-2.335337877915077e-06;-5.268950746636584e-07;-2.6326946514590986e-06;2.9113648379148947e-06;1.0667118252463168;10.057463734538896;0.8400623974929747;0.015528523186147735;0.015564533880934657;0.977819809512931;0.3287746233447611;1.0190895817825913
34.115055;1.072921036439212;-2.3346918659163756e-06;-4.911529653909143e-07;-2.6187227521682944e-06;2.913383051404836e-06;1.0665707955481745;10.054376109921016;0.8402976445351305;0.015526895461577109;0.015561873837206286;0.9782509107892984;0.3287247633264236;1.0193679454030988
34.125055;1.0728739180759685;-2.333476389543618e-06;-4.5595045377436213e-07;-2.603097717680319e-06;2.9137090656461577e-06;1.0664264038698585;10.051208644922632;0.8405322574108253;0.015525123469736363;0.01555919840268234;0.9786835531177608;0.32867345997623865;1.019653879142969
34.135055;1.0728190442110888;-2.331711903312003e-06;-4.2122323129668465e-07;-2.585989781912299e-06;2.9124184576071276e-06;1.0662787870984;10.047962435049044;0.8407653520663596;0.015523205307150805;0.015556503431899316;0.9791179018455692;0.32862095150066434;1.0199474967678333
34.145055;1.0727567714003072;-2.3294434964667197e-06;-3.868923584820417e-07;-2.5675760816863027e-06;2.909620167320617e-06;1.0661280354816527;10.044640569455861;0.8409959772404743;0.015521139748501037;0.01555378512651939;0.9795542186453866;0.32856748114330053;1.0202488361888635
34.155055;1.0726872314149696;-2.3267376368674734e-06;-3.528647391877212e-07;-2.5480013809927844e-06;2.90543781368739e-06;1.0659742393850435;10.041247479615722;0.8412231768401158;0.01551892653522985;0.015551041615577122;0.9799917380785346;0.32851327417410126;1.0205568407536283
34.165055;1.0726103012391723;-2.323697972678385e-06;-3.1904310672563695e-07;-2.527346898718966e-06;2.8999779653414417e-06;1.0658175617298238;10.037787678570856;0.8414460416970668;0.015516567826697077;0.015548274938681127;0.9804315312515548;0.3284585427557546;1.0208722484973134
34.175055;1.0725257309310723;-2.320474290739226e-06;-2.853306029995364e-07;-2.505619789721145e-06;2.8933182060223617e-06;1.065658262271143;10.034265337201074;0.8416637138138019;0.015514069247988711;0.015545491133024683;0.9808744464405071;0.3284034865028698;1.0211957716208866
34.185055;1.0724332901889722;-2.3172514956392364e-06;-2.5163246553085194e-07;-2.4827773003057404e-06;2.885507449639387e-06;1.0654967057205407;10.03068501311479;0.8418753920298766;0.015511439365174833;0.01554269878803619;0.9813171539726584;0.3283482802889986;1.0215243527310967
34.195055;1.0723328321424983;-2.314228314474842e-06;-2.178653636665561e-07;-2.458751942958132e-06;2.876566178346448e-06;1.0653333742732933;10.027051871180383;0.8420803564840842;0.015508689341356638;0.015539908228971657;0.9817622425936262;0.3282930859769584;1.0218606618714243
34.205055;1.0722242948799092;-2.311603069875569e-06;-1.8396062289510963e-07;-2.4334540973798425e-06;2.866496057888241e-06;1.0651688511652968;10.02337080682988;0.8422779305642555;0.015505833187820181;0.015537131285767789;0.9822082622164868;0.3282380910155728;1.0222035420758497
34.215055;1.072107686289676;-2.309584666978467e-06;-1.4984806535496989e-07;-2.4067825884758245e-06;2.8552956864288513e-06;1.0650038167445;10.019646126589105;0.8424673847841939;0.015502886783660734;0.01553438027576173;0.982653674081604;0.32818353689541835;1.0225516877855125
34.225055;1.0719830539390345;-2.3084133234764454e-06;-1.1543922611532377e-07;-2.378649735349444e-06;2.842970097011139e-06;1.064839090192324;10.015882624042987;0.8426479101967848;0.015499866002223276;0.015531666465369083;0.9830988264139555;0.3281297150246494;1.0229055783797902
34.235055;1.0718504256212786;-2.308358501693913e-06;-8.063299425842993e-08;-2.348990622657743e-06;2.8295279192562426e-06;1.0646756170794787;10.012086673541573;0.8428187310131157;0.015496785928124233;0.015528999159040728;0.9835430312940201;0.328076933383324;1.0232647570326174
34.245055;1.0717097631395383;-2.3096965753469477e-06;-4.533435825776336e-08;-2.317761382360432e-06;2.814966485942767e-06;1.064514341590892;10.00826591371672;0.8429792634806914;0.01549366096751413;0.015526385267253813;0.9839856233728345;0.3280254895703114;1.0236288119411208
34.255055;1.0715609953485719;-2.31268174059009e-06;-9.469311759388061e-09;-2.2849537617472313e-06;2.7992635002760702e-06;1.0643560867692121;10.00442772332642;0.8431291836654267;0.015490504880683733;0.015523829189111453;0.9844249562178992;0.3279756738984537;1.0239964464276465
34.265055;1.0714041312843539;-2.3175161482388014e-06;2.7006678131659497e-08;-2.2506161170962352e-06;2.78239018088009e-06;1.064201543586544;10.000578128189844;0.8432683670488057;0.015487331322053217;0.015521333475960382;0.9848624256288415;0.32792777785762595;1.0243692728705656
34.275055;1.0712393792495685;-2.324338540606396e-06;6.41070024087348e-08;-2.2148533998039416e-06;2.7643333336637465e-06;1.0640512642972557;9.996722053711833;0.8433967694144247;0.015484155071556179;0.015518899785306937;0.9852955134469655;0.32788208822953435;1.0247450273993304
34.285055;1.0710671704825874;-2.333243870628401e-06;1.0182499064017647e-07;-2.1778063695384854e-06;2.745102929865913e-06;1.0639056211794555;9.99286412231556;0.8435143683831635;0.015480992677776766;0.015516529261414096;0.985724811079182;0.3278388774901787;1.0251240873419312
34.295055;1.0708880641484935;-2.3443129982857865e-06;1.4015357201194283e-07;-2.1396300430060928e-06;2.7247159151673934e-06;1.0637648327675189;9.989009301809263;0.8436211728839966;0.015477861765847862;0.015514222020887291;0.986150040160364;0.32779839504203145;1.0255057819615465
34.305055;1.070702621590935;-2.3576230984612186e-06;1.790920547051444e-07;-2.1004755926565403e-06;2.7031767286055905e-06;1.0636290472805752;9.985163120426893;0.8437171995634318;0.015474780220639322;0.015511976581205272;0.9865700754351697;0.32776086000022153;1.0258885683477885
34.315055;1.0705113302727387;-2.3732397358457317e-06;2.1864481780275468e-07;-2.0604769206160125e-06;2.6804783993226138e-06;1.06349841773154;9.981331183702968;0.8438024395764049;0.015471766505465298;0.015509790121400165;0.9869869406115864;0.3277264674703559;1.0262739201271565
34.325055;1.0703145775707965;-2.3912118606957337e-06;2.588362461877361e-07;-2.019754606038316e-06;2.656619066055753e-06;1.0633731500952572;9.977518410188809;0.8438768777872224;0.015468839932205191;0.015507658847871805;0.9873987773396142;0.32769540037118433;1.0266597229965675
34.335055;1.0701126490064696;-2.4115743445193693e-06;2.997175639894996e-07;-1.9784287562014123e-06;2.631614569973214e-06;1.063253500418378;9.973728647234733;0.8439404823468016;0.015466019442319786;0.015505578798023277;0.9878068155151362;0.3276678217690248;1.0270468827413595
34.345055;1.0699057706100978;-2.4343461051603298e-06;3.413360045887601e-07;-1.9366226604181787e-06;2.605503532555006e-06;1.0631397397994458;9.969964931384753;0.8439931393181888;0.015463322376157025;0.015503547484696205;0.9882113021294122;0.3276438600116282;1.0274354333990936
34.355055;1.0696941917277876;-2.4595219764136206e-06;3.837168416317462e-07;-1.8944557691491568e-06;2.5783525618416593e-06;1.0630321456027716;9.966230151478127;0.844034648683223;0.015460764749792145;0.01550156416244066;0.9886113830828116;0.3276236175157668;1.0278244460151702
34.365055;1.0694782364843436;-2.48706249539301e-06;4.268993349904064e-07;-1.852041657989862e-06;2.5502440523110244e-06;1.0629310167917003;9.962527493451528;0.8440647823226203;0.015458362013724332;0.015499628464577543;0.9890090634785069;0.32760718501596753;1.0282157678316857
34.375055;1.0692583325879574;-2.516886916217036e-06;4.709706159307076e-07;-1.8094934789829017e-06;2.5212410970277907e-06;1.0628366703086027;9.958860313915142;0.8440833273071255;0.015456129094632872;0.015497739902210575;0.9894022868532018;0.32759463065564187;1.0286073716031716
34.385055;1.069035081099554;-2.5488873254825745e-06;5.160543728272505e-07;-1.7669079964833021e-06;2.491381619009597e-06;1.0627494022357808;9.955231599911821;0.8440901221035628;0.015454079640580655;0.015495898824610938;0.9897920208907163;0.3275859785032581;1.029000056136998
34.395055;1.0688093129778338;-2.5829538728965217e-06;5.622857808744765e-07;-1.7243408353480403e-06;2.460715333663261e-06;1.0626694440880773;9.951643738074461;0.8440850641526837;0.015452225790185372;0.015494107932349593;0.9901782522869589;0.3275811921199053;1.0293936964532882
34.405055;1.0685820592966127;-2.618974353394509e-06;6.0979686953075e-07;-1.6818082857472012e-06;2.4293213187733904e-06;1.062596955106923;9.948099379665743;0.84406809651827;0.015450579061210931;0.015492373359972013;0.9905609048850688;0.3275801671722682;1.0297881382557725
34.415055;1.0683544681535082;-2.6568207594766963e-06;6.587008817933657e-07;-1.6392992413968e-06;2.397290727345485e-06;1.0625320412969073;9.944602589208362;0.8440392454417452;0.015449150142551401;0.015490704067449613;0.9909387923437217;0.32758275509034357;1.0301821727059886
34.425055;1.068127717035262;-2.6963581226702907e-06;7.090773843046019e-07;-1.5967894531214705e-06;2.3647193214825078e-06;1.0624747811644883;9.941158450223659;0.8439986685099959;0.015447947480104498;0.015489109439596633;0.9913136711750522;0.32758880316811134;1.0305773041836033
34.435055;1.0679029348573765;-2.7374656326052096e-06;7.609729911991406e-07;-1.5542647803475825e-06;2.33171711903324e-06;1.0624252467468318;9.937771487894658;0.8439466582239856;0.015446977706163836;0.015487596940672725;0.9916833182414307;0.3275981627869648;1.0309711294712725
34.445055;1.0676811202988894;-2.780044687438923e-06;8.144055763814653e-07;-1.5117234654797878e-06;2.2984037783667448e-06;1.062383484881541;9.934444881055471;0.8438836509293035;0.015446247565617237;0.015486172053925768;0.9920485666022184;0.3276106805829117;1.031364054611
34.455055;1.0674630752161123;-2.824007991797979e-06;8.693606528287188e-07;-1.46915203082083e-06;2.2648838431176686e-06;1.0623494853134983;9.931180679711527;0.8438102476972725;0.015445764241577722;0.015484840068708542;0.9924083353365352;0.3276262094688511;1.0317546428736608
34.465055;1.0672494401484809;-2.869261111663162e-06;9.25797593438008e-07;-1.4265204989723464e-06;2.231231427391919e-06;1.0623232169386858;9.927980141719733;0.843727188058343;0.015445534457489862;0.015483606978761602;0.9927646516284048;0.3276446248028429;1.0321444375945537
34.475055;1.0670408151593804;-2.915696783114535e-06;9.836661979918132e-07;-1.383804580323813e-06;2.1974909815632014e-06;1.0623047045384686;9.924844214585093;0.8436352982201298;0.015445564520437001;0.015482478729386077;0.9931156251107335;0.32766583897166457;1.0325313635936866
34.485055;1.0668378178504945;-2.9632095915600493e-06;1.0429120881390979e-06;-1.3410005102383977e-06;2.163677447225803e-06;1.0622940286570497;9.921774477398149;0.8435354612175591;0.015445860386896729;0.015481460266729434;0.9934634102338263;0.32768981342666215;1.032917328698705
34.495055;1.066641037480133;-3.0117129092559086e-06;1.1034731090496762e-06;-1.2981304734928944e-06;2.1297882581900554e-06;1.0622912072168826;9.918773864044475;0.8434285788062351;0.01544642672614597;0.015480555496850111;0.9938062152399935;0.3277165348795549;1.0333006063199317
34.505055;1.0664510232372935;-3.0611341283954762e-06;1.1652817731786297e-06;-1.2552478101960874e-06;2.0958350220410062e-06;1.0622960598509366;9.915846350613318;0.8433155310642465;0.015447266547587792;0.015479768439781424;0.9941443502319196;0.3277459643466462;1.0336814465494621
34.515055;1.0662683374977884;-3.111391978309744e-06;1.2282707289185296e-06;-1.212430736245809e-06;2.061856151672935e-06;1.06230818431246;9.912996272235159;0.8431971870563724;0.015448381786293907;0.015479104897682424;0.9944802307665934;0.3277780124382111;1.0340619905034278
34.525055;1.066093518939887;-3.1623788365331584e-06;1.292374723468008e-06;-1.1697585718356835e-06;2.0278803348262448e-06;1.0623270204566972;9.910228100405115;0.8430744464852251;0.015449773944808681;0.015478573018572691;0.9948122940249239;0.3278125548449335;1.0344405640110064
34.535055;1.0659269738915076;-3.2139600486589336e-06;1.3575250773024868e-06;-1.1272852246712539e-06;1.993870160104683e-06;1.0623518825643723;9.90754662813836;0.8429482500478808;0.015451444520094896;0.015478181792700097;0.9951429118658517;0.3278494627979851;1.0348192811413461
34.545055;1.0657689288760568;-3.265989173925599e-06;1.4236226457581784e-06;-1.085026125589795e-06;1.9596965333603935e-06;1.0623819413871038;9.90495757211489;0.8428195306642792;0.015453394307054101;0.015477939010289914;0.9954703431543283;0.3278886208738197;1.0351964365531674
34.555055;1.0656194349854515;-3.3183339191345456e-06;1.4905004077305785e-06;-1.0429530455461178e-06;1.9251673887051897e-06;1.0624162157599688;9.902467937227339;0.8426891319303637;0.015455621501782904;0.015477850909473475;0.9957957002149558;0.327929926308941;1.035573160929583
34.565055;1.0654784353496538;-3.3709002051979673e-06;1.557925733112854e-06;-1.0009986476652496e-06;1.8900923605136214e-06;1.0624536109418392;9.900085154485573;0.8425577582874539;0.015458120687317285;0.015477922405390069;0.9961180047800816;0.32797328168655726;1.0359487161064231
34.575055;1.0653459039182118;-3.423621101876826e-06;1.625660837355868e-06;-9.590830397282927e-07;1.8543257604491664e-06;1.062492989555664;9.897815999680676;0.842426001841392;0.015460883725551931;0.015478156286356128;0.9964393485489764;0.32801857385797745;1.036325292371999
34.583272;1.0652219323209235;-3.476397777941829e-06;1.6935306720249384e-06;-9.17144397505151e-07;1.8177510221587873e-06;1.0625332225428075;9.89566648020662;0.8422944111235777;0.015463901100243845;0.015478553401012734;0.9966819650073677;0.32806563723633964;1.0366292250180265
34.583272;1.0651067183227787;-3.5290541726797867e-06;1.761436571205391e-06;-8.751488861218509e-07;1.7802458784922876e-06;1.0625732444457434;9.89364173405473;0.8421635158863966;0.015467162487583806;0.015479114330521676;0.9965711206796899;0.32811423819621444;1.0365998617043246
34.583273;1.0650005323547003;-3.5813653261396354e-06;1.8293140360677977e-06;-8.330898039073068e-07;1.7416800666601486e-06;1.0626121246436122;9.89174587485262;0.842033801369481;0.015470656932909228;0.015479839772660788;0.9964590057507741;0.32816408769620753;1.0365720043069744
34.583274;1.0649036595238726;-3.63311494531233e-06;1.8970828660411375e-06;-7.909939512645328e-07;1.7019327776529423e-06;1.0626490244065372;9.88998271486512;0.8419057049337388;0.015474372953761186;0.015480729691954518;0.9963457388545638;0.3282148469175902;1.0365462555658302
34.583276;1.0648163175410958;-3.6841057802959307e-06;1.964629321208147e-06;-7.489151050089694e-07;1.6608911523783674e-06;1.0626830988950324;9.888356288813982;0.8417796491992058;0.015478298524101061;0.015481783052388573;0.9962313826249408;0.32826613602445337;1.0365232793779677
34.58328;1.0647386565620922;-3.734137377624285e-06;2.0318284282368223e-06;-7.068963024584036e-07;1.618434379902539e-06;1.0627135775516177;9.886870341630106;0.8416560572897018;0.01548242111169456;0.015482997622250865;0.996115926011276;0.32831756773683435;1.0365037302425515
34.583288;1.0646708244969776;-3.7830023169804135e-06;2.0985749075234764e-06;-6.64939941457357e-07;1.5744389372385802e-06;1.0627399397932924;9.885527542908507;0.8415353091756729;0.015486727709615837;0.015484369441907972;0.9960002763240167;0.3283687868016419;1.0364891070247577
34.583304;1.0646129487889628;-3.830500161031079e-06;2.164779700056195e-06;-6.230178660991465e-07;1.5288121417276477e-06;1.062761967327953;9.884329077088168;0.8414176787400706;0.015491205296780938;0.01548589277994987;0.9958822586253621;0.3284194941138522;1.0364779136391395
34.583336;1.0645650141129368;-3.876458743482429e-06;2.230344535419406e-06;-5.810891015705546e-07;1.4815186400656603e-06;1.0627797244797967;9.883275195693692;0.8413033359661954;0.015495841663915861;0.015487560982970536;0.9957646451982202;0.3284694364881473;1.0364732452120105
34.5834;1.0645267801320826;-3.920748077056744e-06;2.2951542363908876e-06;-5.390990985389354e-07;1.4325685665577902e-06;1.0627935381766618;9.882366250135911;0.8411923734763604;0.015500625621701477;0.015489367896075738;0.9956452339518168;0.3285183765677142;1.0364733435879023
34.583528;1.0644978389303732;-3.963261256040202e-06;2.3590821908831834e-06;-4.969817630215499e-07;1.3819793164742218e-06;1.0628039052522285;9.881602712698433;0.8410847929710117;0.015505546742897457;0.015491308519784626;0.9955279354466656;0.32856607972288143;1.0364821604934087
34.583784;1.0644777115127455;-4.003888719739799e-06;2.421991139653838e-06;-4.5468024478749477e-07;1.3297329673014122e-06;1.0628113638303989;9.880984322899922;0.8409805406490725;0.015510594629450978;0.015493377943331717;0.9954128306415221;0.3286123172258561;1.0364998833148755
